;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3709;2019-02-17 06:49:37.869;662;179;110;110;105;55;188;25;-50;34;621;597;-50;-4;235;245;243;181;192;189;186;23;548;354;364;132;359;254;549;298.0;85.0;430.0;124.0;124.0;0;77;47;1;0;0;0;0;0;0;1;0;0;0;0;26610.806640625;7861.19189453125;0.0;1002.9385986328099;442.0;90862;;;Calculated values ==>;1550382577.869;339.36;291.06;284.16;284.16;283.66;278.66;273.7412296467126;291.96000000000004;275.66;268.16;276.56;335.26000000000005;332.86;268.16;272.76000000000005;296.66;297.66;297.46000000000004;291.26000000000005;292.06;291.76000000000005;;317.36;275.46000000000004;240.83765695389522;261.6868853414304;273.7412296467126;292.36;5480000.0;3540000.0;3640000.0;1320000.0;3590000.0;2540000.0;5490000.0;0.049666666666666665;0.014166666666666666;0.07166666666666667;0.020666666666666667;0.020666666666666667;0.07033333333333333;;7861.19189453125;0.0;1002.9385986328099;26610.806640625;497306.733761714;248795.42989539623;226526.1358131781;226526.1358131781;225108.12917937728;430542.39183029096;457315.95501684735;444572.18326868996;473145.2311080622;519211.6451476658;516751.00859383936;444572.18326868996;450555.53195612336;464432.8555123943;466460.0446877315;430039.462923832;249563.1593714073;457454.86558595806;457037.6738942946;;185649.48583044452;472076.1002201579;201291.3473322433;208706.30887640425;273.6804419287691;1942174.941874747;731501.7236333211;129180.74453586797;0.0;0;118;123;0;0;0;0;0;49;41;814679814379.5079;299641155764.9371;570442998524.4824;17435.126575445345;5596.218226350234;2556.74763365935;17465.972672924952;1453136.3671631617;675411.2007937265;36250.56877183912;493008.3884625471;4.857110930573822;0.1989535807004586
3710;2019-02-17 06:50:37.849;663;182;110;110;107;56;188;25;-51;34;621;596;-52;-4;236;245;242;185;192;189;186;24;551;355;364;133;360;253;553;138.0;85.0;441.0;155.0;124.0;0;80;46;1;0;0;0;0;0;0;1;0;0;0;0;26607.130859375;7833.6904296875;0.0;1016.2701416015599;443.0;90863;;;Calculated values ==>;1550382637.849;339.46000000000004;291.36;284.16;284.16;283.86;278.76000000000005;273.8482719121499;291.96000000000004;275.66;268.06;276.56;335.26000000000005;332.76000000000005;267.96000000000004;272.76000000000005;296.76000000000005;297.66;297.36;291.66;292.06;291.76000000000005;;317.46000000000004;275.56;241.05796691057077;261.54996906429363;273.8482719121499;292.36;5510000.0;3550000.0;3640000.0;1330000.0;3600000.0;2530000.0;5530000.0;0.023;0.014166666666666666;0.0735;0.025833333333333333;0.020666666666666667;0.043666666666666666;;7833.6904296875;0.0;1016.2701416015599;26607.130859375;497139.70369671524;249747.7444593594;226445.2755470083;226445.2755470083;225594.72194039397;430477.46260093397;457315.95501684735;444636.97673835175;473014.93639070686;519294.7846027968;516733.30365379254;444503.7032411503;450734.67722759733;464417.2445854314;466316.7963488316;429002.2428401299;410894.04197200795;457454.86558595806;457037.6738942946;;186067.36719380575;472041.5853210863;201504.20399690545;213308.37526489305;273.76806874311853;1942618.2768597838;731632.4707225026;129197.5656664621;0.0;0;118;123;0;0;0;0;0;49;41;814898141579.5774;299720629264.96234;570595047824.5308;17870.258796496302;6988.882350874673;256.53284563172735;10642.846040150534;1453430.4806375066;675516.0416732907;36274.004961172664;493242.5505385119;4.04052873966022;0.24446880007565375
3711;2019-02-17 06:51:37.959;664;184;110;110;108;57;188;27;-51;34;620;595;-52;1;237;245;242;186;192;189;186;25;552;357;364;134;363;255;553;-1.0;112.0;715.0;142.0;124.0;0;82;46;1;0;0;0;0;0;0;1;0;0;0;0;26364.0078125;7855.3330078125;0.0;1035.79614257812;443.0;90864;;;Calculated values ==>;1550382697.959;339.56000000000006;291.56;284.16;284.16;283.96000000000004;278.86;274.0616903277293;291.96000000000004;275.86;268.06;276.56;335.16;332.66;267.96000000000004;273.26000000000005;296.86;297.66;297.36;291.76000000000005;292.06;291.76000000000005;;317.46000000000004;275.66;241.2770596917726;261.82340779136865;274.0616903277293;292.36;5520000.0;3570000.0000000005;3640000.0;1340000.0;3629999.9999999995;2550000.0;5530000.0;0.0;0.018666666666666668;0.11916666666666667;0.023666666666666666;0.020666666666666667;0.020666666666666667;;7855.3330078125;0.0;1035.79614257812;26364.0078125;497170.2399063703;250525.61461375855;226445.2755470083;226445.2755470083;225877.5429878418;430346.717906069;457315.95501684735;444239.51621812483;472884.4304738556;519025.9602642517;516460.63556543266;444105.3082758475;451011.0024364948;464106.9778253677;466029.4888257932;428734.3568853432;411295.1934201282;457454.86558595806;457037.6738942946;;186067.36719380575;472007.13841251616;202089.12064368027;226445.2755470083;274.0051346283654;1943060.5122976503;731763.4522781863;129214.697569881;0.0;0;118;123;0;0;0;0;0;49;41;815116941980.0634;299800876115.14056;570747727224.8699;28856.25547262131;6388.059753862449;325.53105135068023;4765.576232510583;1453820.5821345837;675627.7205610271;36278.86438630118;493371.18946418783;4.536591677849256;0.33419744184999856
3712;2019-02-17 06:52:37.850;666;185;110;110;108;59;188;28;-48;34;618;594;-50;7;238;244;242;188;192;189;186;27;554;359;364;134;364;256;556;-2.0;108.0;668.0;152.0;124.0;0;85;48;1;0;0;0;0;0;0;1;0;0;0;0;26886.642578125;7987.283203125;0.0;1061.05004882812;443.0;90865;;;Calculated values ==>;1550382757.85;339.76;291.66;284.16;284.16;283.96000000000004;279.06;274.27422755570615;291.96000000000004;275.96000000000004;268.36;276.56;334.96000000000004;332.56;268.16;273.86;296.96000000000004;297.56;297.36;291.96000000000004;292.06;291.76000000000005;;317.46000000000004;275.86;241.2770596917726;261.9595390733887;274.27422755570615;292.36;5540000.0;3590000.0;3640000.0;1340000.0;3640000.0;2560000.0;5560000.0;0.0;0.018000000000000002;0.11133333333333333;0.025333333333333333;0.020666666666666667;0.020666666666666667;;7987.283203125;0.0;1061.05004882812;26886.642578125;497231.63086194237;250760.72137521344;226385.12821626765;226385.12821626765;225818.56121347146;430214.79039162316;457315.95501684735;444442.7166268285;472884.4304738556;518737.4894569833;516272.6921824181;444174.19917147537;451592.93809514976;464091.55881951714;465610.7510579218;428193.8739542994;410752.57778573356;457454.86558595806;457037.6738942946;;186067.36719380575;472202.2088784924;202631.62057104576;226385.12821626765;274.2251631480167;1943503.4615603692;731895.2342398843;129232.13954416121;0.0;0;118;123;0;0;0;0;0;49;41;815334945219.3135;299881130054.8645;570900748729.3435;26921.635360877142;6829.121570455316;313.9433310341846;4766.81927734589;1454284.5534746419;675737.6636449121;36284.183658537804;493450.4817832874;4.291566021988701;0.3213418674772098
3713;2019-02-17 06:53:40.840;668;187;109;109;108;61;188;28;-44;35;618;594;-42;10;238;244;242;190;192;189;186;28;555;360;364;134;365;259;556;-1.0;85.0;709.0;139.0;124.0;0;88;57;1;0;0;0;0;0;0;1;0;0;0;0;27376.23828125;8516.7978515625;0.0;1087.66564941406;444.0;90866;;;Calculated values ==>;1550382820.84;339.96000000000004;291.86;284.06;284.06;283.96000000000004;279.26000000000005;274.38016830617;291.96000000000004;275.96000000000004;268.76000000000005;276.66;334.96000000000004;332.56;268.96000000000004;274.16;296.96000000000004;297.56;297.36;292.16;292.06;291.76000000000005;;317.56;275.96000000000004;241.2770596917726;262.3656120759269;274.38016830617;292.36;5550000.0;3600000.0;3640000.0;1340000.0;3650000.0;2590000.0;5560000.0;0.0;0.014166666666666666;0.11816666666666667;0.023166666666666665;0.020666666666666667;0.020666666666666667;;8516.7978515625;0.0;1087.66564941406;27376.23828125;497391.93513728917;251551.24320648852;226101.4974220925;226101.4974220925;225818.56121347146;430148.3826014536;457315.95501684735;444383.73479545803;472981.82504853373;518486.77745448006;516016.7287456271;444653.0459346551;451442.75152564584;463943.7019641529;465465.8864643596;427921.2251168978;411554.17536023696;457454.86558595806;457037.6738942946;;186485.25045852014;472299.7188790419;202907.65258079255;226101.4974220925;274.33685066131216;1943978.1864028482;732039.6220267998;129250.93782219631;0.0;0;118;123;0;0;0;0;0;49;41;815564228819.3481;299965536654.87726;571062947979.368;28534.42371503297;6240.91620257611;231.86653821936167;4772.68098042551;1454769.7169693252;675852.0083226132;36288.95873682523;493533.93916124967;4.141812547073475;0.3044296666956689
3714;2019-02-17 06:54:37.861;667;189;108;108;107;62;188;28;-44;35;620;595;-39;12;239;243;242;192;192;189;186;28;558;361;364;135;365;259;559;-1.0;109.0;429.0;120.0;124.0;0;91;60;1;0;0;0;0;0;0;1;0;0;0;0;27635.87890625;8769.7919921875;0.0;1094.18823242188;443.0;90867;;;Calculated values ==>;1550382877.861;339.86;292.06;283.96000000000004;283.96000000000004;283.86;279.36;274.4858918419099;291.96000000000004;275.96000000000004;268.76000000000005;276.66;335.16;332.66;269.26000000000005;274.36;297.06;297.46000000000004;297.36;292.36;292.06;291.76000000000005;;317.46000000000004;275.96000000000004;241.49495122638035;262.3656120759269;274.4858918419099;292.36;5580000.0;3610000.0;3640000.0;1350000.0;3650000.0;2590000.0;5590000.0;0.0;0.018166666666666668;0.0715;0.02;0.020666666666666667;0.020666666666666667;;8769.7919921875;0.0;1094.18823242188;27635.87890625;496966.4055333634;252186.74541440952;225759.98644853765;225759.98644853765;225478.29997798087;430081.6785162784;457315.95501684735;444383.73479545803;472851.2559263234;518692.3578746939;516119.76483556826;445055.7528265822;451696.64201551117;464076.26427514775;465189.78860520123;427093.3228579811;411022.3319942386;457454.86558595806;457037.6738942946;;186067.36719380575;472168.09959432366;203131.23824969493;225759.98644853765;274.4281117865394;1944413.8594503799;732176.5246159692;129268.21719587917;0.0;0;118;123;0;0;0;0;0;49;41;815771785259.8827;300042229900.07477;571210632369.7484;17249.55350302206;5380.737226892575;291.9563340246551;4779.738873878977;1455132.306993169;675944.0469756561;36293.10719572456;493609.59034651564;2.808398365266926;0.2016739589718833
3715;2019-02-17 06:55:37.851;667;191;107;107;105;62;188;28;-48;35;621;596;-39;13;240;243;242;193;192;189;186;28;557;361;364;135;366;258;558;-2.0;84.0;379.0;96.0;124.0;0;94;63;1;0;0;0;0;0;0;1;0;0;0;0;27694.8828125;8877.759765625;0.0;1112.2216796875;442.0;90868;;;Calculated values ==>;1550382937.851;339.86;292.26000000000005;283.86;283.86;283.66;279.36;274.4858918419099;291.96000000000004;275.96000000000004;268.36;276.66;335.26000000000005;332.76000000000005;269.26000000000005;274.46000000000004;297.16;297.46000000000004;297.36;292.46000000000004;292.06;291.76000000000005;;317.36;275.96000000000004;241.49495122638035;262.23063862743834;274.4858918419099;292.36;5570000.0;3610000.0;3640000.0;1350000.0;3660000.0;2580000.0;5580000.0;0.0;0.014;0.06316666666666666;0.016;0.020666666666666667;0.020666666666666667;;8877.759765625;0.0;1112.2216796875;27694.8828125;497065.17775608937;411066.4166422016;225497.5927142341;225497.5927142341;224935.85242803855;430081.6785162784;457315.95501684735;444043.6830714345;472851.2559263234;518878.54489157855;516308.0212660742;445252.16545761796;451999.11770714255;464061.0944748599;465189.78860520123;427370.97769670316;411859.8641199572;457454.86558595806;457037.6738942946;;185649.48583044452;472168.09959432366;203142.49254785338;225497.5927142341;274.43246856365784;1944874.8722831625;732323.5630368191;129286.60088069146;0.0;0;118;123;0;0;0;0;0;49;41;815990148859.9174;300123216400.08765;571365706519.7731;15216.925201406206;4304.409712743524;217.1555900744435;4785.16167772125;1455402.815890084;676024.7430819062;36297.34908799283;493689.2845665409;2.4548245976425127;0.1670844201657958
3716;2019-02-17 06:56:37.861;667;190;107;106;103;61;188;28;-53;35;622;597;-39;13;240;243;242;191;192;189;186;28;553;361;364;134;365;259;554;-1.0;82.0;387.0;92.0;124.0;0;96;67;1;0;0;0;0;0;0;1;0;0;0;0;27891.712890625;9121.0009765625;0.0;1124.39770507812;441.0;90869;;;Calculated values ==>;1550382997.861;339.86;292.16;283.86;283.76000000000005;283.46000000000004;279.26000000000005;274.4858918419099;291.96000000000004;275.96000000000004;267.86;276.66;335.36;332.86;269.26000000000005;274.46000000000004;297.16;297.46000000000004;297.36;292.26000000000005;292.06;291.76000000000005;;317.26000000000005;275.96000000000004;241.2770596917726;262.3656120759269;274.4858918419099;292.36;5530000.0;3610000.0;3640000.0;1340000.0;3650000.0;2590000.0;5540000.0;0.0;0.013666666666666666;0.0645;0.015333333333333334;0.020666666666666667;0.020666666666666667;;9121.0009765625;0.0;1124.39770507812;27891.712890625;497459.4788224235;412420.9545810112;225575.2067312768;225293.25892233328;224451.42414037438;430081.6785162784;457315.95501684735;443163.245464311;472981.82504853373;518897.9001837045;516325.8055576963;445055.7528265822;451823.4077560279;464208.71106282185;465189.78860520123;428464.90911825834;412801.4708678641;457454.86558595806;457037.6738942946;;185231.60634950487;472299.7188790419;203149.55208488836;225575.2067312768;274.43520129485944;1945338.1711175535;732473.5777079256;129305.24248197736;0.0;0;118;123;0;0;0;0;0;49;41;816208585259.8827;300203929850.0748;571520832369.7484;15480.88322297276;4126.969224177021;214.0669894220547;4783.557654702368;1455658.6735960916;676095.0162832846;36300.94320840831;493769.0371841864;2.4016124560741905;0.1618908264459209
3717;2019-02-17 06:57:37.882;667;188;107;106;101;59;188;29;-60;35;623;598;-44;10;240;243;242;190;192;189;186;29;551;359;364;134;364;258;552;-1.0;110.0;352.0;42.0;124.0;0;96;71;1;0;0;0;0;0;0;1;0;0;0;0;28280.767578125;9318.03515625;0.0;1129.57336425781;440.0;90870;;;Calculated values ==>;1550383057.882;339.86;291.96000000000004;283.86;283.76000000000005;283.26000000000005;279.06;274.27422755570615;291.96000000000004;276.06;267.16;276.66;335.46000000000004;332.96000000000004;268.76000000000005;274.16;297.16;297.46000000000004;297.36;292.16;292.06;291.76000000000005;;317.16;276.06;241.2770596917726;262.23063862743834;274.27422755570615;292.36;5510000.0;3590000.0;3640000.0;1340000.0;3640000.0;2580000.0;5520000.0;0.0;0.018333333333333333;0.058666666666666666;0.007;0.020666666666666667;0.020666666666666667;;9318.03515625;0.0;1129.57336425781;28280.767578125;497656.15863361035;412510.35525449144;225614.28221076654;225331.95712668533;223930.3470481531;430214.79039162316;457315.95501684735;442410.4514727292;472981.82504853373;519083.92585815187;516513.89276406646;444582.46219767537;451619.51363749814;464356.0352725641;465480.30547409743;429002.2428401299;413263.53111073095;457454.86558595806;457037.6738942946;;184813.72873217988;472397.21216106473;202695.76201916597;225614.28221076654;274.25005393503227;1945806.4389571468;732627.2901226532;129324.03214827545;0.0;0;118;123;0;0;0;0;0;49;41;816427061699.5494;300284357989.95215;571675986654.5117;14063.26178127571;1887.9101509932914;288.5430483723137;4782.750094792913;1455904.9609745075;676145.1578213994;36305.13309132948;493848.78431704146;2.0121796327043486;0.11409435257364363
3718;2019-02-17 06:58:37.852;665;187;106;106;100;56;188;29;-65;36;624;599;-49;7;239;243;242;188;192;189;186;27;548;358;364;133;363;261;548;124.0;85.0;514.0;58.0;124.0;0;96;78;1;0;0;0;0;0;0;1;0;0;0;0;28407.56640625;9653.9130859375;0.0;1138.86254882812;440.0;90871;;;Calculated values ==>;1550383117.852;339.66;291.86;283.76000000000005;283.76000000000005;283.16;278.76000000000005;274.1680685717883;291.96000000000004;276.06;266.66;276.76000000000005;335.56;333.06;268.26000000000005;273.86;297.06;297.46000000000004;297.36;291.96000000000004;292.06;291.76000000000005;;317.16;275.86;241.05796691057077;262.63441904999945;274.1680685717883;292.36;5480000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2610000.0;5480000.0;0.020666666666666667;0.014166666666666666;0.08566666666666665;0.009666666666666665;0.020666666666666667;0.04133333333333333;;9653.9130859375;0.0;1138.86254882812;28407.56640625;497693.2442861135;413808.91226698237;225409.8893151775;225409.8893151775;223725.5379881148;430280.9020939914;457315.95501684735;441091.78321960603;473209.4130839679;518936.8467004461;516361.6138299094;443302.9464679793;450703.76831585314;464371.1518808695;465625.14543771395;429796.7758143767;414171.1577566021;457454.86558595806;457037.6738942946;;184813.72873217988;472333.7623376517;202423.4520086757;213916.67066192662;274.1397233487708;1946278.6055391836;732785.3106416292;129342.9263290772;0.0;0;118;123;0;0;0;0;0;49;41;816645352499.6536;300364417939.99036;571831608804.5859;20445.920373736364;2609.1329998467677;221.36292248514033;10049.001466937876;1456192.393704344;676182.6144433278;36309.38018314711;493972.32044781663;3.087752297533039;0.15188792150358627
3719;2019-02-17 06:59:37.863;662;185;107;106;101;54;188;28;-69;35;627;601;-54;0;238;244;242;187;192;189;186;26;552;356;364;133;361;262;552;189.0;85.0;552.0;51.0;124.0;0;93;87;1;0;0;0;0;0;0;1;0;0;0;0;29078.654296875;10291.5751953125;0.0;1128.513671875;438.0;90872;;;Calculated values ==>;1550383177.863;339.36;291.66;283.86;283.76000000000005;283.26000000000005;278.56;273.955091788801;291.96000000000004;275.96000000000004;266.26000000000005;276.66;335.86;333.26000000000005;267.76000000000005;273.16;296.96000000000004;297.56;297.36;291.86;292.06;291.76000000000005;;316.96000000000004;275.76000000000005;241.05796691057077;262.7682575881327;273.955091788801;292.36;5520000.0;3560000.0;3640000.0;1330000.0;3610000.0;2620000.0;5520000.0;0.0315;0.014166666666666666;0.092;0.0085;0.020666666666666667;0.05216666666666667;;10291.5751953125;0.0;1128.513671875;29078.654296875;496911.49564705085;411342.59817574464;225614.28221076654;225331.95712668533;223930.3470481531;430412.23801567365;457315.95501684735;440316.9337598517;473112.1826642056;519162.31247535686;516482.83374410495;442411.29580971634;449621.4794556614;464533.37255708285;466043.6885466112;428734.3568853432;412126.3827081116;457454.86558595806;457037.6738942946;;183977.97901196036;472236.3865531139;201915.86285027422;211304.37403462263;273.9331264276789;1946757.745203892;732951.5535160195;129361.82459493757;0.0;0;118;123;0;0;0;0;0;49;41;816863792539.355;300444232569.8813;571988537569.3715;21932.898523681124;2297.724451474137;235.27963417744772;12819.087142679555;1456545.6152734242;676223.5124186206;36313.18623542911;494162.92278999387;3.264859861041929;0.14272924703522263
3720;2019-02-17 07:00:37.863;659;186;108;107;101;53;188;26;-59;35;630;604;-53;-7;237;244;242;188;192;189;186;25;553;355;364;132;360;261;553;217.0;85.0;817.0;38.0;124.0;0;90;93;1;0;0;0;0;0;0;1;0;0;0;0;29454.166015625;10635.0224609375;0.0;1115.13684082031;436.0;90873;;;Calculated values ==>;1550383237.863;339.06000000000006;291.76000000000005;283.96000000000004;283.86;283.26000000000005;278.46000000000004;273.8482719121499;291.96000000000004;275.76000000000005;267.26000000000005;276.66;336.16;333.56;267.86;272.46000000000004;296.86;297.56;297.36;291.96000000000004;292.06;291.76000000000005;;316.76000000000005;275.66;240.83765695389522;262.63441904999945;273.8482719121499;292.36;5530000.0;3550000.0;3640000.0;1320000.0;3600000.0;2610000.0;5530000.0;0.036166666666666666;0.014166666666666666;0.13616666666666666;0.006333333333333333;0.020666666666666667;0.05683333333333333;;10635.0224609375;0.0;1115.13684082031;29454.166015625;496423.4850571683;411295.1934201282;225877.5429878418;225594.72194039397;223911.88267044508;430477.46260093397;457315.95501684735;441926.8084027024;473242.3297776949;519553.9863392833;516877.16976015334;442754.7589800645;448896.796073827;464548.7096429471;466187.4538382608;428464.90911825834;412080.6298862991;457454.86558595806;457037.6738942946;;183142.23651711168;472270.6324499597;201675.30366528226;210476.11796439483;273.8348390593089;1947245.518706496;733125.9418298216;129380.52168254336;0.0;0;118;123;0;0;0;0;0;49;41;817082192539.355;300523732569.8813;572145437569.3715;32714.24656174537;1713.7704156362904;232.1106224527561;14012.915095349303;1457001.008149136;676256.9415425132;36317.08115423436;494386.5228086441;4.142330452311594;0.19278658340627827
3721;2019-02-17 07:01:37.883;656;187;109;108;103;53;188;27;-45;35;633;606;-43;-12;237;244;242;188;192;189;186;26;550;357;364;132;361;259;550;160.0;84.0;614.0;0.0;124.0;0;88;94;1;0;0;0;0;0;0;1;0;0;0;0;29549.001953125;10661.6865234375;0.0;1088.94567871094;433.0;90874;;;Calculated values ==>;1550383297.883;338.76;291.86;284.06;283.96000000000004;283.46000000000004;278.46000000000004;274.0616903277293;291.96000000000004;275.86;268.66;276.66;336.46000000000004;333.76000000000005;268.86;271.96000000000004;296.86;297.56;297.36;291.96000000000004;292.06;291.76000000000005;;316.46000000000004;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;292.36;5500000.0;3570000.0000000005;3640000.0;1320000.0;3610000.0;2590000.0;5500000.0;0.02666666666666667;0.014;0.10233333333333333;0.0;0.020666666666666667;0.04733333333333334;;10661.6865234375;0.0;1088.94567871094;29549.001953125;496332.9525533474;412979.2520416587;226221.03737434192;225936.93701479695;224526.78824247757;430346.717906069;457315.95501684735;444248.8237709232;473242.3297776949;520027.7148532429;517252.47768729273;444518.4751248443;448616.7269537818;464401.7568174532;465899.65062480443;429268.59190023836;413351.9237643686;457454.86558595806;457037.6738942946;;181888.63598580268;472367.87413283327;202234.48292222194;212707.48557033067;274.0616903277293;1947737.375670435;733303.4735621599;129398.89515931839;0.0;0;118;123;0;0;0;0;0;49;41;817300665339.2855;300602958969.8561;572301489569.3219;24766.134213517093;0.0;222.83335390217695;11564.962247334293;1457480.1709898354;676271.2277231123;36320.87361776938;494599.7428360913;3.1108053750563465;0.1260019748453295
3722;2019-02-17 07:02:37.854;655;186;111;110;103;53;188;27;-32;34;634;606;-32;-13;237;245;242;188;192;189;186;25;548;356;364;130;361;258;548;350.0;82.0;779.0;9.0;124.0;0;79;94;1;0;0;0;0;0;0;1;0;0;0;0;29406.6171875;10639.9755859375;0.0;1035.81689453125;429.0;90875;;;Calculated values ==>;1550383357.854;338.66;291.76000000000005;284.26000000000005;284.16;283.46000000000004;278.46000000000004;273.955091788801;291.96000000000004;275.86;269.96000000000004;276.56;336.56;333.76000000000005;269.96000000000004;271.86;296.86;297.66;297.36;291.96000000000004;292.06;291.76000000000005;;316.06;275.66;240.39332010688793;262.23063862743834;273.955091788801;292.36;5480000.0;3560000.0;3640000.0;1300000.0;3610000.0;2580000.0;5480000.0;0.058333333333333334;0.013666666666666666;0.12983333333333333;0.0015;0.020666666666666667;0.079;;10639.9755859375;0.0;1035.81689453125;29406.6171875;496402.56720466964;413442.3132566535;226832.40886566712;226546.4708121216;224564.7262571664;430412.23801567365;457315.95501684735;446182.9618915771;473405.19094569265;520212.8639107142;517336.9716740983;446182.9618915771;448672.11147865595;464401.7568174532;466173.27820480464;429796.7758143767;414171.1577566021;457454.86558595806;457037.6738942946;;180217.192455513;472533.2602288536;201965.3630505923;208470.66617521102;273.95240642413773;1948228.4350380672;733480.9016152857;129416.59295608134;0.0;0;118;123;0;0;0;0;0;49;41;817518959779.9937;300681520980.11096;572456514604.8248;31707.584916187858;405.851845767392;213.55011345625303;19636.793609807602;1457950.5578538512;676274.608187157;36324.50838902019;494859.6317953384;4.450557045454863;0.15862778364267643
3723;2019-02-17 07:03:37.884;654;185;112;111;104;53;188;27;-24;34;634;606;-24;-15;237;245;242;187;192;189;186;25;547;357;364;130;362;256;547;170.0;86.0;751.0;102.0;124.0;0;70;93;1;0;0;0;0;0;0;1;0;0;0;0;29241.376953125;10526.0869140625;0.0;991.0236206054691;428.0;90876;;;Calculated values ==>;1550383417.884;338.56000000000006;291.66;284.36;284.26000000000005;283.56;278.46000000000004;274.0616903277293;291.96000000000004;275.86;270.76000000000005;276.56;336.56;333.76000000000005;270.76000000000005;271.66;296.86;297.66;297.36;291.86;292.06;291.76000000000005;;315.96000000000004;275.66;240.39332010688793;261.9595390733887;274.0616903277293;292.36;5470000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2560000.0;5470000.0;0.028333333333333332;0.014333333333333333;0.12516666666666668;0.017;0.020666666666666667;0.049;;10526.0869140625;0.0;991.0236206054691;29241.376953125;496372.7574874674;413488.24991588667;227139.87781552845;226852.99637495677;224864.99064383286;430346.717906069;457315.95501684735;447615.2610709886;473405.19094569265;520377.69329658826;517505.7895824865;447615.2610709886;448783.0682696854;464254.5134180436;466029.4888257932;430058.6583684265;414215.5863340789;457454.86558595806;457037.6738942946;;179799.33570027514;472533.2602288536;202147.54554869546;212688.5292258631;274.0278722384065;1948717.4126889815;733657.3736612953;129433.49173886824;0.0;0;118;123;0;0;0;0;0;49;41;817737468979.8895;300759559980.0738;572610791704.7513;30724.37572620703;4596.557149562689;227.08403249231517;11973.108088753143;1458471.084325459;676316.3157721356;36328.18217621029;495123.17935062456;4.12613257934536;0.22962538959202758
3724;2019-02-17 07:04:37.855;654;185;112;111;106;53;188;27;-25;35;634;606;-23;-9;237;245;242;187;192;189;186;26;549;357;364;130;362;253;549;184.0;86.0;508.0;0.0;124.0;0;67;84;1;0;0;0;0;0;0;1;0;0;0;0;28707.607421875;9988.15234375;0.0;968.2520141601559;426.0;90877;;;Calculated values ==>;1550383477.855;338.56000000000006;291.66;284.36;284.26000000000005;283.76000000000005;278.46000000000004;274.0616903277293;291.96000000000004;275.86;270.66;276.66;336.56;333.76000000000005;270.86;272.26000000000005;296.86;297.66;297.36;291.86;292.06;291.76000000000005;;315.76000000000005;275.76000000000005;240.39332010688793;261.54996906429363;274.0616903277293;292.36;5490000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2530000.0;5490000.0;0.03066666666666667;0.014333333333333333;0.08466666666666667;0.0;0.020666666666666667;0.051333333333333335;;9988.15234375;0.0;968.2520141601559;28707.607421875;496173.4267985313;412648.34060041176;227098.3386120891;226811.87057994117;225390.3388218716;430346.717906069;457315.95501684735;448048.09669780516;473501.9964771252;520624.5437431354;517758.5927172041;448306.4465322387;450100.0991729621;464254.5134180436;466029.4888257932;429533.42834022286;413396.8702782222;457454.86558595806;457037.6738942946;;178963.62700411686;472630.20280472847;202234.48292222194;212244.60664151912;274.0616903277293;1949200.0874861218;733828.2430281884;129449.81114428582;0.0;0;118;123;0;0;0;0;0;49;41;817955763419.7299;300837522280.0168;572763417899.6396;20812.219299666045;0.0;231.29066555534288;12566.044118975808;1458900.3483724084;676354.6019011099;36332.000119126475;495327.5734472875;3.0675715304293445;0.10768702139130536
3725;2019-02-17 07:05:37.855;656;186;113;111;105;54;188;27;-33;35;632;604;-28;-3;237;245;242;187;192;189;186;26;544;357;364;127;362;250;545;260.0;86.0;431.0;72.0;124.0;0;48;70;1;0;0;0;0;0;0;1;0;0;0;0;27651.83203125;9050.7265625;0.0;840.422485351562;427.0;90878;;;Calculated values ==>;1550383537.855;338.76;291.76000000000005;284.46000000000004;284.26000000000005;283.66;278.56;274.0616903277293;291.96000000000004;275.86;269.86;276.66;336.36;333.56;270.36;272.86;296.86;297.66;297.36;291.86;292.06;291.76000000000005;;315.86;275.76000000000005;239.71726792356844;261.13683023647616;274.0616903277293;292.36;5440000.0;3570000.0000000005;3640000.0;1270000.0;3620000.0000000005;2500000.0;5450000.0;0.043333333333333335;0.014333333333333333;0.07183333333333333;0.012;0.020666666666666667;0.064;;9050.7265625;0.0;840.422485351562;27651.83203125;496928.92479144846;414661.7335165383;227469.67200034775;226894.3199485828;225185.84211276218;430346.717906069;457315.95501684735;447576.64359566424;473889.94243038853;520666.8532245002;517806.34074152104;448220.9564570281;451394.42304478306;464254.5134180436;466029.4888257932;430835.72945735627;415013.6015823836;457454.86558595806;457037.6738942946;;179381.48055642567;473022.0950788126;202152.58906991073;210327.89709953102;274.02983465646207;1949669.7494815646;733986.9003524071;129464.88343178175;0.0;0;118;123;0;0;0;0;0;49;41;818174163419.7299;300914622280.0168;572914317899.6396;17629.627916766625;3250.4340721068224;226.78383287460795;15789.425714864868;1459220.697099212;676381.6888517108;36335.817406613394;495563.86902923614;3.7302310740759785;0.14317809815389893
3726;2019-02-17 07:06:37.875;658;182;114;112;106;54;188;27;-43;35;627;600;-35;1;237;245;242;183;192;189;186;26;539;356;364;136;361;248;540;228.0;111.0;141.0;23.0;124.0;0;76;57;1;0;0;0;0;0;0;1;0;0;0;0;27056.837890625;8360.1953125;0.0;958.274658203125;430.0;90879;;;Calculated values ==>;1550383597.875;338.96000000000004;291.36;284.56;284.36;283.76000000000005;278.56;273.955091788801;291.96000000000004;275.86;268.86;276.66;335.86;333.16;269.66;273.26000000000005;296.86;297.66;297.36;291.46000000000004;292.06;291.76000000000005;;316.16;275.76000000000005;241.71165711629368;260.85938512811435;273.955091788801;292.36;5390000.0;3560000.0;3640000.0;1360000.0;3610000.0;2480000.0;5400000.0;0.038;0.018500000000000003;0.0235;0.0038333333333333336;0.020666666666666667;0.058666666666666666;;8360.1953125;0.0;958.274658203125;27056.837890625;497679.6218943772;415240.10864614014;227865.89781607233;227286.86148333075;225567.9399347948;430412.23801567365;457315.95501684735;446661.03658122744;472720.47428543336;520321.49258471665;517565.9159013996;447694.7987498109;452245.36246893246;464401.7568174532;466173.27820480464;432103.5226310015;415584.53653208434;457454.86558595806;457037.6738942946;;180635.0508419939;471840.61823089625;201920.6346046918;211060.4432359736;273.9349852619105;1950125.8070326296;734132.0397316578;129479.8775710209;0.0;0;118;123;0;0;0;0;0;49;41;818392636219.6604;300993548579.9917;573063767699.5922;5751.399446448588;1034.693270567117;305.6012428299672;14430.664198621498;1459415.6039411419;676417.4101493532;36340.25542775696;495815.78705646266;2.3096450625620464;0.026675831431316268
3727;2019-02-17 07:07:37.846;660;180;115;114;107;54;188;26;-50;35;617;595;-42;11;236;245;242;182;192;189;186;24;541;354;364;139;359;248;542;134.0;83.0;231.0;85.0;124.0;0;94;46;1;0;0;0;0;0;0;1;0;0;0;0;26601.056640625;7693.72998046875;0.0;1048.99621582031;433.0;90880;;;Calculated values ==>;1550383657.846;339.16;291.16;284.66;284.56;283.86;278.56;273.7412296467126;291.96000000000004;275.76000000000005;268.16;276.66;334.86;332.66;268.96000000000004;274.26000000000005;296.76000000000005;297.66;297.36;291.36;292.06;291.76000000000005;;316.46000000000004;275.56;242.35481222062532;260.85938512811435;273.7412296467126;292.36;5410000.0;3540000.0;3640000.0;1390000.0;3590000.0;2480000.0;5420000.0;0.022333333333333334;0.013833333333333333;0.0385;0.014166666666666666;0.020666666666666667;0.043;;7693.72998046875;0.0;1048.99621582031;26601.056640625;497739.10044966056;413725.2389273455;228113.0329705596;227822.7757592769;225812.40619702023;430542.39183029096;457315.95501684735;445749.037668242;472326.8440106818;519301.6281939228;517054.9260172879;446790.7455202938;453482.9728274517;464564.1698029545;466460.0446877315;431600.3841324427;414444.8531748647;457454.86558595806;457037.6738942946;;181888.63598580268;471246.2272376559;201242.83203970946;214157.19217701728;273.6614764604415;1950572.7400313213;734265.7577806913;129496.59674345118;0.0;0;118;123;0;0;0;0;0;49;41;818610930659.5007;301076008704.9314;573212495779.4834;9413.488916698503;3825.0480986375746;237.31817824649542;10443.860713842923;1459541.916929942;676457.8884201087;36344.77756950384;496022.9745748563;2.735956196086578;0.12056371893196685
3728;2019-02-17 07:08:37.846;662;181;116;115;108;55;188;25;-55;34;606;588;-49;28;236;245;242;183;192;189;186;23;542;355;364;140;361;250;544;199.0;109.0;346.0;57.0;124.0;0;99;41;1;0;0;0;0;0;0;1;0;0;0;0;26372.921875;7463.5380859375;0.0;1070.06848144531;435.0;90881;;;Calculated values ==>;1550383717.846;339.36;291.26000000000005;284.76000000000005;284.66;283.96000000000004;278.66;273.8482719121499;291.96000000000004;275.66;267.66;276.56;333.76000000000005;331.96000000000004;268.26000000000005;275.96000000000004;296.76000000000005;297.66;297.36;291.46000000000004;292.06;291.76000000000005;;316.66;275.46000000000004;242.56692532238324;261.13683023647616;273.8482719121499;292.36;5420000.0;3550000.0;3640000.0;1400000.0;3610000.0;2500000.0;5440000.0;0.033166666666666664;0.018166666666666668;0.057666666666666665;0.0095;0.020666666666666667;0.05383333333333333;;7463.5380859375;0.0;1070.06848144531;26372.921875;497897.21768576873;413261.04569832893;228360.28896335245;228069.68251047656;226056.98336200204;430477.46260093397;457315.95501684735;444699.21315727197;472096.9026672395;518010.8896614835;516168.6181659639;445491.14341522503;455230.7011806706;464270.0288607765;466316.7963488316;431346.8449015691;413992.5003723105;457454.86558595806;457037.6738942946;;182724.36793118677;471014.3812069224;201607.25028097568;211877.76667916367;273.80829050870756;1951014.1898522847;734392.0683479114;129514.2556159284;0.0;0;118;123;0;0;0;0;0;49;41;818829330659.5007;301159708704.9314;573361895779.4834;14018.303192533085;2559.367743796494;315.2705922815304;13197.775005081214;1459737.1818641857;676511.0918854623;36349.38247592491;496219.98820584733;3.526142938052147;0.12986173663307962
3729;2019-02-17 07:09:37.867;664;181;116;116;110;56;188;25;-60;34;598;581;-57;37;236;245;242;184;192;189;186;24;548;355;364;141;361;251;549;284.0;86.0;703.0;162.0;124.0;0;99;38;1;0;0;0;0;0;0;1;0;0;0;0;26270.41796875;7383.20556640625;0.0;1071.64331054688;437.0;90882;;;Calculated values ==>;1550383777.867;339.56000000000006;291.26000000000005;284.76000000000005;284.76000000000005;284.16;278.76000000000005;273.8482719121499;291.96000000000004;275.66;267.16;276.56;332.96000000000004;331.26000000000005;267.46000000000004;276.86;296.76000000000005;297.66;297.36;291.56;292.06;291.76000000000005;;316.86;275.56;242.77792619122317;261.27494424493943;273.8482719121499;292.36;5480000.0;3550000.0;3640000.0;1410000.0;3610000.0;2510000.0;5490000.0;0.04733333333333333;0.014333333333333333;0.11716666666666667;0.027000000000000003;0.020666666666666667;0.068;;7383.20556640625;0.0;1071.64331054688;26270.41796875;497564.4726625796;249563.1593714073;228251.74451869132;228251.74451869132;226526.1358131781;430477.46260093397;457315.95501684735;443834.5363473291;471964.88962738856;517107.8533567907;515365.46801136446;444235.0076842007;456161.9829332792;464270.0288607765;466316.7963488316;429796.7758143767;412266.7878282398;457454.86558595806;457037.6738942946;;183560.10687098323;470979.3205154194;201570.79063518354;209679.7079919359;273.7940623464135;1951453.037895131;734515.834514986;129532.10946089808;0.0;0;118;123;0;0;0;0;0;49;41;819047807100.0353;301244038210.13776;573512248384.8513;28385.235539273053;7274.03030676637;251.26316113462929;16820.341681360394;1460090.6683648038;676593.0655501619;36354.105242938385;496470.22673168697;6.236760876030825;0.3323033776568774
3730;2019-02-17 07:10:37.887;667;183;116;116;112;58;187;26;-61;33;590;575;-60;42;236;245;242;186;192;189;186;24;550;357;364;143;362;253;552;190.0;86.0;843.0;181.0;124.0;0;99;38;1;0;0;0;0;0;0;1;0;0;0;0;26181.119140625;7404.43359375;0.0;1084.55554199219;439.0;90883;;;Calculated values ==>;1550383837.887;339.86;291.46000000000004;284.76000000000005;284.76000000000005;284.36;278.96000000000004;274.0616903277293;291.86;275.76000000000005;267.06;276.46000000000004;332.16;330.66;267.16;277.36;296.76000000000005;297.66;297.36;291.76000000000005;292.06;291.76000000000005;;317.06;275.56;243.1966462407574;261.54996906429363;274.0616903277293;292.36;5500000.0;3570000.0000000005;3640000.0;1430000.0;3620000.0000000005;2530000.0;5520000.0;0.03166666666666666;0.014333333333333333;0.14049999999999999;0.030166666666666668;0.020666666666666667;0.05233333333333333;;7404.43359375;0.0;1084.55554199219;26181.119140625;497754.3813496264;250186.6167667283;228187.26094971248;228187.26094971248;227036.4030908482;430346.717906069;457176.8914327451;443296.7455319746;471601.4229191921;516117.66574255534;514576.9835919456;443431.5321544712;456441.8272467007;464122.52100971725;466029.4888257932;429268.59190023836;411737.20685016055;457454.86558595806;457037.6738942946;;184395.8529593127;470711.50521904713;202101.80161766984;212403.06581248922;274.01007049719647;1951890.2797362844;734639.1059180569;129550.08377410479;0.0;0;118;123;0;0;0;0;0;49;41;819266279899.9658;301329266610.11066;573663498784.8032;33887.88961995982;8103.059391974883;251.2831857177819;12802.54448961448;1460609.7840552023;676721.2506784154;36358.294525122896;496717.1664021615;6.484255758498437;0.4033212462257161
3731;2019-02-17 07:11:37.878;671;185;116;115;113;58;187;27;-58;33;584;569;-58;42;237;244;242;186;192;189;186;26;554;358;364;145;364;256;555;149.0;80.0;721.0;187.0;124.0;0;99;44;1;0;0;0;0;0;0;1;0;1;0;0;29019.724609375;7760.11865234375;0.0;1022.8442993164099;440.0;90884;;;Calculated values ==>;1550383897.878;340.26;291.66;284.76000000000005;284.66;284.46000000000004;278.96000000000004;274.1680685717883;291.86;275.86;267.36;276.46000000000004;331.56;330.06;267.36;277.36;296.86;297.56;297.36;291.76000000000005;292.06;291.76000000000005;;317.16;275.76000000000005;243.61107973660833;261.9595390733887;274.1680685717883;292.36;5540000.0;3579999.9999999995;3640000.0;1450000.0;3640000.0;2560000.0;5550000.0;0.024833333333333332;0.013333333333333334;0.12016666666666667;0.03116666666666667;0.020666666666666667;0.0455;;7760.11865234375;0.0;1022.8442993164099;29019.724609375;497877.9212907876;250813.23107298184;228123.25152956232;227835.04385385563;227260.88320682474;430280.9020939914;457176.8914327451;443093.25659867417;471335.537891427;515243.9951189184;513698.9541107801;443093.25659867417;455948.12673956703;463959.1484052212;465755.3386178344;428193.8739542994;251207.8992395357;457454.86558595806;457037.6738942946;;184813.72873217988;470641.3097209141;202373.6029724273;214069.41403867176;274.12035197158747;1952350.2177659972;734765.4582309515;129567.6428051808;0.0;0;118;123;0;0;0;0;0;49;42;819484647139.7367;301415653650.02;573816175879.6431;28926.478377420666;8361.010193661174;2359.812996196849;11055.05582343084;1461133.158603338;676858.4306780648;36380.05039607913;496915.9499158946;5.772807840562022;0.3608902991257581
3732;2019-02-17 07:12:37.848;674;187;115;115;114;59;187;27;-54;32;553;539;-51;57;238;244;242;190;192;189;186;27;561;358;364;132;363;261;562;92.0;83.0;835.0;166.0;124.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;28474.830078125;8813.654296875;0.0;1999.46081542969;441.0;90885;;;Calculated values ==>;1550383957.848;340.56000000000006;291.86;284.66;284.66;284.56;279.06;274.1680685717883;291.86;275.86;267.76000000000005;276.36;328.46000000000004;327.06;268.06;278.86;296.96000000000004;297.56;297.36;292.16;292.06;291.76000000000005;;317.26000000000005;275.86;240.83765695389522;262.63441904999945;274.1680685717883;292.36;5610000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2610000.0;5620000.0;0.015333333333333334;0.013833333333333333;0.13916666666666666;0.027666666666666666;0.020666666666666667;0.036000000000000004;;8813.654296875;0.0;1999.46081542969;28474.830078125;497579.6422379654;251230.37358079918;227688.96607284754;227688.96607284754;227402.9618328961;430280.9020939914;457176.8914327451;442617.2453793555;472950.9869074988;511605.4068801823;510152.775846347;443029.2234209507;456967.8106930169;464239.1217830999;465755.3386178344;426249.8793743339;252421.89216577276;457454.86558595806;457037.6738942946;;185231.60634950487;472465.0996282349;202422.62849582345;216927.3778455965;274.1394033819935;1952829.0994946435;734903.5039482069;129592.81608821105;0.0;0;118;123;0;0;0;0;0;49;42;819702937939.8408;301498712100.05963;573971198329.717;33427.08418295821;7471.175034663384;2404.620489718429;8643.970657753132;1461652.5118184118;676990.299587592;36419.7341566745;497080.0263907057;4.804059683594851;0.31398842917817793
3733;2019-02-17 07:13:37.868;678;191;114;114;112;60;187;27;-47;32;547;537;-45;55;238;244;242;193;192;189;186;27;561;361;364;125;366;262;562;131.0;84.0;920.0;212.0;124.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;29238.6328125;9324.23828125;0.0;2040.0107421875;442.0;90886;;;Calculated values ==>;1550384017.868;340.96000000000004;292.26000000000005;284.56;284.56;284.36;279.16;274.4858918419099;291.86;275.86;268.46000000000004;276.36;327.86;326.86;268.66;278.66;296.96000000000004;297.56;297.36;292.46000000000004;292.06;291.76000000000005;;317.36;275.86;239.25999513918347;262.7682575881327;274.4858918419099;292.36;5610000.0;3610000.0;3640000.0;1250000.0;3660000.0;2620000.0;5620000.0;0.021833333333333333;0.014;0.15333333333333332;0.035333333333333335;0.020666666666666667;0.042499999999999996;;9324.23828125;0.0;2040.0107421875;29238.6328125;498098.17420373135;252825.72291499353;227402.9618328961;227402.9618328961;226833.115476047;430081.6785162784;457176.8914327451;443373.5248265367;473859.25462455093;510893.9341923669;509855.000726197;443646.7791857445;456558.6872258107;463795.54956771457;465320.7433433528;426249.8793743339;410070.2506540274;457454.86558595806;457037.6738942946;;185649.48583044452;473378.49451345275;203199.86437892346;214969.21372909058;274.4546733858676;1953310.205333754;735054.7034360114;129626.48957193483;0.0;0;118;123;0;0;0;0;0;49;42;819921410739.7714;301575837800.0351;574128150629.6671;36826.6279353007;9546.311598086702;226.514802084291;10287.90955702117;1462238.1545684114;677132.1592469494;36441.667592808364;497237.8446476682;5.0058181385473866;0.34531152532328796
3734;2019-02-17 07:14:37.849;681;194;112;112;111;61;187;28;-37;33;570;557;-34;48;240;242;242;197;192;189;186;28;565;362;364;128;367;262;565;188.0;83.0;854.0;190.0;124.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;29050.22265625;9954.3916015625;0.0;1218.04235839844;441.0;90887;;;Calculated values ==>;1550384077.849;341.26;292.56;284.36;284.36;284.26000000000005;279.26000000000005;274.5913991737795;291.86;275.96000000000004;269.46000000000004;276.46000000000004;330.16;328.86;269.76000000000005;277.96000000000004;297.16;297.36;297.36;292.86;292.06;291.76000000000005;;317.26000000000005;275.96000000000004;239.943914813709;262.7682575881327;274.5913991737795;292.36;5650000.0;3620000.0000000005;3640000.0;1280000.0;3670000.0000000005;2620000.0;5650000.0;0.03133333333333333;0.013833333333333333;0.1423333333333333;0.03166666666666666;0.020666666666666667;0.052;;9954.3916015625;0.0;1218.04235839844;29050.22265625;498096.5871419427;409087.7599359037;226773.05643536564;226773.05643536564;226489.77840276397;430014.67791919125;457176.8914327451;444732.67529995803;473567.7884962697;513278.6136676063;511931.5643509752;445137.0365352411;455694.20905127644;463913.1838744076;464912.7873590418;425099.652360081;410358.96546927677;457454.86558595806;457037.6738942946;;185231.60634950487;473084.92450057325;203466.92174568275;212729.61630183877;274.56263128057674;1953795.791977748;735215.3078107297;129653.63141677542;0.0;0;118;123;0;0;0;0;0;49;42;820139741579.5769;301651713764.9675;574285300849.5272;34340.15892255851;8537.90342057153;203.91283532279155;12704.018994807702;1462831.0233237892;677282.8133164033;36445.25335393285;497429.3833789514;4.993181823511586;0.31585742520045473
3735;2019-02-17 07:15:37.869;683;195;111;110;106;60;187;29;-27;34;599;575;-23;24;240;242;242;197;192;189;186;28;557;362;364;135;367;262;557;163.0;83.0;650.0;167.0;124.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;29216.083984375;10172.42578125;0.0;1182.40307617188;440.0;90888;;;Calculated values ==>;1550384137.869;341.46000000000004;292.66;284.26000000000005;284.16;283.76000000000005;279.16;274.5913991737795;291.86;276.06;270.46000000000004;276.56;333.06;330.66;270.86;275.56;297.16;297.36;297.36;292.86;292.06;291.76000000000005;;317.16;275.96000000000004;241.49495122638035;262.7682575881327;274.5913991737795;292.36;5570000.0;3620000.0000000005;3640000.0;1350000.0;3670000.0000000005;2620000.0;5570000.0;0.027166666666666665;0.013833333333333333;0.10833333333333334;0.02783333333333333;0.020666666666666667;0.04783333333333333;;10172.42578125;0.0;1182.40307617188;29216.083984375;499132.4635465669;413051.426362488;226649.31038536667;226365.17284227416;225235.54227343167;430014.67791919125;457176.8914327451;446074.74597092095;472753.7123474745;516276.4313596296;513796.1661422789;446607.04746315465;452691.3469457749;463913.1838744076;464912.7873590418;427370.97769670316;413793.25851007923;457454.86558595806;457037.6738942946;;184813.72873217988;472168.09959432366;203441.59621370753;213468.62254571356;274.5528444311729;1954281.506383784;735383.0871966926;129673.6417966278;0.0;0;118;123;0;0;0;0;0;49;42;820358214379.5074;301730640064.94244;574442553249.4773;26285.25789036479;7479.554344093815;187.82511541496436;11650.71962284046;1463336.4035343386;677416.3366240046;36448.5189250156;497632.40718608565;4.016208218136745;0.24769761074114746
3736;2019-02-17 07:16:37.830;682;190;111;111;105;58;187;29;-19;35;617;588;-14;17;241;242;242;191;192;189;186;29;552;360;364;139;365;266;552;146.0;87.0;396.0;114.0;124.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29928.306640625;10936.025390625;0.0;1187.56115722656;437.0;90889;;;Calculated values ==>;1550384197.83;341.36;292.16;284.26000000000005;284.26000000000005;283.66;278.96000000000004;274.38016830617;291.86;276.06;271.26000000000005;276.66;334.86;331.96000000000004;271.76000000000005;274.86;297.26000000000005;297.36;297.36;292.26000000000005;292.06;291.76000000000005;;316.86;276.06;242.35481222062532;263.299902668528;274.38016830617;292.36;5520000.0;3600000.0;3640000.0;1390000.0;3650000.0;2660000.0;5520000.0;0.024333333333333332;0.0145;0.066;0.019;0.020666666666666667;0.045;;10936.025390625;0.0;1187.56115722656;29928.306640625;499487.1961359095;413263.53111073095;226750.5488814185;226750.5488814185;225050.3109542955;430148.3826014536;457176.8914327451;446371.8542309994;472326.8440106818;517796.5415658619;514795.80975444795;447039.24340146314;451094.88097808824;464341.04294382274;465204.3799370688;428734.3568853432;413633.1203958097;457454.86558595806;457037.6738942946;;183560.10687098323;471737.69219339563;202917.07698771532;213862.81963519382;274.3405031937138;1954774.055939928;735558.8766189137;129693.37866125522;0.0;0;118;123;0;0;0;0;0;49;42;820576472419.3824;301812786634.8954;574600850289.3867;16068.01529805675;5107.591688907925;218.96792909823583;10942.868441659535;1463689.1180638103;677521.1613271786;36451.90666358895;497820.56470458006;2.6673165758405886;0.14195974952701715
3737;2019-02-17 07:17:37.880;678;187;112;111;104;54;188;29;-10;36;623;595;-7;18;239;243;242;188;192;189;186;28;549;357;364;139;362;268;548;270.0;84.0;99.0;59.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29861.822265625;10827.8330078125;0.0;1189.17639160156;433.0;90890;;;Calculated values ==>;1550384257.88;340.96000000000004;291.86;284.36;284.26000000000005;283.56;278.56;274.0616903277293;291.96000000000004;276.06;272.16;276.76000000000005;335.46000000000004;332.66;272.46000000000004;274.96000000000004;297.06;297.46000000000004;297.36;291.96000000000004;292.06;291.76000000000005;;316.46000000000004;275.96000000000004;242.35481222062532;263.56353331371673;274.0616903277293;292.36;5490000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2680000.0;5480000.0;0.045000000000000005;0.014;0.0165;0.009833333333333333;0.020666666666666667;0.06566666666666668;;10827.8330078125;0.0;1189.17639160156;29861.822265625;499264.7318370245;413808.91226698237;227119.0831788045;226832.40886566712;224845.77224265877;430346.717906069;457315.95501684735;447191.71053922107;472424.9728513876;518248.78392907995;515349.37271914986;447590.9630677198;450866.9132889407;464518.1588243853;465769.70841700374;429533.42834022286;414171.1577566021;457454.86558595806;457037.6738942946;;181888.63598580268;471639.4363266047;202126.19634520749;209991.97798826845;274.01956462216975;1955272.7222249592;735740.3932440495;129713.20131268028;0.0;0;118;123;0;0;0;0;0;49;42;820795054420.0767;301896256135.1605;574761183789.896;4043.580984201224;2650.213526483739;215.07178817069067;16222.667364495719;1463856.8543638915;677585.8635778264;36455.526675409055;498047.1328199052;1.9248993567800028;0.02931918210794064
