;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3738;2019-02-17 07:18:37.861;670;184;112;112;104;51;187;28;0;36;627;600;0;22;238;243;242;186;192;189;186;26;544;356;364;139;361;267;544;420.0;83.0;520.0;134.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29827.115234375;10769.1923828125;0.0;1192.41320800781;429.0;90891;;;Calculated values ==>;1550384317.861;340.16;291.56;284.36;284.36;283.56;278.26000000000005;273.955091788801;291.86;275.96000000000004;273.16;276.76000000000005;335.86;333.16;273.16;275.36;296.96000000000004;297.46000000000004;297.36;291.76000000000005;292.06;291.76000000000005;;316.06;275.76000000000005;242.35481222062532;263.43189868330234;273.955091788801;292.36;5440000.0;3560000.0;3640000.0;1390000.0;3610000.0;2670000.0;5440000.0;0.07;0.013833333333333333;0.08666666666666667;0.022333333333333334;0.020666666666666667;0.09066666666666667;;10769.1923828125;0.0;1192.41320800781;29827.115234375;498726.15601547115;414351.7324323658;227202.56442033578;227202.56442033578;224922.91069721474;430412.23801567365;457176.8914327451;448702.7348185148;472424.9728513876;518745.7667256876;515953.2246988179;448702.7348185148;451560.25626811007;464533.37255708285;465913.9958927326;430835.72945735627;415057.9893906339;457454.86558595806;457037.6738942946;;180217.192455513;471442.86907493527;201849.72444880326;207628.68061878494;273.9073563696527;1955769.9725245424;735920.3114633275;129733.04160790902;0.0;0;118;123;0;0;0;0;0;49;42;821013385259.8823;301979629725.0863;574921632964.7532;21393.927565375;6020.913563316947;218.25873758965966;22613.082056979543;1464068.7664748572;677658.1000880362;36459.1366196094;498370.6615815684;4.200621859812996;0.16557912592436716
3739;2019-02-17 07:19:37.861;663;182;113;112;105;50;188;26;5;35;629;603;4;24;237;243;242;184;192;189;186;25;547;354;364;138;359;262;546;294.0;110.0;670.0;106.0;124.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29865.21484375;10844.2041015625;0.0;1168.53796386719;427.0;90892;;;Calculated values ==>;1550384377.861;339.46000000000004;291.36;284.46000000000004;284.36;283.66;278.16;273.7412296467126;291.96000000000004;275.76000000000005;273.66;276.66;336.06;333.46000000000004;273.56;275.56;296.86;297.46000000000004;297.36;291.56;292.06;291.76000000000005;;315.86;275.66;242.14157278889297;262.7682575881327;273.7412296467126;292.36;5470000.0;3540000.0;3640000.0;1380000.0;3590000.0;2620000.0;5460000.0;0.049;0.018333333333333333;0.11166666666666666;0.017666666666666667;0.020666666666666667;0.06966666666666667;;10844.2041015625;0.0;1168.53796386719;29865.21484375;497534.12199674814;412790.9170278053;227448.56457755668;227160.72274887387;225166.34667516092;430542.39183029096;457315.95501684735;450267.0404113439;472458.26935960614;519368.14850757096;516689.19362058834;450138.1913660688;452691.3469457749;464695.37349921046;466201.75019206293;430058.6583684265;413534.6774420643;457454.86558595806;457037.6738942946;;179381.48055642567;471477.517547777;201349.78995057644;209092.01017484808;273.703280393451;1956267.4086085267;736100.4231006973;129752.71620100798;0.0;0;118;123;0;0;0;0;0;49;42;821231785259.8823;302062729725.0863;575080332964.7532;27795.7596347857;4772.256520883877;302.9396503166406;17273.54790578811;1464478.6805348585;677748.0431720711;36463.47993950862;498703.05016459146;4.174276234239671;0.19542932408595665
3740;2019-02-17 07:20:37.861;661;183;113;112;106;49;188;25;4;34;628;603;4;25;236;244;242;185;192;189;186;24;548;354;364;133;359;257;548;467.0;81.0;214.0;32.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29915.86328125;10936.6103515625;0.0;1151.97473144531;424.0;90893;;;Calculated values ==>;1550384437.861;339.26;291.46000000000004;284.46000000000004;284.36;283.76000000000005;278.06;273.7412296467126;291.96000000000004;275.66;273.56;276.56;335.96000000000004;333.46000000000004;273.56;275.66;296.76000000000005;297.56;297.36;291.66;292.06;291.76000000000005;;315.56;275.56;241.05796691057077;262.0952818180154;273.7412296467126;292.36;5480000.0;3540000.0;3640000.0;1330000.0;3590000.0;2570000.0;5480000.0;0.07783333333333334;0.013500000000000002;0.035666666666666666;0.005333333333333333;0.020666666666666667;0.0985;;10936.6103515625;0.0;1151.97473144531;29915.86328125;497177.76599226467;412314.6283600508;227406.503711544;227119.0831788045;225409.8893151775;430542.39183029096;457315.95501684735;451035.4509302521;473014.93639070686;519680.0773470819;517113.04931375704;451035.4509302521;453678.3537726365;464564.1698029545;466330.9479421416;429796.7758143767;413071.18990964803;457454.86558595806;457037.6738942946;;178127.92459426197;472041.5853210863;201403.26378079315;206859.10430771887;273.7241696890557;1956765.5842595682;736281.9298878068;129772.05380680224;0.0;0;118;123;0;0;0;0;0;49;42;821450185259.8823;302144029725.0863;575236032964.7532;8903.548008330703;1443.4043815482303;225.7954097138372;24642.58910427771;1464784.508098551;677799.840346258;36467.886065008875;499052.351306342;2.9131065928774857;0.025234742877069716
3741;2019-02-17 07:21:37.852;664;184;113;112;107;50;187;26;6;34;627;602;4;26;236;244;242;186;192;189;186;25;549;355;364;129;360;253;549;505.0;86.0;508.0;0.0;124.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29899.435546875;10970.8203125;0.0;1147.76171875;424.0;90894;;;Calculated values ==>;1550384497.852;339.56000000000006;291.56;284.46000000000004;284.36;283.86;278.16;273.8482719121499;291.86;275.76000000000005;273.76000000000005;276.56;335.86;333.36;273.56;275.76000000000005;296.76000000000005;297.56;297.36;291.76000000000005;292.06;291.76000000000005;;315.56;275.66;240.16925963744896;261.54996906429363;273.8482719121499;292.36;5490000.0;3550000.0;3640000.0;1290000.0;3600000.0;2530000.0;5490000.0;0.08416666666666667;0.014333333333333333;0.08466666666666667;0.0;0.020666666666666667;0.10483333333333333;;10970.8203125;0.0;1147.76171875;29899.435546875;497466.03270220687;412266.7878282398;227385.54980107656;227098.3386120891;225673.23531596395;430477.46260093397;457176.8914327451;451994.87677527976;473534.8580475586;519908.69983983604;517348.5913831406;451743.76803087106;454481.7867093812;464417.2445854314;466187.4538382608;429533.42834022286;413024.9693880693;457454.86558595806;457037.6738942946;;178127.92459426197;472664.2518820126;201709.7481601087;206771.4324263726;273.8482719121499;1957263.9703134894;736464.4644255275;129791.21540252987;0.0;0;118;123;0;0;0;0;0;49;42;821668552499.6532;302222617935.00385;575389010014.5927;21190.807556084485;0.0;236.6212449808678;26236.244313887157;1465035.2567767138;677811.8669118362;36471.73895910647;499476.27798584016;3.9331064469459323;0.07395575522250453
3742;2019-02-17 07:22:37.872;672;186;113;113;108;51;187;25;10;33;630;603;7;26;236;244;242;188;192;189;186;24;551;355;364;124;360;249;551;518.0;88.0;616.0;92.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29978.7421875;11089.4375;0.0;1144.50842285156;426.0;90895;;;Calculated values ==>;1550384557.872;340.36;291.76000000000005;284.46000000000004;284.46000000000004;283.96000000000004;278.26000000000005;273.8482719121499;291.86;275.66;274.16;276.46000000000004;336.16;333.46000000000004;273.86;275.76000000000005;296.76000000000005;297.56;297.36;291.96000000000004;292.06;291.76000000000005;;315.76000000000005;275.56;239.02933182858504;260.9983114674233;273.8482719121499;292.36;5510000.0;3550000.0;3640000.0;1240000.0;3600000.0;2490000.0;5510000.0;0.08633333333333333;0.014666666666666666;0.10266666666666667;0.015333333333333334;0.020666666666666667;0.107;;11089.4375;0.0;1144.50842285156;29978.7421875;498300.2565640481;412172.66196668637;227343.79387013023;227343.79387013023;225917.09287174884;430477.46260093397;457176.8914327451;453187.85305182537;474084.14901256585;520545.0481132178;517788.25536325516;452816.38497575984;455153.4212451428;464417.2445854314;466187.4538382608;429002.2428401299;412934.04071806197;457454.86558595806;457037.6738942946;;178963.62700411686;473219.95304642635;201644.89821811454;206608.54784560666;273.82297891114877;1957763.1214560554;736648.3611857338;129810.32402112086;0.0;0;118;123;0;0;0;0;0;49;42;821887025299.5837;302298543234.97974;575539660214.5448;25825.076696260978;4164.1508407007805;235.6669644569961;26795.916487209608;1465427.186411704;677846.5797359167;36475.676006095564;499918.35997059994;4.660868320671604;0.15471072928377042
3743;2019-02-17 07:23:37.853;682;187;113;112;108;52;187;26;13;33;635;606;11;25;236;244;242;189;192;189;186;25;548;358;364;123;362;244;548;-2.0;82.0;601.0;123.0;124.0;0;66;91;1;0;0;0;0;0;0;1;0;0;0;0;29171.939453125;10500.7177734375;0.0;959.1150512695309;429.0;90896;;;Calculated values ==>;1550384617.853;341.36;291.86;284.46000000000004;284.36;283.96000000000004;278.36;274.1680685717883;291.86;275.76000000000005;274.46000000000004;276.46000000000004;336.66;333.76000000000005;274.26000000000005;275.66;296.76000000000005;297.56;297.36;292.06;292.06;291.76000000000005;;316.06;275.66;238.79729159403252;260.2995467637923;274.1680685717883;292.36;5480000.0;3579999.9999999995;3640000.0;1230000.0;3620000.0000000005;2440000.0;5480000.0;0.0;0.013666666666666666;0.10016666666666667;0.0205;0.020666666666666667;0.020666666666666667;;10500.7177734375;0.0;959.1150512695309;29171.939453125;499872.6278791679;413808.91226698237;227406.503711544;227119.0831788045;225976.7647017498;430280.9020939914;457176.8914327451;454408.09714094596;474212.7290111756;521463.895686368;518513.9751599881;454164.355452263;455862.59019047953;464122.52100971725;465755.3386178344;429796.7758143767;414529.21004869137;457454.86558595806;457037.6738942946;;180217.192455513;473445.75489059254;202366.12205222453;227406.503711544;274.11744433810725;1958255.8877105454;736828.2221721648;129827.84866549433;0.0;0;118;123;0;0;0;0;0;49;42;822105356139.3894;302372619769.91376;575687513379.4132;25246.204504720263;5557.132473186544;208.656732131033;4745.710850443512;1465852.6456498967;677927.5647767405;36479.37753104297;500181.1236299965;3.120264065579464;0.225212970098023
3744;2019-02-17 07:24:37.853;693;186;113;112;108;53;187;27;16;34;636;606;15;27;237;243;242;187;192;189;186;26;543;357;364;126;362;245;544;-1.0;83.0;528.0;53.0;124.0;0;46;69;1;0;0;0;0;0;0;1;0;0;0;0;27675.9765625;9125.87890625;0.0;828.328857421875;431.0;90897;;;Calculated values ==>;1550384677.853;342.46000000000004;291.76000000000005;284.46000000000004;284.36;283.96000000000004;278.46000000000004;274.0616903277293;291.86;275.86;274.76000000000005;276.56;336.76000000000005;333.76000000000005;274.66;275.86;296.86;297.46000000000004;297.36;291.86;292.06;291.76000000000005;;316.26000000000005;275.76000000000005;239.4893008659735;260.44013211722256;274.0616903277293;292.36;5430000.0;3570000.0000000005;3640000.0;1260000.0;3620000.0000000005;2450000.0;5440000.0;0.0;0.013833333333333333;0.08800000000000001;0.008833333333333334;0.020666666666666667;0.020666666666666667;;9125.87890625;0.0;828.328857421875;27675.9765625;501747.1102601676;415057.9893906339;227490.83106409607;227202.56442033578;226056.98336200204;430346.717906069;457176.8914327451;454604.88135033794;473922.61981710925;521483.87419465446;518430.2666186122;454483.0395584016;455938.9057791105;464254.5134180436;465769.70841700374;431091.9666336276;415405.30007411627;457454.86558595806;457037.6738942946;;181052.91087944093;473152.3030481019;202164.2130620543;227490.83106409607;274.03435727093836;1958729.620344009;736991.7771444955;129842.74403140009;0.0;0;118;123;0;0;0;0;0;49;42;822323756139.3894;302447319769.91376;575834213379.4132;22214.778809368963;2393.728128210087;216.9988874065734;4743.968085157436;1466248.1538441807;677993.8219484189;36482.92466120578;500260.2042877932;2.9705502047141894;0.1857237080611822
3745;2019-02-17 07:25:37.863;699;184;113;112;108;54;187;26;24;35;630;602;23;37;237;243;242;185;192;189;186;25;543;355;364;134;360;247;544;457.0;84.0;295.0;146.0;124.0;0;68;59;1;0;0;0;0;0;0;1;0;0;0;0;27075.197265625;8523.9970703125;0.0;937.3956909179691;436.0;90898;;;Calculated values ==>;1550384737.863;343.06000000000006;291.56;284.46000000000004;284.36;283.96000000000004;278.56;273.8482719121499;291.86;275.76000000000005;275.56;276.66;336.16;333.36;275.46000000000004;276.86;296.86;297.46000000000004;297.36;291.66;292.06;291.76000000000005;;316.76000000000005;275.66;241.2770596917726;260.72004837742526;273.8482719121499;292.36;5430000.0;3550000.0;3640000.0;1340000.0;3600000.0;2470000.0;5440000.0;0.07616666666666667;0.014;0.04916666666666667;0.024333333333333332;0.020666666666666667;0.09683333333333334;;8523.9970703125;0.0;937.3956909179691;27075.197265625;502504.7334635492;414351.7324323658;227490.83106409607;227202.56442033578;226056.98336200204;430477.46260093397;457176.8914327451;455243.5230260007;472981.82504853373;520709.486512116;517854.41070692806;455121.835480638;456817.03147667996;464548.7096429471;466058.0093327334;431091.9666336276;414706.8463803602;457454.86558595806;457037.6738942946;;183142.23651711168;472007.13841251616;201551.28017696997;207087.4321735339;273.7864471422305;1959185.9561691345;737138.8839579935;129857.46085502912;0.0;0;118;123;0;0;0;0;0;49;42;822542192539.3547;302525332769.90137;575981837979.3898;12473.201940077346;6581.092550398289;229.3916835457437;24203.515073293664;1466537.2685281313;678068.6245857574;36486.645202616695;500501.473518913;4.596279041021384;0.14893200588077835
3746;2019-02-17 07:26:37.884;702;182;113;113;108;54;187;25;33;35;620;597;29;51;237;244;242;184;192;189;186;24;545;355;364;139;360;251;547;377.0;108.0;368.0;126.0;124.0;0;92;58;1;0;0;0;0;0;0;1;0;0;0;0;27297.107421875;8454.4716796875;0.0;1052.79516601562;440.0;90899;;;Calculated values ==>;1550384797.884;343.36;291.36;284.46000000000004;284.46000000000004;283.96000000000004;278.56;273.8482719121499;291.86;275.66;276.46000000000004;276.66;335.16;332.86;276.06;278.26000000000005;296.86;297.56;297.36;291.56;292.06;291.76000000000005;;317.16;275.56;242.35481222062532;261.27494424493943;273.8482719121499;292.36;5450000.0;3550000.0;3640000.0;1390000.0;3600000.0;2510000.0;5470000.0;0.06283333333333334;0.018000000000000002;0.06133333333333334;0.021;0.020666666666666667;0.0835;;8454.4716796875;0.0;1052.79516601562;27297.107421875;502695.53083098115;412362.9831879786;227427.50855945513;227427.50855945513;225996.74864939888;430477.46260093397;457176.8914327451;455674.77800923755;472326.8440106818;519358.69247049437;517005.4372192144;455186.0512748305;457855.67570293584;464548.7096429471;466187.4538382608;430578.1130150467;413117.91072696255;457454.86558595806;457037.6738942946;;184813.72873217988;471246.2272376559;201553.42472336788;207957.38958499426;273.7872842350804;1959639.2172951947;737280.420718457;129874.05158360083;0.0;0;118;123;0;0;0;0;0;49;42;822760668979.8893;302607261435.10187;576131290269.7555;15586.109668200008;5663.548852800048;314.28364118551457;20798.20373982658;1466771.177965098;678170.6989779045;36491.17741605358;500876.6190982868;4.455764899578687;0.1635887084408398
3747;2019-02-17 07:27:37.854;704;184;113;113;109;55;187;24;39;34;610;590;35;71;237;244;242;186;192;189;186;24;549;356;364;142;361;250;551;265.0;109.0;631.0;204.0;124.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;27095.234375;8272.89453125;0.0;1078.07666015625;442.0;90900;;;Calculated values ==>;1550384857.854;343.56000000000006;291.56;284.46000000000004;284.46000000000004;284.06;278.66;273.955091788801;291.86;275.56;277.06;276.56;334.16;332.16;276.66;280.26000000000005;296.86;297.56;297.36;291.76000000000005;292.06;291.76000000000005;;317.36;275.56;242.98782864720522;261.13683023647616;273.955091788801;292.36;5490000.0;3560000.0;3640000.0;1420000.0;3610000.0;2500000.0;5510000.0;0.04416666666666667;0.018166666666666668;0.10516666666666666;0.034;0.020666666666666667;0.06483333333333333;;8272.89453125;0.0;1078.07666015625;27095.234375;502573.30420912517;411390.545434666;227343.79387013023;227343.79387013023;226200.997294266;430412.23801567365;457176.8914327451;456568.8190744456;471832.65708311246;518419.87979719;516373.465696861;456083.53771632724;460401.1738598468;464401.7568174532;466043.6885466112;429533.42834022286;412172.66196668637;457454.86558595806;457037.6738942946;;185649.48583044452;470845.5270076962;201789.19105253246;209935.13128230657;273.8837606292111;1960092.2601756274;737419.7457395887;129891.79997019478;0.0;0;118;123;0;0;0;0;0;49;42;822978959779.9934;302691519285.1421;576281515119.8271;26794.32421363786;9147.915422475568;315.38725578591294;16020.481512677223;1467124.171662474;678294.0661324895;36496.4220499021;501183.28806434874;5.590660834526076;0.32335804429368176
3748;2019-02-17 07:28:37.865;707;186;113;113;110;57;187;26;42;34;598;582;38;87;237;243;242;188;192;189;186;25;548;358;364;146;363;253;550;-2.0;86.0;638.0;187.0;124.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;27028.287109375;8189.06884765625;0.0;1072.82836914062;444.0;90901;;;Calculated values ==>;1550384917.865;343.86;291.76000000000005;284.46000000000004;284.46000000000004;284.16;278.86;274.1680685717883;291.86;275.76000000000005;277.36;276.56;332.96000000000004;331.36;276.96000000000004;281.86;296.86;297.46000000000004;297.36;291.96000000000004;292.06;291.76000000000005;;317.56;275.66;243.81672145450628;261.54996906429363;274.1680685717883;292.36;5480000.0;3579999.9999999995;3640000.0;1460000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.014333333333333333;0.10633333333333334;0.03116666666666667;0.020666666666666667;0.020666666666666667;;8189.06884765625;0.0;1072.82836914062;27028.287109375;503045.90675056627;412601.8314242595;227364.6465970384;227364.6465970384;226505.84899828417;430280.9020939914;457176.8914327451;456441.8272467007;471301.5102264595;516938.4380640592;515296.25597851706;455954.1324085096;461832.7404233345;464106.9778253677;465625.14543771395;429796.7758143767;413351.9237643686;457454.86558595806;457037.6738942946;;186485.25045852014;470407.4988314594;202293.78032133536;227364.6465970384;274.08931975683186;1960543.3722094274;737556.9539177807;129909.72746485267;0.0;0;118;123;0;0;0;0;0;49;42;823197399819.6948;302777935125.024;576432442784.6208;27024.408989730517;8356.210893565532;235.70954605011661;4746.575897476628;1467572.743328287;678439.9605940056;36501.015365197905;501356.3786033123;4.35795219726935;0.3417649998915201
3749;2019-02-17 07:29:37.885;711;187;113;113;111;58;187;26;42;33;581;566;39;105;238;243;241;189;192;189;186;25;558;357;364;139;362;260;559;158.0;84.0;688.0;178.0;124.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;28958.46484375;9400.3701171875;0.0;1983.4255371093802;445.0;90902;;;Calculated values ==>;1550384977.885;344.26;291.86;284.46000000000004;284.46000000000004;284.26000000000005;278.96000000000004;274.0616903277293;291.86;275.76000000000005;277.36;276.46000000000004;331.26000000000005;329.76000000000005;277.06;283.66;296.96000000000004;297.46000000000004;297.26000000000005;292.06;292.06;291.76000000000005;;317.66;275.66;242.35481222062532;262.5002047102346;274.0616903277293;292.36;5580000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2600000.0;5590000.0;0.026333333333333334;0.014;0.11466666666666667;0.029666666666666668;0.020666666666666667;0.047;;9400.3701171875;0.0;1983.4255371093802;28958.46484375;502618.03259282216;251389.4556693861;227178.76226755374;227178.76226755374;226609.147601121;430346.717906069;457176.8914327451;455283.95530262263;472130.5325463717;514589.86540628737;513039.7072000175;454911.96588120144;462904.50733274786;464386.3924891542;465769.70841700374;426833.4007238846;252186.74541440952;457454.86558595806;457037.6738942946;;186903.13564328075;471344.5575217925;202097.8583574025;213126.34092782362;274.00853568874214;1961010.0839943106;737703.5814353271;129935.20473699084;0.0;0;118;123;0;0;0;0;0;50;42;823415872619.6254;302863463624.9968;576586394084.5719;29032.00578305191;7987.652075210236;2445.053174332651;11463.832649424136;1468040.035830175;678576.2048516548;36523.362501090436;501491.51037007285;4.473775288016141;0.27293932674986704
3750;2019-02-17 07:30:37.875;717;192;113;112;110;59;187;26;38;32;562;551;37;117;238;243;241;195;192;189;186;25;567;358;364;134;363;265;567;-1.0;111.0;1012.0;219.0;124.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;30446.146484375;10771.3466796875;0.0;2048.9052734375;447.0;90903;;;Calculated values ==>;1550385037.875;344.86;292.36;284.46000000000004;284.36;284.16;279.06;274.1680685717883;291.86;275.76000000000005;276.96000000000004;276.36;329.36;328.26000000000005;276.86;284.86;296.96000000000004;297.46000000000004;297.26000000000005;292.66;292.06;291.76000000000005;;317.86;275.66;241.2770596917726;263.1675429290057;274.1680685717883;292.36;5670000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2650000.0;5670000.0;0.0;0.018500000000000003;0.16866666666666666;0.0365;0.020666666666666667;0.020666666666666667;;10771.3466796875;0.0;2048.9052734375;30446.146484375;502540.95609205955;252947.64082331033;227016.83440006245;226733.24971109725;226168.1457614269;430280.9020939914;457176.8914327451;453941.4140832149;472689.592463476;512185.45089806017;511042.033873518;453815.4994363159;463581.4281106629;464239.1217830999;465625.14543771395;424235.82746780827;254174.03476074056;457454.86558595806;457037.6738942946;;187738.9118479558;472007.13841251616;202375.01150114744;227016.83440006245;274.12089941319886;1961505.039915719;737871.6510590544;129968.80189329128;0.0;0;118;123;0;0;0;0;0;50;42;823634236219.66;302945349975.0098;576743867834.5969;42430.86656884204;9841.572632264957;3146.143165080753;4753.764016214131;1468635.4605125461;678724.7569614287;36569.94803837581;501626.63448453485;4.693538520335754;0.3518001125886822
3751;2019-02-17 07:31:37.876;723;197;112;111;110;59;187;27;31;32;576;566;31;110;240;241;241;199;192;189;186;27;563;362;364;132;367;267;563;211.0;111.0;1099.0;179.0;124.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30840.9296875;11077.15625;0.0;2072.01953125;447.0;90904;;;Calculated values ==>;1550385097.876;345.46000000000004;292.86;284.36;284.26000000000005;284.16;279.06;274.5913991737795;291.86;275.86;276.26000000000005;276.36;330.76000000000005;329.76000000000005;276.26000000000005;284.16;297.16;297.26000000000005;297.26000000000005;293.06;292.06;291.76000000000005;;317.86;275.86;240.83765695389522;263.43189868330234;274.5913991737795;292.36;5630000.0;3620000.0000000005;3640000.0;1320000.0;3670000.0000000005;2670000.0;5630000.0;0.035166666666666666;0.018500000000000003;0.18316666666666667;0.029833333333333333;0.020666666666666667;0.05583333333333333;;11077.15625;0.0;2072.01953125;30840.9296875;503677.22958095977;411255.00947143295;226813.04900091747;226529.38321175;226246.41079848172;430014.67791919125;457176.8914327451;452711.2032532543;472950.9869074988;513464.0751764033;512424.8648496421;452711.2032532543;462447.91889479564;463913.1838744076;464781.3556694665;425409.43402909837;412044.9279172372;457454.86558595806;457037.6738942946;;187738.9118479558;472465.0996282349;203482.97851213292;212118.58669305616;274.56883543699877;1962015.7740619616;738053.7249510962;130003.14350563953;0.0;0;118;123;0;0;0;0;0;50;42;823852639859.3962;303025151304.91345;576903470494.4042;45650.30316508206;8024.633279963708;247.24336306943127;13674.649035402479;1469369.482492938;678873.6444919349;36598.22673071326;501780.2071526146;5.14076547215279;0.3208052647201119
3752;2019-02-17 07:32:37.876;728;195;111;110;107;59;187;27;25;33;601;588;25;105;241;239;241;196;192;189;186;27;553;363;364;130;367;270;553;156.0;86.0;531.0;182.0;124.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30642.4609375;10866.0986328125;0.0;2109.70336914062;445.0;90905;;;Calculated values ==>;1550385157.876;345.96000000000004;292.66;284.26000000000005;284.16;283.86;279.06;274.69669130483857;291.86;275.86;275.66;276.46000000000004;333.26000000000005;331.96000000000004;275.66;283.66;297.26000000000005;297.06;297.26000000000005;292.76000000000005;292.06;291.76000000000005;;317.66;275.86;240.39332010688793;263.82572766246335;274.69669130483857;292.36;5530000.0;3629999.9999999995;3640000.0;1300000.0;3670000.0000000005;2700000.0;5530000.0;0.026000000000000002;0.014333333333333333;0.0885;0.030333333333333334;0.020666666666666667;0.04666666666666667;;10866.0986328125;0.0;2109.70336914062;30642.4609375;505228.3046188025;414675.337699158;226730.20531514075;226445.2755470083;225594.72194039397;429947.3805835815;457176.8914327451;451415.3493911695;473308.3704715943;515800.470335137;514450.2098987224;451415.3493911695;461390.9406411544;464046.0497008609;464371.1518808695;428213.3721158971;415028.81927888904;457454.86558595806;457037.6738942946;;186903.13564328075;472727.1298661593;203680.2117569196;213888.06604698897;274.6497221124247;1962528.1356505032;738236.585408453;130037.99119647611;0.0;0;118;123;0;0;0;0;0;50;42;824071039859.3962;303103751304.91345;577064570494.4042;21924.559680631115;8161.089849313603;188.97859066378174;11346.98169954093;1469932.6063499856;679008.5255180122;36601.861913661036;501988.72074207244;3.2076329319670984;0.20227014342898422
3753;2019-02-17 07:33:37.857;728;189;110;110;104;57;187;27;21;33;626;610;22;103;241;239;241;190;192;189;186;27;545;361;364;130;366;271;544;-2.0;81.0;617.0;182.0;124.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30339.533203125;10641.5302734375;0.0;2116.04150390625;442.0;90906;;;Calculated values ==>;1550385217.857;345.96000000000004;292.06;284.16;284.16;283.56;278.86;274.4858918419099;291.86;275.86;275.26000000000005;276.46000000000004;335.76000000000005;334.16;275.36;283.46000000000004;297.26000000000005;297.06;297.26000000000005;292.16;292.06;291.76000000000005;;317.36;275.86;240.39332010688793;263.95629194202945;274.4858918419099;292.36;5450000.0;3610000.0;3640000.0;1300000.0;3660000.0;2710000.0;5440000.0;0.0;0.013500000000000002;0.10283333333333333;0.030333333333333334;0.020666666666666667;0.020666666666666667;;10641.5302734375;0.0;2116.04150390625;30339.533203125;505957.3541545217;416088.9401499447;226628.2969396931;226628.2969396931;224922.91069721474;430081.6785162784;457176.8914327451;450718.69832406053;473308.3704715943;518307.97174259846;516649.225173274;450848.6639803379;460995.3820016559;464193.69253965805;464664.8766729168;430338.589301443;416425.5098046059;457454.86558595806;457037.6738942946;;185649.48583044452;472727.1298661593;203148.16430320506;226628.2969396931;274.4346640976838;1963036.1580118686;738415.7588936482;130073.19458592223;0.0;0;118;123;0;0;0;0;0;50;42;824289370700.0697;303181726605.154;577226819099.9047;25458.50324847797;8177.228622076277;187.82657320730092;4761.793790395098;1470327.3401703076;679144.6350573532;36605.00096235602;502122.91802896716;3.0245059880972494;0.23713452153255615
3754;2019-02-17 07:34:37.867;723;185;111;110;104;54;187;28;17;34;646;627;19;101;240;240;241;186;192;189;186;27;547;357;364;129;362;270;547;149.0;85.0;156.0;133.0;124.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30394.595703125;10722.3681640625;0.0;2115.265625;439.0;90907;;;Calculated values ==>;1550385277.867;345.46000000000004;291.66;284.26000000000005;284.16;283.56;278.56;274.0616903277293;291.86;275.96000000000004;274.86;276.56;337.76;335.86;275.06;283.26000000000005;297.16;297.16;297.26000000000005;291.76000000000005;292.06;291.76000000000005;;317.06;275.86;240.16925963744896;263.82572766246335;274.0616903277293;292.36;5470000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2700000.0;5470000.0;0.024833333333333332;0.014166666666666666;0.026000000000000002;0.022166666666666668;0.020666666666666667;0.0455;;10722.3681640625;0.0;2115.265625;30394.595703125;505149.9056162492;413488.24991588667;226852.99637495677;226566.85420850717;224864.99064383286;430346.717906069;457176.8914327451;450378.0451711551;473534.8580475586;520459.85029498395;518495.18664217886;450638.1665710431;460906.8437965437;464649.81302044657;465379.25235888857;429816.2767563059;413854.0851824992;457454.86558595806;457037.6738942946;;184395.8529593127;472857.82487454545;202028.89978977732;213304.31362333868;273.98168909466085;1963542.3601056305;738593.8210526801;130108.46135547297;0.0;0;118;123;0;0;0;0;0;50;42;824507807100.035;303259439555.14166;577389146149.8789;6457.077779915823;6003.374506045693;226.13104729559475;11089.867892328493;1470593.3476726979;679262.8264453509;36608.45118413413;502255.0372258323;1.8520898489753492;0.09260572107828134
3755;2019-02-17 07:35:37.868;717;184;112;111;103;51;187;26;12;34;661;641;15;100;238;240;241;186;192;189;186;26;548;356;364;127;360;267;548;324.0;83.0;532.0;205.0;123.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30536.333984375;10756.58984375;0.0;2091.54467773438;437.0;90908;;;Calculated values ==>;1550385337.868;344.86;291.56;284.36;284.26000000000005;283.46000000000004;278.26000000000005;273.955091788801;291.86;275.76000000000005;274.36;276.56;339.26;337.26;274.66;283.16;296.96000000000004;297.16;297.26000000000005;291.76000000000005;292.06;291.76000000000005;;316.86;275.76000000000005;239.71726792356844;263.43189868330234;273.955091788801;292.36;5480000.0;3560000.0;3640000.0;1270000.0;3600000.0;2670000.0;5480000.0;0.054000000000000006;0.013833333333333333;0.08866666666666667;0.034166666666666665;0.0205;0.07450000000000001;;10756.58984375;0.0;2091.54467773438;30536.333984375;504305.2960949393;412695.35991861223;227119.0831788045;226832.40886566712;224564.7262571664;430412.23801567365;457176.8914327451;450269.4435799883;473793.5715148927;522251.8132149156;520190.7755449199;450658.05481633596;461246.937787637;464680.0635916259;465524.29463401274;429552.9317465094;413442.3132566535;457454.86558595806;457037.6738942946;;183560.10687098323;473022.0950788126;201823.19880311712;208783.81128233307;273.8970178802871;1964050.1263150421;738772.8153523844;130143.51869223262;0.0;0;118;123;0;0;0;0;0;50;42;824726210739.7712;303336240835.0489;577550248834.6843;22028.900370215913;9265.962289419596;222.86355577633995;18494.912764591136;1470830.734780048;679390.0730392339;36612.19286818224;502501.58117333945;3.892599263836544;0.20635008137754784
3756;2019-02-17 07:36:37.858;714;184;113;112;105;50;188;25;11;33;672;651;12;96;238;241;241;186;192;189;186;25;549;355;364;125;360;262;549;328.0;85.0;502.0;209.0;124.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30572.462890625;10944.5693359375;0.0;2063.22119140625;436.0;90909;;;Calculated values ==>;1550385397.858;344.56000000000006;291.56;284.46000000000004;284.36;283.66;278.16;273.8482719121499;291.96000000000004;275.66;274.26000000000005;276.46000000000004;340.36;338.26;274.36;282.76000000000005;296.96000000000004;297.26000000000005;297.26000000000005;291.76000000000005;292.06;291.76000000000005;;316.76000000000005;275.66;239.25999513918347;262.7682575881327;273.8482719121499;292.36;5490000.0;3550000.0;3640000.0;1250000.0;3600000.0;2620000.0;5490000.0;0.05466666666666666;0.014166666666666666;0.08366666666666665;0.034833333333333334;0.020666666666666667;0.07533333333333334;;10944.5693359375;0.0;2063.22119140625;30572.462890625;503835.4497035273;412266.7878282398;227385.54980107656;227098.3386120891;225108.12917937728;430477.46260093397;457315.95501684735;451037.43277295196;473955.3659136608;523784.870142325;521629.89103208994;451165.38839771587;461531.52919739333;464680.0635916259;465798.81223944406;429288.0966613179;413024.9693880693;457454.86558595806;457037.6738942946;;183142.23651711168;473186.0941955567;201555.0053409713;208641.26090082317;273.78790119909024;1964559.2814157524;738953.6282050783;130178.13597063949;0.0;0;118;123;0;0;0;0;0;50;42;824944574339.8059;303411828235.0609;577708922384.7096;20873.36309514238;9461.81626176806;230.39430303768884;18712.529778841516;1471188.1940558392;679546.1118497151;36615.969387481484;502811.5915175805;3.7883530900349194;0.19966423512946377
3757;2019-02-17 07:37:37.848;715;185;113;113;106;50;187;24;11;33;673;652;11;75;237;241;241;187;192;189;186;24;550;355;364;133;360;255;550;462.0;97.0;651.0;184.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29866.2734375;10995.7548828125;0.0;1138.75073242188;436.0;90910;;;Calculated values ==>;1550385457.848;344.66;291.66;284.46000000000004;284.46000000000004;283.76000000000005;278.16;273.8482719121499;291.86;275.56;274.26000000000005;276.46000000000004;340.46000000000004;338.36;274.26000000000005;280.66;296.86;297.26000000000005;297.26000000000005;291.86;292.06;291.76000000000005;;316.76000000000005;275.56;241.05796691057077;261.82340779136865;273.8482719121499;292.36;5500000.0;3550000.0;3640000.0;1330000.0;3600000.0;2550000.0;5500000.0;0.077;0.016166666666666666;0.1085;0.03066666666666667;0.020666666666666667;0.09766666666666667;;10995.7548828125;0.0;1138.75073242188;29866.2734375;503868.802542606;412219.46467945963;227364.6465970384;227364.6465970384;225370.83341989058;430477.46260093397;457176.8914327451;452272.36108738004;472917.67418972735;524446.3625193103;522301.37564342713;452272.36108738004;460100.7923714696;464548.7096429471;465798.81223944406;429021.7478018195;412979.2520416587;457454.86558595806;457037.6738942946;;183142.23651711168;472041.5853210863;201585.46107311567;207040.44231025974;273.79978779748393;1965062.8536092108;739136.4337675911;130204.81462282574;0.0;0;118;123;0;0;0;0;0;50;42;825162937939.8406;303489215335.07324;577863996534.7343;27199.528651547684;8293.9878102711;259.35368145593367;24416.396284707404;1471588.73471922;679694.0522228333;36620.04994048071;503170.93933354766;4.958526398672727;0.224251697666519
3758;2019-02-17 07:38:37.869;719;185;114;113;107;50;187;24;14;33;661;641;12;58;237;242;241;187;192;189;186;24;547;356;364;134;361;250;547;324.0;85.0;614.0;231.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29765.119140625;10983.2177734375;0.0;1107.09106445312;437.0;90911;;;Calculated values ==>;1550385517.869;345.06000000000006;291.66;284.56;284.46000000000004;283.86;278.16;273.955091788801;291.86;275.56;274.56;276.46000000000004;339.26;337.26;274.36;278.96000000000004;296.86;297.36;297.26000000000005;291.86;292.06;291.76000000000005;;316.86;275.56;241.2770596917726;261.13683023647616;273.955091788801;292.36;5470000.0;3560000.0;3640000.0;1340000.0;3610000.0;2500000.0;5470000.0;0.054000000000000006;0.014166666666666666;0.10233333333333333;0.0385;0.0205;0.07450000000000001;;10983.2177734375;0.0;1107.09106445312;29765.119140625;504648.51905519946;413488.24991588667;227715.89885732534;227427.50855945513;225712.7662482014;430412.23801567365;457176.8914327451;453510.6666037085;472787.01963726926;523622.83998433815;521584.91977215663;453263.3169236524;458854.5569072512;464401.7568174532;465784.1997128528;429816.2767563059;414215.5863340789;457454.86558595806;457037.6738942946;;183560.10687098323;471909.57779161324;201798.87209995743;208930.40295265598;273.88753488948475;1965559.955804832;739319.6559781174;130223.53652147639;0.0;0;118;123;0;0;0;0;0;50;42;825381414379.5073;303569343369.95105;578015549559.503;25758.50697088386;10399.262169128748;221.00978098154866;18483.99168515208;1472030.2061430041;679849.8838277364;36624.05437038835;503528.5676922159;4.537747657380609;0.25637909622849747
3759;2019-02-17 07:39:37.879;726;185;115;114;108;51;187;25;18;33;647;630;15;54;237;242;241;187;192;189;186;25;550;355;364;134;360;250;550;453.0;84.0;722.0;162.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29871.330078125;11013.48046875;0.0;1108.36511230469;440.0;90912;;;Calculated values ==>;1550385577.879;345.76;291.66;284.66;284.56;283.96000000000004;278.26000000000005;273.8482719121499;291.86;275.66;274.96000000000004;276.46000000000004;337.86;336.16;274.66;278.56;296.86;297.36;297.26000000000005;291.86;292.06;291.76000000000005;;317.16;275.66;241.2770596917726;261.13683023647616;273.8482719121499;292.36;5500000.0;3550000.0;3640000.0;1340000.0;3600000.0;2500000.0;5500000.0;0.0755;0.014;0.12033333333333333;0.027000000000000003;0.0205;0.096;;11013.48046875;0.0;1108.36511230469;29871.330078125;505251.46058845136;412219.46467945963;227940.9127301223;227652.39945698058;225936.93701479695;430477.46260093397;457176.8914327451;454004.120453981;472787.01963726926;522196.61172936804;520462.75024501275;453634.1848832843;458375.91847690736;464548.7096429471;465928.4623088799;429021.7478018195;412979.2520416587;457454.86558595806;457037.6738942946;;184813.72873217988;472007.13841251616;201615.25245449162;207236.8778258502;273.8114128656971;1966057.009043311;739502.9923477429;130242.00173330224;0.0;0;118;123;0;0;0;0;0;50;42;825599850779.4727;303649756769.9383;578165574559.4792;30370.79378260522;7300.580920866663;224.59494064225188;23980.87642257066;1472498.0282732376;679997.4071032449;36627.768361963404;503882.50057204085;5.104573033284018;0.23023569290069162
3760;2019-02-17 07:40:37.840;732;187;115;114;109;51;187;25;21;33;637;620;18;55;237;242;241;189;192;189;186;25;552;356;364;135;361;250;553;530.0;83.0;821.0;234.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29870.060546875;11074.9677734375;0.0;1101.25109863281;443.0;90913;;;Calculated values ==>;1550385637.84;346.36;291.86;284.66;284.56;284.06;278.26000000000005;273.955091788801;291.86;275.66;275.26000000000005;276.46000000000004;336.86;335.16;274.96000000000004;278.66;296.86;297.36;297.26000000000005;292.06;292.06;291.76000000000005;;317.46000000000004;275.66;241.49495122638035;261.13683023647616;273.955091788801;292.36;5520000.0;3560000.0;3640000.0;1350000.0;3610000.0;2500000.0;5530000.0;0.08833333333333333;0.013833333333333333;0.13683333333333333;0.039;0.0205;0.10883333333333334;;11074.9677734375;0.0;1101.25109863281;29870.060546875;505821.2731693779;411690.63993804477;227877.23655417704;227589.36225082667;226161.05784588633;430412.23801567365;457176.8914327451;454373.13911386684;472656.1521691498;521176.9695970181;519441.7402217374;454004.120453981;458495.7030266401;464401.7568174532;465784.1997128528;428484.4108300413;412465.3940541978;457454.86558595806;457037.6738942946;;186067.36719380575;471875.0639052514;201856.9435730129;206758.1626184695;273.91016975051144;1966554.530365702;739686.9431038945;130260.4032329617;0.0;0;118;123;0;0;0;0;0;50;42;825818108819.3477;303730404314.8921;578315477059.3934;34552.63275650685;10530.706692957301;221.59639873250111;27238.753477185634;1473038.7051588602;680145.9045804671;36631.48420625298;504309.0533812993;5.957817454463001;0.29081539836892856
3761;2019-02-17 07:41:37.860;738;187;115;114;110;52;187;26;21;33;629;612;19;57;237;242;241;189;192;189;186;25;551;357;364;135;362;251;552;-2.0;81.0;988.0;240.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29829.328125;11015.2509765625;0.0;1104.53271484375;444.0;90914;;;Calculated values ==>;1550385697.86;346.96000000000004;291.86;284.66;284.56;284.16;278.36;274.0616903277293;291.86;275.76000000000005;275.26000000000005;276.46000000000004;336.06;334.36;275.06;278.86;296.86;297.36;297.26000000000005;292.06;292.06;291.76000000000005;;317.56;275.66;241.49495122638035;261.27494424493943;274.0616903277293;292.36;5510000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2510000.0;5520000.0;0.0;0.013500000000000002;0.16466666666666668;0.04;0.0205;0.0205;;11015.2509765625;0.0;1104.53271484375;29829.328125;506662.3841261269;412126.3827081116;227898.41009287813;227610.32368758568;226465.41907476954;430346.717906069;457176.8914327451;454203.89765197685;472656.1521691498;520278.26686732116;518540.70792405633;453957.3546319885;458576.28311332234;464254.5134180436;465639.66166502296;428753.86084684223;412889.33823237545;457454.86558595806;457037.6738942946;;186485.25045852014;471875.0639052514;202081.82723546657;227898.41009287813;274.0022956012651;1967052.191102778;739871.0896218047;130278.7908919121;0.0;0;118;123;0;0;0;0;0;50;42;826036581619.2782;303811431314.86633;578465827159.3457;41516.100928585365;10791.729466791394;214.17105529530158;4697.354907929038;1473672.822574739;680323.6507773979;36635.11681216721;504575.2763291695;4.721153266058165;0.378321749586898
3762;2019-02-17 07:42:37.850;742;188;115;114;110;53;187;26;21;34;624;606;19;58;238;242;241;190;192;189;186;26;552;358;364;136;363;252;552;-1.0;86.0;812.0;235.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29849.84375;11003.013671875;0.0;1113.83178710938;445.0;90915;;;Calculated values ==>;1550385757.85;347.36;291.96000000000004;284.66;284.56;284.16;278.46000000000004;274.1680685717883;291.86;275.76000000000005;275.26000000000005;276.56;335.56;333.76000000000005;275.06;278.96000000000004;296.96000000000004;297.36;297.26000000000005;292.16;292.06;291.76000000000005;;317.66;275.76000000000005;241.71165711629368;261.41265627149306;274.1680685717883;292.36;5520000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2520000.0;5520000.0;0.0;0.014333333333333333;0.13533333333333333;0.03916666666666667;0.0205;0.0205;;11003.013671875;0.0;1113.83178710938;29849.84375;507071.70676717814;412510.35525449144;227898.41009287813;227610.32368758568;226465.41907476954;430280.9020939914;457176.8914327451;454034.2021912492;472622.7809936826;519684.6558881796;517842.7478156699;453787.02242122946;458537.2466056057;464239.1217830999;465494.84668458975;428484.4108300413;413263.53111073095;457454.86558595806;457037.6738942946;;186903.13564328075;471840.61823089625;202320.865837101;227898.41009287813;274.0998514462958;1967549.4346474102;740054.5445796477;130297.27418170283;0.0;0;118;123;0;0;0;0;0;50;42;826254945219.3129;303892717764.8793;578616702009.3696;34065.204853261384;10556.190302090314;218.16594264344798;4697.354907929038;1474302.561815652;680501.520458945;36638.71902001589;504653.5525294394;4.088268367671028;0.33197993032308515
3763;2019-02-17 07:43:37.861;745;188;115;114;110;54;187;26;22;34;620;602;20;59;238;242;241;190;192;189;186;26;549;360;364;136;365;252;549;230.0;86.0;911.0;265.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29817.298828125;10963.6787109375;0.0;1106.86401367188;447.0;90916;;;Calculated values ==>;1550385817.861;347.66;291.96000000000004;284.66;284.56;284.16;278.56;274.38016830617;291.86;275.76000000000005;275.36;276.56;335.16;333.36;275.16;279.06;296.96000000000004;297.36;297.26000000000005;292.16;292.06;291.76000000000005;;317.86;275.76000000000005;241.71165711629368;261.41265627149306;274.38016830617;292.36;5490000.0;3600000.0;3640000.0;1360000.0;3650000.0;2520000.0;5490000.0;0.03833333333333333;0.014333333333333333;0.15183333333333332;0.04416666666666667;0.020666666666666667;0.059;;10963.6787109375;0.0;1106.86401367188;29817.298828125;507714.2312720579;413764.2266525931;227962.24230713688;227673.51425540238;226526.1358131781;430148.3826014536;457176.8914327451;454157.6373402291;472622.7809936826;519275.59068751533;517433.0361460335;453910.6640770486;458657.2398049888;463943.7019641529;465204.3799370688;429288.0966613179;414485.982530214;457454.86558595806;457037.6738942946;;187738.9118479558;471840.61823089625;202872.0396425386;211660.69820301936;274.3230464352974;1968046.751994992;740237.6339102061;130315.7833728206;0.0;0;118;123;0;0;0;0;0;50;42;826473385259.8822;303974332725.092;578767929729.7638;38153.52991709934;11879.44555431913;212.16363587915603;14477.241565785238;1474904.494941152;680688.518368235;36642.30575729423;504813.37012832594;5.362010818380776;0.35666843221594297
3764;2019-02-17 07:44:37.871;746;188;114;114;110;54;187;26;25;34;617;598;21;59;239;241;241;190;192;189;186;26;552;358;364;136;363;255;553;225.0;111.0;942.0;202.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29878.26953125;11031.21875;0.0;1122.95703125;447.0;90917;;;Calculated values ==>;1550385877.871;347.76;291.96000000000004;284.56;284.56;284.16;278.56;274.1680685717883;291.86;275.76000000000005;275.66;276.56;334.86;332.96000000000004;275.26000000000005;279.06;297.06;297.26000000000005;297.26000000000005;292.16;292.06;291.76000000000005;;317.86;275.76000000000005;241.71165711629368;261.82340779136865;274.1680685717883;292.36;5520000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2550000.0;5530000.0;0.0375;0.018500000000000003;0.157;0.033666666666666664;0.020666666666666667;0.058166666666666665;;11031.21875;0.0;1122.95703125;29878.26953125;507570.4624655542;412080.6298862991;227589.36225082667;227589.36225082667;226445.2755470083;430280.9020939914;457176.8914327451;454019.3154335267;472622.7809936826;518718.431892532;516768.7929799094;453522.35598686896;458179.2719030573;464371.1518808695;465364.4418098396;428484.4108300413;412845.1473663945;457454.86558595806;457037.6738942946;;187738.9118479558;471840.61823089625;202381.01247463093;211337.56081918188;274.12323170750534;1968544.297975086;740420.9552708202;130334.36831183234;0.0;0;118;123;0;0;0;0;0;50;42;826691821659.8475;304055946325.079;578920055079.7396;39507.21356454663;9071.8067271276;289.326374077465;14291.55657720239;1475551.7756655398;680863.1412361808;36646.48553722377;505053.1500694768;5.1965599625759555;0.324528392018697
3765;2019-02-17 07:45:37.842;746;189;114;113;109;53;187;26;26;34;616;596;23;60;238;242;241;191;192;189;186;26;554;357;364;137;362;259;554;479.0;80.0;1104.0;211.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29974.544921875;11021.7646484375;0.0;1146.32275390625;448.0;90918;;;Calculated values ==>;1550385937.842;347.76;292.06;284.56;284.46000000000004;284.06;278.46000000000004;274.0616903277293;291.86;275.76000000000005;275.76000000000005;276.56;334.76000000000005;332.76000000000005;275.46000000000004;279.16;296.96000000000004;297.36;297.26000000000005;292.26000000000005;292.06;291.76000000000005;;317.96000000000004;275.76000000000005;241.92719264551067;262.3656120759269;274.0616903277293;292.36;5540000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2590000.0;5540000.0;0.07983333333333334;0.013333333333333334;0.184;0.035166666666666666;0.0205;0.10033333333333334;;11021.7646484375;0.0;1146.32275390625;29974.544921875;507391.45283392596;412035.40644734737;227568.45147171916;227281.53628453438;226141.15807206248;430346.717906069;457176.8914327451;453460.80531021586;472491.6353866644;518281.1586234993;516222.79042612744;453084.6477965463;457658.47440630756;464386.3924891542;465639.66166502296;427940.7183745549;412801.4708678641;457454.86558595806;457037.6738942946;;188156.80290529504;471708.256711685;202142.3464113966;207337.38116624655;274.02584920360437;1969042.8303546612;740604.641307823;130353.26983654013;0.0;0;118;123;0;0;0;0;0;50;42;826910116099.6879;304137806740.0191;579074180549.6268;46242.596437382745;9479.734512226807;201.85663342254392;25053.262703714157;1476266.0120338541;681017.6626915769;36650.57675057394;505380.8650910559;6.654903733774038;0.3484685766074614
3766;2019-02-17 07:46:37.872;744;189;114;113;109;53;187;26;26;34;618;597;23;61;238;242;241;190;192;189;186;26;552;358;364;136;363;263;551;482.0;112.0;1130.0;213.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29950.259765625;10972.2080078125;0.0;1159.47412109375;448.0;90919;;;Calculated values ==>;1550385997.872;347.56000000000006;292.06;284.56;284.46000000000004;284.06;278.46000000000004;274.1680685717883;291.86;275.76000000000005;275.76000000000005;276.56;334.96000000000004;332.86;275.46000000000004;279.26000000000005;296.96000000000004;297.36;297.26000000000005;292.16;292.06;291.76000000000005;;317.96000000000004;275.76000000000005;241.71165711629368;262.9017227912062;274.1680685717883;292.36;5520000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2630000.0;5510000.0;0.08033333333333334;0.018666666666666668;0.18833333333333335;0.0355;0.0205;0.10083333333333334;;10972.2080078125;0.0;1159.47412109375;29950.259765625;507321.18449873204;413307.47646805906;227631.33601229617;227343.79387013023;226200.997294266;430280.9020939914;457176.8914327451;452770.7950368528;472622.7809936826;518151.7238743928;515984.596131298;452390.59391075175;457133.60651810706;464239.1217830999;465494.84668458975;428484.4108300413;413676.3280692049;457454.86558595806;457037.6738942946;;188156.80290529504;471840.61823089625;202405.13486668232;207533.76749628648;274.132606021672;1969542.453413505;740788.016054757;130372.49441797628;0.0;0;118;123;0;0;0;0;0;50;42;827128625299.5837;304219747689.98004;579230858849.5521;47152.19933204878;9564.959659429594;276.41754486894627;25158.310561799153;1477044.6911432107;681176.4478291573;36654.56436153355;505799.50408295763;6.771681472135061;0.35578082810567224
