;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3767;2019-02-17 07:47:37.862;739;188;115;114;109;53;187;26;24;34;623;600;22;60;238;242;241;190;192;189;186;26;552;358;364;136;362;264;551;439.0;86.0;1017.0;222.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29854.18359375;11003.32421875;0.0;1171.8916015625;446.0;90920;;;Calculated values ==>;1550386057.862;347.06000000000006;291.96000000000004;284.66;284.56;284.06;278.46000000000004;274.1680685717883;291.86;275.76000000000005;275.56;276.56;335.46000000000004;333.16;275.36;279.16;296.96000000000004;297.36;297.26000000000005;292.16;292.06;291.76000000000005;;317.76000000000005;275.76000000000005;241.71165711629368;263.0348170998261;274.1680685717883;292.36;5520000.0;3579999.9999999995;3640000.0;1360000.0;3620000.0000000005;2640000.0;5510000.0;0.07316666666666666;0.014333333333333333;0.1695;0.037000000000000005;0.0205;0.09366666666666666;;11003.32421875;0.0;1171.8916015625;29854.18359375;506697.1126056923;412934.04071806197;227919.63540541573;227631.33601229617;226200.997294266;430280.9020939914;457176.8914327451;452343.05191013345;472622.7809936826;518583.4970861561;516209.2474114308;452088.5383488873;456847.7499277304;464386.3924891542;465494.84668458975;428484.4108300413;413676.3280692049;457454.86558595806;457037.6738942946;;187321.02276691253;471840.61823089625;202392.9424910086;207979.74538864577;274.1278680699736;1970040.7407131856;740971.114968435;130391.91922766023;0.0;0;118;123;0;0;0;0;0;50;42;827346988899.6184;304301334089.99304;579388932499.5773;42366.54354654167;9969.564002375844;212.24918623865514;23328.425970029104;1477790.5563357302;681339.208395082;36658.63590558963;506203.49287809746;6.23206880477604;0.3356974674747207
3768;2019-02-17 07:48:37.883;733;188;115;114;109;53;187;26;23;34;626;603;22;58;238;243;241;190;192;189;186;26;549;358;364;137;363;265;549;402.0;84.0;1074.0;243.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29741.619140625;10918.1572265625;0.0;1173.18493652344;445.0;90921;;;Calculated values ==>;1550386117.883;346.46000000000004;291.96000000000004;284.66;284.56;284.06;278.46000000000004;274.1680685717883;291.86;275.76000000000005;275.46000000000004;276.56;335.76000000000005;333.46000000000004;275.36;278.96000000000004;296.96000000000004;297.46000000000004;297.26000000000005;292.16;292.06;291.76000000000005;;317.66;275.76000000000005;241.92719264551067;263.1675429290057;274.1680685717883;292.36;5490000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2650000.0;5490000.0;0.06699999999999999;0.014;0.179;0.0405;0.0205;0.0875;;10918.1572265625;0.0;1173.18493652344;29741.619140625;506218.6405590747;413764.2266525931;227962.24230713688;227673.51425540238;226241.1246311094;430280.9020939914;457176.8914327451;452040.6181146384;472491.6353866644;518809.401132986;516434.19017941586;451912.95111002645;456437.10219499015;464239.1217830999;465625.14543771395;429288.0966613179;414485.982530214;457454.86558595806;457037.6738942946;;186903.13564328075;471708.256711685;202385.6835103568;208377.90585703097;274.1250470550192;1970537.5462229722;741153.8579178548;130411.46837192103;0.0;0;118;123;0;0;0;0;0;50;42;827565465339.2852;304383262754.86804;579547688044.3351;44688.2332941664;10907.56421465379;207.22959783545474;21757.729703260567;1478516.2667180616;681513.2453549157;36662.132785598034;506579.34234275564;6.4145696783525015;0.367204945414963
3769;2019-02-17 07:49:37.863;726;187;115;114;109;52;188;26;23;34;629;605;22;58;238;243;241;189;192;189;186;26;551;357;364;137;362;264;551;420.0;84.0;873.0;164.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29876.818359375;10940.0888671875;0.0;1171.56640625;444.0;90922;;;Calculated values ==>;1550386177.863;345.76;291.86;284.66;284.56;284.06;278.36;274.0616903277293;291.96000000000004;275.76000000000005;275.46000000000004;276.56;336.06;333.66;275.36;278.96000000000004;296.96000000000004;297.46000000000004;297.26000000000005;292.06;292.06;291.76000000000005;;317.56;275.76000000000005;241.92719264551067;263.0348170998261;274.0616903277293;292.36;5510000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2640000.0;5510000.0;0.07;0.014;0.14550000000000002;0.02733333333333333;0.0205;0.09050000000000001;;10940.0888671875;0.0;1171.56640625;29876.818359375;505160.0245316991;412555.8353376608;227919.63540541573;227631.33601229617;226200.997294266;430346.717906069;457315.95501684735;452215.85512865015;472491.6353866644;519201.97744447837;516725.86279206985;452088.5383488873;456601.04438692535;464386.3924891542;465769.70841700374;428753.86084684223;413307.47646805906;457454.86558595806;457037.6738942946;;186485.25045852014;471708.256711685;202146.30577555302;207984.46331601916;274.02738983681746;1971034.2009288594;741335.9492513437;130431.00145325217;0.0;0;118;123;0;0;0;0;0;50;42;827783792539.3546;304465435354.89417;579706335144.3855;36385.11943087564;7368.0266589209405;216.24938130296442;22539.315557333928;1479191.6527872274;681665.491180047;36665.660600761476;506948.3613393633;5.4912982186915515;0.2689633235046023
3770;2019-02-17 07:50:37.853;722;187;115;114;109;52;188;26;22;34;630;606;21;56;238;243;241;189;192;189;186;26;551;357;364;137;362;262;551;499.0;108.0;787.0;185.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29754.0390625;10930.61328125;0.0;1155.58898925781;442.0;90923;;;Calculated values ==>;1550386237.853;345.36;291.86;284.66;284.56;284.06;278.36;274.0616903277293;291.96000000000004;275.76000000000005;275.36;276.56;336.16;333.76000000000005;275.26000000000005;278.76000000000005;296.96000000000004;297.46000000000004;297.26000000000005;292.06;292.06;291.76000000000005;;317.36;275.76000000000005;241.92719264551067;262.7682575881327;274.0616903277293;292.36;5510000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2620000.0;5510000.0;0.08316666666666667;0.018000000000000002;0.13116666666666668;0.030833333333333334;0.0205;0.10366666666666667;;10930.61328125;0.0;1155.58898925781;29754.0390625;504657.5614531634;412555.8353376608;227919.63540541573;227631.33601229617;226200.997294266;430346.717906069;457315.95501684735;452438.2134286634;472491.6353866644;519471.05219758826;516998.6544415689;452311.47088057286;456681.78964787815;464386.3924891542;465769.70841700374;428753.86084684223;413307.47646805906;457454.86558595806;457037.6738942946;;185649.48583044452;471708.256711685;202135.9614709159;207234.66226503724;274.0233646681907;1971531.041920152;741518.1747266345;130450.39118272421;0.0;0;118;123;0;0;0;0;0;50;42;828002156139.3893;304547621654.9072;579864108844.4105;32831.31204845788;8311.812436590379;278.03491881809714;25896.24553889968;1479768.3602490476;681796.1347283095;36669.7789500905;507351.9237436168;5.569773154221557;0.2553906434050766
3771;2019-02-17 07:51:37.854;719;187;115;114;109;52;188;26;22;34;629;606;20;56;238;243;241;188;192;189;186;26;550;358;364;137;362;259;550;486.0;86.0;774.0;165.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.98046875;10967.8955078125;0.0;1146.51013183594;441.0;90924;;;Calculated values ==>;1550386297.854;345.06000000000006;291.86;284.66;284.56;284.06;278.36;274.1680685717883;291.96000000000004;275.76000000000005;275.36;276.56;336.06;333.76000000000005;275.16;278.76000000000005;296.96000000000004;297.46000000000004;297.26000000000005;291.96000000000004;292.06;291.76000000000005;;317.26000000000005;275.76000000000005;241.92719264551067;262.3656120759269;274.1680685717883;292.36;5500000.0;3579999.9999999995;3640000.0;1370000.0;3620000.0000000005;2590000.0;5500000.0;0.081;0.014333333333333333;0.129;0.0275;0.0205;0.1015;;10967.8955078125;0.0;1146.51013183594;29851.98046875;504372.33943580335;412979.2520416587;227940.9127301223;227652.39945698058;226221.03737434192;430280.9020939914;457315.95501684735;452959.0387539847;472491.6353866644;519617.00242009404;517252.47768729273;452707.4819948718;457170.5059952601;464386.3924891542;465625.14543771395;429021.7478018195;413351.9237643686;457454.86558595806;457037.6738942946;;185231.60634950487;471708.256711685;202405.71589973074;207563.07092458813;274.1328318014776;1972027.7670295667;741700.6653418409;130469.5756618557;0.0;0;118;123;0;0;0;0;0;50;42;828220559779.9933;304629823025.1346;580020411449.8428;32321.378648198766;7405.819872328741;224.6008112034636;25321.67220142521;1480311.3083886728;681927.1171809172;36673.967650996114;507778.7468395663;5.388086999458474;0.24061410495787244
3772;2019-02-17 07:52:37.864;718;187;115;114;109;51;188;26;21;34;626;604;19;56;238;243;241;189;192;189;186;26;551;357;364;137;362;257;551;474.0;84.0;595.0;171.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29896.974609375;11050.9375;0.0;1125.31494140625;442.0;90925;;;Calculated values ==>;1550386357.864;344.96000000000004;291.86;284.66;284.56;284.06;278.26000000000005;274.0616903277293;291.96000000000004;275.76000000000005;275.26000000000005;276.56;335.76000000000005;333.56;275.06;278.76000000000005;296.96000000000004;297.46000000000004;297.26000000000005;292.06;292.06;291.76000000000005;;317.36;275.76000000000005;241.92719264551067;262.0952818180154;274.0616903277293;292.36;5510000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2570000.0;5510000.0;0.079;0.014;0.09916666666666667;0.0285;0.0205;0.0995;;11050.9375;0.0;1125.31494140625;29896.974609375;504154.2404427206;412555.8353376608;227919.63540541573;227631.33601229617;226200.997294266;430346.717906069;457315.95501684735;453178.7886765142;472491.6353866644;519474.9298214847;517215.845742836;452928.34709337814;457494.3168154819;464386.3924891542;465769.70841700374;428753.86084684223;413307.47646805906;457454.86558595806;457037.6738942946;;185649.48583044452;471708.256711685;202126.4524759143;207440.625843299;274.01966429711734;1972525.7579731317;741884.1861985894;130488.51069277566;0.0;0;118;123;0;0;0;0;0;50;42;828438996179.9586;304712036725.1215;580175237249.8181;24896.02333989282;7683.081420719465;216.24938130296442;24834.90628107406;1480788.1995404449;682052.8789818133;36677.64201489168;508196.78798876854;4.733004731982506;0.20114408469995396
3773;2019-02-17 07:53:37.855;721;187;115;114;108;51;187;26;20;34;621;601;18;55;238;244;241;189;192;189;186;26;548;358;364;136;363;254;549;367.0;87.0;710.0;189.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29818.560546875;10985.8515625;0.0;1109.04663085938;443.0;90926;;;Calculated values ==>;1550386417.855;345.26;291.86;284.66;284.56;283.96000000000004;278.26000000000005;274.1680685717883;291.86;275.76000000000005;275.16;276.56;335.26000000000005;333.26000000000005;274.96000000000004;278.66;296.96000000000004;297.56;297.26000000000005;292.06;292.06;291.76000000000005;;317.46000000000004;275.76000000000005;241.71165711629368;261.6868853414304;274.1680685717883;292.36;5480000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2540000.0;5490000.0;0.06116666666666667;0.0145;0.11833333333333333;0.0315;0.020666666666666667;0.08183333333333334;;10985.8515625;0.0;1109.04663085938;29818.560546875;504807.536398313;413396.8702782222;227962.24230713688;227673.51425540238;225956.82755774618;430280.9020939914;457176.8914327451;453569.25385851675;472622.7809936826;519211.6451476658;517161.492929604;453320.57175257156;457856.28665042523;464239.1217830999;465755.3386178344;429552.9317465094;414127.2103214636;457454.86558595806;457037.6738942946;;186067.36719380575;471840.61823089625;202379.65452966286;208840.43026165222;274.12270394654263;1973023.3127878262;742067.7985612645;130507.12757957303;0.0;0;118;123;0;0;0;0;0;50;42;828657363419.7295;304793924440.0356;580328514254.6573;29724.10258724771;8488.020356588851;223.6729606631642;20310.80777060457;1481243.2989808696;682187.6179492723;36681.30748450129;508572.9458399953;4.8571391619781235;0.24998464113112256
3774;2019-02-17 07:54:37.855;725;187;115;114;109;51;188;26;19;34;616;596;17;55;238;244;241;188;192;190;186;26;550;357;364;136;362;251;551;425.0;85.0;543.0;107.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29831.7578125;11028.5234375;0.0;1103.81970214844;445.0;90927;;;Calculated values ==>;1550386477.855;345.66;291.86;284.66;284.56;284.06;278.26000000000005;274.0616903277293;291.96000000000004;275.76000000000005;275.06;276.56;334.76000000000005;332.76000000000005;274.86;278.66;296.96000000000004;297.56;297.26000000000005;291.96000000000004;292.16;291.76000000000005;;317.66;275.76000000000005;241.71165711629368;261.27494424493943;274.0616903277293;292.36;5500000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2510000.0;5510000.0;0.07083333333333333;0.014166666666666666;0.0905;0.017833333333333333;0.020666666666666667;0.0915;;11028.5234375;0.0;1103.81970214844;29831.7578125;505126.0311548585;412555.8353376608;227919.63540541573;227631.33601229617;226200.997294266;430346.717906069;457315.95501684735;453957.3546319885;472622.7809936826;518949.7702454032;516903.0116323937;453710.40078017523;458336.42047005193;464386.3924891542;465899.65062480443;429021.7478018195;412934.04071806197;457593.62407101324;457037.6738942946;;186903.13564328075;471840.61823089625;202156.63044257715;207975.59695513087;274.03140709549274;1973520.3987741543;742251.2516862645;130525.5681323481;0.0;0;118;123;0;0;0;0;0;50;42;828875763419.7295;304875524440.0356;580480014254.6573;22787.965539141725;4809.364448891691;227.9091836865654;22789.180039933482;1481680.8995485895;682298.4294893179;36685.07066903754;508932.1124050831;4.171858529639323;0.15461943601562475
3775;2019-02-17 07:55:37.885;730;187;115;114;108;50;188;25;19;34;610;591;16;56;238;244;241;189;192;189;186;25;550;356;364;136;361;249;550;466.0;110.0;463.0;121.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29877.673828125;11072.546875;0.0;1089.44409179688;446.0;90928;;;Calculated values ==>;1550386537.885;346.16;291.86;284.66;284.56;283.96000000000004;278.16;273.955091788801;291.96000000000004;275.66;275.06;276.56;334.16;332.26000000000005;274.76000000000005;278.76000000000005;296.96000000000004;297.56;297.26000000000005;292.06;292.06;291.76000000000005;;317.76000000000005;275.66;241.71165711629368;260.9983114674233;273.955091788801;292.36;5500000.0;3560000.0;3640000.0;1360000.0;3610000.0;2490000.0;5500000.0;0.07766666666666668;0.018333333333333333;0.07716666666666666;0.020166666666666666;0.0205;0.09816666666666668;;11072.546875;0.0;1089.44409179688;29877.673828125;505752.6540610059;412979.2520416587;227940.9127301223;227652.39945698058;225936.93701479695;430412.23801567365;457315.95501684735;454296.6455020742;472622.7809936826;518503.5807039518;516560.9512434522;453927.967697315;458774.03931581206;464533.37255708285;466043.6885466112;429021.7478018195;413720.03103230504;457454.86558595806;457037.6738942946;;187321.02276691253;471742.7696466962;201870.84798055867;207315.02109464412;273.9155880998641;1974018.2261602208;742435.5193599071;130543.8544692214;0.0;0;118;123;0;0;0;0;0;50;42;829094272619.6254;304957165239.9967;580630089254.5858;19478.85737541028;5442.417086933773;280.53147410776563;24514.440416499026;1482033.2991844716;682383.9037178322;36689.30979301988;509326.5063404506;4.087837796350928;0.14045477272525558
3776;2019-02-17 07:56:37.856;737;186;115;114;109;50;188;26;19;34;604;586;16;56;238;244;241;188;192;189;186;25;549;357;364;136;362;245;550;495.0;86.0;430.0;91.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29950.458984375;11070.458984375;0.0;1069.40832519531;448.0;90929;;;Calculated values ==>;1550386597.856;346.86;291.76000000000005;284.66;284.56;284.06;278.16;274.0616903277293;291.96000000000004;275.76000000000005;275.06;276.56;333.56;331.76000000000005;274.76000000000005;278.76000000000005;296.96000000000004;297.56;297.26000000000005;291.96000000000004;292.06;291.76000000000005;;317.96000000000004;275.66;241.71165711629368;260.44013211722256;274.0616903277293;292.36;5490000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2450000.0;5500000.0;0.0825;0.014333333333333333;0.07166666666666667;0.015166666666666667;0.0205;0.10300000000000001;;11070.458984375;0.0;1069.40832519531;29950.458984375;506717.973390396;412601.8314242595;227940.9127301223;227652.39945698058;226221.03737434192;430346.717906069;457315.95501684735;454969.83168407984;472622.7809936826;518226.4333000774;516390.37020342035;454604.88135033794;459404.88339797145;464386.3924891542;465899.65062480443;429288.0966613179;413351.9237643686;457454.86558595806;457037.6738942946;;188156.80290529504;471742.7696466962;202155.66300826942;207287.67872960906;274.0310306846881;1974516.5529588698;742619.9552214934;130561.83621063874;0.0;0;118;123;0;0;0;0;0;50;42;829312567059.4657;305038725799.937;580778217624.4774;18118.34875509975;4088.7377840161394;228.41847818960724;25724.24950196261;1482346.4578021388;682463.2916189915;36693.54899268195;509744.95973918616;3.9670742102182595;0.11224443944734261
3777;2019-02-17 07:57:37.896;742;186;115;114;109;50;188;25;19;34;598;580;16;57;237;245;241;188;192;189;186;25;550;356;364;136;361;242;550;503.0;85.0;729.0;131.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29909.8984375;11080.80859375;0.0;1053.11328125;450.0;90930;;;Calculated values ==>;1550386657.896;347.36;291.76000000000005;284.66;284.56;284.06;278.16;273.955091788801;291.96000000000004;275.66;275.06;276.56;332.96000000000004;331.16;274.76000000000005;278.86;296.86;297.66;297.26000000000005;291.96000000000004;292.06;291.76000000000005;;318.16;275.66;241.71165711629368;260.01710675043796;273.955091788801;292.36;5500000.0;3560000.0;3640000.0;1360000.0;3610000.0;2420000.0;5500000.0;0.08383333333333334;0.014166666666666666;0.1215;0.021833333333333333;0.020666666666666667;0.10450000000000001;;11080.80859375;0.0;1053.11328125;29909.8984375;507251.29904928006;412601.8314242595;227940.9127301223;227652.39945698058;226221.03737434192;430412.23801567365;457315.95501684735;455470.10770969605;472622.7809936826;517867.3994967653;516034.3053456727;455107.87767676736;459991.7161563321;464401.7568174532;466173.27820480464;429021.7478018195;413351.9237643686;457454.86558595806;457037.6738942946;;188992.59102226305;471742.7696466962;201887.67958493353;207040.15312560883;273.922146487632;1975015.7218279429;742804.6721804581;130579.5356824679;0.0;0;118;123;0;0;0;0;0;50;42;829531112659.3269;305120380199.88513;580924415024.3845;30810.265017158647;5891.836133015153;221.98917386388842;26124.740920327666;1482754.4680756137;682546.5185158801;36697.30489204474;510177.322709044;5.196080203406234;0.20949185395794304
3778;2019-02-17 07:58:37.857;750;187;115;114;109;50;188;26;18;33;590;574;15;57;237;245;241;188;192;190;186;25;548;357;364;135;362;240;548;424.0;86.0;415.0;127.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29800.50390625;11045.248046875;0.0;1048.203125;452.0;90931;;;Calculated values ==>;1550386717.857;348.16;291.86;284.66;284.56;284.06;278.16;274.0616903277293;291.96000000000004;275.76000000000005;274.96000000000004;276.46000000000004;332.16;330.56;274.66;278.86;296.86;297.66;297.26000000000005;291.96000000000004;292.16;291.76000000000005;;318.36;275.66;241.49495122638035;259.7329541166123;274.0616903277293;292.36;5480000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2400000.0;5480000.0;0.07066666666666667;0.014333333333333333;0.06916666666666667;0.021166666666666667;0.0205;0.09116666666666667;;11045.248046875;0.0;1048.203125;29800.50390625;508424.13550304447;413808.91226698237;227983.62437842245;227694.6806430838;226261.25927098203;430346.717906069;457315.95501684735;455681.416254086;472656.1521691498;517222.35295190156;515594.29606160463;455320.69718484103;460302.3076963813;464254.5134180436;466029.4888257932;429552.9317465094;414171.1577566021;457593.62407101324;457037.6738942946;;189828.38726562503;471875.0639052514;202131.79326433883;207944.91068121686;274.0217426624265;1975512.9850844874;742988.9361369503;130597.03527044902;0.0;0;118;123;0;0;0;0;0;50;42;829749370700.0698;305201627355.1617;581068921034.8763;17537.182256790846;5709.565895232649;220.47209385533785;22708.956912925587;1483157.1015889277;682643.1340255167;36700.98967262307;510584.0056765087;3.818279538449168;0.13694239101387512
3779;2019-02-17 07:59:37.887;758;186;115;115;109;51;188;26;18;33;584;569;15;61;237;245;241;188;192;189;186;25;549;356;364;135;361;245;549;500.0;85.0;763.0;56.0;123.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28973.880859375;10235.798828125;0.0;1078.96887207031;454.0;90932;;;Calculated values ==>;1550386777.887;348.96000000000004;291.76000000000005;284.66;284.66;284.06;278.26000000000005;273.955091788801;291.96000000000004;275.76000000000005;274.96000000000004;276.46000000000004;331.56;330.06;274.66;279.26000000000005;296.86;297.66;297.26000000000005;291.96000000000004;292.06;291.76000000000005;;318.56;275.66;241.49495122638035;260.44013211722256;273.955091788801;292.36;5490000.0;3560000.0;3640000.0;1350000.0;3610000.0;2450000.0;5490000.0;0.08333333333333333;0.014166666666666666;0.12716666666666668;0.009333333333333334;0.0205;0.10383333333333333;;10235.798828125;0.0;1078.96887207031;28973.880859375;509326.49467366294;413024.9693880693;227962.24230713688;227962.24230713688;226241.1246311094;430412.23801567365;457315.95501684735;454848.27689210913;472656.1521691498;516186.18422122096;514653.5932553295;454483.0395584016;459995.5549199483;464401.7568174532;466173.27820480464;429288.0966613179;413764.2266525931;457454.86558595806;457037.6738942946;;190664.19178205615;471875.0639052514;201939.0966112316;207076.89263145044;273.9421765878981;1976003.0165172373;743166.366865186;130614.77056696614;0.0;0;118;123;0;0;0;0;0;50;42;829967879899.9657;305282667855.12305;581214493784.807;32161.617425718265;2519.4023614108514;219.921491790268;25954.261121125317;1483571.4653310832;682711.7430483238;36704.66145414164;510989.73525667423;5.378387255709566;0.18449213504951845
3780;2019-02-17 08:00:37.847;762;186;115;115;110;51;188;25;19;33;584;567;17;64;237;245;241;188;192;189;186;24;550;356;364;134;360;250;551;504.0;86.0;448.0;69.0;123.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28952.259765625;10068.8095703125;0.0;1102.53405761719;456.0;90933;;;Calculated values ==>;1550386837.847;349.36;291.76000000000005;284.66;284.66;284.16;278.26000000000005;273.955091788801;291.96000000000004;275.66;275.06;276.46000000000004;331.56;329.86;274.86;279.56;296.86;297.66;297.26000000000005;291.96000000000004;292.06;291.76000000000005;;318.76000000000005;275.56;241.2770596917726;261.13683023647616;273.955091788801;292.36;5500000.0;3560000.0;3640000.0;1340000.0;3600000.0;2500000.0;5510000.0;0.084;0.014333333333333333;0.07466666666666667;0.0115;0.0205;0.10450000000000001;;10068.8095703125;0.0;1102.53405761719;28952.259765625;509733.2493048235;412172.66196668637;227919.63540541573;227919.63540541573;226485.61015559043;430412.23801567365;457315.95501684735;454127.2277989712;472787.01963726926;515758.8067448377;514015.3238198056;453880.911232952;459570.05375053745;464548.7096429471;466173.27820480464;429021.7478018195;412934.04071806197;457454.86558595806;457037.6738942946;;191500.00471740507;471909.57779161324;201912.96058734032;207014.74847031204;273.93199582485505;1976485.4125422754;743335.4591312283;130632.93763852547;0.0;0;118;123;0;0;0;0;0;50;42;830186134299.2367;305363314054.8537;581362894784.3113;18831.99861846844;3104.9610978491382;230.590468200525;26127.39570680618;1483996.128832166;682758.5814971975;36708.413217618145;511423.45971958706;4.3231098693071415;0.11120072149672215
3781;2019-02-17 08:01:37.858;762;186;115;114;111;52;188;26;20;33;589;569;18;65;237;245;241;188;192;190;186;25;550;357;364;134;362;250;551;191.0;83.0;523.0;73.0;123.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28868.0625;10020.763671875;0.0;1109.39758300781;456.0;90934;;;Calculated values ==>;1550386897.858;349.36;291.76000000000005;284.66;284.56;284.26000000000005;278.36;274.0616903277293;291.96000000000004;275.76000000000005;275.16;276.46000000000004;332.06;330.06;274.96000000000004;279.66;296.86;297.66;297.26000000000005;291.96000000000004;292.16;291.76000000000005;;318.76000000000005;275.66;241.2770596917726;261.13683023647616;274.0616903277293;292.36;5500000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2500000.0;5510000.0;0.03183333333333333;0.013833333333333333;0.08716666666666667;0.012166666666666666;0.0205;0.05233333333333333;;10020.763671875;0.0;1109.39758300781;28868.0625;509733.2493048235;412172.66196668637;227919.63540541573;227631.33601229617;226770.9408044987;430346.717906069;457315.95501684735;454250.23383227136;472787.01963726926;516271.04674769496;514220.59318724624;454004.120453981;459689.02146168903;464254.5134180436;466029.4888257932;429021.7478018195;412934.04071806197;457593.62407101324;457037.6738942946;;191500.00471740507;472007.13841251616;202162.14324063747;212251.861509006;274.0335519783325;1976967.3368990151;743502.9029344198;130651.3737815854;0.0;0;118;123;0;0;0;0;0;50;42;830404574339.806;305443728795.0633;581512922284.7023;21973.678563237423;3283.1141079245244;222.54661465864623;12810.457514830101;1484336.2384849067;682811.8252169437;36712.19005227791;511748.00131900003;3.4401834729800465;0.16124248904056135
3782;2019-02-17 08:02:37.858;759;187;115;114;111;53;188;26;18;33;593;571;17;66;238;245;241;189;192;189;186;26;550;358;364;134;363;250;551;-1.0;83.0;587.0;91.0;124.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28318.466796875;9592.205078125;0.0;1111.18859863281;457.0;90935;;;Calculated values ==>;1550386957.858;349.06000000000006;291.86;284.66;284.56;284.26000000000005;278.46000000000004;274.1680685717883;291.96000000000004;275.76000000000005;274.96000000000004;276.46000000000004;332.46000000000004;330.26000000000005;274.86;279.76000000000005;296.96000000000004;297.66;297.26000000000005;292.06;292.06;291.76000000000005;;318.86;275.76000000000005;241.2770596917726;261.13683023647616;274.1680685717883;292.36;5500000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2500000.0;5510000.0;0.0;0.013833333333333333;0.09783333333333334;0.015166666666666667;0.020666666666666667;0.020666666666666667;;9592.205078125;0.0;1111.18859863281;28318.466796875;509362.17431454867;412555.8353376608;227919.63540541573;227631.33601229617;226770.9408044987;430280.9020939914;457315.95501684735;454004.120453981;472787.01963726926;516680.6651304527;514425.8208607676;453880.911232952;459807.9097540932;464239.1217830999;465885.42676947766;429021.7478018195;413307.47646805906;457454.86558595806;457037.6738942946;;191917.91438739494;472104.6820821746;202404.84072497842;227919.63540541573;274.1324917227592;1977443.8913098224;743666.3443406698;130669.8786664324;0.0;0;118;123;0;0;0;0;0;50;42;830622974339.806;305524128795.0633;581662922284.7023;24614.796200154087;4090.447593917475;217.3807534503531;4735.106128770163;1484724.4757746016;682873.2715644591;36715.85611367882;511894.21434936335;3.144584950601146;0.2145235507553631
3783;2019-02-17 08:03:37.859;756;187;115;114;110;53;188;26;16;33;596;574;15;69;238;245;241;189;192;190;186;26;546;359;364;134;364;250;547;231.0;84.0;468.0;66.0;123.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27859.896484375;8939.236328125;0.0;1106.02722167969;457.0;90936;;;Calculated values ==>;1550387017.859;348.76;291.86;284.66;284.56;284.16;278.46000000000004;274.27422755570615;291.96000000000004;275.76000000000005;274.76000000000005;276.46000000000004;332.76000000000005;330.56;274.66;280.06;296.96000000000004;297.66;297.26000000000005;292.06;292.16;291.76000000000005;;318.86;275.76000000000005;241.2770596917726;261.13683023647616;274.27422755570615;292.36;5460000.0;3590000.0;3640000.0;1340000.0;3640000.0;2500000.0;5470000.0;0.0385;0.014;0.078;0.011000000000000001;0.0205;0.059;;8939.236328125;0.0;1106.02722167969;27859.896484375;509343.5522501677;414215.5863340789;228005.05918778564;227715.89885732534;226566.85420850717;430214.79039162316;457315.95501684735;453757.5995671252;472787.01963726926;516987.7792391603;514733.58490692364;453634.1848832843;460164.1021109075;464091.55881951714;465741.0905809244;430078.15578139253;414926.21430635254;457593.62407101324;457037.6738942946;;191917.91438739494;472104.6820821746;202699.21282136792;211491.92215207237;274.2513927605326;1977912.0521391511;743820.77559268;130688.35577285933;0.0;0;118;123;0;0;0;0;0;50;42;830841377979.5422;305604530134.9662;581812924784.5211;19582.554166169066;2963.460161868874;212.12718065055984;14487.19935279111;1485092.7931657303;682932.055108729;36719.43540611255;512054.4028979475;3.707751486739616;0.15289999487687542
3784;2019-02-17 08:04:37.849;753;186;115;114;110;53;188;27;15;34;597;575;14;71;238;245;241;187;192;190;186;26;547;358;364;134;362;250;548;247.0;84.0;440.0;16.0;123.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27651.25;8715.451171875;0.0;1102.80505371094;459.0;90937;;;Calculated values ==>;1550387077.849;348.46000000000004;291.76000000000005;284.66;284.56;284.16;278.46000000000004;274.1680685717883;291.96000000000004;275.86;274.66;276.56;332.86;330.66;274.56;280.26000000000005;296.96000000000004;297.66;297.26000000000005;291.86;292.16;291.76000000000005;;319.06;275.76000000000005;241.2770596917726;261.13683023647616;274.1680685717883;292.36;5470000.0;3579999.9999999995;3640000.0;1340000.0;3620000.0000000005;2500000.0;5480000.0;0.04116666666666667;0.014;0.07333333333333333;0.0026666666666666666;0.0205;0.061666666666666675;;8715.451171875;0.0;1102.80505371094;27651.25;508884.38134744484;413442.3132566535;227983.62437842245;227694.6806430838;226546.4708121216;430280.9020939914;457315.95501684735;453634.1848832843;472884.4304738556;517090.13182339136;514836.1524268803;453510.6666037085;460401.1738598468;464386.3924891542;465885.42676947766;429816.2767563059;413808.91226698237;457593.62407101324;457037.6738942946;;192753.74022246967;472104.6820821746;202478.67614137573;210957.34812288044;274.1611761595193;1978374.5679277799;743967.8734681373;130706.75964066791;0.0;0;118;123;0;0;0;0;0;50;42;831059741579.5769;305684916734.97894;581962899784.5449;18418.070641073296;719.0026825087969;224.10310285052924;15174.953422570541;1485409.4122605287;682962.737184572;36723.07005260024;512301.5463070138;3.5175421231117947;0.10900159143525251
3785;2019-02-17 08:05:37.879;751;186;115;114;109;53;188;26;13;34;598;576;13;75;238;245;241;187;192;190;186;26;548;357;364;134;361;250;549;404.0;84.0;388.0;51.0;123.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27181.326171875;8362.8525390625;0.0;1108.41015625;459.0;90938;;;Calculated values ==>;1550387137.879;348.26;291.76000000000005;284.66;284.56;284.06;278.46000000000004;274.0616903277293;291.96000000000004;275.76000000000005;274.46000000000004;276.56;332.96000000000004;330.76000000000005;274.46000000000004;280.66;296.96000000000004;297.66;297.26000000000005;291.86;292.16;291.76000000000005;;319.06;275.76000000000005;241.2770596917726;261.13683023647616;274.0616903277293;292.36;5480000.0;3570000.0000000005;3640000.0;1340000.0;3610000.0;2500000.0;5490000.0;0.06733333333333333;0.014;0.06466666666666666;0.0085;0.0205;0.08783333333333333;;8362.8525390625;0.0;1108.41015625;27181.326171875;508548.1028742127;413024.9693880693;227962.24230713688;227673.51425540238;226241.1246311094;430346.717906069;457315.95501684735;453387.0441461236;472884.4304738556;517192.4750773175;514938.7097661004;453387.0441461236;460874.3957466837;464533.37255708285;466029.4888257932;429552.9317465094;413396.8702782222;457593.62407101324;457037.6738942946;;192753.74022246967;472104.6820821746;202187.3095319779;208203.09080587648;274.0433425396194;1978831.734531395;744110.2638252594;130725.19564747217;0.0;0;118;123;0;0;0;0;0;50;42;831278250779.4728;305765356934.9406;582112974784.4734;16244.249505048087;2294.297666676672;226.18486055602077;21855.970881266057;1485698.4093546092;682987.8605762214;36726.824328493356;512610.2916382499;4.288837108662476;0.10813528856691773
3786;2019-02-17 08:06:37.880;750;185;115;114;109;53;188;25;11;34;598;576;11;79;238;245;241;186;192;190;186;26;546;357;364;134;361;250;548;369.0;86.0;513.0;9.0;123.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26833.662109375;8002.5537109375;0.0;1110.35961914062;460.0;90939;;;Calculated values ==>;1550387197.88;348.16;291.66;284.66;284.56;284.06;278.46000000000004;274.0616903277293;291.96000000000004;275.66;274.26000000000005;276.56;332.96000000000004;330.76000000000005;274.26000000000005;281.06;296.96000000000004;297.66;297.26000000000005;291.76000000000005;292.16;291.76000000000005;;319.16;275.76000000000005;241.2770596917726;261.13683023647616;274.0616903277293;292.36;5460000.0;3570000.0000000005;3640000.0;1340000.0;3610000.0;2500000.0;5480000.0;0.0615;0.014333333333333333;0.08549999999999999;0.0015;0.0205;0.082;;8002.5537109375;0.0;1110.35961914062;26833.662109375;508601.6486631825;413071.18990964803;227983.62437842245;227694.6806430838;226261.25927098203;430346.717906069;457315.95501684735;453139.4843447668;472884.4304738556;517192.4750773175;514938.7097661004;453139.4843447668;461346.40905600373;464533.37255708285;466029.4888257932;430078.15578139253;413442.3132566535;457593.62407101324;457037.6738942946;;193171.6564234249;472104.6820821746;202226.60667584132;208665.8611014866;274.0586273021986;1979281.8669370653;744246.6444840264;130743.68570381403;0.0;0;118;123;0;0;0;0;0;50;42;831496654420.0768;305845758275.16296;582262977284.8882;21453.051040693128;404.81711310949987;238.44707618792626;20366.488649010254;1486012.5587624288;683010.3535743256;36730.69632584248;512962.15133287245;4.659629949387086;0.12228219975047822
3787;2019-02-17 08:07:37.850;748;184;116;115;110;53;188;25;10;34;599;577;10;83;237;246;241;185;192;190;186;25;546;356;364;134;360;250;548;415.0;81.0;350.0;66.0;123.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26409.0625;7693.60009765625;0.0;1109.13623046875;461.0;90940;;;Calculated values ==>;1550387257.85;347.96000000000004;291.56;284.76000000000005;284.66;284.16;278.46000000000004;273.955091788801;291.96000000000004;275.66;274.16;276.56;333.06;330.86;274.16;281.46000000000004;296.86;297.76000000000005;297.26000000000005;291.66;292.16;291.76000000000005;;319.26000000000005;275.66;241.2770596917726;261.13683023647616;273.955091788801;292.36;5460000.0;3560000.0;3640000.0;1340000.0;3600000.0;2500000.0;5480000.0;0.06916666666666667;0.013500000000000002;0.058333333333333334;0.011000000000000001;0.0205;0.08966666666666667;;7693.60009765625;0.0;1109.13623046875;26409.0625;508353.9692725193;412695.35991861223;228273.34555521657;227983.62437842245;226546.4708121216;430412.23801567365;457315.95501684735;453015.54581323545;472884.4304738556;517294.8090381774;515041.2569645735;453015.54581323545;461817.2375114364;464548.7096429471;466302.76539371355;430078.15578139253;413071.18990964803;457593.62407101324;457037.6738942946;;193589.57483703562;472007.13841251616;201902.58218616294;207931.58570734062;273.92795265174266;1979725.3344625726;744377.3803646663;130762.17225459672;0.0;0;118;123;0;0;0;0;0;50;42;831714945219.3131;305926118074.88184;582412902284.3636;14648.25621157923;2971.1501184898857;229.59403926855074;22336.512574096876;1486313.2525663655;683038.4725679604;36734.59471828633;513317.8317459822;4.56511605545206;0.11497678364375531
3788;2019-02-17 08:08:37.860;746;184;116;116;110;53;188;24;8;33;599;577;9;88;237;246;241;185;192;190;186;24;545;356;364;134;361;252;546;410.0;112.0;311.0;54.0;123.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26228.830078125;7436.72216796875;0.0;1121.30493164062;462.0;90941;;;Calculated values ==>;1550387317.86;347.76;291.56;284.76000000000005;284.76000000000005;284.16;278.46000000000004;273.955091788801;291.96000000000004;275.56;273.96000000000004;276.46000000000004;333.06;330.86;274.06;281.96000000000004;296.86;297.76000000000005;297.26000000000005;291.66;292.16;291.76000000000005;;319.36;275.56;241.2770596917726;261.41265627149306;273.955091788801;292.36;5450000.0;3560000.0;3640000.0;1340000.0;3610000.0;2520000.0;5460000.0;0.06833333333333333;0.018666666666666668;0.05183333333333333;0.009000000000000001;0.0205;0.08883333333333333;;7436.72216796875;0.0;1121.30493164062;26228.830078125;508195.1690563518;413534.6774420643;228316.70889898692;228316.70889898692;226587.2862172849;430412.23801567365;457315.95501684735;452419.96096780803;472787.01963726926;517125.65402733884;514868.8410594977;452544.7809574897;462102.17584958114;464401.7568174532;466302.76539371355;430338.589301443;413899.7426769738;457593.62407101324;457037.6738942946;;194007.49548133422;471909.57779161324;201911.12092853404;208004.7181524847;273.93127915815444;1980164.0566755047;744503.487397863;130780.76236211296;0.0;0;118;123;0;0;0;0;0;50;42;831933381619.2784;306006531474.8691;582563527384.3397;12984.708208702366;2429.9861117677133;306.85847032342525;22122.427568397445;1486543.5656489485;683083.4895381168;36739.06590093848;513688.3846623054;4.422044931467713;0.09484069874608718
3789;2019-02-17 08:09:37.861;745;183;117;116;111;54;188;25;8;33;601;579;9;91;237;246;241;185;192;190;186;24;549;356;364;134;360;253;550;427.0;111.0;446.0;52.0;123.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26275.0234375;7447.16650390625;0.0;1122.7001953125;463.0;90942;;;Calculated values ==>;1550387377.861;347.66;291.46000000000004;284.86;284.76000000000005;284.26000000000005;278.56;273.955091788801;291.96000000000004;275.66;273.96000000000004;276.46000000000004;333.26000000000005;331.06;274.06;282.26000000000005;296.86;297.76000000000005;297.26000000000005;291.66;292.16;291.76000000000005;;319.46000000000004;275.56;241.2770596917726;261.54996906429363;273.955091788801;292.36;5490000.0;3560000.0;3640000.0;1340000.0;3600000.0;2530000.0;5500000.0;0.07116666666666666;0.018500000000000003;0.07433333333333333;0.008666666666666666;0.0205;0.09166666666666666;;7447.16650390625;0.0;1122.7001953125;26275.0234375;507714.2312720579;411439.0319898053;228520.26270263235;228230.19690437103;226791.38129870922;430412.23801567365;457315.95501684735;452245.5307163364;472787.01963726926;517246.06739612925;514988.058851201;452370.68877505016;462304.16659542586;464548.7096429471;466302.76539371355;429288.0966613179;412219.46467945963;457593.62407101324;457037.6738942946;;194425.4183739577;471909.57779161324;201922.93235146074;207871.06259363182;273.9358803274839;1980601.5960815467;744627.5218710117;130799.46271655666;0.0;0;118;123;0;0;0;0;0;50;42;832151785259.8824;306086932815.09143;582715029909.7587;18607.313145122425;2339.8842604813217;315.76969166437834;22840.272702560753;1486806.8368820725;683123.2391204775;36744.254555445536;514063.0800770858;5.14631573019093;0.1372308819612308
3790;2019-02-17 08:10:37.871;743;184;117;116;112;54;188;25;7;33;603;580;7;91;237;246;241;186;192;190;186;24;551;357;364;134;362;253;552;186.0;86.0;395.0;78.0;123.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26114.83984375;7276.65673828125;0.0;1120.54528808594;464.0;90943;;;Calculated values ==>;1550387437.871;347.46000000000004;291.56;284.86;284.76000000000005;284.36;278.56;274.0616903277293;291.96000000000004;275.66;273.86;276.46000000000004;333.46000000000004;331.16;273.86;282.26000000000005;296.86;297.76000000000005;297.26000000000005;291.76000000000005;292.16;291.76000000000005;;319.56;275.56;241.2770596917726;261.54996906429363;274.0616903277293;292.36;5510000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2530000.0;5520000.0;0.031000000000000003;0.014333333333333333;0.06583333333333334;0.013000000000000001;0.0205;0.051500000000000004;;7276.65673828125;0.0;1120.54528808594;26114.83984375;507286.19390083087;250578.01095715494;228476.88682950055;228187.26094971248;227036.4030908482;430346.717906069;457315.95501684735;452120.2602669936;472787.01963726926;517451.1058712398;515090.80157054384;452120.2602669936;462304.16659542586;464254.5134180436;466159.22355335305;428753.86084684223;411737.20685016055;457593.62407101324;457037.6738942946;;194843.3435325042;471909.57779161324;202130.6278934493;212617.97368352796;274.02128916501374;1981038.2510391867;744750.2408477649;130818.15954453408;0.0;0;118;123;0;0;0;0;0;50;42;832370221659.8478;306167346215.0787;582866855209.7345;16457.650797925002;3507.126348676131;243.90537395243737;12587.614560854483;1487099.0936162237;683171.9723297274;36748.919291651415;514358.36167629965;3.905622012954765;0.17251825800448178
3791;2019-02-17 08:11:37.872;743;185;117;116;113;55;188;27;7;33;604;582;8;91;238;245;241;186;192;190;186;26;554;357;364;134;362;259;555;-1.0;81.0;498.0;62.0;123.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26844.251953125;7970.705078125;0.0;1153.1708984375;464.0;90944;;;Calculated values ==>;1550387497.872;347.46000000000004;291.66;284.86;284.76000000000005;284.46000000000004;278.66;274.0616903277293;291.96000000000004;275.86;273.86;276.46000000000004;333.56;331.36;273.96000000000004;282.26000000000005;296.96000000000004;297.66;297.26000000000005;291.76000000000005;292.16;291.76000000000005;;319.56;275.76000000000005;241.2770596917726;262.3656120759269;274.0616903277293;292.36;5540000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2590000.0;5550000.0;0.0;0.013500000000000002;0.083;0.010333333333333333;0.0205;0.0205;;7970.705078125;0.0;1153.1708984375;26844.251953125;507016.84789259697;250813.23107298184;228412.22449851246;228123.25152956232;227260.88320682474;430346.717906069;457315.95501684735;451061.0075656279;472787.01963726926;517046.6219924085;514779.46182999935;451188.37761051406;461392.88822046766;464386.3924891542;466029.4888257932;427940.7183745549;251207.8992395357;457593.62407101324;457037.6738942946;;194843.3435325042;472104.6820821746;202158.9384071936;228412.22449851246;274.032305072342;1981479.584159057;744877.3043137706;130837.1074951928;0.0;0;118;123;0;0;0;0;0;50;42;832588625299.584;306247747554.98157;583020457769.549;20658.87174015005;2789.4393513081363;2385.8930583227593;4686.821712613534;1487408.4031254065;683224.4445850202;36770.83464381035;514502.31771096523;3.34518201922047;0.19933797481631008
3792;2019-02-17 08:12:37.872;743;188;117;117;114;56;188;26;8;33;609;585;9;83;238;245;241;190;192;190;186;26;562;358;364;134;363;262;563;129.0;84.0;640.0;142.0;123.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27857.59375;9002.2177734375;0.0;1168.83532714844;465.0;90945;;;Calculated values ==>;1550387557.872;347.46000000000004;291.96000000000004;284.86;284.86;284.56;278.76000000000005;274.1680685717883;291.96000000000004;275.76000000000005;273.96000000000004;276.46000000000004;334.06;331.66;274.06;281.46000000000004;296.96000000000004;297.66;297.26000000000005;292.16;292.16;291.76000000000005;;319.66;275.76000000000005;241.2770596917726;262.7682575881327;274.1680685717883;292.36;5620000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2620000.0;5630000.0;0.021500000000000002;0.014;0.10666666666666667;0.023666666666666666;0.0205;0.042;;9002.2177734375;0.0;1168.83532714844;27857.59375;506295.99329734594;251570.89540053037;228242.1002364415;228242.1002364415;227382.4968847431;430280.9020939914;457315.95501684735;450652.81089344603;472787.01963726926;517308.0214341754;514830.39675683615;450781.1447805721;459970.51618106745;464239.1217830999;465885.42676947766;425697.93659015384;252366.36659570262;457593.62407101324;457037.6738942946;;195261.2709748474;472104.6820821746;202390.06512942328;215008.3203602298;274.1267498737877;1981935.4328732495;745018.7453375336;130856.45754707268;0.0;0;118;123;0;0;0;0;0;50;42;832807025299.584;306328147554.98157;583176757769.549;26481.35954816243;6383.245934548447;2426.641979922317;10165.232848430722;1487801.2383861423;683300.883629069;36810.93910246239;514626.08483230724;4.4692009629214535;0.2648504848521779
3793;2019-02-17 08:13:37.852;743;192;118;117;113;56;188;28;8;34;616;590;9;74;238;245;241;195;192;190;186;27;561;362;364;134;366;263;562;194.0;83.0;1218.0;154.0;123.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28474.95703125;9533.0166015625;0.0;1174.15075683594;465.0;90946;;;Calculated values ==>;1550387617.852;347.46000000000004;292.36;284.96000000000004;284.86;284.46000000000004;278.76000000000005;274.5913991737795;291.96000000000004;275.96000000000004;273.96000000000004;276.56;334.76000000000005;332.16;274.06;280.56;296.96000000000004;297.66;297.26000000000005;292.66;292.16;291.76000000000005;;319.66;275.86;241.2770596917726;262.9017227912062;274.5913991737795;292.36;5610000.0;3620000.0000000005;3640000.0;1340000.0;3660000.0;2630000.0;5620000.0;0.03233333333333333;0.013833333333333333;0.20299999999999999;0.025666666666666667;0.0205;0.05283333333333333;;9533.0166015625;0.0;1174.15075683594;28474.95703125;506386.30776572454;409649.04535952624;228551.41946329994;228263.18492356138;227117.681449166;430014.67791919125;457315.95501684735;450473.22317971056;472884.4304738556;517945.52788447717;515261.16909985454;450601.9255316073;458722.95774770115;463795.54956771457;465306.4224800408;425984.5510891155;410893.4722959139;457593.62407101324;457037.6738942946;;195261.2709748474;472202.2088784924;203474.29992735293;213204.5387378308;274.5654822103026;1982404.714317268;745173.1541372789;130875.97592281742;0.0;0;118;123;0;0;0;0;0;50;42;833025352499.6534;306408520755.00714;583334205269.599;50140.781420228595;6897.349663079247;208.7599233059554;12882.51730743317;1488439.543388468;683411.518368541;36832.89346443543;514818.0853954723;6.549762973401101;0.4078487116070546
3794;2019-02-17 08:14:37.863;742;194;118;117;113;57;188;29;4;35;620;594;8;65;240;244;241;196;192;190;186;29;559;362;364;135;367;264;559;202.0;84.0;694.0;139.0;123.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;29092.634765625;10189.576171875;0.0;1178.26147460938;463.0;90947;;;Calculated values ==>;1550387677.863;347.36;292.56;284.96000000000004;284.86;284.46000000000004;278.86;274.5913991737795;291.96000000000004;276.06;273.56;276.66;335.16;332.56;273.96000000000004;279.66;297.16;297.56;297.26000000000005;292.76000000000005;292.16;291.76000000000005;;319.46000000000004;276.06;241.49495122638035;263.0348170998261;274.5913991737795;292.36;5590000.0;3620000.0000000005;3640000.0;1350000.0;3670000.0000000005;2640000.0;5590000.0;0.033666666666666664;0.014;0.11566666666666667;0.023166666666666665;0.0205;0.05416666666666667;;10189.576171875;0.0;1178.26147460938;29092.634765625;506441.2717847154;411817.33045329753;228615.62518107815;228326.74711488254;227178.76226755374;430014.67791919125;457315.95501684735;449775.47733975266;472851.2559263234;518274.1224609488;515588.9482513319;450293.0949576717;457462.81808978063;463913.1838744076;465175.32018785755;426552.2506751499;412590.89758202713;457593.62407101324;457037.6738942946;;194425.4183739577;472265.74392498133;203462.75542843252;212982.14921174146;274.5610213536824;1982884.5321987404;745337.5392085719;130895.5829520158;0.0;0;118;123;0;0;0;0;0;50;42;833243792539.3549;306489235549.89685;583492334254.3829;28490.17150107603;6227.269233503382;195.45894330371883;13219.674253638295;1489094.9214592057;683520.9102440308;36836.26257254251;515035.6435365321;4.234101104215445;0.23985069932413472
3795;2019-02-17 08:15:37.863;740;193;118;117;111;55;188;29;-20;35;624;598;-11;55;240;243;241;194;192;190;186;29;553;362;364;135;366;264;553;-1.0;82.0;478.0;81.0;123.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;29559.63671875;10749.923828125;0.0;1173.65832519531;458.0;90948;;;Calculated values ==>;1550387737.863;347.16;292.46000000000004;284.96000000000004;284.86;284.26000000000005;278.66;274.5913991737795;291.96000000000004;276.06;271.16;276.66;335.56;332.96000000000004;272.06;278.66;297.16;297.46000000000004;297.26000000000005;292.56;292.16;291.76000000000005;;318.96000000000004;276.06;241.49495122638035;263.0348170998261;274.5913991737795;292.36;5530000.0;3620000.0000000005;3640000.0;1350000.0;3660000.0;2640000.0;5530000.0;0.0;0.013666666666666666;0.07966666666666668;0.013500000000000002;0.0205;0.0205;;10749.923828125;0.0;1173.65832519531;29559.63671875;506731.9373977483;413956.2836987002;228745.4692477943;228455.2794383903;226730.20531514075;430014.67791919125;457315.95501684735;446622.57426533557;472851.2559263234;518686.60191538016;516002.5251343581;447814.7809813953;456230.2461447043;464061.0944748599;465044.1086722825;428213.3721158971;414317.87443422026;457593.62407101324;457037.6738942946;;192335.8262164488;472265.74392498133;203456.54777567743;228745.4692477943;274.5586225417836;1983373.301127777;745512.0350419052;130915.18228368084;0.0;0;118;123;0;0;0;0;0;50;42;833462192539.3549;306570235549.89685;583650734254.3829;19372.226777009433;3628.9241480156034;189.90513498291648;4679.990195253256;1489493.7747781898;683603.0451888768;36839.473939861564;515184.80740693957;2.337472572996872;0.1553884555986793
