;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3796;2019-02-17 08:16:37.854;735;188;118;117;110;53;188;29;-63;36;626;600;-65;40;240;243;241;189;192;190;186;29;548;360;364;135;365;263;548;419.0;111.0;294.0;68.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29584.982421875;10811.8642578125;0.0;1168.39978027344;452.0;90949;;;Calculated values ==>;1550387797.854;346.66;291.96000000000004;284.96000000000004;284.86;284.16;278.46000000000004;274.38016830617;291.96000000000004;276.06;266.86;276.76000000000005;335.76000000000005;333.16;266.66;277.16;297.16;297.46000000000004;297.26000000000005;292.06;292.16;291.76000000000005;;318.36;276.06;241.49495122638035;262.9017227912062;274.38016830617;292.36;5480000.0;3600000.0;3640000.0;1350000.0;3650000.0;2630000.0;5480000.0;0.06983333333333334;0.018500000000000003;0.049;0.011333333333333334;0.0205;0.09033333333333335;;10811.8642578125;0.0;1168.39978027344;29584.982421875;506558.7768053208;414171.1577566021;228855.16399015902;228563.85505091405;226546.4708121216;430148.3826014536;457315.95501684735;440948.5993775579;472948.7829819323;518976.10801494657;516294.4717149936;440667.23699151014;454531.51343594707;464208.71106282185;465335.1870322967;429552.9317465094;414529.21004869137;457593.62407101324;457037.6738942946;;189828.38726562503;472265.74392498133;202959.9893277574;208836.56955557177;274.357131483224;1983866.0990246164;745691.6896575785;130934.6965070442;0.0;0;118;123;0;0;0;0;0;50;42;833680559779.9937;306651223400.1337;583808810539.8453;11661.441892440227;3052.131885435205;277.93885140963346;22420.833091931298;1489752.349892439;683658.712304665;36843.37205495459;515410.6137256308;3.122831483703564;0.06792194867881124
3797;2019-02-17 08:17:37.894;727;185;119;118;109;50;188;29;-63;36;626;601;-59;23;239;244;241;186;192;190;186;28;547;357;364;135;361;258;546;218.0;83.0;71.0;70.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29636.783203125;10837.8310546875;0.0;1144.76843261719;450.0;90950;;;Calculated values ==>;1550387857.894;345.86;291.66;285.06;284.96000000000004;284.06;278.16;274.0616903277293;291.96000000000004;276.06;266.86;276.76000000000005;335.76000000000005;333.26000000000005;267.26000000000005;275.46000000000004;297.06;297.56;297.26000000000005;291.76000000000005;292.16;291.76000000000005;;318.16;275.96000000000004;241.49495122638035;262.23063862743834;274.0616903277293;292.36;5470000.0;3570000.0000000005;3640000.0;1350000.0;3610000.0;2580000.0;5460000.0;0.036333333333333336;0.013833333333333333;0.011833333333333333;0.011666666666666665;0.0205;0.05683333333333333;;10837.8310546875;0.0;1144.76843261719;29636.783203125;505650.45445702755;413899.7426769738;229192.01072047086;228899.42935122104;226301.67153315622;430346.717906069;457315.95501684735;441998.0022080953;472948.7829819323;519391.92763770977;516822.6231901047;442547.5567167646;453256.9557527015;464664.8766729168;465899.65062480443;429816.2767563059;414260.4934188599;457593.62407101324;457037.6738942946;;188992.59102226305;472168.09959432366;202082.26053466595;211860.8507776396;274.0024642707522;1984359.9427476532;745872.224061153;130953.98575974055;0.0;0;118;123;0;0;0;0;0;50;42;833899105379.8547;306732277400.0822;583965214739.746;2839.00294313558;3151.0014556960064;215.18833616800282;13934.21611379656;1489873.2674906857;683710.4395443267;36847.48418777728;515713.77444131486;1.6807211882641515;0.033526012862935294
3798;2019-02-17 08:18:37.874;719;183;120;119;109;48;188;27;-45;36;622;599;-42;14;238;244;241;185;192;190;186;26;542;356;364;134;360;254;543;308.0;109.0;448.0;164.0;123.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;28825.3359375;10115.177734375;0.0;1127.75231933594;448.0;90951;;;Calculated values ==>;1550387917.874;345.06000000000006;291.46000000000004;285.16;285.06;284.06;277.96000000000004;273.955091788801;291.96000000000004;275.86;268.66;276.76000000000005;335.36;333.06;268.96000000000004;274.56;296.96000000000004;297.56;297.26000000000005;291.66;292.16;291.76000000000005;;317.96000000000004;275.76000000000005;241.2770596917726;261.6868853414304;273.955091788801;292.36;5420000.0;3560000.0;3640000.0;1340000.0;3600000.0;2540000.0;5430000.0;0.051333333333333335;0.018166666666666668;0.07466666666666667;0.02733333333333333;0.0205;0.07183333333333333;;10115.177734375;0.0;1127.75231933594;28825.3359375;505107.54632330395;414398.0589551918;229553.6530726912;229259.53068493048;226362.6505464455;430412.23801567365;457315.95501684735;445237.6107652672;473079.2034362849;519314.05670414504;516956.27022608893;445634.9560170445;452821.9111066739;464680.0635916259;466043.6885466112;431111.440045582;415102.836587369;457593.62407101324;457037.6738942946;;188156.80290529504;472104.6820821746;201798.5397879797;209719.37258152847;273.8874053379808;1984846.9646792046;746046.7742649819;130972.91712012187;0.0;0;118;123;0;0;0;0;0;50;42;834117432579.9242;306812950500.10785;584118763539.7948;18176.783966304134;7388.36788937466;290.82296282420356;17765.6979776337;1490048.3406711342;683798.2383462043;36851.69954301661;515977.85233684385;3.8799203221706917;0.18582191749222002
3799;2019-02-17 08:19:37.865;714;182;120;119;111;47;188;26;-28;35;618;596;-28;17;237;244;241;183;192;190;186;25;544;354;364;134;358;250;545;267.0;83.0;338.0;148.0;123.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28342.046875;9493.5654296875;0.0;1114.93701171875;447.0;90952;;;Calculated values ==>;1550387977.865;344.56000000000006;291.36;285.16;285.06;284.26000000000005;277.86;273.7412296467126;291.96000000000004;275.76000000000005;270.36;276.66;334.96000000000004;332.76000000000005;270.36;274.86;296.86;297.56;297.26000000000005;291.46000000000004;292.16;291.76000000000005;;317.86;275.66;241.2770596917726;261.13683023647616;273.7412296467126;292.36;5440000.0;3540000.0;3640000.0;1340000.0;3579999.9999999995;2500000.0;5450000.0;0.0445;0.013833333333333333;0.05633333333333333;0.024666666666666667;0.0205;0.065;;9493.5654296875;0.0;1114.93701171875;28342.046875;504297.81393249356;413212.84157674;229508.1069821401;229214.4598281539;226894.3199485828;430542.39183029096;457315.95501684735;448220.9564570281;472981.82504853373;519237.4372802796;516987.7792391603;448220.9564570281;453880.911232952;464841.74997644586;466330.9479421416;430597.6003265398;413581.5929919801;457593.62407101324;457037.6738942946;;187738.9118479558;472007.13841251616;201255.37666594159;210165.85315028112;273.6663809325189;1985323.288076247;746210.1559469154;130991.60339449938;0.0;0;118;123;0;0;0;0;0;50;42;834335799819.6951;306893338440.0235;584269940859.6362;13912.394328231207;6678.543456415506;235.38810146140904;16046.668348360876;1490315.710378502;683915.445023657;36856.083977450566;516259.5797904736;3.4757963659931206;0.16133164723280652
3800;2019-02-17 08:20:37.875;710;181;120;119;112;47;188;24;-16;34;613;592;-18;26;236;245;241;183;192;190;186;23;543;353;364;133;358;248;544;379.0;82.0;501.0;170.0;123.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27172.421875;8613.033203125;0.0;1103.10424804688;448.0;90953;;;Calculated values ==>;1550388037.875;344.16;291.26000000000005;285.16;285.06;284.36;277.86;273.6339639331285;291.96000000000004;275.56;271.56;276.56;334.46000000000004;332.36;271.36;275.76000000000005;296.76000000000005;297.66;297.26000000000005;291.46000000000004;292.16;291.76000000000005;;317.96000000000004;275.46000000000004;241.05796691057077;260.85938512811435;273.6339639331285;292.36;5430000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2480000.0;5440000.0;0.06316666666666666;0.013666666666666666;0.08349999999999999;0.028333333333333332;0.0205;0.08366666666666667;;8613.033203125;0.0;1103.10424804688;27172.421875;503888.52107996494;413261.04569832893;229530.85062648976;229236.96638929524;227202.56442033578;430607.02586249536;457315.95501684735;450116.04094343167;473014.93639070686;518893.44961782836;516748.2223701794;449863.30997693085;455320.2338799726;464710.80611794995;466603.0246390479;430855.21027563425;413992.5003723105;457593.62407101324;457037.6738942946;;188156.80290529504;471944.1597200548;201010.49367602315;207998.5492634881;273.5661420798597;1985785.985752519;746361.0694168851;131010.09015227402;0.0;0;118;123;0;0;0;0;0;50;42;834554236219.6604;306973451790.01074;584419365759.6124;20800.31319682861;7676.453871247564;230.45703534542432;20836.273427444143;1490605.0311532586;684035.0899388648;36859.966667263805;516566.9888648645;5.099093933144206;0.23166592444535894
3801;2019-02-17 08:21:37.866;708;180;120;120;113;48;188;24;-7;33;608;588;-10;39;236;245;241;182;192;190;186;23;541;353;364;132;358;248;542;382.0;82.0;158.0;182.0;123.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26586.8203125;7937.5205078125;0.0;1107.17639160156;450.0;90954;;;Calculated values ==>;1550388097.866;343.96000000000004;291.16;285.16;285.16;284.46000000000004;277.96000000000004;273.6339639331285;291.96000000000004;275.56;272.46000000000004;276.46000000000004;333.96000000000004;331.96000000000004;272.16;277.06;296.76000000000005;297.66;297.26000000000005;291.36;292.16;291.76000000000005;;318.16;275.46000000000004;240.83765695389522;260.85938512811435;273.6339639331285;292.36;5410000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2480000.0;5420000.0;0.06366666666666666;0.013666666666666666;0.026333333333333334;0.030333333333333334;0.0205;0.08416666666666667;;7937.5205078125;0.0;1107.17639160156;26586.8203125;503823.0802908644;413725.2389273455;229576.51461223484;229576.51461223484;227533.30506849688;430607.02586249536;457315.95501684735;451247.4497369096;473048.1168422736;518383.03439287475;516339.15409579006;450871.36588492506;456895.18329838145;464710.80611794995;466603.0246390479;431366.3100286371;414444.8531748647;457593.62407101324;457037.6738942946;;188992.59102226305;472076.1002201579;200938.8339372941;207913.95220069552;273.53808625778885;1986233.9122378922;746498.9700094728;131028.5063947343;0.0;0;118;123;0;0;0;0;0;50;42;834772603459.4313;307052939864.92737;584568143439.4563;6591.460216056541;8224.497077246868;231.2599103348894;20967.91324254459;1490833.261691743;684167.5779871079;36863.81373132759;516915.30483151565;3.9819057340126056;0.14799449565915937
3802;2019-02-17 08:22:37.856;707;180;121;120;115;50;188;24;0;33;606;586;-4;52;236;245;241;182;192;190;186;23;543;355;364;132;360;247;544;237.0;83.0;166.0;234.0;124.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25911.66015625;7176.0166015625;0.0;1101.17822265625;452.0;90955;;;Calculated values ==>;1550388157.856;343.86;291.16;285.26000000000005;285.16;284.66;278.16;273.8482719121499;291.96000000000004;275.56;273.16;276.46000000000004;333.76000000000005;331.76000000000005;272.76000000000005;278.36;296.76000000000005;297.66;297.26000000000005;291.36;292.16;291.76000000000005;;318.36;275.46000000000004;240.83765695389522;260.72004837742526;273.8482719121499;292.36;5430000.0;3550000.0;3640000.0;1320000.0;3600000.0;2470000.0;5440000.0;0.0395;0.013833333333333333;0.027666666666666666;0.039;0.020666666666666667;0.06016666666666667;;7176.0166015625;0.0;1101.17822265625;25911.66015625;503511.77935433335;412888.4785298496;229825.58430435482;229530.85062648976;228069.68251047656;430477.46260093397;457315.95501684735;452295.6682968842;473048.1168422736;518262.6829655454;516219.8910835722;451798.52295244276;458614.13212545495;464417.2445854314;466316.7963488316;430855.21027563425;413628.9936938134;457593.62407101324;457037.6738942946;;189828.38726562503;472076.1002201579;201352.68082953556;211132.84712005517;273.70887708189167;1986671.326660645;746624.8951610472;131046.90628269686;0.0;0;118;123;0;0;0;0;0;50;42;834990967059.466;307132126664.93994;584716618689.4799;6942.755986596646;10558.21335623427;238.29599604852189;14795.273744250073;1490946.0280292607;684324.0744869807;36867.72604505376;517213.28171869327;3.9306238132675957;0.227896855506796
3803;2019-02-17 08:23:37.876;707;181;121;121;116;51;188;25;4;33;605;585;0;65;236;245;241;183;192;190;186;24;543;356;364;131;362;248;545;171.0;108.0;188.0;247.0;123.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25372.51171875;6738.68310546875;0.0;1109.07531738281;453.0;90956;;;Calculated values ==>;1550388217.876;343.86;291.26000000000005;285.26000000000005;285.26000000000005;284.76000000000005;278.26000000000005;273.955091788801;291.96000000000004;275.66;273.56;276.46000000000004;333.66;331.66;273.16;279.66;296.76000000000005;297.66;297.26000000000005;291.46000000000004;292.16;291.76000000000005;;318.46000000000004;275.56;240.61611355647437;260.85938512811435;273.955091788801;292.36;5430000.0;3560000.0;3640000.0;1310000.0;3620000.0000000005;2480000.0;5450000.0;0.0285;0.018000000000000002;0.03133333333333333;0.04116666666666667;0.0205;0.049;;6738.68310546875;0.0;1109.07531738281;25372.51171875;503511.77935433335;412839.4487628918;229802.5997692802;229802.5997692802;228338.47171313994;430412.23801567365;457315.95501684735;452617.76283698546;473178.34860283375;518076.68117002695;516032.2540184072;452121.0117312498;460001.15974006953;464122.52100971725;466173.27820480464;430855.21027563425;413581.5929919801;457593.62407101324;457037.6738942946;;190246.288480595;472304.9464017478;201616.26814585412;213408.5089270834;273.8163053037131;1987098.8372155004;746740.889643846;131065.3312017845;0.0;0;118;123;0;0;0;0;0;50;42;835209439859.3965;307211052964.91486;584865168189.4326;7864.713500322115;11143.350588200958;310.92511110577504;11937.82908339335;1491069.4647401387;684504.9811352489;36872.304413226106;517436.1318341384;3.9828976121393813;0.26918481288866203
3804;2019-02-17 08:24:37.867;709;183;122;122;117;52;188;25;8;33;606;585;4;76;237;244;241;185;192;190;186;25;550;356;364;131;362;250;551;187.0;84.0;540.0;212.0;123.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25378.435546875;6607.72021484375;0.0;1121.71215820312;455.0;90957;;;Calculated values ==>;1550388277.867;344.06000000000006;291.46000000000004;285.36;285.36;284.86;278.36;273.955091788801;291.96000000000004;275.66;273.96000000000004;276.46000000000004;333.76000000000005;331.66;273.56;280.76000000000005;296.86;297.56;297.26000000000005;291.66;292.16;291.76000000000005;;318.66;275.66;240.61611355647437;261.13683023647616;273.955091788801;292.36;5500000.0;3560000.0;3640000.0;1310000.0;3620000.0000000005;2500000.0;5510000.0;0.03116666666666667;0.014;0.09000000000000001;0.035333333333333335;0.0205;0.051666666666666666;;6607.72021484375;0.0;1121.71215820312;25378.435546875;503111.8530212713;250238.32788882943;229959.83920546612;229959.83920546612;228498.54783370413;430412.23801567365;457315.95501684735;452767.348483493;473178.34860283375;518010.8896614835;515861.2742414158;452269.65562404983;460992.51144063397;464254.5134180436;466043.6885466112;429021.7478018195;411784.30806472205;457593.62407101324;457037.6738942946;;191082.09718829524;472402.05409754877;201796.99317286743;212971.2836954792;273.8868023879332;1987521.6983386;746852.0929888363;131083.9183089844;0.0;0;118;123;0;0;0;0;0;50;42;835427807100.0352;307289641175.1447;585014545779.8695;22587.331977956306;9561.378819338743;241.32415631936468;12610.096826938796;1491323.1937214765;684677.4946665713;36876.90580015652;517640.6671990821;5.821919334914186;0.3716500679204508
3805;2019-02-17 08:25:37.877;712;185;123;122;118;54;188;26;10;33;608;586;7;85;237;244;241;188;192;190;186;26;553;358;364;131;363;255;554;284.0;82.0;615.0;251.0;123.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25739.658203125;6913.35986328125;0.0;1144.7255859375;456.0;90958;;;Calculated values ==>;1550388337.877;344.36;291.66;285.46000000000004;285.36;284.96000000000004;278.56;274.1680685717883;291.96000000000004;275.76000000000005;274.16;276.46000000000004;333.96000000000004;331.76000000000005;273.86;281.66;296.86;297.56;297.26000000000005;291.96000000000004;292.16;291.76000000000005;;318.76000000000005;275.76000000000005;240.61611355647437;261.82340779136865;274.1680685717883;292.36;5530000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2550000.0;5540000.0;0.04733333333333333;0.013666666666666666;0.10250000000000001;0.04183333333333333;0.0205;0.06783333333333333;;6913.35986328125;0.0;1144.7255859375;25739.658203125;503211.5209531579;250866.03273033988;230185.61622785314;229891.58303824594;228723.69426592367;430280.9020939914;457315.95501684735;452146.74747471017;473178.34860283375;517795.3472637794;515535.61862805026;451769.2184452878;461291.1795016766;464106.9778253677;465755.3386178344;428213.3721158971;411644.6103821836;457593.62407101324;457037.6738942946;;191500.00471740507;472499.14586990676;202348.1795251023;210760.96752126538;274.1104699821853;1987947.7534504682;746964.787435414;131102.80843801278;0.0;0;118;123;0;0;0;0;0;50;42;835646243500.0005;307368254275.1322;585166071029.8455;25604.353214834806;11301.315425424318;226.4397436940845;16705.769915637145;1491724.8580309153;684851.3794278809;36880.804482328094;517885.0068050463;6.681224546310819;0.40670569748782326
3806;2019-02-17 08:26:40.857;715;187;122;122;119;56;188;28;12;34;614;589;10;85;238;244;241;189;192;190;186;27;556;358;364;131;363;259;557;-2.0;86.0;507.0;195.0;123.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26560.861328125;7725.17236328125;0.0;1170.50073242188;456.0;90959;;;Calculated values ==>;1550388400.857;344.66;291.86;285.36;285.36;285.06;278.76000000000005;274.1680685717883;291.96000000000004;275.96000000000004;274.36;276.56;334.56;332.06;274.16;281.66;296.96000000000004;297.56;297.26000000000005;292.06;292.16;291.76000000000005;;318.76000000000005;275.86;240.61611355647437;262.3656120759269;274.1680685717883;292.36;5560000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2590000.0;5570000.0;0.0;0.014333333333333333;0.0845;0.0325;0.0205;0.0205;;7725.17236328125;0.0;1170.50073242188;26560.861328125;503312.0865784727;251497.0071206313;229823.84951664697;229823.84951664697;228948.7842775292;430280.9020939914;457315.95501684735;451696.64201551117;473275.31562819314;518075.5010802707;515501.3893822009;451442.75152564584;460676.3236104737;464239.1217830999;465755.3386178344;427390.4568595802;410706.54676073755;457593.62407101324;457037.6738942946;;191500.00471740507;472596.2217928923;202307.78572772958;229823.84951664697;274.0947657246611;1988405.2377172844;747092.8339298457;131123.06023712034;0.0;0;118;123;0;0;0;0;0;50;42;835875490700.07;307450758075.15717;585327929629.8945;21073.358356317545;8784.37417211779;239.1360447500778;4657.883399741777;1492133.1583469766;685027.0734183304;36884.87697721214;518071.87942813104;3.9069277388031205;0.31691340669072265
3807;2019-02-17 08:27:37.878;717;189;122;122;119;57;188;27;13;34;621;595;13;81;239;243;241;192;192;190;186;27;562;358;364;132;363;262;563;231.0;85.0;916.0;165.0;123.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27313.259765625;8421.091796875;0.0;1181.93017578125;456.0;90960;;;Calculated values ==>;1550388457.878;344.86;292.06;285.36;285.36;285.06;278.86;274.1680685717883;291.96000000000004;275.86;274.46000000000004;276.56;335.26000000000005;332.66;274.46000000000004;281.26000000000005;297.06;297.46000000000004;297.26000000000005;292.36;292.16;291.76000000000005;;318.76000000000005;275.86;240.83765695389522;262.7682575881327;274.1680685717883;292.36;5620000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2620000.0;5630000.0;0.0385;0.014166666666666666;0.15266666666666667;0.0275;0.0205;0.059;;8421.091796875;0.0;1181.93017578125;27313.259765625;503007.54159674665;251967.00537246192;229689.9203262311;229689.9203262311;228818.90440671053;430280.9020939914;457315.95501684735;451293.2194436414;473145.2311080622;518544.5724661601;515863.49775904795;451293.2194436414;459729.12073183834;464371.1518808695;465625.14543771395;425697.93659015384;253175.3008174744;457593.62407101324;457037.6738942946;;191500.00471740507;472465.0996282349;202410.88807632742;211889.19589197193;274.13484158592377;1988831.8983081114;747220.7056141788;131141.69050970385;0.0;0;118;123;0;0;0;0;0;50;42;836083047139.7367;307525740690.03674;585476469334.656;37996.035922076604;7426.490817677455;2444.070673446292;14463.760202137037;1492600.9633366629;685155.4567143164;36906.12685638334;518223.3148778633;6.490702384397071;0.3725211978960339
3808;2019-02-17 08:28:37.878;720;192;120;120;118;57;188;28;14;34;628;601;16;72;239;243;241;194;192;190;186;27;563;362;364;132;366;264;563;222.0;84.0;1112.0;253.0;123.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27936.6640625;9163.310546875;0.0;1185.44860839844;456.0;90961;;;Calculated values ==>;1550388517.878;345.16;292.36;285.16;285.16;284.96000000000004;278.86;274.5913991737795;291.96000000000004;275.96000000000004;274.56;276.56;335.96000000000004;333.26000000000005;274.76000000000005;280.36;297.06;297.46000000000004;297.26000000000005;292.56;292.16;291.76000000000005;;318.76000000000005;275.86;240.83765695389522;263.0348170998261;274.5913991737795;292.36;5630000.0;3620000.0000000005;3640000.0;1320000.0;3660000.0;2640000.0;5630000.0;0.037000000000000005;0.014;0.18533333333333332;0.042166666666666665;0.0205;0.05750000000000001;;9163.310546875;0.0;1185.44860839844;27936.6640625;503296.051024594;253175.3008174744;229108.45774400403;229108.45774400403;228530.12205313263;430014.67791919125;457315.95501684735;451065.59773849417;473145.2311080622;519098.9220271636;516312.59215483716;451322.07754363207;458319.9441651915;463928.38035923813;465044.1086722825;425409.43402909837;410026.87384281954;457593.62407101324;457037.6738942946;;191500.00471740507;472465.0996282349;203432.96264970308;212586.83481375818;274.5495076832818;1989292.3143400124;747367.2423003768;131161.4186662387;0.0;0;118;123;0;0;0;0;0;50;42;836301447139.7367;307604940690.03674;585634269334.656;45894.58170312261;11344.18844259476;215.35584260790364;14055.923247130846;1493300.0518168728;685311.8790414854;36928.28874401712;518460.9789066072;6.910011931142159;0.46105490626848156
3809;2019-02-17 08:29:37.869;722;196;119;118;116;58;188;29;14;35;634;606;17;65;241;242;241;198;192;190;186;28;563;363;364;132;368;264;563;184.0;85.0;658.0;201.0;123.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28689.361328125;9955.189453125;0.0;1191.40783691406;456.0;90962;;;Calculated values ==>;1550388577.869;345.36;292.76000000000005;285.06;284.96000000000004;284.76000000000005;278.96000000000004;274.69669130483857;291.96000000000004;276.06;274.56;276.66;336.56;333.76000000000005;274.86;279.66;297.26000000000005;297.36;297.26000000000005;292.96000000000004;292.16;291.76000000000005;;318.76000000000005;275.96000000000004;240.83765695389522;263.0348170998261;274.69669130483857;292.36;5630000.0;3629999.9999999995;3640000.0;1320000.0;3679999.9999999995;2640000.0;5630000.0;0.03066666666666667;0.014166666666666666;0.10966666666666666;0.033499999999999995;0.0205;0.051166666666666666;;9955.189453125;0.0;1191.40783691406;28689.361328125;503550.2270997609;410851.6598827512;228818.90440671053;228530.12205313263;227954.82873543573;429947.3805835815;457315.95501684735;451065.59773849417;473242.3297776949;519717.1087571477;516829.1535726071;451450.12942785496;457462.81808978063;463898.11279319227;464766.5650395172;425409.43402909837;411652.6847357228;457593.62407101324;457037.6738942946;;191500.00471740507;472562.30901117553;203670.89547764216;213746.48211697576;274.6461259609941;1989764.1271019075;747526.539235418;131181.22283219162;0.0;0;118;123;0;0;0;0;0;50;42;836519814379.5076;307684128809.9537;585792645574.4899;27130.952347940103;9007.862353373366;194.88728165615413;12448.399312606147;1493908.506651409;685481.4540245436;36931.70692391183;518681.8151306368;4.3764119243070665;0.2785379136805192
3810;2019-02-17 08:30:37.879;723;195;118;117;112;57;188;29;17;35;638;610;19;58;241;241;241;196;192;190;186;29;556;363;364;132;367;264;556;-2.0;83.0;554.0;192.0;123.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29322.095703125;10489.6630859375;0.0;1187.00671386719;453.0;90963;;;Calculated values ==>;1550388637.879;345.46000000000004;292.66;284.96000000000004;284.86;284.36;278.86;274.69669130483857;291.96000000000004;276.06;274.86;276.66;336.96000000000004;334.16;275.06;278.96000000000004;297.26000000000005;297.26000000000005;297.26000000000005;292.76000000000005;292.16;291.76000000000005;;318.46000000000004;276.06;240.83765695389522;263.0348170998261;274.69669130483857;292.36;5560000.0;3629999.9999999995;3640000.0;1320000.0;3670000.0000000005;2640000.0;5560000.0;0.0;0.013833333333333333;0.09233333333333334;0.032;0.0205;0.0205;;10489.6630859375;0.0;1187.00671386719;29322.095703125;504323.5259777149;413465.294141843;228680.306219478;228390.77645600727;226954.50991667574;429947.3805835815;457315.95501684735;451450.12942785496;473242.3297776949;520129.0411214444;517242.21040163847;451705.86089382874;456601.04438692535;464046.0497008609;464634.8729112105;427390.4568595802;413833.26548452856;457593.62407101324;457037.6738942946;;190246.288480595;472659.50235634967;203651.9407016012;228680.306219478;274.63880859035635;1990247.6364818926;747696.9414021783;131201.04625679852;0.0;0;118;123;0;0;0;0;0;50;42;836738250779.4729;307763342009.9411;585951071974.4647;22880.03275905743;8608.241972951952;187.54114735488082;4681.326037333741;1494325.3343202693;685628.2793607179;36934.89435863701;518824.58663314884;3.113656765159715;0.24976903032636524
3811;2019-02-17 08:31:37.859;722;189;118;117;110;54;188;29;22;36;642;613;20;53;242;241;241;190;192;190;186;29;547;360;364;130;365;262;547;171.0;84.0;439.0;149.0;123.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;29416.568359375;10610.955078125;0.0;1178.02124023438;450.0;90964;;;Calculated values ==>;1550388697.859;345.36;292.06;284.96000000000004;284.86;284.16;278.56;274.38016830617;291.96000000000004;276.06;275.36;276.76000000000005;337.36;334.46000000000004;275.16;278.46000000000004;297.36;297.26000000000005;297.26000000000005;292.16;292.16;291.76000000000005;;318.16;276.06;240.39332010688793;262.7682575881327;274.38016830617;292.36;5470000.0;3600000.0;3640000.0;1300000.0;3650000.0;2620000.0;5470000.0;0.0285;0.014;0.07316666666666666;0.024833333333333332;0.0205;0.049;;10610.955078125;0.0;1178.02124023438;29416.568359375;505024.63796853996;414926.21430635254;228877.26872991896;228585.73304332496;226566.85420850717;430148.3826014536;457315.95501684735;452438.2134286634;473598.7871360312;520705.1658796523;517720.3666589449;452184.6102227861;456312.18921735487;464473.26053001377;465073.4646152595;429816.2767563059;415275.6320791768;457593.62407101324;457037.6738942946;;188992.59102226305;472920.9377354816;202886.39082800417;213760.1254604379;274.32860960532923;1990736.96218628;747872.7212741064;131220.74825356688;0.0;0;118;123;0;0;0;0;0;50;42;836956577979.5424;307841915809.96606;586108819374.5149;18258.875020281565;6705.857914869022;203.56902547980752;11920.599873258978;1494668.044277129;685755.8543206572;36938.152523661185;518962.8898993202;3.1460663616848175;0.1794138207655181
3812;2019-02-17 08:32:37.860;719;185;118;118;109;50;188;29;26;36;645;616;22;50;240;242;241;186;192;190;186;28;545;357;364;127;361;258;545;141.0;83.0;196.0;21.0;123.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29171.572265625;10375.42578125;0.0;1167.53271484375;446.0;90965;;;Calculated values ==>;1550388757.86;345.06000000000006;291.66;284.96000000000004;284.96000000000004;284.06;278.16;274.0616903277293;291.96000000000004;276.06;275.76000000000005;276.76000000000005;337.66;334.76000000000005;275.36;278.16;297.16;297.36;297.26000000000005;291.76000000000005;292.16;291.76000000000005;;317.76000000000005;275.96000000000004;239.71726792356844;262.23063862743834;274.0616903277293;292.36;5450000.0;3570000.0000000005;3640000.0;1270000.0;3610000.0;2580000.0;5450000.0;0.0235;0.013833333333333333;0.03266666666666666;0.0035;0.0205;0.044;;10375.42578125;0.0;1167.53271484375;29171.572265625;504832.32030567375;414305.8763482112;228921.64612299998;228921.64612299998;226321.94957578825;430346.717906069;457315.95501684735;453632.12292426935;473986.2994277851;521340.7243181441;518364.9277615962;453131.67985456734;456599.5954917432;464796.26975366054;465639.66166502296;430338.589301443;414661.7335165383;457593.62407101324;457037.6738942946;;187321.02276691253;473215.0499880337;202189.24203329798;214644.11212054553;274.044094283794;1991225.2048281403;748047.6106958317;131240.29486227364;0.0;0;118;123;0;0;0;0;0;50;42;837174981619.2786;307919017094.8729;586264821974.3264;8213.800775771731;948.590327841575;216.86317169118217;10665.316718044958;1494888.6535852568;685819.6424523873;36941.656183693405;519151.1090076199;1.7365193680747206;0.04267096248664946
3813;2019-02-17 08:33:37.890;717;182;119;118;109;47;188;27;29;36;648;618;24;50;238;242;241;183;192;190;186;26;539;355;364;124;360;253;540;311.0;109.0;41.0;79.0;123.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28374.65234375;9571.2548828125;0.0;1154.06994628906;445.0;90966;;;Calculated values ==>;1550388817.89;344.86;291.36;285.06;284.96000000000004;284.06;277.86;273.8482719121499;291.96000000000004;275.86;276.06;276.76000000000005;337.96000000000004;334.96000000000004;275.56;278.16;296.96000000000004;297.36;297.26000000000005;291.46000000000004;292.16;291.76000000000005;;317.66;275.76000000000005;239.02933182858504;261.54996906429363;273.8482719121499;292.36;5390000.0;3550000.0;3640000.0;1240000.0;3600000.0;2530000.0;5400000.0;0.05183333333333333;0.018166666666666668;0.006833333333333333;0.013166666666666667;0.0205;0.07233333333333333;;9571.2548828125;0.0;1154.06994628906;28374.65234375;505132.9019427042;415240.10864614014;229327.57282322203;229033.58180221106;226424.0674496268;430477.46260093397;457315.95501684735;454851.20649812283;474371.97591706755;522055.01502685325;518987.70859065343;454235.0002118804;457412.7820365576;464680.0635916259;465928.4623088799;431872.04977987055;415584.53653208434;457593.62407101324;457037.6738942946;;186903.13564328075;473412.09082023916;201533.80634421672;209410.84154448778;273.77962605535555;1991704.996477498;748213.9161464496;131259.6512245285;0.0;0;118;123;0;0;0;0;0;50;42;837393490820.0422;307994354745.1362;586418198624.8624;1731.002234385025;3579.7307456009626;295.8898240014494;17911.674206636028;1494971.5683806438;685857.3973294691;36945.931261809936;519389.3696702872;2.192781793126684;0.028378254126805006
3814;2019-02-17 08:34:37.850;716;179;119;119;110;47;188;25;30;35;650;620;24;53;237;243;241;181;192;190;186;24;541;353;364;124;357;249;541;259.0;85.0;0.0;50.0;123.0;0;77;66;1;0;0;0;0;0;0;1;0;0;0;0;27493.05078125;8871.7587890625;0.0;1012.46124267578;448.0;90967;;;Calculated values ==>;1550388877.85;344.76;291.06;285.06;285.06;284.16;277.86;273.6339639331285;291.96000000000004;275.66;276.16;276.66;338.16;335.16;275.56;278.46000000000004;296.86;297.46000000000004;297.26000000000005;291.26000000000005;292.16;291.76000000000005;;317.96000000000004;275.56;239.02933182858504;260.9983114674233;273.6339639331285;292.36;5410000.0;3529999.9999999995;3640000.0;1240000.0;3570000.0000000005;2490000.0;5410000.0;0.043166666666666666;0.014166666666666666;0.0;0.008333333333333333;0.0205;0.06366666666666666;;8871.7587890625;0.0;1012.46124267578;27493.05078125;504824.4948183105;413774.07757903525;229304.8336151543;229304.8336151543;226690.1830812976;430607.02586249536;457315.95501684735;455640.8797640685;474276.0466262047;522583.2929624458;519524.73402930726;454909.11700839887;458415.50014327856;464987.84065055486;466345.2199131555;431366.3100286371;414492.11232454475;457593.62407101324;457037.6738942946;;188156.80290529504;473219.95304642635;201012.96858917153;210122.65287764245;273.5671108171634;1992170.2502925238;748367.5054653485;131277.69361475855;0.0;0;118;123;0;0;0;0;0;50;42;837611745219.3132;308068705144.8879;586568698224.3597;0.0;2268.39153714379;239.05113414130852;15720.256338060186;1494985.9837825366;685906.0991920944;36950.3861312187;519669.4489131656;1.8441211295191784;0.0017048822388083106
3815;2019-02-17 08:35:37.861;716;179;120;119;111;47;188;24;28;35;649;619;24;51;236;243;241;181;192;190;186;23;539;352;364;123;357;246;540;384.0;84.0;362.0;31.0;123.0;0;29;45;1;0;0;0;0;0;0;1;0;0;0;0;26019.7734375;7634.95849609375;0.0;736.593627929688;449.0;90968;;;Calculated values ==>;1550388937.861;344.76;291.06;285.16;285.06;284.26000000000005;277.86;273.5264737036516;291.96000000000004;275.56;275.96000000000004;276.66;338.06000000000006;335.06;275.56;278.26000000000005;296.76000000000005;297.46000000000004;297.26000000000005;291.26000000000005;292.16;291.76000000000005;;318.06;275.46000000000004;238.79729159403252;260.58029834229245;273.5264737036516;292.36;5390000.0;3520000.0000000005;3640000.0;1230000.0;3570000.0000000005;2460000.0;5400000.0;0.064;0.014;0.060333333333333336;0.005166666666666667;0.0205;0.0845;;7634.95849609375;0.0;736.593627929688;26019.7734375;505008.1742527878;414183.7078577698;229622.41614922963;229327.57282322203;226998.50594456043;430671.36484660726;457315.95501684735;455894.68991019035;474404.3431722755;522724.169717927;519671.52543547784;455410.07464355306;458653.7746065562;464857.1551205372;466488.4199259752;431872.04977987055;414891.9193905713;457593.62407101324;457037.6738942946;;188574.69595719432;473253.8794426113;200874.57254279984;207848.9014650698;273.50850023685774;1992616.2722512127;748505.0866616792;131292.27174421874;0.0;0;118;123;0;0;0;0;0;50;42;837830185259.8826;308142818730.08105;586717225449.7468;15386.213747832562;1407.2930856490261;237.7218254501894;21056.451270269496;1495114.2257374849;685936.7355129935;36954.359967628785;519975.97766400385;4.549655710785447;0.09992258929798441
3816;2019-02-17 08:36:37.861;718;178;121;120;112;48;188;24;26;35;642;613;24;48;236;243;241;179;192;190;186;23;540;352;364;126;357;247;541;337.0;84.0;277.0;10.0;123.0;0;9;31;1;0;0;0;0;0;0;1;0;0;0;0;25127.6484375;6908.0224609375;0.0;631.311340332031;451.0;90969;;;Calculated values ==>;1550388997.861;344.96000000000004;290.96000000000004;285.26000000000005;285.16;284.36;277.96000000000004;273.5264737036516;291.96000000000004;275.56;275.76000000000005;276.66;337.36;334.46000000000004;275.56;277.96000000000004;296.76000000000005;297.46000000000004;297.26000000000005;291.06;292.16;291.76000000000005;;318.26000000000005;275.46000000000004;239.4893008659735;260.72004837742526;273.5264737036516;292.36;5400000.0;3520000.0000000005;3640000.0;1260000.0;3570000.0000000005;2470000.0;5410000.0;0.05616666666666667;0.014;0.04616666666666667;0.0016666666666666668;0.0205;0.07666666666666667;;6908.0224609375;0.0;631.311340332031;25127.6484375;505165.9830482268;413408.5767822079;229894.89849890777;229599.43553899;227265.70991556547;430671.36484660726;457315.95501684735;455486.6147237083;474018.8471967394;521931.166437315;518976.82759724255;455243.5230260007;458136.76180554513;464857.1551205372;466488.4199259752;431619.8401292016;413774.07757903525;457593.62407101324;457037.6738942946;;189410.48811896544;472863.20171499666;200901.95268047904;208654.41427975454;273.51922232234506;1993042.5007668377;748626.2781696544;131303.6709522876;0.0;0;118;123;0;0;0;0;0;50;42;838048585259.8826;308217518730.08105;586865125449.7468;11753.325230995752;453.26874839086275;249.8406757023288;19042.716570448072;1495340.3885623084;685952.2401949438;36958.42298847172;520310.1373960098;4.177975409476225;0.062373431172194786
3817;2019-02-17 08:37:37.871;719;179;122;121;114;50;188;23;24;35;631;604;23;47;235;244;241;182;192;190;186;22;546;351;364;129;357;248;547;362.0;86.0;295.0;20.0;123.0;0;4;22;1;0;0;0;0;0;0;1;0;0;0;0;24688.921875;6462.42138671875;0.0;605.913879394531;454.0;90970;;;Calculated values ==>;1550389057.871;345.06000000000006;291.06;285.36;285.26000000000005;284.56;278.16;273.4187578820637;291.96000000000004;275.46000000000004;275.56;276.66;336.26000000000005;333.56;275.46000000000004;277.86;296.66;297.56;297.26000000000005;291.36;292.16;291.76000000000005;;318.56;275.36;240.16925963744896;260.85938512811435;273.4187578820637;292.36;5460000.0;3510000.0;3640000.0;1290000.0;3570000.0000000005;2480000.0;5470000.0;0.060333333333333336;0.014333333333333333;0.04916666666666667;0.0033333333333333335;0.0205;0.08083333333333334;;6462.42138671875;0.0;605.913879394531;24688.921875;504740.4514670569;248893.41244279422;230051.67385338433;229756.80920477465;227715.89885732534;430735.4089219946;457315.95501684735;455076.53824479075;473631.5180336029;520729.2112153609;517974.54586826306;454954.54680310714;457856.87895712245;464726.3611697759;466759.817364949;430078.15578139253;412362.9831879786;457593.62407101324;457037.6738942946;;190664.19178205615;472373.77780577843;200619.63516084387;208083.84291173558;273.40418923757886;1993457.7080423902;748737.7171050948;131313.9828808187;0.0;0;118;123;0;0;0;0;0;50;42;838267021659.8479;308294031480.0689;587013650199.7233;12510.797734960723;905.847142149782;253.91747383893272;20123.76800442352;1495542.6232871634;685963.5680483575;36962.62167271466;520636.5791653104;4.781087637054842;0.08110457029255363
3818;2019-02-17 08:38:37.852;720;182;123;122;116;51;188;23;25;36;620;595;24;48;235;244;241;186;192;190;186;22;553;353;364;131;358;256;555;-2.0;85.0;664.0;118.0;123.0;0;6;36;1;0;0;0;0;0;0;1;0;0;0;0;25594.583984375;7293.05322265625;0.0;639.502136230469;455.0;90971;;;Calculated values ==>;1550389117.852;345.16;291.36;285.46000000000004;285.36;284.76000000000005;278.26000000000005;273.6339639331285;291.96000000000004;275.46000000000004;275.66;276.76000000000005;335.16;332.66;275.56;277.96000000000004;296.66;297.56;297.26000000000005;291.76000000000005;292.16;291.76000000000005;;318.66;275.36;240.61611355647437;261.9595390733887;273.6339639331285;292.36;5530000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2560000.0;5550000.0;0.0;0.014166666666666666;0.11066666666666666;0.019666666666666666;0.0205;0.0205;;7293.05322265625;0.0;639.502136230469;25594.583984375;504221.65848953044;249647.54343461947;230162.7429788659;229868.94750329808;228123.25152956232;430607.02586249536;457315.95501684735;453849.0654772257;473469.2039465459;518942.64146931836;516375.50529732916;453724.662212683;456682.15549395315;464579.7527577276;466474.1722881754;428213.3721158971;251207.8992395357;457593.62407101324;457037.6738942946;;191082.09718829524;472110.68294196425;200978.86329985558;230162.7429788659;273.5537598965953;1993876.604564927;748852.3097609018;131324.35806109183;0.0;0;118;123;0;0;0;0;0;50;42;838485352499.6536;308372006779.9995;587164802319.5886;27984.302374295625;5332.259119628136;2507.577532415119;4650.936083766289;1495879.9755923704;686015.5358054901;36985.62684380114;520842.9696548369;5.1024005858038635;0.3470142143903106
3819;2019-02-17 08:39:37.872;721;187;123;123;118;51;188;24;26;36;614;588;25;49;236;244;241;191;192;190;186;23;559;355;364;132;360;259;561;285.0;86.0;928.0;120.0;123.0;0;10;47;1;0;0;0;0;0;0;1;0;0;0;0;26269.90625;7973.77587890625;0.0;664.1766357421881;456.0;90972;;;Calculated values ==>;1550389177.872;345.26;291.86;285.46000000000004;285.46000000000004;284.96000000000004;278.26000000000005;273.8482719121499;291.96000000000004;275.56;275.76000000000005;276.76000000000005;334.56;331.96000000000004;275.66;278.06;296.76000000000005;297.56;297.26000000000005;292.26000000000005;292.16;291.76000000000005;;318.76000000000005;275.46000000000004;240.83765695389522;262.3656120759269;273.8482719121499;292.36;5590000.0;3550000.0;3640000.0;1320000.0;3600000.0;2590000.0;5610000.0;0.0475;0.014333333333333333;0.15466666666666665;0.02;0.0205;0.068;;7973.77587890625;0.0;664.1766357421881;26269.90625;503793.7430705936;251283.1065911808;230026.7293224473;230026.7293224473;228572.76896129033;430477.46260093397;457315.95501684735;453460.80531021586;473339.41292369686;518075.5010802707;515398.2894403056;453335.5304366992;456312.94800647016;464417.2445854314;466187.4538382608;426552.2506751499;409693.8420327403;457593.62407101324;457037.6738942946;;191500.00471740507;472076.1002201579;201596.02158514643;210167.04377065622;273.8039089298406;1994308.9527181045;748979.5757445664;131335.22567218472;0.0;0;118;123;0;0;0;0;0;50;42;838703825299.5841;308450933079.9744;587319353819.5396;38955.0865494774;5409.60157270023;241.6371905412043;16787.20284840741;1496437.9897759715;686105.0811497329;37008.54460319272;521021.6803629342;7.107416723698549;0.37597985503325115
3820;2019-02-17 08:40:37.852;722;190;122;122;119;53;188;27;27;36;612;583;26;50;237;243;241;192;192;190;186;25;559;359;364;137;364;259;560;245.0;108.0;600.0;267.0;123.0;0;27;50;1;0;0;0;0;0;0;1;0;0;0;0;26519.8125;8136.9453125;0.0;744.943237304688;455.0;90973;;;Calculated values ==>;1550389237.852;345.36;292.16;285.36;285.36;285.06;278.46000000000004;274.27422755570615;291.96000000000004;275.86;275.86;276.76000000000005;334.36;331.46000000000004;275.76000000000005;278.16;296.86;297.46000000000004;297.26000000000005;292.36;292.16;291.76000000000005;;318.66;275.66;241.92719264551067;262.3656120759269;274.27422755570615;292.36;5590000.0;3590000.0;3640000.0;1370000.0;3640000.0;2590000.0;5600000.0;0.04083333333333334;0.018000000000000002;0.1;0.0445;0.0205;0.06133333333333334;;8136.9453125;0.0;744.943237304688;26519.8125;503920.3620102396;252533.92740366157;229756.6310752501;229756.6310752501;228883.60361819004;430214.79039162316;457315.95501684735;453585.9700613995;472687.3056196521;517869.80452138156;514882.62711170793;453460.80531021586;456435.7429073308;463959.1484052212;465480.30547409743;426552.2506751499;410571.86841490306;457593.62407101324;457037.6738942946;;191082.09718829524;471610.25455702154;202499.47267589127;211609.88159741613;274.1738488605876;1994748.7204030533;749113.7870025341;131346.96442357532;0.0;0;118;123;0;0;0;0;0;50;42;838922152499.6536;308531606180.00006;587474702019.589;25108.649738550826;11975.429793710298;287.6468806844432;15052.904594208547;1496971.6762903852;686249.9081194119;37012.95383355414;521286.92614696414;5.9024193687171325;0.381777860489761
3821;2019-02-17 08:41:37.853;721;190;121;121;120;56;188;29;23;37;610;582;23;56;240;239;241;193;192;190;186;28;560;361;364;142;366;261;561;-3.0;82.0;874.0;191.0;123.0;0;61;59;1;0;0;0;0;0;0;1;0;0;0;0;27245.27734375;8697.1962890625;0.0;933.7022094726559;455.0;90974;;;Calculated values ==>;1550389297.853;345.26;292.16;285.26000000000005;285.26000000000005;285.16;278.76000000000005;274.4858918419099;291.96000000000004;276.06;275.46000000000004;276.86;334.16;331.36;275.46000000000004;278.76000000000005;297.16;297.06;297.26000000000005;292.46000000000004;292.16;291.76000000000005;;318.66;275.96000000000004;242.98782864720522;262.63441904999945;274.4858918419099;292.36;5600000.0;3610000.0;3640000.0;1420000.0;3660000.0;2610000.0;5610000.0;0.0;0.013666666666666666;0.14566666666666667;0.03183333333333333;0.0205;0.0205;;8697.1962890625;0.0;933.7022094726559;27245.27734375;503701.1959483618;252477.74442165508;229442.75766972042;229442.75766972042;229151.97667661295;430081.6785162784;457315.95501684735;452738.59310404025;472128.42060986464;517495.49465332035;514606.7134802337;452738.59310404025;456845.09893422684;464061.0944748599;464664.8766729168;426269.31146606855;410528.1239549413;457593.62407101324;457037.6738942946;;191082.09718829524;471240.6132432691;203121.34024748128;229442.75766972042;274.424279793045;1995196.7702852504;749254.0738537862;131360.9533687601;0.0;0;118;123;0;0;0;0;0;50;42;839140556139.3898;308615307574.8989;587630704619.4005;36360.91316610543;8535.130190365911;215.12956265207265;4665.695782603771;1497483.9311847445;686420.832301095;37017.14370707361;521451.2505552669;5.168455332521484;0.4000743382326948
3822;2019-02-17 08:42:37.863;722;194;120;120;118;58;188;28;17;36;609;583;19;61;241;238;241;197;192;190;186;28;564;362;364;142;367;266;564;239.0;83.0;924.0;181.0;123.0;0;91;82;1;0;0;0;0;0;0;1;0;0;0;0;28914.568359375;10091.62109375;0.0;1117.2548828125;455.0;90975;;;Calculated values ==>;1550389357.863;345.36;292.56;285.16;285.16;284.96000000000004;278.96000000000004;274.5913991737795;291.96000000000004;275.96000000000004;274.86;276.76000000000005;334.06;331.46000000000004;275.06;279.26000000000005;297.26000000000005;296.96000000000004;297.26000000000005;292.86;292.16;291.76000000000005;;318.66;275.96000000000004;242.98782864720522;263.299902668528;274.5913991737795;292.36;5640000.0;3620000.0000000005;3640000.0;1420000.0;3670000.0000000005;2660000.0;5640000.0;0.03983333333333334;0.013833333333333333;0.154;0.030166666666666668;0.0205;0.060333333333333336;;10091.62109375;0.0;1117.2548828125;28914.568359375;503457.53243547876;409561.26335927483;229086.77892551874;229086.77892551874;228508.87649294833;430014.67791919125;457315.95501684735;451094.88097808824;472029.85167895287;516969.67531211465;514277.4782576328;451352.0502808316;456644.4447987977;464046.0497008609;464386.3924891542;425119.0084384571;410810.422463297;457593.62407101324;457037.6738942946;;191082.09718829524;471240.6132432691;203435.10060017012;212151.00235160073;274.5503339880934;1995664.8469991544;749410.6734275311;131378.04752641128;0.0;0;118;123;0;0;0;0;0;50;42;839358992539.3551;308700521774.8854;587788830969.3754;38139.60617819939;8078.799631400152;197.93543932304758;14774.829183075864;1498104.872318792;686559.3047911569;37020.586489124245;521613.2819306843;5.459170978423508;0.3277519918563291
3823;2019-02-17 08:43:37.853;722;197;119;119;115;59;188;28;19;36;613;588;19;62;242;238;241;199;192;190;186;28;560;364;364;143;369;271;560;245.0;108.0;909.0;187.0;123.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29907.13671875;10982.44921875;0.0;1179.22875976562;453.0;90976;;;Calculated values ==>;1550389417.853;345.36;292.86;285.06;285.06;284.66;279.06;274.8017692304317;291.96000000000004;275.96000000000004;275.06;276.76000000000005;334.46000000000004;331.96000000000004;275.06;279.36;297.36;296.96000000000004;297.26000000000005;293.06;292.16;291.76000000000005;;318.46000000000004;275.96000000000004;243.1966462407574;263.95629194202945;274.8017692304317;292.36;5600000.0;3640000.0;3640000.0;1430000.0;3690000.0;2710000.0;5600000.0;0.04083333333333334;0.018000000000000002;0.1515;0.03116666666666667;0.0205;0.06133333333333334;;10982.44921875;0.0;1179.22875976562;29907.13671875;503827.9246554194;412550.36299187836;228883.60361819004;228883.60361819004;227730.45180100927;429879.7862731237;457315.95501684735;450458.3645684928;471897.7078724963;516960.4567116607;514363.6582077834;450458.3645684928;455946.17688706075;463883.1673987136;464091.55881951714;426269.31146606855;413305.59472072823;457593.62407101324;457037.6738942946;;190246.288480595;471107.22338200803;203951.99816937014;212285.1162949268;274.7592984946069;1996154.9461780707;749586.2614106211;131397.18170054184;0.0;0;118;123;0;0;0;0;0;50;42;839577356139.3898;308786007524.899;587949904119.401;37345.714509467085;8326.337852460549;233.34690141612586;15011.490199427893;1498733.8118172325;686695.9914852977;37024.179909627725;521861.4598890232;5.008921430939482;0.3003993441909634
3824;2019-02-17 08:44:37.854;720;194;119;118;113;57;188;29;23;36;619;594;23;62;242;238;241;195;192;190;186;28;552;362;364;145;366;277;551;142.0;87.0;1016.0;124.0;123.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29563.783203125;10782.626953125;0.0;1203.44702148438;449.0;90977;;;Calculated values ==>;1550389477.854;345.16;292.56;285.06;284.96000000000004;284.46000000000004;278.86;274.5913991737795;291.96000000000004;276.06;275.46000000000004;276.76000000000005;335.06;332.56;275.46000000000004;279.36;297.36;296.96000000000004;297.26000000000005;292.66;292.16;291.76000000000005;;318.06;275.96000000000004;243.61107973660833;264.73235714968143;274.5913991737795;292.36;5520000.0;3620000.0000000005;3640000.0;1450000.0;3660000.0;2770000.0;5510000.0;0.023666666666666666;0.0145;0.16933333333333334;0.020666666666666667;0.0205;0.04416666666666667;;10782.626953125;0.0;1203.44702148438;29563.783203125;504313.86566840555;415109.2128557288;229080.61730282428;228789.18240220204;227343.79387013023;430014.67791919125;457315.95501684735;449897.3407572563;471632.7587203168;517076.12624243816;514469.76180305943;449897.3407572563;454945.8713082701;464326.1751738402;464386.3924891542;428484.4108300413;415457.5489980088;457593.62407101324;457037.6738942946;;188574.69595719432;470839.76368816046;203464.68785978464;215354.34567674267;274.56176807941097;1996650.5454386403;749767.6400688156;131417.03766303437;0.0;0;118;123;0;0;0;0;0;50;42;839795759779.9938;308872408965.13794;588114306859.8557;41729.26255730521;5525.751567119767;188.88949656447133;10674.34699627521;1499392.7809439139;686811.4274880147;37027.69860493124;522075.5121003901;4.848814611054384;0.3003721131908719
