;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3825;2019-02-17 08:45:37.864;711;189;119;118;112;54;188;30;23;36;622;597;24;61;241;238;241;190;192;190;186;29;574;360;364;138;365;268;568;388.0;83.0;1254.0;152.0;123.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38962.671875;19537.994140625;0.0;2044.55554199219;442.0;90978;;;Calculated values ==>;1550389537.864;344.26;292.06;285.06;284.96000000000004;284.36;278.56;274.38016830617;291.96000000000004;276.16;275.46000000000004;276.76000000000005;335.36;332.86;275.56;279.26000000000005;297.26000000000005;296.96000000000004;297.26000000000005;292.16;292.16;291.76000000000005;;317.36;276.06;242.14157278889297;263.56353331371673;274.38016830617;292.36;5740000.0;3600000.0;3640000.0;1380000.0;3650000.0;2680000.0;5680000.0;0.06466666666666666;0.013833333333333333;0.209;0.025333333333333333;0.0205;0.08516666666666667;;19537.994140625;0.0;2044.55554199219;38962.671875;501112.4597234389;251699.2663586575;228712.12428485067;228424.40805691708;226713.41554284934;430148.3826014536;457315.95501684735;451511.875877206;472556.2466753328;518145.3801858375;515556.76497777255;451640.48482228623;456316.2990030532;464341.04294382274;464680.0635916259;422100.46307343524;252093.4907552633;457593.62407101324;457037.6738942946;;185649.48583044452;471870.034071972;202961.3194337055;209159.65406519445;274.357646816828;1997221.6944064994;750020.3540231971;131444.1088621737;0.0;0;119;123;0;0;0;0;0;50;43;840014196179.9591;308957323115.12445;588277834109.8297;51947.0662966916;6812.354104169417;2351.763117068045;21110.944688778363;1500173.5471235854;686914.262171517;37048.874238725664;522340.4336772952;3.809657775185384;0.19952529803262328
3826;2019-02-17 08:46:37.864;704;196;120;119;113;51;188;30;15;35;581;561;14;46;242;238;241;198;192;190;186;29;560;362;364;129;367;256;554;154.0;110.0;1032.0;91.0;123.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38479.22265625;19129.515625;0.0;1972.95080566406;432.0;90979;;;Calculated values ==>;1550389597.864;343.56000000000006;292.76000000000005;285.16;285.06;284.46000000000004;278.26000000000005;274.5913991737795;291.96000000000004;276.16;274.66;276.66;331.26000000000005;329.26000000000005;274.56;277.76000000000005;297.36;296.96000000000004;297.26000000000005;292.96000000000004;292.16;291.76000000000005;;316.36;276.06;240.16925963744896;261.9595390733887;274.5913991737795;292.36;5600000.0;3620000.0000000005;3640000.0;1290000.0;3670000.0000000005;2560000.0;5540000.0;0.025666666666666667;0.018333333333333333;0.17200000000000001;0.015166666666666667;0.0205;0.04616666666666667;;19129.515625;0.0;1972.95080566406;38479.22265625;501538.0255380571;414635.1960104896;229306.01331260387;229014.4531857927;227281.53628453438;430014.67791919125;457315.95501684735;452600.1476579735;473631.5180336029;514935.18168911507;512873.91078435676;452474.6473264268;456437.8594934476;464178.7989486036;464386.3924891542;426269.31146606855;415339.61386950605;457593.62407101324;457037.6738942946;;181470.77258748977;473051.3374214201;203500.04529168824;214959.0130410479;274.57542912560467;1997867.0435275931;750342.583271244;131477.58808173751;0.0;0;119;123;0;0;0;0;0;50;43;840232596179.9591;309037423115.12445;588435034109.8297;42845.217607001076;4088.1945973009333;200.37778927031255;11175.964842724889;1500963.4828227828;687005.1000773626;37070.14207961182;522609.4912567244;2.7631724958731425;0.16261451799895515
3827;2019-02-17 08:47:37.864;718;189;121;120;111;47;188;30;13;35;571;557;10;36;241;238;241;191;192;190;186;29;553;358;364;123;363;245;548;-3.0;87.0;716.0;14.0;123.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38342.4609375;19022.853515625;0.0;1910.58898925781;421.0;90980;;;Calculated values ==>;1550389657.864;344.96000000000004;292.06;285.26000000000005;285.16;284.26000000000005;277.86;274.1680685717883;291.96000000000004;276.16;274.46000000000004;276.66;330.26000000000005;328.86;274.16;276.76000000000005;297.26000000000005;296.96000000000004;297.26000000000005;292.26000000000005;292.16;291.76000000000005;;315.26000000000005;276.06;238.79729159403252;260.44013211722256;274.1680685717883;292.36;5530000.0;3579999.9999999995;3640000.0;1230000.0;3629999.9999999995;2450000.0;5480000.0;0.0;0.0145;0.11933333333333333;0.0023333333333333335;0.0205;0.0205;;19022.853515625;0.0;1910.58898925781;38342.4609375;503969.45527134;414529.21004869137;229734.0025874577;229440.2259803645;226832.40886566712;430280.9020939914;457315.95501684735;454239.06529731845;474404.3431722755;514858.063147592;513425.9404193494;453872.3691860126;457022.19049518585;464634.8729112105;464972.5849072995;428213.3721158971;415233.3291099176;457593.62407101324;457037.6738942946;;176874.38241465177;473829.34645940585;202485.39556998262;229734.0025874577;274.1637859163803;1998507.2242242077;750660.5196807492;131509.95091336186;0.0;0;119;123;0;0;0;0;0;50;43;840450996179.9591;309113023115.12445;588585334109.8297;30042.604587462076;633.1358854086543;188.21062358670196;4659.725261790157;1501570.88134107;687044.4444980519;37073.38031638563;522741.4553409287;1.6969820587302615;0.10089572317767118
3828;2019-02-17 08:48:37.865;739;186;122;121;112;44;188;28;13;35;585;566;7;26;240;239;241;188;192;190;186;27;532;356;364;128;361;243;532;124.0;81.0;650.0;102.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29687.236328125;10701.3193359375;0.0;1110.31909179688;414.0;90981;;;Calculated values ==>;1550389717.865;347.06000000000006;291.76000000000005;285.36;285.26000000000005;284.36;277.56;273.955091788801;291.96000000000004;275.96000000000004;274.46000000000004;276.66;331.66;329.76000000000005;273.86;275.76000000000005;297.16;297.06;297.26000000000005;291.96000000000004;292.16;291.76000000000005;;314.56;275.86;239.943914813709;260.1585393101385;273.955091788801;292.36;5320000.0;3560000.0;3640000.0;1280000.0;3610000.0;2430000.0;5320000.0;0.020666666666666667;0.013500000000000002;0.10833333333333334;0.017;0.0205;0.04116666666666667;;10701.3193359375;0.0;1110.31909179688;29687.236328125;508488.578377554;419478.84795755567;230404.78195865464;230106.15835728793;227457.9639964174;430412.23801567365;457315.95501684735;454576.6798005715;473760.833029134;516458.6736080359;514520.038911441;453846.1528188513;456147.88424930704;464796.26975366054;465394.1846544878;433602.0848159387;420082.2379402976;457593.62407101324;457037.6738942946;;173949.5011765382;472988.3078366223;201882.30724846167;216085.80680050107;273.920053248866;1999074.147815972;750908.2252492369;131535.1255669108;0.0;0;119;123;0;0;0;0;0;50;43;840669399819.6953;309188324370.0335;588731736549.6528;27375.223693145235;4608.802009998731;182.51793282115548;9919.185195361168;1502049.3712175286;687088.1280418411;37076.4697725087;522862.94828610687;3.563072903798568;0.20805243890296518
3829;2019-02-17 08:49:37.875;750;175;123;122;111;42;188;26;15;35;601;577;9;41;238;239;241;176;192;190;186;25;528;351;364;131;355;248;529;-1.0;83.0;130.0;37.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29486.962890625;10563.982421875;0.0;1128.48083496094;420.0;90982;;;Calculated values ==>;1550389777.875;348.16;290.66;285.46000000000004;285.36;284.26000000000005;277.36;273.4187578820637;291.96000000000004;275.76000000000005;274.66;276.66;333.26000000000005;330.86;274.06;277.26000000000005;296.96000000000004;297.06;297.26000000000005;290.76000000000005;292.16;291.76000000000005;;315.16;275.66;240.61611355647437;260.85938512811435;273.4187578820637;292.36;5280000.0;3510000.0;3640000.0;1310000.0;3550000.0;2480000.0;5290000.0;0.0;0.013833333333333333;0.021666666666666667;0.006166666666666667;0.0205;0.0205;;10563.982421875;0.0;1128.48083496094;29486.962890625;510189.1055972353;417101.70366243063;230777.46704720828;230477.12047854968;227232.2485174772;430735.4089219946;457315.95501684735;453975.09835981485;473372.2673856561;517668.0867791662;515213.43111959845;453236.29401887336;457136.12912228703;465409.2384259755;466116.49786128954;434564.3348714003;417424.71264239453;457593.62407101324;457037.6738942946;;176456.53798984195;472402.05409754877;200441.83401018038;230777.46704720828;273.33442800008163;1999567.3483291045;751085.4656323319;131553.7853424085;0.0;0;119;123;0;0;0;0;0;50;43;840887836219.6606;309266037320.0212;588879061099.6294;5493.220727575414;1677.0880238721052;237.09810750124677;4638.33424036527;1502323.3205716084;687140.5191891845;37079.967155644226;522984.281166829;1.0302141503221363;0.04769518981959856
3830;2019-02-17 08:50:37.865;746;175;124;123;112;42;188;23;15;34;612;585;11;49;236;240;241;177;192;190;186;22;541;350;364;127;355;244;542;399.0;86.0;381.0;110.0;123.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29304.880859375;10503.62109375;0.0;1124.23046875;426.0;90983;;;Calculated values ==>;1550389837.865;347.76;290.66;285.56;285.46000000000004;284.36;277.36;273.3108153835814;291.96000000000004;275.46000000000004;274.66;276.56;334.36;331.66;274.26000000000005;278.06;296.76000000000005;297.16;297.26000000000005;290.86;292.16;291.76000000000005;;315.76000000000005;275.36;239.71726792356844;260.2995467637923;273.3108153835814;292.36;5410000.0;3500000.0;3640000.0;1270000.0;3550000.0;2440000.0;5420000.0;0.0665;0.014333333333333333;0.0635;0.018333333333333333;0.0205;0.08700000000000001;;10503.62109375;0.0;1124.23046875;29304.880859375;508550.8755863811;247616.36746104417;230762.66165998337;230464.79366194105;227244.6100401926;430799.1582183253;457315.95501684735;454651.4530453563;473793.5715148927;519124.8499870094;516373.5069751608;454164.355452263;458733.3067217822;465148.9974776233;466388.7554824311;431366.3100286371;412612.3614601752;457593.62407101324;457037.6738942946;;178963.62700411686;472636.01036501786;200249.74210239982;207439.56797516375;273.2546258199283;2000057.1987050937;751260.9997344295;131572.55480784338;0.0;0;119;123;0;0;0;0;0;50;43;841106199819.6953;309343424420.0335;589026636499.6528;16154.508644877738;4993.748251481331;268.8065961479543;21715.035214964384;1502503.6882501168;687196.1002264376;37084.18232552989;523203.8559770896;3.709378166347865;0.12592735965308913
3831;2019-02-17 08:51:37.886;742;179;126;124;115;44;188;22;14;33;618;590;12;50;235;240;241;181;192;190;186;21;543;351;364;125;356;244;544;263.0;84.0;820.0;142.0;123.0;0;73;67;1;0;0;0;0;0;0;1;0;0;0;0;27652.248046875;9013.2119140625;0.0;978.770385742188;435.0;90984;;;Calculated values ==>;1550389897.886;347.36;291.06;285.76000000000005;285.56;284.66;277.56;273.4187578820637;291.96000000000004;275.36;274.56;276.46000000000004;334.96000000000004;332.16;274.36;278.16;296.66;297.16;297.26000000000005;291.26000000000005;292.16;291.76000000000005;;316.66;275.26000000000005;239.25999513918347;260.2995467637923;273.4187578820637;292.36;5430000.0;3510000.0;3640000.0;1250000.0;3560000.0;2440000.0;5440000.0;0.04383333333333333;0.014;0.13666666666666666;0.023666666666666666;0.0205;0.06433333333333333;;9013.2119140625;0.0;978.770385742188;27652.248046875;507878.0235541884;412511.102088295;231312.44497666456;230715.00918646954;228069.68251047656;430735.4089219946;457315.95501684735;454529.8230529916;473955.3659136608;519735.43293622404;516883.4921311823;454286.27478383254;458851.8822035702;464872.6823385499;466245.360953766;430855.21027563425;413261.04569832893;457593.62407101324;457037.6738942946;;182724.36793118677;472801.12558535323;200522.9937908866;210334.14015319408;273.36628111497686;2000532.007570214;751423.6969333427;131590.0859486899;0.0;0;119;123;0;0;0;0;0;50;43;841324676259.362;309419050879.91815;589173087739.4294;34714.266665821015;6443.915785802376;246.31830408227444;15871.260670677464;1502927.7430776537;687291.4474531229;37088.47653547288;523517.1847356884;5.732172026315809;0.31425026426723307
3832;2019-02-17 08:52:37.876;741;182;127;125;118;46;188;22;14;33;621;592;13;54;236;240;241;184;192;190;186;21;544;352;364;132;357;245;545;88.0;83.0;463.0;246.0;123.0;0;82;47;1;0;0;0;0;0;0;1;0;0;0;0;26510.900390625;7795.23486328125;0.0;1011.41436767578;443.0;90985;;;Calculated values ==>;1550389957.876;347.26;291.36;285.86;285.66;284.96000000000004;277.76000000000005;273.5264737036516;291.96000000000004;275.36;274.56;276.46000000000004;335.26000000000005;332.36;274.46000000000004;278.56;296.76000000000005;297.16;297.26000000000005;291.56;292.16;291.76000000000005;;317.46000000000004;275.26000000000005;240.83765695389522;260.44013211722256;273.5264737036516;292.36;5440000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2450000.0;5450000.0;0.014666666666666666;0.013833333333333333;0.07716666666666666;0.041;0.0205;0.035166666666666666;;7795.23486328125;0.0;1011.41436767578;26510.900390625;507664.6677897131;413212.84157674;231588.0347486587;230989.2812523471;228921.64612299998;430671.36484660726;457315.95501684735;454361.1010510728;473048.1168422736;519957.9612157385;517002.70989008417;454239.06529731845;459168.07163815456;464857.1551205372;466101.6954492864;430597.6003265398;413945.88199973485;457593.62407101324;457037.6738942946;;186067.36719380575;471881.50233233685;200560.38836227485;218647.59454959817;273.38533308916277;2000983.2919140032;751563.7439781112;131606.6680574922;0.0;0;119;123;0;0;0;0;0;50;43;841543039859.3967;309496138029.9304;589319763289.4528;19584.95499581891;11124.165672772542;230.34877018746815;8383.384456955157;1503380.161175987;687437.8237318546;37092.448099054825;523719.27309144364;4.465132295437275;0.34221798442716317
3833;2019-02-17 08:53:37.876;741;183;127;126;120;48;188;23;16;33;618;592;14;72;236;240;241;185;192;190;186;21;545;354;364;138;359;247;547;353.0;85.0;830.0;276.0;123.0;0;99;40;1;0;0;0;0;0;0;1;0;0;0;0;26287.177734375;7406.55859375;0.0;1084.54235839844;449.0;90986;;;Calculated values ==>;1550390017.876;347.26;291.46000000000004;285.86;285.76000000000005;285.16;277.96000000000004;273.7412296467126;291.96000000000004;275.46000000000004;274.76000000000005;276.46000000000004;334.96000000000004;332.36;274.56;280.36;296.76000000000005;297.16;297.26000000000005;291.66;292.16;291.76000000000005;;318.06;275.26000000000005;242.14157278889297;260.72004837742526;273.7412296467126;292.36;5450000.0;3540000.0;3640000.0;1380000.0;3590000.0;2470000.0;5470000.0;0.05883333333333333;0.014166666666666666;0.13833333333333334;0.046;0.0205;0.07933333333333333;;7406.55859375;0.0;1084.54235839844;26287.177734375;507575.1516350106;412742.8863985274;231539.2039198338;231239.89247598266;229462.79494474808;430542.39183029096;457315.95501684735;454267.3291924153;472262.261994151;519486.6779325501;516833.1092781433;454022.3028421166;460981.9017752987;464564.1698029545;465813.54573049117;430338.589301443;413488.24991588667;457593.62407101324;457037.6738942946;;188574.69595719432;471084.70712553355;201224.18970390034;209057.691276505;273.6541872939891;2001423.275898378;751690.4255902531;131624.13436354283;0.0;0;119;123;0;0;0;0;0;50;43;841761439859.3967;309577138029.9304;589467363289.4528;35004.3009625779;12413.583801395129;238.71314129538158;19673.078621011304;1503835.0716423069;687633.9716441393;37096.35694831718;523953.0769504267;7.929440116860675;0.47739111391019085
3834;2019-02-17 08:54:37.867;741;185;127;127;122;49;188;23;16;32;608;587;15;91;237;240;241;187;192;190;186;22;549;354;364;144;360;248;551;337.0;83.0;723.0;249.0;123.0;0;99;29;1;0;0;0;0;0;0;1;0;0;0;0;25629.216796875;6882.6171875;0.0;1060.39392089844;453.0;90987;;;Calculated values ==>;1550390077.867;347.26;291.66;285.86;285.86;285.36;278.06;273.7412296467126;291.96000000000004;275.46000000000004;274.76000000000005;276.36;333.96000000000004;331.86;274.66;282.26000000000005;296.86;297.16;297.26000000000005;291.86;292.16;291.76000000000005;;318.46000000000004;275.36;243.40439225979637;260.85938512811435;273.7412296467126;292.36;5490000.0;3540000.0;3640000.0;1440000.0;3600000.0;2480000.0;5510000.0;0.05616666666666667;0.013833333333333333;0.12050000000000001;0.0415;0.0205;0.07666666666666667;;6882.6171875;0.0;1060.39392089844;25629.216796875;507216.49996853387;411784.30806472205;231442.33245516315;231442.33245516315;229959.83920546612;430542.39183029096;457315.95501684735;454097.8763767822;471369.63528795214;518383.03439287475;516236.86354926066;453975.09835981485;463054.6911675573;464548.7096429471;465813.54573049117;429288.0966613179;412555.8353376608;457593.62407101324;457037.6738942946;;190246.288480595;470378.9536012187;201258.49954204753;209329.39399490235;273.6676017976397;2001855.847625244;751809.4841939753;131642.0061514189;0.0;0;119;123;0;0;0;0;0;50;43;841979807100.0354;309661725340.17786;589615841014.8871;30467.14490858553;11168.498843455603;231.46294831059015;18990.968125620075;1504380.585186855;687830.4595224845;37100.27449468858;524275.2290108658;7.6618393195527945;0.4463832024367793
3835;2019-02-17 08:55:37.847;742;187;127;127;123;50;188;23;16;32;593;577;15;105;237;240;241;189;192;190;186;23;551;356;364;148;361;251;552;299.0;84.0;715.0;243.0;123.0;0;0;27;1;0;0;0;0;0;0;1;0;1;0;0;26733.099609375;6790.56201171875;0.0;2280.62768554688;456.0;90988;;;Calculated values ==>;1550390137.847;347.36;291.86;285.86;285.86;285.46000000000004;278.16;273.955091788801;291.96000000000004;275.46000000000004;274.76000000000005;276.36;332.46000000000004;330.86;274.66;283.66;296.86;297.16;297.26000000000005;292.06;292.16;291.76000000000005;;318.76000000000005;275.46000000000004;244.22491754036054;261.27494424493943;273.955091788801;292.36;5510000.0;3560000.0;3640000.0;1480000.0;3610000.0;2510000.0;5520000.0;0.049833333333333334;0.014;0.11916666666666667;0.0405;0.0205;0.07033333333333333;;6790.56201171875;0.0;2280.62768554688;26733.099609375;507161.53235616593;412126.3827081116;231418.27721477897;231418.27721477897;230231.5404395455;430412.23801567365;457315.95501684735;453586.768352435;470835.43282039254;516595.6777991304;514955.07928497775;453463.03147977614;464239.7692896075;464401.7568174532;465524.29463401274;428753.86084684223;412889.33823237545;457593.62407101324;457037.6738942946;;191500.00471740507;469938.1447158781;201798.79738842754;210431.9633093783;273.88750576329073;2002292.0548094886;751923.389372499;131669.83871742192;0.0;0;119;123;0;0;0;0;0;50;44;842198134299.2369;309749296139.8576;589765491114.3398;30004.733206544228;10859.64356676175;222.10331660253496;17344.601644472445;1504884.3495251995;688013.9661859474;37104.05295364275;524577.9244923714;6.441391226995739;0.38580821483551253
3836;2019-02-17 08:56:37.827;744;188;126;126;124;51;188;25;17;31;571;559;16;134;239;240;241;190;192;190;186;24;555;358;364;137;363;257;557;330.0;86.0;827.0;254.0;123.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;27216.71875;7675.765625;0.0;1925.68957519531;458.0;90989;;;Calculated values ==>;1550390197.827;347.56000000000006;291.96000000000004;285.76000000000005;285.76000000000005;285.56;278.26000000000005;274.1680685717883;291.96000000000004;275.66;274.86;276.26000000000005;330.26000000000005;329.06;274.76000000000005;286.56;297.06;297.16;297.26000000000005;292.16;292.16;291.76000000000005;;318.96000000000004;275.56;241.92719264551067;262.0952818180154;274.1680685717883;292.36;5550000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2570000.0;5570000.0;0.055;0.014333333333333333;0.13783333333333334;0.042333333333333334;0.0205;0.0755;;7675.765625;0.0;1925.68957519531;27216.71875;507051.96960821335;410295.9558455669;231002.21405769818;231002.21405769818;230411.33304687767;430280.9020939914;457315.95501684735;452677.4594084077;472198.00020708365;513818.0989333872;512579.5969087784;452551.84666775604;466736.0420687806;464371.1518808695;465233.93026070396;427666.4225554411;411111.06218014384;457593.62407101324;457037.6738942946;;192335.8262164488;471512.23439352604;202372.97533748084;210146.47724164583;274.120108032111;2002741.4867686864;752043.9019185998;131704.87967705796;0.0;0;119;123;0;0;0;0;0;50;44;842416461499.3064;309834767639.88477;589917840314.3883;34500.30138777608;11393.561966705915;237.293498712594;18640.28534727498;1505421.7122996715;688199.3477509922;37107.879984335996;524877.6985927118;6.746002647510348;0.40350069758873713
3837;2019-02-17 08:57:37.868;747;191;126;126;124;53;188;26;17;32;572;561;16;140;240;239;241;194;192;190;186;25;562;361;364;136;366;260;563;324.0;93.0;762.0;277.0;123.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;27874.57421875;8253.201171875;0.0;1962.9768066406198;459.0;90990;;;Calculated values ==>;1550390257.868;347.86;292.26000000000005;285.76000000000005;285.76000000000005;285.56;278.46000000000004;274.4858918419099;291.96000000000004;275.76000000000005;274.86;276.36;330.36;329.26000000000005;274.76000000000005;287.16;297.16;297.06;297.26000000000005;292.56;292.16;291.76000000000005;;319.06;275.66;241.71165711629368;262.5002047102346;274.4858918419099;292.36;5620000.0;3610000.0;3640000.0;1360000.0;3660000.0;2600000.0;5630000.0;0.054000000000000006;0.015500000000000002;0.127;0.04616666666666667;0.0205;0.07450000000000001;;8253.201171875;0.0;1962.9768066406198;27874.57421875;506798.6662669945;252769.09188268322;230862.5836470123;230862.5836470123;230274.59815198625;430081.6785162784;457315.95501684735;452154.4650788298;472427.34351167246;513660.08246568247;512522.401927621;452027.8246842997;467005.0406544485;464061.0944748599;464664.8766729168;425697.93659015384;410026.87384281954;457593.62407101324;457037.6738942946;;192753.74022246967;471742.7696466962;203141.43734214653;210769.40377502906;274.4320600849249;2003200.8945920444;752176.734015473;131737.30737410364;0.0;0;119;123;0;0;0;0;0;50;44;842635010739.7716;309916723605.0592;590073046299.7186;31624.654522558776;12400.42817472671;242.90147258368174;18346.986123885286;1505973.1301449859;688397.7664961481;37111.88434354891;525186.1364775905;6.129001513622046;0.3762522096252522
3838;2019-02-17 08:58:37.878;751;195;126;125;123;56;188;24;15;32;587;575;16;135;241;238;241;198;192;190;186;24;564;364;364;135;369;264;565;329.0;84.0;880.0;256.0;123.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;29024.595703125;9210.7314453125;0.0;1996.3791503906198;460.0;90991;;;Calculated values ==>;1550390317.878;348.26;292.66;285.76000000000005;285.66;285.46000000000004;278.76000000000005;274.8017692304317;291.96000000000004;275.56;274.66;276.36;331.86;330.66;274.76000000000005;286.66;297.26000000000005;296.96000000000004;297.26000000000005;292.96000000000004;292.16;291.76000000000005;;319.16;275.56;241.49495122638035;263.0348170998261;274.8017692304317;292.36;5640000.0;3640000.0;3640000.0;1350000.0;3690000.0;2640000.0;5650000.0;0.05483333333333333;0.014;0.14666666666666667;0.042666666666666665;0.0205;0.07533333333333334;;9210.7314453125;0.0;1996.3791503906198;29024.595703125;507121.3593589579;409518.284082227;230816.52150605342;230522.58704152273;229937.20041928618;429879.7862731237;457315.95501684735;451193.9005649436;472558.57531478856;514864.7571118455;513621.9709725849;451322.07754363207;465850.36211539514;463749.8801673841;464091.55881951714;425119.0084384571;410769.76271520485;457593.62407101324;457037.6738942946;;193171.6564234249;471777.35084692197;203925.71547761443;211243.34632163652;274.74916749376547;2003675.1333679429;752322.2910427218;131770.30750617915;0.0;0;119;123;0;0;0;0;0;50;44;842853447139.7369;309998037155.04626;590230272499.6936;36266.00047947495;11428.336442423788;200.8894401255314;18516.506010473575;1506538.9798958227;688596.3726300992;37115.583217530504;525493.3834446226;5.92585678577675;0.35751099855538115
3839;2019-02-17 08:59:37.868;756;198;125;124;121;58;188;25;14;32;605;590;15;128;243;236;241;200;192;190;186;24;565;364;364;135;369;267;565;256.0;86.0;691.0;240.0;123.0;0;0;89;1;0;0;0;0;0;0;1;0;1;0;0;30099.59765625;10462.353515625;0.0;2019.84729003906;460.0;90992;;;Calculated values ==>;1550390377.868;348.76;292.96000000000004;285.66;285.56;285.26000000000005;278.96000000000004;274.8017692304317;291.96000000000004;275.66;274.56;276.36;333.66;332.16;274.66;285.96000000000004;297.46000000000004;296.76000000000005;297.26000000000005;293.16;292.16;291.76000000000005;;319.16;275.56;241.49495122638035;263.43189868330234;274.8017692304317;292.36;5650000.0;3640000.0;3640000.0;1350000.0;3690000.0;2670000.0;5650000.0;0.042666666666666665;0.014333333333333333;0.11516666666666667;0.04;0.0205;0.06316666666666666;;10462.353515625;0.0;2019.84729003906;30099.59765625;507659.3808633113;410769.76271520485;230522.58704152273;230229.48393794056;229355.0463495165;429879.7862731237;457315.95501684735;450528.65009463776;472558.57531478856;516470.9588497146;514916.90404762176;450658.05481633596;464590.2631408316;464016.3363585347;463826.62237682095;424826.62377961085;411573.69153951766;457593.62407101324;457037.6738942946;;193171.6564234249;471777.35084692197;203904.27370286908;212542.9347600047;274.7409011648457;2004167.752862414;752486.2060936933;131803.77048176245;0.0;0;119;123;0;0;0;0;0;50;44;843071810739.7716;310079023655.05914;590389545949.7189;28402.90734778536;10714.923085762115;189.95869544133566;15443.917688649311;1507077.797643208;688780.8690383363;37118.83974248278;525776.3398082384;4.386382471334173;0.2728914427625964
3840;2019-02-17 09:00:37.859;760;198;124;123;117;57;188;26;12;32;620;604;14;119;244;236;241;199;193;190;186;25;558;364;364;135;368;268;557;148.0;86.0;550.0;235.0;123.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30566.212890625;10955.3447265625;0.0;2036.74072265625;457.0;90993;;;Calculated values ==>;1550390437.859;349.16;292.96000000000004;285.56;285.46000000000004;284.86;278.86;274.8017692304317;291.96000000000004;275.76000000000005;274.36;276.36;335.16;333.56;274.56;285.06;297.56;296.76000000000005;297.26000000000005;293.06;292.16;291.76000000000005;;318.86;275.66;241.49495122638035;263.56353331371673;274.8017692304317;292.46000000000004;5580000.0;3640000.0;3640000.0;1350000.0;3679999.9999999995;2680000.0;5570000.0;0.024666666666666667;0.014333333333333333;0.09166666666666666;0.03916666666666667;0.0205;0.04516666666666667;;10955.3447265625;0.0;2036.74072265625;30566.212890625;508780.6423225832;414157.56614344177;230411.33304687767;230117.17274191615;228369.3810390818;429879.7862731237;457315.95501684735;450088.63483019324;472558.57531478856;517938.54112884554;516282.2763545644;450348.5946956786;463373.3868813168;464296.814424922;463826.62237682095;426833.4007238846;414517.6821551175;457593.62407101324;457037.6738942946;;191917.91438739494;471875.0639052514;203890.06989320845;215927.39597402513;274.73542459494035;2004673.2254508445;752664.6601400682;131837.57031109775;0.0;0;119;123;0;0;0;0;0;50;44;843290177979.5425;310160011504.9742;590550021874.5505;22568.201785890273;10496.078932138349;176.52529948566135;10890.14755273217;1507502.4931716565;688957.6008745475;37121.893317665636;525995.7574341048;3.396756721062065;0.23701625052270564
3841;2019-02-17 09:01:37.859;758;191;123;122;115;54;188;27;11;33;632;615;14;112;243;236;241;191;193;190;187;26;547;360;364;135;365;270;547;-1.0;85.0;70.0;192.0;123.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30308.2578125;10717.591796875;0.0;2043.21142578125;454.0;90994;;;Calculated values ==>;1550390497.859;348.96000000000004;292.26000000000005;285.46000000000004;285.36;284.66;278.56;274.38016830617;291.96000000000004;275.86;274.26000000000005;276.46000000000004;336.36;334.66;274.56;284.36;297.46000000000004;296.76000000000005;297.26000000000005;292.26000000000005;292.16;291.86;;318.56;275.76000000000005;241.49495122638035;263.82572766246335;274.38016830617;292.46000000000004;5470000.0;3600000.0;3640000.0;1350000.0;3650000.0;2700000.0;5470000.0;0.0;0.014166666666666666;0.011666666666666665;0.032;0.0205;0.0205;;10717.591796875;0.0;2043.21142578125;30308.2578125;509502.5399038325;415621.2991351717;230347.40146849275;230051.67385338433;228005.05918778564;430148.3826014536;457315.95501684735;449594.4067470239;472656.1521691498;519012.5616312772;517252.4010293745;449986.8462479572;462234.9329769243;464605.36442852597;464417.2445854314;429816.2767563059;415621.2991351717;457593.62407101324;457176.8914327451;;190664.19178205615;471972.7596631712;202518.65335597593;230347.40146849275;274.18589299966277;2005180.512706704;752845.2679444301;131871.56991233473;0.0;0;119;123;0;0;0;0;0;50;44;843508577979.5425;310241011504.9742;590711421874.5505;2882.550456228893;8622.531401830249;201.0955162994011;4650.0045442671735;1507714.5827736743;689116.9226273305;37125.04015779718;526125.2587015798;1.2817517544339236;0.11905261803538764
3842;2019-02-17 09:02:37.869;752;185;124;123;113;49;188;27;9;34;641;624;13;108;241;237;241;186;193;190;187;26;546;356;364;134;361;268;545;131.0;84.0;2.0;129.0;123.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30364.625;10716.826171875;0.0;2042.4938964843802;451.0;90995;;;Calculated values ==>;1550390557.869;348.36;291.66;285.56;285.46000000000004;284.46000000000004;278.06;273.955091788801;291.96000000000004;275.86;274.06;276.56;337.26;335.56;274.46000000000004;283.96000000000004;297.26000000000005;296.86;297.26000000000005;291.76000000000005;292.16;291.86;;318.26000000000005;275.76000000000005;241.2770596917726;263.56353331371673;273.955091788801;292.46000000000004;5460000.0;3560000.0;3640000.0;1340000.0;3610000.0;2680000.0;5450000.0;0.021833333333333333;0.014;0.0003333333333333333;0.021500000000000002;0.0205;0.042333333333333334;;10716.826171875;0.0;2042.4938964843802;30364.625;508849.1381064256;414305.8763482112;230691.2781651477;230394.1724348571;227469.67200034775;430412.23801567365;457315.95501684735;449697.6756173371;472884.4304738556;520108.298842206;518352.177201948;450218.68216352165;462056.94620167057;464927.5523835209;465133.64708331646;430078.15578139253;414661.7335165383;457593.62407101324;457176.8914327451;;189410.48811896544;472104.6820821746;201588.33689393188;215681.4934937726;273.80540262562033;2005686.2043312872;753023.9178641663;131905.62313127227;0.0;0;119;123;0;0;0;0;0;50;44;843727014379.5078;310321724954.96136;590872848774.5249;82.70311290780174;5816.10142154722;215.8299117079595;10223.305179416502;1507739.2973384876;689237.2646211629;37128.515115426446;526249.2236066321;1.2804710233811265;0.0576136603290422
3843;2019-02-17 09:03:37.860;744;183;125;124;114;46;188;24;8;33;648;630;11;105;239;238;241;185;193;190;186;24;543;355;364;132;360;263;543;300.0;83.0;511.0;231.0;123.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30319.060546875;10654.619140625;0.0;1998.29626464844;449.0;90996;;;Calculated values ==>;1550390617.86;347.56000000000006;291.46000000000004;285.66;285.56;284.56;277.76000000000005;273.8482719121499;291.96000000000004;275.56;273.96000000000004;276.46000000000004;337.96000000000004;336.16;274.26000000000005;283.66;297.06;296.96000000000004;297.26000000000005;291.66;292.16;291.76000000000005;;318.06;275.56;240.83765695389522;262.9017227912062;273.8482719121499;292.46000000000004;5430000.0;3550000.0;3640000.0;1320000.0;3600000.0;2630000.0;5430000.0;0.05;0.013833333333333333;0.08516666666666667;0.0385;0.0205;0.07050000000000001;;10654.619140625;0.0;1998.29626464844;30319.060546875;508125.6758431169;414398.0589551918;231037.3220971734;230738.80357558327;227801.2947891767;430477.46260093397;457315.95501684735;450473.22317971056;473048.1168422736;521239.9986405998;519388.0644777553;450858.94502381765;462453.8273681128;464811.3070167571;465409.2384259755;430855.21027563425;415102.836587369;457593.62407101324;457037.6738942946;;188574.69595719432;472173.3745042847;201515.82735389424;210100.091782791;273.77260698041164;2006191.825855707;753201.986527277;131939.29133159202;0.0;0;119;123;0;0;0;0;0;50;44;843945381619.2787;310401512984.8776;591032124879.3578;21202.871544498692;10420.315565290033;217.90783602100294;17409.099538861006;1507916.650520145;689372.54780039;37132.12905448154;526479.4591052036;3.892398937887817;0.22325331500661452
3844;2019-02-17 09:04:37.870;739;183;126;125;116;45;188;23;7;32;651;633;9;103;238;238;241;185;193;190;187;23;548;353;364;131;358;259;548;289.0;85.0;658.0;218.0;123.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30405.53125;10805.3466796875;0.0;1970.56677246094;448.0;90997;;;Calculated values ==>;1550390677.87;347.06000000000006;291.46000000000004;285.76000000000005;285.66;284.76000000000005;277.66;273.6339639331285;291.96000000000004;275.46000000000004;273.86;276.36;338.26;336.46000000000004;274.06;283.46000000000004;296.96000000000004;296.96000000000004;297.26000000000005;291.66;292.16;291.86;;317.96000000000004;275.46000000000004;240.61611355647437;262.3656120759269;273.6339639331285;292.46000000000004;5480000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2590000.0;5480000.0;0.04816666666666667;0.014166666666666666;0.10966666666666666;0.036333333333333336;0.0205;0.06866666666666667;;10805.3466796875;0.0;1970.56677246094;30405.53125;507057.29263801925;412314.6283600508;231215.83839973132;230917.70107062737;228273.34555521657;430607.02586249536;457315.95501684735;451061.0075656279;473081.36623795505;521874.16104503995;520027.7148532429;451315.625355274;462817.682310074;464972.5849072995;465698.93970120384;429552.9317465094;413071.18990964803;457593.62407101324;457176.8914327451;;188156.80290529504;472207.82270811964;201020.39615355703;210035.05488239066;273.5700180438115;2006697.9484603114;753380.8493812593;131972.3707025391;0.0;0;119;123;0;0;0;0;0;50;44;844163818019.244;310480426134.8651;591188750979.3329;27421.120384857106;9853.143164815776;233.49134268886922;16970.406109791005;1508321.9179861473;689541.5214473623;37135.89134124683;526766.0027348769;4.264130404937233;0.24898465861142552
3845;2019-02-17 09:05:37.850;739;185;127;126;118;46;188;23;10;31;651;634;10;103;238;239;241;187;193;190;187;23;549;353;364;131;358;256;550;327.0;83.0;492.0;193.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30575.794921875;10955.892578125;0.0;1941.3376464843802;450.0;90998;;;Calculated values ==>;1550390737.85;347.06000000000006;291.66;285.86;285.76000000000005;284.96000000000004;277.76000000000005;273.6339639331285;291.96000000000004;275.46000000000004;274.16;276.26000000000005;338.26;336.56;274.16;283.46000000000004;296.96000000000004;297.06;297.26000000000005;291.86;292.16;291.86;;318.16;275.46000000000004;240.61611355647437;261.9595390733887;273.6339639331285;292.46000000000004;5490000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2560000.0;5500000.0;0.0545;0.013833333333333333;0.082;0.03216666666666666;0.0205;0.075;;10955.892578125;0.0;1941.3376464843802;30575.794921875;506967.33677030756;412219.46467945963;231466.45240704165;231167.9233631617;228811.12109001927;430607.02586249536;457315.95501684735;451971.5073544868;472984.3684616349;522117.97679710464;520377.69329658826;451971.5073544868;463266.02548718906;464972.5849072995;465828.39991936815;429288.0966613179;412979.2520416587;457593.62407101324;457176.8914327451;;188992.59102226305;472207.82270811964;201035.76134162556;209353.48356617262;273.5760317062407;2007205.9567859992;753562.1325939118;132004.9590396395;0.0;0;119;123;0;0;0;0;0;50;44;844382145219.3135;310558999934.8901;591343199479.382;20576.73117305462;8722.701307288891;225.60568390528616;18586.755589992936;1508721.766755225;689696.2685517777;37139.71587453348;527062.2136459091;3.7303973734173534;0.1919031917705591
3846;2019-02-17 09:06:37.851;744;186;128;127;120;47;188;24;13;31;650;633;12;104;238;239;241;188;193;190;187;23;551;355;364;130;360;253;551;182.0;84.0;836.0;218.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30497.291015625;10964.3095703125;0.0;1929.5634765625;450.0;90999;;;Calculated values ==>;1550390797.851;347.56000000000006;291.76000000000005;285.96000000000004;285.86;285.16;277.86;273.8482719121499;291.96000000000004;275.56;274.46000000000004;276.26000000000005;338.16;336.46000000000004;274.36;283.56;296.96000000000004;297.06;297.26000000000005;291.96000000000004;292.16;291.86;;318.16;275.46000000000004;240.39332010688793;261.54996906429363;273.8482719121499;292.46000000000004;5510000.0;3550000.0;3640000.0;1300000.0;3600000.0;2530000.0;5510000.0;0.030333333333333334;0.014;0.13933333333333334;0.036333333333333336;0.0205;0.050833333333333335;;10964.3095703125;0.0;1929.5634765625;30497.291015625;507410.8055833027;412172.66196668637;231741.51620549758;231442.33245516315;229372.86392412297;430477.46260093397;457315.95501684735;452870.2099539165;473114.68441337737;522259.239756413;520522.30566330877;452745.49504557555;463828.4121818183;464680.0635916259;465539.2008351387;428753.86084684223;412934.04071806197;457593.62407101324;457176.8914327451;;188992.59102226305;472339.328242146;201572.99440175234;213739.31630949222;273.7949224475676;2007714.9076525923;753744.8039901266;132037.2170867126;0.0;0;119;123;0;0;0;0;0;50;44;844600548859.9175;310637301240.1066;591495902024.8043;35014.078700268205;9837.843462867639;221.47748180292373;12374.743402098688;1509185.0312263963;689850.9423364769;37143.44162968624;527320.2304384316;4.455460577142938;0.29610731354368747
3847;2019-02-17 09:07:37.841;751;188;128;127;121;48;188;24;15;31;647;631;13;105;238;239;241;190;193;190;187;23;552;356;364;130;361;250;552;398.0;86.0;680.0;206.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30567.033203125;11034.951171875;0.0;1904.20251464844;451.0;91000;;;Calculated values ==>;1550390857.841;348.26;291.96000000000004;285.96000000000004;285.86;285.26000000000005;277.96000000000004;273.955091788801;291.96000000000004;275.56;274.66;276.26000000000005;337.86;336.26000000000005;274.46000000000004;283.66;296.96000000000004;297.06;297.26000000000005;292.16;292.16;291.86;;318.26000000000005;275.46000000000004;240.39332010688793;261.13683023647616;273.955091788801;292.46000000000004;5520000.0;3560000.0;3640000.0;1300000.0;3610000.0;2500000.0;5520000.0;0.06633333333333333;0.014333333333333333;0.11333333333333333;0.034333333333333334;0.0205;0.08683333333333333;;11034.951171875;0.0;1904.20251464844;30567.033203125;508192.79230706114;412510.35525449144;231717.19955470308;231418.27721477897;229643.36046897282;430412.23801567365;457315.95501684735;453634.1848832843;473114.68441337737;522196.61172936804;520564.8057988535;453387.0441461236;464386.61779696186;464533.37255708285;465394.1846544878;428484.4108300413;413263.53111073095;457593.62407101324;457176.8914327451;;189410.48811896544;472339.328242146;201847.86366300628;208899.54948772548;273.9066311775359;2008223.6922096014;753928.1006084785;132069.15981196944;0.0;0;119;123;0;0;0;0;0;50;44;844818912459.9521;310715288240.119;591646776874.8282;28535.78307163151;9286.87361721713;218.16594264344798;21558.74919222587;1509714.5251442161;690010.2884167292;37147.104714274676;527602.9624135784;4.606141426837901;0.2367979745255494
3848;2019-02-17 09:08:37.851;758;188;128;127;121;49;188;24;13;31;644;628;12;106;239;239;241;190;193;190;187;24;548;359;364;125;364;247;549;401.0;84.0;856.0;155.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30480.916015625;10986.693359375;0.0;1895.57653808594;450.0;91001;;;Calculated values ==>;1550390917.851;348.96000000000004;291.96000000000004;285.96000000000004;285.86;285.26000000000005;278.06;274.27422755570615;291.96000000000004;275.56;274.46000000000004;276.26000000000005;337.56000000000006;335.96000000000004;274.36;283.76000000000005;297.06;297.06;297.26000000000005;292.16;292.16;291.86;;318.16;275.56;239.25999513918347;260.72004837742526;274.27422755570615;292.46000000000004;5480000.0;3590000.0;3640000.0;1250000.0;3640000.0;2470000.0;5490000.0;0.06683333333333333;0.014;0.14266666666666666;0.025833333333333333;0.0205;0.08733333333333333;;10986.693359375;0.0;1895.57653808594;30480.916015625;509414.5449946237;413764.2266525931;231790.3477494485;231490.63740778636;229711.25469212318;430214.79039162316;457315.95501684735;453899.64000490285;473763.129845022;522134.6739638682;520505.76499353175;453776.87665421545;464940.73440795136;464223.8542375998;464957.45143190527;429552.9317465094;414485.982530214;457593.62407101324;457176.8914327451;;188992.59102226305;473089.87314066343;202684.1755013982;209516.34952145576;274.2455584329998;2008732.5099084952;754111.6448984939;132100.82991487478;0.0;0;119;123;0;0;0;0;0;50;44;845037348859.9175;310791800990.1069;591795901724.8046;35840.072935833334;6985.480522347684;210.93728902813535;21629.0206602526;1510251.080021771;690145.9139683625;37150.68117051475;527962.9204786388;5.019729591304958;0.24841733375879518
3849;2019-02-17 09:09:37.852;767;188;128;127;122;51;188;25;13;32;642;626;11;99;240;239;241;189;193;190;187;25;551;358;364;126;363;247;552;174.0;109.0;746.0;116.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29878.12890625;11044.8525390625;0.0;1119.97290039062;454.0;91002;;;Calculated values ==>;1550390977.852;349.86;291.96000000000004;285.96000000000004;285.86;285.36;278.26000000000005;274.1680685717883;291.96000000000004;275.66;274.46000000000004;276.36;337.36;335.76000000000005;274.26000000000005;283.06;297.16;297.06;297.26000000000005;292.06;292.16;291.86;;318.56;275.66;239.4893008659735;260.72004837742526;274.1680685717883;292.46000000000004;5510000.0;3579999.9999999995;3640000.0;1260000.0;3629999.9999999995;2470000.0;5520000.0;0.029;0.018166666666666668;0.12433333333333334;0.01933333333333333;0.020666666666666667;0.049666666666666665;;11044.8525390625;0.0;1119.97290039062;29878.12890625;510263.4942039176;412510.35525449144;231717.19955470308;231418.27721477897;229937.02860350022;430280.9020939914;457315.95501684735;453899.64000490285;473730.12397807144;521931.166437315;520302.01186505717;453654.0122306021;464132.00638413656;464503.06872351485;465103.311480244;428753.86084684223;412889.33823237545;457593.62407101324;457176.8914327451;;190664.19178205615;473055.95023356355;202420.9362687166;214611.32770315395;274.1387458805557;2009235.510332104;754295.2441740293;132125.9599123247;0.0;0;119;123;0;0;0;0;0;50;44;845255752499.6537;310867102245.0159;591944104194.6255;31267.185497865823;5232.276936653708;288.20549416281324;12047.422998569693;1510810.316495162;690247.7303106419;37154.84076302837;528243.5621860739;4.014450611750617;0.23043917817519732
3850;2019-02-17 09:10:40.852;774;189;128;128;121;51;188;25;14;33;642;623;12;73;240;239;241;190;193;190;187;25;551;358;364;130;363;248;552;245.0;109.0;840.0;85.0;123.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29455.1875;10650.732421875;0.0;1110.91809082031;458.0;91003;;;Calculated values ==>;1550391040.852;350.56000000000006;292.06;285.96000000000004;285.96000000000004;285.26000000000005;278.26000000000005;274.1680685717883;291.96000000000004;275.66;274.56;276.46000000000004;337.36;335.46000000000004;274.36;280.46000000000004;297.16;297.06;297.26000000000005;292.16;292.16;291.86;;318.96000000000004;275.66;240.39332010688793;260.85938512811435;274.1680685717883;292.46000000000004;5510000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2480000.0;5520000.0;0.04083333333333334;0.018166666666666668;0.14;0.014166666666666666;0.0205;0.06133333333333334;;10650.732421875;0.0;1110.91809082031;29455.1875;511126.7874632767;412889.33823237545;231717.19955470308;231717.19955470308;229643.36046897282;430280.9020939914;457315.95501684735;453852.2195597051;473308.3704715943;521849.79102316726;519913.645244109;453606.15736122546;460945.9798303955;464503.06872351485;465103.311480244;428753.86084684223;413263.53111073095;457593.62407101324;457176.8914327451;;192335.8262164488;472533.2602288536;202440.11147631062;212225.65993729504;274.1461958318712;2009754.6768506588;754485.0805424375;132145.4802084978;0.0;0;119;123;0;0;0;0;0;50;44;845485072499.6537;310947742245.0159;592100029194.6255;35197.69513167523;3826.3196073276927;281.4076568726882;15023.675531720937;1511391.8842006705;690326.9930304018;37159.82487809993;528480.4342982139;4.61917295272077;0.23663857301911276
3851;2019-02-17 09:11:37.842;777;188;129;128;122;51;188;25;15;33;643;621;13;66;240;239;241;189;193;190;187;26;551;358;364;132;363;251;551;192.0;85.0;746.0;99.0;123.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29340.685546875;10670.1669921875;0.0;1115.40844726562;460.0;91004;;;Calculated values ==>;1550391097.842;350.86;291.96000000000004;286.06;285.96000000000004;285.36;278.26000000000005;274.1680685717883;291.96000000000004;275.66;274.66;276.46000000000004;337.46000000000004;335.26000000000005;274.46000000000004;279.76000000000005;297.16;297.06;297.26000000000005;292.06;292.16;291.86;;319.16;275.76000000000005;240.83765695389522;261.27494424493943;274.1680685717883;292.46000000000004;5510000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2510000.0;5510000.0;0.032;0.014166666666666666;0.12433333333333334;0.0165;0.0205;0.052500000000000005;;10670.1669921875;0.0;1115.40844726562;29340.685546875;511496.0934422399;412934.04071806197;232041.62707460328;231741.51620549758;229959.83920546612;430280.9020939914;457315.95501684735;453463.03147977614;473048.1168422736;521707.38774931344;519460.90140121273;453215.2420408981;459651.56640060747;464503.06872351485;465103.311480244;428753.86084684223;413307.47646805906;457593.62407101324;457176.8914327451;;193171.6564234249;472367.87413283327;202431.48170050426;213993.53846562863;274.14284310655387;2010220.0625180898;754653.8413838001;132163.10220147372;0.0;0;119;123;0;0;0;0;0;50;44;845692516099.6884;311022399145.02844;592242219244.6493;31211.58935588947;4453.950475133429;218.82377869942826;12767.126030773616;1511917.532134501;690392.5336681905;37163.78434886632;528700.4062122849;4.128053813785905;0.22525898055707153
3852;2019-02-17 09:12:37.853;776;188;129;128;121;51;188;25;15;34;642;620;13;63;240;240;241;190;193;190;187;26;552;357;364;133;362;252;552;269.0;108.0;817.0;68.0;123.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29293.189453125;10509.6357421875;0.0;1114.51403808594;460.0;91005;;;Calculated values ==>;1550391157.853;350.76;291.96000000000004;286.06;285.96000000000004;285.26000000000005;278.26000000000005;274.0616903277293;291.96000000000004;275.66;274.66;276.56;337.36;335.16;274.46000000000004;279.46000000000004;297.16;297.16;297.26000000000005;292.16;292.16;291.86;;319.16;275.76000000000005;241.05796691057077;261.41265627149306;274.0616903277293;292.46000000000004;5520000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2520000.0;5520000.0;0.04483333333333333;0.018000000000000002;0.13616666666666666;0.011333333333333334;0.0205;0.06533333333333333;;10509.6357421875;0.0;1114.51403808594;29293.189453125;511286.5569996102;412510.35525449144;232017.04459964583;231717.19955470308;229643.36046897282;430346.717906069;457315.95501684735;453291.40869393514;473014.93639070686;521523.78065278876;519275.59068751533;453042.96525599563;459136.37690239534;464649.81302044657;465379.25235888857;428484.4108300413;413263.53111073095;457593.62407101324;457176.8914327451;;193171.6564234249;472236.3865531139;202188.6065019825;211548.03988466767;274.0438470627693;2010708.767721953;754830.3720977106;132181.68829565227;0.0;0;119;123;0;0;0;0;0;50;44;845910956139.3898;311101913719.9198;592393146909.443;34191.83156513755;3060.541507246156;273.97583494758584;16047.75163447439;1512462.6605633243;690455.1659150986;37167.891765196066;528940.5742152302;4.608861856952556;0.2205107225045357
3853;2019-02-17 09:13:37.873;772;188;130;129;121;50;188;25;15;34;639;617;13;62;240;240;241;190;193;190;187;26;547;359;364;133;363;251;548;-2.0;108.0;673.0;92.0;123.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28883.3125;10050.0986328125;0.0;1110.22607421875;460.0;91006;;;Calculated values ==>;1550391217.873;350.36;291.96000000000004;286.16;286.06;285.26000000000005;278.16;274.27422755570615;291.96000000000004;275.66;274.66;276.56;337.06;334.86;274.46000000000004;279.36;297.16;297.16;297.26000000000005;292.16;292.16;291.86;;319.16;275.76000000000005;241.05796691057077;261.27494424493943;274.27422755570615;292.46000000000004;5470000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2510000.0;5480000.0;0.0;0.018000000000000002;0.11216666666666668;0.015333333333333334;0.0205;0.0205;;10050.0986328125;0.0;1110.22607421875;28883.3125;511227.2662187229;414171.1577566021;232417.65093918797;232115.7794573542;229734.0025874577;430214.79039162316;457315.95501684735;453463.03147977614;473014.93639070686;521299.2282325979;519052.0138472603;453215.2420408981;459174.48084787815;464503.06872351485;465088.32681886124;429816.2767563059;414883.2198629546;457593.62407101324;457176.8914327451;;193171.6564234249;472236.3865531139;202664.45163650217;232417.65093918797;274.2379049038354;2011193.733506136;755001.7603278211;132200.2339764159;0.0;0;119;123;0;0;0;0;0;50;44;846129428939.3203;311181740319.8944;592544097209.395;28131.2407057539;4133.436335388046;268.7950240803237;4607.564430117921;1512982.1926183952;690515.1357137066;37172.41636338336;529112.7592249251;3.3279530363431555;0.23001914785215077
