;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3854;2019-02-17 09:14:37.863;768;187;130;129;122;50;188;25;14;34;636;614;12;64;240;240;241;188;193;190;187;25;548;357;364;134;362;251;549;324.0;86.0;590.0;56.0;123.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28428.638671875;9743.2578125;0.0;1101.33825683594;461.0;91007;;;Calculated values ==>;1550391277.863;349.96000000000004;291.86;286.16;286.06;285.36;278.16;274.0616903277293;291.96000000000004;275.66;274.56;276.56;336.76000000000005;334.56;274.36;279.56;297.16;297.16;297.26000000000005;291.96000000000004;292.16;291.86;;319.26000000000005;275.66;241.2770596917726;261.27494424493943;274.0616903277293;292.46000000000004;5480000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2510000.0;5490000.0;0.054000000000000006;0.014333333333333333;0.09833333333333334;0.009333333333333334;0.0205;0.07450000000000001;;9743.2578125;0.0;1101.33825683594;28428.638671875;510648.3639169175;413396.8702782222;232392.59126218566;232090.99414364924;230005.63749457302;430346.717906069;457315.95501684735;453339.18957366527;472884.4304738556;520993.0250220552;518745.25673860044;453091.18828355055;459413.1853069431;464649.81302044657;465379.25235888857;429552.9317465094;413764.2266525931;457593.62407101324;457176.8914327451;;193589.57483703562;472007.13841251616;202183.8351331137;210496.3116518516;274.0419909727174;2011671.2534993787;755166.6774741188;132218.6606075605;0.0;0;119;123;0;0;0;0;0;50;44;846347792539.355;311261826969.90717;592694672109.419;24696.94318665424;2518.350830607756;226.3047730127999;18377.703193676567;1513422.3541117576;690570.5580348388;37176.541507387854;529304.2711978377;4.225081477539723;0.16141306885627837
3855;2019-02-17 09:15:37.874;764;186;130;129;121;49;188;24;13;34;632;611;12;67;240;241;241;188;193;190;187;25;547;356;364;134;361;251;548;250.0;87.0;615.0;0.0;123.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28178.2890625;9288.263671875;0.0;1101.81323242188;462.0;91008;;;Calculated values ==>;1550391337.874;349.56000000000006;291.76000000000005;286.16;286.06;285.26000000000005;278.06;273.955091788801;291.96000000000004;275.56;274.46000000000004;276.56;336.36;334.26000000000005;274.36;279.86;297.16;297.26000000000005;297.26000000000005;291.96000000000004;292.16;291.86;;319.36;275.66;241.2770596917726;261.27494424493943;273.955091788801;292.46000000000004;5470000.0;3560000.0;3640000.0;1340000.0;3610000.0;2510000.0;5480000.0;0.041666666666666664;0.0145;0.10250000000000001;0.0;0.0205;0.06216666666666666;;9288.263671875;0.0;1101.81323242188;28178.2890625;510242.798768698;413442.3132566535;232417.65093918797;232115.7794573542;229734.0025874577;430412.23801567365;457315.95501684735;453215.2420408981;472884.4304738556;520584.6409444852;518438.42018710036;453091.18828355055;459770.6367086053;464796.26975366054;465654.29947270127;429816.2767563059;414171.1577566021;457593.62407101324;457176.8914327451;;194007.49548133422;472007.13841251616;201972.2588119733;212011.89214078675;273.955091788801;2012143.064381201;755325.3025628376;132237.02356927807;0.0;0;119;123;0;0;0;0;0;50;44;846566232579.9243;311342241710.11676;592845299719.8115;25752.405780964797;0.0;226.85422549570492;15241.090789316742;1513842.8424296447;690591.5481392957;37180.31852471152;529584.4791771392;3.9672806251058947;0.14253943193491078
3856;2019-02-17 09:16:37.844;761;185;131;130;122;49;188;24;12;34;628;608;11;69;239;241;241;187;193;190;187;25;550;355;364;134;360;256;551;216.0;85.0;1009.0;49.0;123.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28678.896484375;9792.1572265625;0.0;1135.21862792969;463.0;91009;;;Calculated values ==>;1550391397.844;349.26;291.66;286.26000000000005;286.16;285.36;278.06;273.8482719121499;291.96000000000004;275.56;274.36;276.56;335.96000000000004;333.96000000000004;274.26000000000005;280.06;297.06;297.26000000000005;297.26000000000005;291.86;292.16;291.86;;319.46000000000004;275.66;241.2770596917726;261.9595390733887;273.8482719121499;292.46000000000004;5500000.0;3550000.0;3640000.0;1340000.0;3600000.0;2560000.0;5510000.0;0.036000000000000004;0.014166666666666666;0.16816666666666666;0.008166666666666666;0.0205;0.05650000000000001;;9792.1572265625;0.0;1135.21862792969;28678.896484375;509609.60437499813;411784.30806472205;232644.68827507718;232342.67949808593;229959.83920546612;430477.46260093397;457315.95501684735;452223.3063917059;472884.4304738556;519762.88512905827;517711.16817051976;452097.464469165;459225.3714847214;464811.3070167571;465798.81223944406;429021.7478018195;412555.8353376608;457593.62407101324;457176.8914327451;;194425.4183739577;472007.13841251616;201676.00615774948;212912.43064279755;273.8351130508144;2012616.6373560445;755484.2265686466;132255.65618049048;0.0;0;119;123;0;0;0;0;0;50;44;846784523380.0284;311422601510.1551;592997323669.884;42133.704322677;2207.7042467472606;233.2670932422486;13800.942034632038;1514408.2771553192;690609.9364759263;37184.150951864;529826.3751089841;5.342144214184838;0.2776902082700408
3857;2019-02-17 09:17:37.864;757;188;131;131;124;49;188;24;8;33;629;607;9;66;239;242;241;190;193;190;187;24;556;356;364;134;360;258;556;253.0;86.0;991.0;61.0;123.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;29104.388671875;10302.8349609375;0.0;1144.94653320312;462.0;91010;;;Calculated values ==>;1550391457.864;348.86;291.96000000000004;286.26000000000005;286.26000000000005;285.56;278.06;273.955091788801;291.96000000000004;275.56;273.96000000000004;276.46000000000004;336.06;333.86;274.06;279.76000000000005;297.06;297.36;297.26000000000005;292.16;292.16;291.86;;319.36;275.56;241.2770596917726;262.23063862743834;273.955091788801;292.46000000000004;5560000.0;3560000.0;3640000.0;1340000.0;3600000.0;2580000.0;5560000.0;0.042166666666666665;0.014333333333333333;0.16516666666666666;0.010166666666666666;0.0205;0.06266666666666666;;10302.8349609375;0.0;1144.94653320312;29104.388671875;508584.1581041413;410752.57778573356;232519.741032985;232519.741032985;230434.3282299751;430412.23801567365;457315.95501684735;451365.84958602267;472787.01963726926;519699.84668821876;517439.8113888629;451492.7415474736;458546.97807344905;464811.3070167571;465784.1997128528;427390.4568595802;411554.17536023696;457593.62407101324;457176.8914327451;;194007.49548133422;471909.57779161324;201931.24428891964;211937.587638707;273.9391180536418;2013098.325241319;755651.7406562453;132274.66389061933;0.0;0;119;123;0;0;0;0;0;50;44;847002996179.959;311503028310.1295;593151575069.835;41198.28230823818;2744.779723944051;226.98670149058623;15368.329704426387;1515102.9418547633;690651.2209325689;37187.987678634985;530069.5333991537;5.200866077726331;0.2639418499071288
3858;2019-02-17 09:18:37.885;753;191;132;131;125;50;188;25;6;33;632;609;7;59;239;242;241;193;193;190;187;24;556;359;364;133;364;261;556;417.0;84.0;1206.0;117.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29865.408203125;11007.8427734375;0.0;1156.96447753906;461.0;91011;;;Calculated values ==>;1550391517.885;348.46000000000004;292.26000000000005;286.36;286.26000000000005;285.66;278.16;274.27422755570615;291.96000000000004;275.66;273.76000000000005;276.46000000000004;336.36;334.06;273.86;279.06;297.06;297.36;297.26000000000005;292.46000000000004;292.16;291.86;;319.26000000000005;275.56;241.05796691057077;262.63441904999945;274.27422755570615;292.46000000000004;5560000.0;3590000.0;3640000.0;1330000.0;3640000.0;2610000.0;5560000.0;0.06949999999999999;0.014;0.201;0.0195;0.0205;0.09;;11007.8427734375;0.0;1156.96447753906;29865.408203125;508085.9619366615;411946.55931517074;232821.33623767327;232519.741032985;230729.5810182014;430214.79039162316;457315.95501684735;450575.5472585713;472917.67418972735;519759.6240609642;517392.466099215;450703.76831585314;457212.9489298796;464223.8542375998;465349.75327765616;427390.4568595802;412715.6717894541;457593.62407101324;457176.8914327451;;193589.57483703562;472041.5853210863;202699.17173552868;209560.33142768382;274.2513768204257;2013589.9122097683;755829.3917932374;132293.85319625336;0.0;0;119;123;0;0;0;0;0;50;44;847221472619.6257;311583156345.0073;593307329564.5974;49823.15148013157;5252.177064918374;205.44699098176486;22285.490400455514;1515861.7192810243;690717.8855634984;37191.59255399836;530383.4250565242;6.376284008138345;0.31968311633438107
3859;2019-02-17 09:19:37.875;748;192;131;130;126;51;188;27;10;33;636;611;9;54;240;241;241;194;193;191;187;26;555;360;364;133;365;262;555;362.0;80.0;837.0;57.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29865.94921875;10967.421875;0.0;1168.07604980469;457.0;91012;;;Calculated values ==>;1550391577.875;347.96000000000004;292.36;286.26000000000005;286.16;285.76000000000005;278.26000000000005;274.38016830617;291.96000000000004;275.86;274.16;276.46000000000004;336.76000000000005;334.26000000000005;274.06;278.56;297.16;297.26000000000005;297.26000000000005;292.56;292.26000000000005;291.86;;318.86;275.76000000000005;241.05796691057077;262.7682575881327;274.38016830617;292.46000000000004;5550000.0;3600000.0;3640000.0;1330000.0;3650000.0;2620000.0;5550000.0;0.060333333333333336;0.013333333333333334;0.13949999999999999;0.0095;0.0205;0.08083333333333334;;10967.421875;0.0;1168.07604980469;29865.94921875;507551.5502438919;412758.3114497388;232544.5928384478;232243.67601103132;231049.24693110693;430148.3826014536;457315.95501684735;450909.3518193919;472917.67418972735;520088.2761028318;517514.21450033557;450781.1447805721;456435.4872589836;464208.71106282185;465073.4646152595;427666.4225554411;413506.49496626557;457732.2313946309;457176.8914327451;;191917.91438739494;472236.3865531139;202988.54176956494;210484.20008187956;274.368192794211;2014087.5905614777;756012.4884774693;132313.22530476135;0.0;0;119;123;0;0;0;0;0;50;44;847439836219.6604;311662943045.02;593464203414.6223;34584.95300195085;2557.854525443715;188.79903452234032;19940.992550861632;1516565.0029183417;690782.9583128289;37194.87738998082;530735.2537666148;4.7194272099634755;0.19948105383174955
3860;2019-02-17 09:20:37.865;743;191;130;130;124;51;188;27;11;34;640;614;11;51;241;241;242;192;193;191;187;27;551;360;364;134;365;262;551;225.0;83.0;640.0;57.0;123.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29811.36328125;10863.701171875;0.0;1165.59497070312;454.0;91013;;;Calculated values ==>;1550391637.865;347.46000000000004;292.26000000000005;286.16;286.16;285.56;278.26000000000005;274.38016830617;291.96000000000004;275.86;274.26000000000005;276.56;337.16;334.56;274.26000000000005;278.26000000000005;297.26000000000005;297.26000000000005;297.36;292.36;292.26000000000005;291.86;;318.56;275.86;241.2770596917726;262.7682575881327;274.38016830617;292.46000000000004;5510000.0;3600000.0;3640000.0;1340000.0;3650000.0;2620000.0;5510000.0;0.0375;0.013833333333333333;0.10666666666666667;0.0095;0.0205;0.057999999999999996;;10863.701171875;0.0;1165.59497070312;29811.36328125;507286.19390083087;414040.76927589084;232342.67949808593;232342.67949808593;230550.20476347918;430148.3826014536;457315.95501684735;451037.43277295196;472884.4304738556;520499.5725962079;517823.4274960968;451037.43277295196;456065.2967693373;464341.04294382274;465073.4646152595;429002.2428401299;414400.9631372732;457732.2313946309;457176.8914327451;;190664.19178205615;472202.2088784924;202977.28368861324;213356.43220747862;274.3638316242729;2014584.8186139006;756194.3841818846;132332.6693220589;0.0;0;119;123;0;0;0;0;0;50;44;847658199819.6951;311743029695.0328;593621377214.6473;26459.7492356628;2557.636789303852;201.9843692228506;14141.586635065454;1517073.623986094;690825.5803022762;37198.133375591155;531019.2279229605;3.604612981118431;0.1642768506210292
3861;2019-02-17 09:21:37.836;737;188;131;130;122;51;188;26;-3;34;641;616;3;49;241;241;242;189;193;191;187;27;548;359;364;134;364;260;548;152.0;86.0;640.0;56.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29670.859375;10826.32421875;0.0;1150.62939453125;451.0;91014;;;Calculated values ==>;1550391697.836;346.86;291.96000000000004;286.26000000000005;286.16;285.36;278.26000000000005;274.27422755570615;291.96000000000004;275.76000000000005;272.86;276.56;337.26;334.76000000000005;273.46000000000004;278.06;297.26000000000005;297.26000000000005;297.36;292.06;292.26000000000005;291.86;;318.26000000000005;275.86;241.2770596917726;262.5002047102346;274.27422755570615;292.46000000000004;5480000.0;3590000.0;3640000.0;1340000.0;3640000.0;2600000.0;5480000.0;0.025333333333333333;0.014333333333333333;0.10666666666666667;0.009333333333333334;0.020666666666666667;0.046;;10826.32421875;0.0;1150.62939453125;29670.859375;506808.1349954103;414171.1577566021;232720.49295472782;232417.65093918797;230028.62576736129;430214.79039162316;457315.95501684735;449598.35616603773;472884.4304738556;520766.64816132694;518197.3341586838;450370.4746690175;456148.38543321594;464488.10253275675;465219.0939126357;429796.7758143767;414529.21004869137;457732.2313946309;457176.8914327451;;189410.48811896544;472202.2088784924;202713.02878994943;216194.64312484988;274.2567527102638;2015080.2642211656;756375.0470307387;132351.96186251804;0.0;0;119;123;0;0;0;0;0;50;44;847876494259.5354;311823390834.974;593777901524.5328;26334.434920116088;2515.232347493068;218.8351093081566;11085.18342216318;1517513.3628771622;690867.833779329;37201.638509609;531229.3493987932;3.3525792196902264;0.16938776362799277
3862;2019-02-17 09:22:37.876;731;187;131;130;121;48;188;26;-9;35;640;615;-9;46;240;241;242;189;193;191;187;27;550;357;364;134;362;257;550;183.0;83.0;568.0;-1.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29753.287109375;10913.9013671875;0.0;1133.96228027344;449.0;91015;;;Calculated values ==>;1550391757.876;346.26;291.86;286.26000000000005;286.16;285.26000000000005;277.96000000000004;274.0616903277293;291.96000000000004;275.76000000000005;272.26000000000005;276.66;337.16;334.66;272.26000000000005;277.76000000000005;297.16;297.26000000000005;297.36;292.06;292.26000000000005;291.86;;318.06;275.86;241.2770596917726;262.0952818180154;274.0616903277293;292.46000000000004;5500000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2570000.0;5500000.0;0.030500000000000003;0.013833333333333333;0.09466666666666666;0.0;0.0205;0.051000000000000004;;10913.9013671875;0.0;1133.96228027344;29753.287109375;505877.8222709804;412979.2520416587;232669.8860504643;232367.60090600746;229688.5652307168;430346.717906069;457315.95501684735;449372.85290695494;472981.82504853373;520910.21586292965;518345.9615119074;449372.85290695494;456273.6486729509;464649.81302044657;465509.5098274704;429268.59190023836;413720.03103230504;457732.2313946309;457176.8914327451;;188574.69595719432;472202.2088784924;202234.48292222194;214468.32143455464;274.0616903277293;2015575.795575701;756556.336356204;132371.0128186386;0.0;0;119;123;0;0;0;0;0;50;44;848095039859.3965;311903844434.92285;593933104924.4342;23395.765691888057;0.0;215.0884253397443;12378.137069907714;1517928.0574942243;690888.8080223912;37205.25694974841;531425.0074212167;2.9871678697758264;0.11440647320487377
3863;2019-02-17 09:23:37.876;729;187;132;130;121;47;188;26;-12;35;636;613;-12;40;239;242;242;188;193;191;187;26;546;357;364;134;362;253;547;275.0;108.0;698.0;99.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29776.7265625;10868.05078125;0.0;1112.3525390625;449.0;91016;;;Calculated values ==>;1550391817.876;346.06000000000006;291.86;286.36;286.16;285.26000000000005;277.86;274.0616903277293;291.96000000000004;275.76000000000005;271.96000000000004;276.66;336.76000000000005;334.46000000000004;271.96000000000004;277.16;297.06;297.36;297.36;291.96000000000004;292.26000000000005;291.86;;318.06;275.76000000000005;241.2770596917726;261.54996906429363;274.0616903277293;292.46000000000004;5460000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2530000.0;5470000.0;0.04583333333333333;0.018000000000000002;0.11633333333333334;0.0165;0.0205;0.06633333333333333;;10868.05078125;0.0;1112.3525390625;29776.7265625;505991.2902601481;414215.5863340789;233050.0164253445;232442.78031288268;229756.80920477465;430346.717906069;457315.95501684735;449717.86729374784;472981.82504853373;520828.9948754517;518475.7365192694;449717.86729374784;456198.1679234473;464518.1588243853;465639.66166502296;430319.0964458635;414572.912758482;457732.2313946309;457176.8914327451;;188574.69595719432;472104.6820821746;202153.47811469436;211701.90578356365;274.03018057431996;2016071.8790229666;756737.8526241076;132389.73210879974;0.0;0;119;123;0;0;0;0;0;50;44;848313439859.3965;311984244434.92285;594086104924.4342;28799.99060782989;4454.194865463424;283.43130637286714;16283.174048062368;1518363.0221300554;690925.9263129367;37209.41128084601;531663.8516805331;4.158523673677875;0.20083651615483517
3864;2019-02-17 09:24:37.867;729;186;133;132;123;46;188;25;-10;34;630;609;-10;37;239;242;242;187;193;191;187;25;549;355;364;134;360;250;550;206.0;111.0;761.0;22.0;123.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29472.51953125;10650.2158203125;0.0;1095.81188964844;449.0;91017;;;Calculated values ==>;1550391877.867;346.06000000000006;291.76000000000005;286.46000000000004;286.36;285.46000000000004;277.76000000000005;273.8482719121499;291.96000000000004;275.66;272.16;276.56;336.16;334.06;272.16;276.86;297.06;297.36;297.36;291.86;292.26000000000005;291.86;;318.06;275.66;241.2770596917726;261.13683023647616;273.8482719121499;292.46000000000004;5490000.0;3550000.0;3640000.0;1340000.0;3600000.0;2500000.0;5500000.0;0.034333333333333334;0.018500000000000003;0.12683333333333333;0.0036666666666666666;0.0205;0.05483333333333333;;10650.2158203125;0.0;1095.81188964844;29472.51953125;505718.490295327;412601.8314242595;233277.4010639255;232973.14753796702;230277.70356738323;430477.46260093397;457315.95501684735;450513.56302771467;472884.4304738556;520462.75024501275;518317.6456360468;450513.56302771467;456326.36211181415;464811.3070167571;465928.4623088799;429533.42834022286;412979.2520416587;457732.2313946309;457176.8914327451;;188574.69595719432;472007.13841251616;201690.2330687543;213499.41745600678;273.84066167425397;2016565.5486803008;756917.1446151452;132408.1307188873;0.0;0;119;123;0;0;0;0;0;50;44;848531807100.0352;312064632375.15796;594236982289.8755;31559.092349794802;991.16198626046;306.2522615234374;13361.648156391151;1518865.939040653;690971.2974801377;37214.3245734884;531910.854810265;3.934790202714714;0.17852917643711094
3865;2019-02-17 09:25:37.867;730;186;133;132;124;46;188;24;-5;34;623;603;-6;40;239;242;242;187;193;191;187;25;547;355;364;132;360;249;547;231.0;84.0;687.0;34.0;123.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28857.8046875;9934.82421875;0.0;1100.5517578125;451.0;91018;;;Calculated values ==>;1550391937.867;346.16;291.76000000000005;286.46000000000004;286.36;285.56;277.76000000000005;273.8482719121499;291.96000000000004;275.56;272.66;276.56;335.46000000000004;333.46000000000004;272.56;277.16;297.06;297.36;297.36;291.86;292.26000000000005;291.86;;318.26000000000005;275.66;240.83765695389522;260.9983114674233;273.8482719121499;292.46000000000004;5470000.0;3550000.0;3640000.0;1320000.0;3600000.0;2490000.0;5470000.0;0.0385;0.014;0.1145;0.005666666666666667;0.0205;0.059;;9934.82421875;0.0;1100.5517578125;28857.8046875;506025.32329595776;413854.0851824992;233355.13711966088;233050.0164253445;230644.0049296121;430477.46260093397;457315.95501684735;451320.7254031592;473145.2311080622;519830.9148137722;517788.25536325516;451195.3582638451;456853.0075971153;464811.3070167571;465928.4623088799;430058.6583684265;414215.5863340789;457732.2313946309;457176.8914327451;;189410.48811896544;472270.6324499597;201678.5124937479;212684.79732139566;273.8360905811586;2017051.634715457;757088.6866154707;132426.4337492828;0.0;0;119;123;0;0;0;0;0;50;44;848750207100.0352;312144432375.15796;594386682289.8755;28584.0333781276;1533.3553464185334;221.80300848086597;14425.033552569615;1519367.1317550524;690992.3351245767;37218.725034071766;532142.410491173;4.056429557150493;0.1768500038124864
3866;2019-02-17 09:26:37.868;731;185;133;132;125;47;188;25;0;33;620;600;-1;43;239;243;242;186;193;191;187;25;546;356;364;127;361;249;547;172.0;85.0;696.0;57.0;123.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28195.380859375;9365.5712890625;0.0;1125.82543945312;452.0;91019;;;Calculated values ==>;1550391997.868;346.26;291.66;286.46000000000004;286.36;285.66;277.86;273.955091788801;291.96000000000004;275.66;273.16;276.46000000000004;335.16;333.16;273.06;277.46000000000004;297.06;297.46000000000004;297.36;291.76000000000005;292.26000000000005;291.86;;318.36;275.66;239.71726792356844;260.9983114674233;273.955091788801;292.46000000000004;5460000.0;3560000.0;3640000.0;1270000.0;3610000.0;2490000.0;5470000.0;0.028666666666666667;0.014166666666666666;0.116;0.0095;0.0205;0.049166666666666664;;9365.5712890625;0.0;1125.82543945312;28195.380859375;506240.8400944574;413488.24991588667;233355.13711966088;233050.0164253445;230941.49742779337;430412.23801567365;457315.95501684735;451945.8565117083;473697.1866146107;519524.73402930726;517481.5531998832;451821.05537644227;457214.88426619134;464664.8766729168;465913.9958927326;430319.0964458635;413854.0851824992;457732.2313946309;457176.8914327451;;189828.38726562503;472925.59586621344;201924.71213882882;215029.60119863338;273.93657361775456;2017527.085851827;757249.5259251186;132444.98720178998;0.0;0;119;123;0;0;0;0;0;50;44;848968610739.7714;312222133670.0641;594536084779.6951;29002.45274725402;2574.5083954101538;233.25432623099402;11905.575103177158;1519847.027136974;691026.5678929206;37222.51724172552;532361.8358867349;4.166822750421095;0.21053894946340318
3867;2019-02-17 09:27:37.878;732;185;133;132;126;47;189;24;4;33;624;601;3;46;239;243;242;187;193;191;187;25;547;356;364;124;361;248;548;-2.0;83.0;322.0;102.0;123.0;0;89;64;1;0;0;0;0;0;0;1;0;0;0;0;27607.52734375;8785.0029296875;0.0;1061.87756347656;454.0;91020;;;Calculated values ==>;1550392057.878;346.36;291.66;286.46000000000004;286.36;285.76000000000005;277.86;273.955091788801;292.06;275.56;273.56;276.46000000000004;335.56;333.26000000000005;273.46000000000004;277.76000000000005;297.06;297.46000000000004;297.36;291.86;292.26000000000005;291.86;;318.56;275.66;239.02933182858504;260.85938512811435;273.955091788801;292.46000000000004;5470000.0;3560000.0;3640000.0;1240000.0;3610000.0;2480000.0;5480000.0;0.0;0.013833333333333333;0.05366666666666667;0.017;0.0205;0.0205;;8785.0029296875;0.0;1061.87756347656;27607.52734375;506274.9800553431;413071.18990964803;233329.15122289144;233024.3210620819;231215.83839973132;430412.23801567365;457454.86558595806;452617.76283698546;474084.14901256585;520015.6192628806;517668.0867791662;452493.7374024726;457736.96880525927;464664.8766729168;465913.9958927326;430058.6583684265;413808.91226698237;457732.2313946309;457176.8914327451;;190664.19178205615;473316.0287508816;201787.47516411528;233329.15122289144;273.8830916472159;2017992.1875908182;757400.8059193817;132463.22109862123;0.0;0;119;123;0;0;0;0;0;50;44;849187047139.7367;312297446220.0521;594685209629.6714;13461.225438444033;4615.985410975029;224.78815440331033;4588.878674302;1520200.9500991295;691086.4986614279;37226.33489856698;532499.3125771557;2.324683202361983;0.16345747393152246
3868;2019-02-17 09:28:37.868;731;185;133;132;125;48;189;25;9;33;630;603;7;46;239;243;242;187;193;191;187;25;545;357;364;125;362;249;546;436.0;83.0;333.0;120.0;123.0;0;65;56;1;0;0;0;0;0;0;1;0;0;0;0;26953.044921875;8332.1728515625;0.0;939.79541015625;455.0;91021;;;Calculated values ==>;1550392117.868;346.26;291.66;286.46000000000004;286.36;285.66;277.96000000000004;274.0616903277293;292.06;275.66;274.06;276.46000000000004;336.16;333.46000000000004;273.86;277.76000000000005;297.06;297.46000000000004;297.36;291.86;292.26000000000005;291.86;;318.66;275.66;239.25999513918347;260.9983114674233;274.0616903277293;292.46000000000004;5450000.0;3570000.0000000005;3640000.0;1250000.0;3620000.0000000005;2490000.0;5460000.0;0.07266666666666667;0.013833333333333333;0.0555;0.02;0.0205;0.09316666666666668;;8332.1728515625;0.0;939.79541015625;26953.044921875;506331.4421956885;413899.7426769738;233381.19744867613;233075.78472627656;230965.3573787343;430346.717906069;457454.86558595806;453064.13623641577;473955.3659136608;520545.0481132178;517788.25536325516;452816.38497575984;457575.97053618653;464518.1588243853;465769.70841700374;430578.1130150467;414617.0881074537;457732.2313946309;457176.8914327451;;191082.09718829524;473186.0941955567;202130.64422011565;209006.884018171;274.0212955184661;2018446.7832478648;757543.4252770595;132479.89892663615;0.0;0;119;123;0;0;0;0;0;50;44;849405410739.7714;312372133770.064;594834284779.6951;13926.808806904657;5421.108999508822;220.7941778883695;23121.17235745782;1520429.1456789405;691170.127174453;37230.04746580565;532730.1911829417;4.604187928253997;0.14672420162155225
3869;2019-02-17 09:29:37.869;731;185;134;133;126;49;189;25;11;34;632;603;11;49;239;243;242;187;193;191;187;26;547;356;364;127;361;249;548;224.0;84.0;323.0;59.0;123.0;0;56;48;1;0;0;0;0;0;0;1;0;0;0;0;26408.8125;7848.83251953125;0.0;890.485961914062;456.0;91022;;;Calculated values ==>;1550392177.869;346.26;291.66;286.56;286.46000000000004;285.76000000000005;278.06;273.955091788801;292.06;275.66;274.26000000000005;276.56;336.36;333.46000000000004;274.26000000000005;278.06;297.06;297.46000000000004;297.36;291.86;292.26000000000005;291.86;;318.76000000000005;275.76000000000005;239.71726792356844;260.9983114674233;273.955091788801;292.46000000000004;5470000.0;3560000.0;3640000.0;1270000.0;3610000.0;2490000.0;5480000.0;0.037333333333333336;0.014;0.05383333333333333;0.009833333333333333;0.0205;0.057833333333333334;;7848.83251953125;0.0;890.485961914062;26408.8125;506150.1771379555;413071.18990964803;233634.999816814;233329.15122289144;231215.83839973132;430412.23801567365;457454.86558595806;453311.4647848748;473793.5715148927;520749.01321915485;517788.25536325516;453311.4647848748;457936.27873354324;464664.8766729168;465913.9958927326;430058.6583684265;413808.91226698237;457732.2313946309;457176.8914327451;;191500.00471740507;473022.0950788126;201897.14806984668;213147.164683325;273.9258355441933;2018891.472803879;757678.2692356843;132495.1515255907;0.0;0;119;123;0;0;0;0;0;50;44;849623814379.5076;312447735029.9727;594983687269.5146;13534.470716492347;2666.0619789214984;227.4964454202177;14113.052530341462;1520657.993488759;691237.5213890767;37233.78328325796;533040.4815613853;3.4946754413422667;0.12369582502877347
3870;2019-02-17 09:30:37.879;730;186;134;133;126;49;189;25;12;34;630;602;13;52;239;244;242;187;193;191;187;25;548;356;364;129;361;249;549;175.0;84.0;236.0;92.0;124.0;0;54;40;1;0;0;0;0;0;0;1;0;0;0;0;25954.697265625;7462.81689453125;0.0;872.5866088867191;458.0;91023;;;Calculated values ==>;1550392237.879;346.16;291.76000000000005;286.56;286.46000000000004;285.76000000000005;278.06;273.955091788801;292.06;275.66;274.36;276.56;336.16;333.36;274.46000000000004;278.36;297.06;297.56;297.36;291.86;292.26000000000005;291.86;;318.96000000000004;275.66;240.16925963744896;260.9983114674233;273.955091788801;292.46000000000004;5480000.0;3560000.0;3640000.0;1290000.0;3610000.0;2490000.0;5490000.0;0.029166666666666667;0.014;0.03933333333333333;0.015333333333333334;0.020666666666666667;0.049833333333333334;;7462.81689453125;0.0;872.5866088867191;25954.697265625;505934.4948304526;413024.9693880693;233608.79371650863;233303.23934187752;231191.84880649296;430412.23801567365;457454.86558595806;453434.9720253852;473534.8580475586;520545.0481132178;517686.0303493424;453558.3753585443;458295.82092260075;464664.8766729168;466043.6885466112;429796.7758143767;413396.8702782222;457732.2313946309;457176.8914327451;;192335.8262164488;472664.2518820126;201813.02269421937;214999.22873690788;273.8930512284637;2019327.9081122868;757805.8875802943;132509.84624572363;0.0;0;119;123;0;0;0;0;0;50;44;849842250779.4729;312524547829.9605;595133112169.4908;9897.130007025855;4153.0521808794965;229.59867750616326;12068.52019100922;1520853.2893719806;691294.3568113913;37237.593044136076;533258.697697324;3.1610108671543613;0.13367076845915918
3871;2019-02-17 09:31:37.890;729;185;134;133;127;50;189;26;13;35;626;599;15;56;239;244;242;187;193;191;187;26;546;357;364;128;362;249;548;-1.0;85.0;228.0;84.0;123.0;0;44;32;1;0;0;0;0;0;0;1;0;0;0;0;25550.353515625;7027.435546875;0.0;823.4824829101559;458.0;91024;;;Calculated values ==>;1550392297.89;346.06000000000006;291.66;286.56;286.46000000000004;285.86;278.16;274.0616903277293;292.06;275.76000000000005;274.46000000000004;276.66;335.76000000000005;333.06;274.66;278.76000000000005;297.06;297.56;297.36;291.86;292.26000000000005;291.86;;318.96000000000004;275.76000000000005;239.943914813709;260.9983114674233;274.0616903277293;292.46000000000004;5460000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2490000.0;5480000.0;0.0;0.014166666666666666;0.038;0.014;0.0205;0.0205;;7027.435546875;0.0;823.4824829101559;25550.353515625;505991.2902601481;413071.18990964803;233634.999816814;233329.15122289144;231514.88779765682;430346.717906069;457454.86558595806;453558.3753585443;473760.833029134;520137.0209979821;517379.3009913026;453804.8726206853;458774.03931581206;464518.1588243853;465899.65062480443;430319.0964458635;413808.91226698237;457732.2313946309;457176.8914327451;;192335.8262164488;472891.67638883414;202000.47921137197;233634.999816814;273.970621065452;2019757.195558188;757926.661822173;132523.98274607546;0.0;0;119;123;0;0;0;0;0;50;44;850060690820.0422;312601661965.1615;595282539559.8802;9559.200053592547;3792.4767604844706;233.89427586748243;4582.608778126588;1521015.4551811905;691360.5816917445;37241.45619353849;533397.4825449866;2.3141471862454623;0.1526492085729115
3872;2019-02-17 09:32:37.880;729;185;134;134;128;51;189;26;16;35;623;596;19;57;239;244;242;187;193;191;187;26;550;356;364;129;360;255;552;155.0;85.0;175.0;0.0;123.0;0;38;37;1;0;0;0;0;0;0;1;0;0;0;0;25824.70703125;7374.482421875;0.0;799.773071289062;460.0;91025;;;Calculated values ==>;1550392357.88;346.06000000000006;291.66;286.56;286.56;285.96000000000004;278.26000000000005;273.955091788801;292.06;275.76000000000005;274.76000000000005;276.66;335.46000000000004;332.76000000000005;275.06;278.86;297.06;297.56;297.36;291.86;292.26000000000005;291.86;;319.16;275.76000000000005;240.16925963744896;261.82340779136865;273.955091788801;292.46000000000004;5500000.0;3560000.0;3640000.0;1290000.0;3600000.0;2550000.0;5520000.0;0.025833333333333333;0.014166666666666666;0.029166666666666667;0.0;0.0205;0.04633333333333334;;7374.482421875;0.0;799.773071289062;25824.70703125;505627.43396838865;411342.59817574464;233530.62442456593;233530.62442456593;231717.19955470308;430412.23801567365;457454.86558595806;452898.7382829558;473631.5180336029;519333.4070250643;516563.3646595191;453273.23502095015;457937.54792035033;464811.3070167571;466043.6885466112;429268.59190023836;412126.3827081116;457732.2313946309;457176.8914327451;;193171.6564234249;472761.04596960294;201972.2588119733;215935.13280603406;273.955091788801;2020185.2497085626;758046.6578026012;132537.50762117433;0.0;0;119;123;0;0;0;0;0;50;44;850279054420.0769;312678749115.17377;595433714359.9043;7318.688984570323;0.0;242.84796355512904;11177.534816370946;1521156.0808150184;691392.1803974247;37245.42838339231;533528.7951858733;2.2924499705407353;0.03288539392547831
3873;2019-02-17 09:33:37.860;728;188;135;134;128;51;189;26;22;35;623;594;23;56;238;244;242;190;193;191;187;25;553;358;364;130;362;256;555;448.0;83.0;409.0;148.0;123.0;0;36;43;1;0;0;0;0;0;0;1;0;0;0;0;26117.234375;7690.501953125;0.0;796.071044921875;460.0;91026;;;Calculated values ==>;1550392417.86;345.96000000000004;291.96000000000004;286.66;286.56;285.96000000000004;278.26000000000005;274.1680685717883;292.06;275.76000000000005;275.36;276.66;335.46000000000004;332.56;275.46000000000004;278.76000000000005;296.96000000000004;297.56;297.36;292.16;292.26000000000005;291.86;;319.16;275.66;240.39332010688793;261.9595390733887;274.1680685717883;292.46000000000004;5530000.0;3579999.9999999995;3640000.0;1300000.0;3620000.0000000005;2560000.0;5550000.0;0.07466666666666667;0.013833333333333333;0.06816666666666667;0.024666666666666667;0.0205;0.09516666666666668;;7690.501953125;0.0;796.071044921875;26117.234375;505228.3046188025;411202.0240501036;233757.93926872968;233453.11990292554;231644.6419601253;430280.9020939914;457454.86558595806;453475.5343155894;473501.9964771252;519250.3007126789;516272.6921824181;453600.15202743985;457655.63067567954;464386.3924891542;465755.3386178344;428464.90911825834;411990.71530006983;457732.2313946309;457176.8914327451;;193171.6564234249;472533.2602288536;202353.7632377899;209118.58574533035;274.1126404881629;2020617.9549355283;758172.1574914218;132550.80188919383;0.0;0;119;123;0;0;0;0;0;50;44;850497381619.2784;312756423214.8897;595586963259.3439;17118.134061803332;6664.427592446238;227.89301448494098;23606.882091252304;1521359.653126263;691447.6987815265;37249.34991724781;533818.5687023301;5.610902866321378;0.209709247650991
3874;2019-02-17 09:34:37.841;728;190;135;134;129;52;189;27;29;36;624;593;27;56;239;244;242;192;193;191;187;26;556;359;364;135;363;257;557;372.0;82.0;515.0;211.0;124.0;0;50;44;1;0;0;0;0;0;0;1;0;0;0;0;26212.23828125;7800.20068359375;0.0;872.9314575195309;460.0;91027;;;Calculated values ==>;1550392477.841;345.96000000000004;292.16;286.66;286.56;286.06;278.36;274.27422755570615;292.06;275.86;276.06;276.76000000000005;335.56;332.46000000000004;275.86;278.76000000000005;297.06;297.56;297.36;292.36;292.26000000000005;291.86;;319.16;275.76000000000005;241.49495122638035;262.0952818180154;274.27422755570615;292.46000000000004;5560000.0;3590000.0;3640000.0;1350000.0;3629999.9999999995;2570000.0;5570000.0;0.062000000000000006;0.013666666666666666;0.08583333333333334;0.035166666666666666;0.020666666666666667;0.08266666666666667;;7800.20068359375;0.0;872.9314575195309;26212.23828125;504953.8881446565;411111.06218014384;233706.05711679408;233401.81410013582;231895.12870531544;430214.79039162316;457454.86558595806;454176.19436342403;472948.7829819323;519269.74598137074;516084.5319608047;453927.4872014058;457494.3168154819;464371.1518808695;465610.7510579218;427646.9356112359;411902.9413244403;457732.2313946309;457176.8914327451;;193171.6564234249;471972.7596631712;202570.52112278916;210354.40512129042;274.20144314431826;2021053.895784011;758301.2058022161;132564.70583911156;0.0;0;119;123;0;0;0;0;0;50;44;850715712459.9519;312835898040.1348;595740814524.8185;21596.15361982116;9473.978722003434;215.16792191954002;20403.992201746918;1521682.1700285678;691582.1429137673;37253.040922540655;534185.2098494289;5.959703095086964;0.30323066239179647
3875;2019-02-17 09:35:37.861;727;191;134;134;129;53;189;28;31;36;622;593;29;65;240;244;242;193;193;191;187;27;555;360;364;140;364;258;556;286.0;85.0;472.0;198.0;124.0;0;74;50;1;0;0;0;0;0;0;1;0;0;0;0;26706.046875;8073.73193359375;0.0;984.5449829101559;459.0;91028;;;Calculated values ==>;1550392537.861;345.86;292.26000000000005;286.56;286.56;286.06;278.46000000000004;274.38016830617;292.06;275.96000000000004;276.26000000000005;276.76000000000005;335.36;332.46000000000004;276.06;279.66;297.16;297.56;297.36;292.46000000000004;292.26000000000005;291.86;;319.06;275.86;242.56692532238324;262.23063862743834;274.38016830617;292.46000000000004;5550000.0;3600000.0;3640000.0;1400000.0;3640000.0;2580000.0;5560000.0;0.04766666666666666;0.014166666666666666;0.07866666666666666;0.033;0.020666666666666667;0.06833333333333333;;8073.73193359375;0.0;984.5449829101559;26706.046875;504919.56578591623;411946.55931517074;233427.43088133316;233427.43088133316;231919.3801787696;430148.3826014536;457454.86558595806;454255.2369266638;472293.48310962116;518981.24004400085;515999.13640083576;454006.31235741987;458425.9422942382;464356.0352725641;465465.8864643596;427921.2251168978;412715.6717894541;457732.2313946309;457176.8914327451;;192753.74022246967;471408.2891495208;202836.12492718236;212088.1296547792;274.30912196821964;2021495.028488743;758433.5326682412;132580.18996910032;0.0;0;119;123;0;0;0;0;0;50;44;850934185259.8824;312918425540.1086;595895366024.7694;19778.30347729254;8862.881419337169;215.41200547211852;16747.73205482767;1522027.0720999816;691735.0010172857;37256.630284656465;534494.9107507026;5.034547892197884;0.2740809644055473
3876;2019-02-17 09:36:37.871;727;190;134;133;128;53;189;29;30;36;619;593;28;73;241;244;242;192;193;191;187;28;554;360;364;142;365;260;555;0.0;115.0;379.0;187.0;124.0;0;99;57;1;0;0;0;0;0;0;1;0;0;0;0;27275.849609375;8414.46875;0.0;1121.51733398438;458.0;91029;;;Calculated values ==>;1550392597.871;345.86;292.16;286.56;286.46000000000004;285.96000000000004;278.46000000000004;274.38016830617;292.06;276.06;276.16;276.76000000000005;335.06;332.46000000000004;275.96000000000004;280.46000000000004;297.26000000000005;297.56;297.36;292.36;292.26000000000005;291.86;;318.96000000000004;275.96000000000004;242.98782864720522;262.5002047102346;274.38016830617;292.46000000000004;5540000.0;3600000.0;3640000.0;1420000.0;3650000.0;2600000.0;5550000.0;0.0;0.019166666666666665;0.06316666666666666;0.03116666666666667;0.020666666666666667;0.020666666666666667;;8414.46875;0.0;1121.51733398438;27275.849609375;505011.1448524938;411990.71530006983;233453.11990292554;233149.29953558047;231644.6419601253;430148.3826014536;457454.86558595806;453790.33218921116;472029.85167895287;518505.9635808202;515828.1690031405;453539.8955796625;459076.68949236337;464341.04294382274;465465.8864643596;428193.8739542994;412758.3114497388;457732.2313946309;457176.8914327451;;192335.8262164488;471240.6132432691;202758.7046230154;233453.11990292554;274.27909425354756;2021944.9526008973;758570.9572408614;132597.74341349152;0.0;0;119;123;0;0;0;0;0;50;44;851152621659.8478;313003039640.09515;596050791924.7448;15856.831141264698;8367.686151997907;295.8482813374109;4623.624611616271;1522324.0810483315;691878.6130117013;37260.891497129596;534673.0350720012;3.056211484532618;0.25121934912826643
3877;2019-02-17 09:37:37.852;728;191;134;133;127;52;189;28;31;36;615;593;29;83;241;244;242;192;193;191;187;28;554;360;364;144;364;260;555;165.0;83.0;447.0;203.0;123.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;27569.74609375;8709.39453125;0.0;1113.61059570312;458.0;91030;;;Calculated values ==>;1550392657.852;345.96000000000004;292.26000000000005;286.56;286.46000000000004;285.86;278.36;274.38016830617;292.06;275.96000000000004;276.26000000000005;276.76000000000005;334.66;332.46000000000004;276.06;281.46000000000004;297.26000000000005;297.56;297.36;292.36;292.26000000000005;291.86;;318.96000000000004;275.96000000000004;243.40439225979637;262.5002047102346;274.38016830617;292.46000000000004;5540000.0;3600000.0;3640000.0;1440000.0;3640000.0;2600000.0;5550000.0;0.0275;0.013833333333333333;0.0745;0.03383333333333333;0.0205;0.048;;8709.39453125;0.0;1113.61059570312;27569.74609375;505136.89472210757;412377.0396431636;233453.11990292554;233149.29953558047;231346.4964314633;430148.3826014536;457454.86558595806;453915.3865095028;471765.34391292307;518094.43814451486;515828.1690031405;453665.16875313333;460281.7430646665;464488.10253275675;465465.8864643596;428193.8739542994;412758.3114497388;457732.2313946309;457176.8914327451;;192335.8262164488;470973.6072408108;202822.25450191592;215904.18660026375;274.30374339851005;2022401.8544999168;758713.6109134388;132616.3635813014;0.0;0;119;123;0;0;0;0;0;50;44;851370952499.6533;313088812470.0188;596206742524.606;18706.43833456522;9072.454100999277;213.52528131308787;11581.089831959105;1522612.017085079;692023.9014910879;37265.13493263434;534808.0315964698;4.028655898819787;0.2603002790124052
3878;2019-02-17 09:38:37.872;728;190;134;133;126;51;189;28;36;36;609;590;31;86;241;244;242;191;193;191;187;28;550;360;364;145;365;261;551;-1.0;82.0;629.0;199.0;123.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;27766.12109375;9026.7724609375;0.0;1100.16918945312;457.0;91031;;;Calculated values ==>;1550392717.872;345.96000000000004;292.16;286.56;286.46000000000004;285.76000000000005;278.26000000000005;274.38016830617;292.06;275.96000000000004;276.76000000000005;276.76000000000005;334.06;332.16;276.26000000000005;281.76000000000005;297.26000000000005;297.56;297.36;292.26000000000005;292.26000000000005;291.86;;318.86;275.96000000000004;243.61107973660833;262.63441904999945;274.38016830617;292.46000000000004;5500000.0;3600000.0;3640000.0;1450000.0;3650000.0;2610000.0;5510000.0;0.0;0.013666666666666666;0.10483333333333333;0.033166666666666664;0.0205;0.0205;;9026.7724609375;0.0;1100.16918945312;27766.12109375;505502.16181292164;413676.3280692049;233556.60644053924;233251.63598009013;231144.06173944077;430148.3826014536;457454.86558595806;454370.03874577465;471632.7587203168;517392.466099215;515432.9428656705;453744.7720462681;460486.98207928805;464341.04294382274;465465.8864643596;429268.59190023836;414040.76927589084;457732.2313946309;457176.8914327451;;191917.91438739494;470839.76368816046;202828.87310762567;233556.60644053924;274.30630997288563;2022863.140437075;758861.4615721239;132634.81789556015;0.0;0;119;123;0;0;0;0;0;50;44;851589425299.5839;313175541369.9912;596363094624.5563;26369.898864399285;8889.02787092107;208.11357586608278;4584.21584234022;1522987.7784403323;692173.6304004784;37268.64976099543;534942.787380673;3.9549211930120864;0.3184536738586942
3879;2019-02-17 09:39:40.843;729;188;134;133;126;50;189;28;41;35;597;578;35;98;241;244;242;190;193;191;187;27;552;358;364;136;363;262;553;-2.0;82.0;319.0;196.0;123.0;0;1;79;1;0;0;0;0;0;0;1;1;0;0;0;29220.837890625;9638.927734375;0.0;2009.5749511718802;456.0;91032;;;Calculated values ==>;1550392780.843;346.06000000000006;291.96000000000004;286.56;286.46000000000004;285.76000000000005;278.16;274.1680685717883;292.06;275.96000000000004;277.26000000000005;276.66;332.86;330.96000000000004;276.66;282.96000000000004;297.26000000000005;297.56;297.36;292.16;292.26000000000005;291.86;;318.76000000000005;275.86;241.71165711629368;262.7682575881327;274.1680685717883;292.46000000000004;5520000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2620000.0;5530000.0;0.0;0.013666666666666666;0.05316666666666667;0.03266666666666666;0.0205;0.0205;;9638.927734375;0.0;2009.5749511718802;29220.837890625;505445.13627760764;412080.6298862991;233504.71626944956;233200.32377744868;231096.52864347468;430280.9020939914;457454.86558595806;454824.7643176052;472720.47428543336;516069.98614078347;514106.5565010912;454075.42441806814;461770.4804639862;464634.8729112105;465755.3386178344;428734.3568853432;412845.1473663945;457732.2313946309;457176.8914327451;;191500.00471740507;471938.4492427271;202198.7978394051;233504.71626944956;274.0523730096817;2023361.5467970339;759024.7112674267;132662.01563141332;0.0;0;119;123;0;0;0;0;0;51;44;851818639739.4242;313264015624.92957;596527763789.4415;13431.280551090971;8811.495279175184;217.1525300922987;4585.279590847558;1523335.8784496693;692328.4386841601;37272.3691265426;535022.9835329676;2.3217754831926087;0.1972405899870561
3880;2019-02-17 09:40:37.853;730;188;134;133;125;48;189;27;45;34;577;564;38;114;240;244;242;190;193;191;187;26;552;357;364;128;362;261;552;-2.0;84.0;460.0;151.0;124.0;0;1;83;1;0;0;0;0;0;0;1;1;0;0;0;29479.9453125;9891.978515625;0.0;2040.2341308593802;454.0;91033;;;Calculated values ==>;1550392837.853;346.16;291.96000000000004;286.56;286.46000000000004;285.66;277.96000000000004;274.0616903277293;292.06;275.86;277.66;276.56;330.86;329.56;276.96000000000004;284.56;297.16;297.56;297.36;292.16;292.26000000000005;291.86;;318.56;275.76000000000005;239.943914813709;262.63441904999945;274.0616903277293;292.46000000000004;5520000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2610000.0;5520000.0;0.0;0.014;0.07666666666666666;0.025166666666666667;0.020666666666666667;0.020666666666666667;;9891.978515625;0.0;2040.2341308593802;29479.9453125;505570.56759021437;412510.35525449144;233530.62442456593;233225.9436851275;230823.145097764;430346.717906069;457454.86558595806;455488.8326064018;473664.3179132749;514089.95442119264;512745.02029092435;454619.3928120343;463819.1847815368;464649.81302044657;465899.65062480443;428734.3568853432;413263.53111073095;457732.2313946309;457176.8914327451;;190664.19178205615;472891.67638883414;202043.53550783478;233530.62442456593;273.98738799585345;2023826.3428595131;759179.3580681387;132694.08224470887;0.0;0;119;123;0;0;0;0;0;51;44;852026156139.3895;313339268824.917;596676844939.4166;19430.80611089014;6816.344878838485;216.59156084457157;4622.022851502369;1523596.0822774868;692452.1807907239;37275.80353635096;535095.8874652107;2.605197068058827;0.20052379394218695
3881;2019-02-17 09:41:37.853;733;188;135;134;126;47;189;26;48;33;592;579;41;117;240;245;242;189;193;191;187;26;553;356;364;122;360;265;553;-1.0;83.0;881.0;94.0;123.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30626.33203125;10896.3134765625;0.0;2101.27709960938;453.0;91034;;;Calculated values ==>;1550392897.853;346.46000000000004;291.96000000000004;286.66;286.56;285.76000000000005;277.86;273.955091788801;292.06;275.76000000000005;277.96000000000004;276.46000000000004;332.36;331.06;277.26000000000005;284.86;297.16;297.66;297.36;292.06;292.26000000000005;291.86;;318.46000000000004;275.76000000000005;238.5638546566975;263.1675429290057;273.955091788801;292.46000000000004;5530000.0;3560000.0;3640000.0;1220000.0;3600000.0;2650000.0;5530000.0;0.0;0.013833333333333333;0.14683333333333334;0.015666666666666666;0.0205;0.0205;;10896.3134765625;0.0;2101.27709960938;30626.33203125;505855.728464494;412080.6298862991;233810.11789752508;233504.71626944956;231096.52864347468;430412.23801567365;457454.86558595806;455194.5301542041;474341.1068506839;515296.20848820364;513949.54098856286;454318.49147014046;463581.4281106629;464942.4404991662;466173.27820480464;428464.90911825834;412465.3940541978;457732.2313946309;457176.8914327451;;190246.288480595;473671.0476204119;201907.6582297727;233810.11789752508;273.92993018884687;2024327.2285040445;759352.5938347402;132728.59483829612;0.0;0;119;123;0;0;0;0;0;51;44;852244556139.3895;313414268824.917;596834644939.4166;37190.955694237346;4257.6264337866805;221.3266250528371;4579.0188574720105;1524067.9302925295;692544.4638849958;37279.45285456677;535172.5628127855;3.55826930687721;0.24838038382980332
3882;2019-02-17 09:42:37.844;735;189;135;134;126;46;189;26;47;33;618;595;43;96;239;245;242;191;193;191;187;25;554;355;364;132;360;266;554;117.0;86.0;1011.0;164.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29701.099609375;10901.6826171875;0.0;1209.82946777344;450.0;91035;;;Calculated values ==>;1550392957.844;346.66;292.06;286.66;286.56;285.76000000000005;277.76000000000005;273.8482719121499;292.06;275.76000000000005;277.86;276.46000000000004;334.96000000000004;332.66;277.46000000000004;282.76000000000005;297.06;297.66;297.36;292.26000000000005;292.26000000000005;291.86;;318.16;275.66;240.83765695389522;263.299902668528;273.8482719121499;292.46000000000004;5540000.0;3550000.0;3640000.0;1320000.0;3600000.0;2660000.0;5540000.0;0.0195;0.014333333333333333;0.16849999999999998;0.02733333333333333;0.020666666666666667;0.04016666666666667;;10901.6826171875;0.0;1209.82946777344;29701.099609375;506015.6614519003;412035.40644734737;233783.9913159303;233478.8815645451;231072.85652437375;430477.46260093397;457454.86558595806;454901.9619922797;473048.1168422736;517899.85231189744;515520.98438009026;454400.3136980843;460918.399752575;464811.3070167571;466316.7963488316;428193.8739542994;412801.4708678641;457732.2313946309;457176.8914327451;;188992.59102226305;472270.6324499597;201611.0581908057;218164.7665207453;273.80977633170767;2024829.8816932305;759534.2165552243;132756.1832542218;0.0;0;119;123;0;0;0;0;0;51;44;852462923380.0283;313490457395.13983;596993921044.8826;42679.51729054836;7398.028363083543;220.6244442389057;9600.320350631993;1524733.417731258;692641.5797723519;37283.135227716135;535290.7062490246;4.945583179731929;0.331965178621363
