;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3883;2019-02-17 09:43:37.884;736;189;135;134;127;46;189;26;46;34;637;608;43;84;238;245;242;191;193;191;188;25;550;357;364;136;362;269;550;362.0;85.0;1331.0;177.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29679.255859375;10731.0283203125;0.0;1209.45690917969;449.0;91036;;;Calculated values ==>;1550393017.884;346.76;292.06;286.66;286.56;285.86;277.76000000000005;274.0616903277293;292.06;275.76000000000005;277.76000000000005;276.56;336.86;333.96000000000004;277.46000000000004;281.56;296.96000000000004;297.66;297.36;292.26000000000005;292.26000000000005;291.96000000000004;;318.06;275.66;241.71165711629368;263.6948088759802;274.0616903277293;292.46000000000004;5500000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2690000.0;5500000.0;0.060333333333333336;0.014166666666666666;0.22183333333333335;0.029500000000000002;0.020666666666666667;0.081;;10731.0283203125;0.0;1209.45690917969;29679.255859375;506502.8913309466;413720.03103230504;233888.94906767053;233582.6627317789;231466.45240704165;430346.717906069;457454.86558595806;454269.86663963663;472622.7809936826;519612.54292194225;516611.68831851124;453890.5520835053;458992.39490682975;464386.3924891542;466029.4888257932;429268.59190023836;414443.2327276156;457732.2313946309;457315.95501684735;;188574.69595719432;471742.7696466962;202151.1877305553;210248.8881540168;274.02928940620245;2025325.0478793525;759714.6093279829;132776.3574144968;0.0;0;119;123;0;0;0;0;0;51;44;852681468979.8894;313570910995.08875;597154528044.7805;55928.32693799788;7952.951666526157;210.02592161215534;20012.432415889274;1525555.6975873304;692769.589889073;37286.726373264646;535537.6437038819;7.043577821636171;0.40329796060800893
3884;2019-02-17 09:44:37.955;732;189;135;134;129;47;189;26;43;34;645;615;41;81;239;246;242;190;194;191;188;26;553;358;364;137;362;271;552;358.0;83.0;965.0;192.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29670.66796875;10826.72265625;0.0;1208.28112792969;447.0;91037;;;Calculated values ==>;1550393077.955;346.36;292.06;286.66;286.56;286.06;277.86;274.1680685717883;292.06;275.76000000000005;277.46000000000004;276.56;337.66;334.66;277.26000000000005;281.26000000000005;297.06;297.76000000000005;297.36;292.16;292.26000000000005;291.96000000000004;;317.86;275.76000000000005;241.92719264551067;263.95629194202945;274.1680685717883;292.56;5530000.0;3579999.9999999995;3640000.0;1370000.0;3620000.0000000005;2710000.0;5520000.0;0.059666666666666666;0.013833333333333333;0.16083333333333333;0.032;0.020666666666666667;0.08033333333333334;;10826.72265625;0.0;1208.28112792969;29670.66796875;505730.34867900057;412889.33823237545;233836.31943346895;233530.62442456593;232017.04459964583;430280.9020939914;457454.86558595806;453548.40775852394;472491.6353866644;520274.1849216386;517167.88811300637;453293.6236240447;458305.8445173434;464518.1588243853;466015.41043311567;428464.90911825834;413263.53111073095;457732.2313946309;457315.95501684735;;187738.9118479558;471708.256711685;202397.1432305413;210485.23005453096;274.1295005178706;2025820.2158329657;759894.4698357483;132796.52907300938;0.0;0;119;123;0;0;0;0;0;51;44;852900127419.3826;313652907909.8987;597316719744.4045;40393.49504491721;8617.955631396599;210.2857291041288;19828.734905306086;1526359.3292755142;692907.84419046;37290.233115085706;535870.0463089658;5.737469846207492;0.3203676328257838
3885;2019-02-17 09:45:37.875;727;189;136;135;128;48;189;27;30;34;648;619;33;77;239;246;242;191;194;191;188;27;552;359;364;134;364;274;551;312.0;82.0;1018.0;195.0;124.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29655.244140625;10725.671875;0.0;1241.53552246094;446.0;91038;;;Calculated values ==>;1550393137.875;345.86;292.06;286.76000000000005;286.66;285.96000000000004;277.96000000000004;274.27422755570615;292.06;275.86;276.16;276.56;337.96000000000004;335.06;276.46000000000004;280.86;297.06;297.76000000000005;297.36;292.26000000000005;292.26000000000005;291.96000000000004;;317.76000000000005;275.86;241.2770596917726;264.3458800820626;274.27422755570615;292.56;5520000.0;3590000.0;3640000.0;1340000.0;3640000.0;2740000.0;5510000.0;0.052000000000000005;0.013666666666666666;0.16966666666666666;0.0325;0.020666666666666667;0.07266666666666667;;10725.671875;0.0;1241.53552246094;29655.244140625;505194.11569421564;413307.47646805906;234169.62251935387;233862.59634759542;231741.51620549758;430214.79039162316;457454.86558595806;451353.2567004854;472884.4304738556;520337.56560574105;517329.6250027059;451742.5001806335;457327.39181888243;464223.8542375998;465871.32459077286;428734.3568853432;414040.76927589084;457732.2313946309;457315.95501684735;;187321.02276691253;472202.2088784924;202670.8462669327;211629.21382496075;274.24038634563453;2026313.9392577047;760073.8336526868;132816.9169916036;0.0;0;119;123;0;0;0;0;0;51;44;853118236219.6603;313734099510.0021;597480001744.6124;42193.11563689278;8759.76928487569;200.81236399584904;17853.236526610428;1527046.6334030635;693052.4654791141;37293.654364775975;536183.6440493929;5.766335580263765;0.33845457713250104
3886;2019-02-17 09:46:37.855;717;195;138;137;130;48;189;28;-3;34;653;623;3;48;240;245;242;198;194;191;188;27;578;364;364;132;369;254;571;431.0;86.0;1220.0;260.0;124.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38349.25390625;19831.0625;0.0;1141.82543945312;443.0;91039;;;Calculated values ==>;1550393197.855;344.86;292.66;286.96000000000004;286.86;286.16;277.96000000000004;274.8017692304317;292.06;275.96000000000004;272.86;276.56;338.46000000000004;335.46000000000004;273.46000000000004;277.96000000000004;297.16;297.66;297.36;292.96000000000004;292.26000000000005;291.96000000000004;;317.46000000000004;275.86;240.83765695389522;261.6868853414304;274.8017692304317;292.56;5780000.0;3640000.0;3640000.0;1320000.0;3690000.0;2540000.0;5710000.0;0.07183333333333333;0.014333333333333333;0.2033333333333333;0.043333333333333335;0.020666666666666667;0.0925;;19831.0625;0.0;1141.82543945312;38349.25390625;501508.63485328155;253937.9774112232;234257.6986921363;233954.47495542915;231858.18433693817;429879.7862731237;457454.86558595806;450682.44376861636;473145.2311080622;522484.58164150966;519416.45937810675;451441.3861098975;457008.179664001;463616.4740235952;465015.24582933175;421131.5603881708;255183.45587343728;457732.2313946309;457315.95501684735;;186067.36719380575;472465.0996282349;203969.69489214307;210736.74438979922;274.76611891786115;2026880.454506892;760328.388226075;132836.77171251207;0.0;0;119;124;0;0;0;0;0;51;44;853336563419.7297;313813872910.02747;597638348944.6628;50164.9256048829;11634.800871897314;2378.589498044514;22808.576983001953;1527816.027196875;693222.3635788908;37315.14221529464;536522.379545932;4.147587743230697;0.23809222775825575
3887;2019-02-17 09:47:37.886;721;198;136;135;128;49;189;28;-12;35;649;622;-8;22;242;243;242;199;193;191;188;28;559;363;364;131;367;244;553;-1.0;81.0;1082.0;171.0;124.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37769.5390625;19304.193359375;0.0;1085.03515625;430.0;91040;;;Calculated values ==>;1550393257.886;345.26;292.96000000000004;286.76000000000005;286.66;285.96000000000004;278.06;274.69669130483857;292.06;275.96000000000004;271.96000000000004;276.66;338.06000000000006;335.36;272.36;275.36;297.36;297.46000000000004;297.36;293.06;292.26000000000005;291.96000000000004;;316.16;275.96000000000004;240.61611355647437;260.2995467637923;274.69669130483857;292.46000000000004;5590000.0;3629999.9999999995;3640000.0;1310000.0;3670000.0000000005;2440000.0;5530000.0;0.0;0.013500000000000002;0.18033333333333335;0.0285;0.020666666666666667;0.020666666666666667;;19304.193359375;0.0;1085.03515625;37769.5390625;503793.7430705936;415724.3794036379;234116.54519281306;233810.11789752508;231692.94852419267;429947.3805835815;457454.86558595806;451332.16494572116;473372.2673856561;522885.73192724993;520142.32966091484;451828.72819525015;455500.22055153846;464178.7989486036;464898.1456994284;426813.94177467976;416066.7103180982;457732.2313946309;457315.95501684735;;180635.0508419939;472693.2819402637;203709.28172378134;234116.54519281306;274.6609418943477;2027515.105514255;760654.6838567052;132855.33847198368;0.0;0;119;124;0;0;0;0;0;51;44;853555076259.3618;313892813674.89453;597787826134.4111;44654.65994102315;7666.044006169746;145.0876246638511;4612.787803030042;1528606.5986594197;693383.2870534636;37336.1837237805;536751.0089829735;2.7994477246230978;0.2116518855608606
3888;2019-02-17 09:48:37.856;740;190;138;137;126;46;189;29;-3;35;637;614;-9;12;242;243;242;191;194;191;188;29;552;359;364;126;364;237;548;-1.0;85.0;803.0;50.0;124.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24672.52734375;6345.72265625;0.0;1074.46655273438;421.0;91041;;;Calculated values ==>;1550393317.856;347.16;292.16;286.96000000000004;286.86;285.76000000000005;277.76000000000005;274.27422755570615;292.06;276.06;272.86;276.66;336.86;334.56;272.26000000000005;274.36;297.36;297.46000000000004;297.36;292.26000000000005;292.26000000000005;291.96000000000004;;315.26000000000005;276.06;239.4893008659735;259.30345971252746;274.27422755570615;292.56;5520000.0;3590000.0;3640000.0;1260000.0;3640000.0;2370000.0;5480000.0;0.0;0.014166666666666666;0.13383333333333333;0.008333333333333333;0.020666666666666667;0.020666666666666667;;6345.72265625;0.0;1074.46655273438;24672.52734375;506822.02789860277;414883.2198629546;234868.92161671643;234558.82658747348;231215.83839973132;430214.79039162316;457454.86558595806;453652.72261092067;474018.8471967394;522236.596697287;519908.90400741104;452924.20178224036;455459.2227004624;464620.0566218266;465480.30547409743;428734.3568853432;415233.3291099176;457732.2313946309;457315.95501684735;;176874.38241465177;473441.2765284271;202724.2259033987;234868.92161671643;274.26109631117055;2028035.1958926118;760868.3262822872;132873.32532164335;0.0;0;119;124;0;0;0;0;0;51;44;853773367059.466;313969875124.9313;597932053984.48;33582.59714269002;2255.9754218752364;191.26456015186238;4597.2386902693725;1529258.2498135236;693465.9292069891;37338.985257187865;536827.7208286772;5.475207527834349;0.3582259304423937
3889;2019-02-17 09:49:37.857;753;179;139;138;126;42;189;27;-11;35;632;610;-10;28;239;243;242;180;194;191;188;26;531;353;364;133;358;257;531;217.0;85.0;5.0;-1.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29370.583984375;10575.9619140625;0.0;1150.60705566406;422.0;91042;;;Calculated values ==>;1550393377.857;348.46000000000004;291.06;287.06;286.96000000000004;285.76000000000005;277.36;273.6339639331285;292.06;275.86;272.06;276.66;336.36;334.16;272.16;275.96000000000004;297.06;297.46000000000004;297.36;291.16;292.26000000000005;291.96000000000004;;315.36;275.76000000000005;241.05796691057077;262.0952818180154;273.6339639331285;292.56;5310000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2570000.0;5310000.0;0.036166666666666666;0.014166666666666666;0.0008333333333333334;0.0;0.020666666666666667;0.05683333333333333;;10575.9619140625;0.0;1150.60705566406;29370.583984375;510292.56263637875;417651.91398508067;235665.30880241017;235348.34103484475;231633.81061885512;430607.02586249536;457454.86558595806;449115.1361523079;473112.1826642056;520090.26460238174;517832.4177701559;449244.0607981676;454051.8937662515;465103.311480244;466345.2199131555;434066.1833687079;417970.31944174564;457732.2313946309;457315.95501684735;;177292.22831007556;472236.3865531139;201183.85751793825;213722.56707592803;273.6339639331285;2028485.5626609128;761009.3426709971;132891.86791080263;0.0;0;119;124;0;0;0;0;0;51;44;853991770700.07;314047576420.1462;598080256454.8899;206.60939886197474;0.0;228.02473896529855;13844.224214642249;1529539.8312284274;693484.7293155533;37342.4793929248;536981.4022479574;1.2176501404061137;-0.02465012197482852
3890;2019-02-17 09:50:37.887;748;177;141;139;127;41;189;23;-11;35;633;610;-10;41;237;243;242;178;194;191;188;21;541;351;364;143;356;258;541;-1.0;85.0;292.0;195.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29529.935546875;10780.6513671875;0.0;1117.94653320312;429.0;91043;;;Calculated values ==>;1550393437.887;347.96000000000004;290.86;287.26000000000005;287.06;285.86;277.26000000000005;273.4187578820637;292.06;275.46000000000004;272.06;276.66;336.46000000000004;334.16;272.16;277.26000000000005;296.86;297.46000000000004;297.36;290.96000000000004;292.26000000000005;291.96000000000004;;316.06;275.26000000000005;243.1966462407574;262.23063862743834;273.4187578820637;292.56;5410000.0;3510000.0;3640000.0;1430000.0;3560000.0;2580000.0;5410000.0;0.0;0.014166666666666666;0.048666666666666664;0.0325;0.020666666666666667;0.020666666666666667;;10780.6513671875;0.0;1117.94653320312;29529.935546875;508797.750017426;413038.52484422596;236007.373424648;235376.8213683788;231686.50062668222;430735.4089219946;457454.86558595806;448931.1423813086;471798.96558121993;520110.2784185726;517748.271266058;449060.45439469354;455493.6157926646;465133.64708331646;466631.3516481654;431600.3841324427;413408.5767822079;457732.2313946309;457315.95501684735;;180217.192455513;470414.5036688096;200102.43811278537;236007.373424648;273.20104906714494;2028976.6457422704;761187.4034341447;132910.7819763408;0.0;0;119;124;0;0;0;0;0;51;44;854210279899.9658;314130417820.1067;598234833704.8162;12109.663607734796;8785.142130570786;257.7172707949934;4573.710686238786;1529642.5181545708;693557.9754380321;37346.52926692925;537134.9617801204;2.1621231266664447;0.185707358867522
3891;2019-02-17 09:51:37.867;737;181;143;141;130;42;189;22;-2;33;620;601;-4;53;236;244;242;183;194;191;188;20;549;352;364;139;357;253;549;232.0;86.0;291.0;255.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30294.859375;11010.751953125;0.0;1898.33508300781;437.0;91044;;;Calculated values ==>;1550393497.867;346.86;291.26000000000005;287.46000000000004;287.26000000000005;286.16;277.36;273.5264737036516;292.06;275.36;272.96000000000004;276.46000000000004;335.16;333.26000000000005;272.76000000000005;278.46000000000004;296.76000000000005;297.56;297.36;291.46000000000004;292.26000000000005;291.96000000000004;;316.86;275.16;242.35481222062532;261.54996906429363;273.5264737036516;292.56;5490000.0;3520000.0000000005;3640000.0;1390000.0;3570000.0000000005;2530000.0;5490000.0;0.03866666666666666;0.014333333333333333;0.0485;0.042499999999999996;0.020666666666666667;0.05933333333333333;;11010.751953125;0.0;1898.33508300781;30294.859375;506717.973390396;249563.1593714073;236407.28467271884;235777.50395612247;232392.59126218566;430671.36484660726;457454.86558595806;450987.6593076136;472130.5325463717;519192.434784519;517246.06739612925;450734.67722759733;457775.4055730413;464857.1551205372;466617.12829396635;429533.42834022286;411880.1009978568;457732.2313946309;457315.95501684735;;183560.10687098323;470852.7170844846;200501.65137690742;213008.10791814508;273.36227994648544;2029475.0195201254;761368.9379301958;132935.90927792384;0.0;0;119;124;0;0;0;0;0;52;44;854428607100.0353;314214989620.1336;598388082604.8649;12148.57138463925;11489.920292572027;253.03102524057994;14495.598927856334;1529844.602728919;693726.8779719941;37350.78408398563;537293.8197233172;2.973651159285069;0.18899822596277757
3892;2019-02-17 09:52:37.868;732;187;144;143;134;43;189;22;5;31;594;580;2;79;236;244;242;189;194;191;188;21;554;353;364;134;358;248;554;532.0;85.0;337.0;282.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30487.439453125;11092.6123046875;0.0;1888.76159667969;441.0;91045;;;Calculated values ==>;1550393557.868;346.36;291.86;287.56;287.46000000000004;286.56;277.46000000000004;273.6339639331285;292.06;275.36;273.66;276.26000000000005;332.56;331.16;273.36;281.06;296.76000000000005;297.56;297.36;292.06;292.26000000000005;291.96000000000004;;317.26000000000005;275.26000000000005;241.2770596917726;260.85938512811435;273.6339639331285;292.56;5540000.0;3529999.9999999995;3640000.0;1340000.0;3579999.9999999995;2480000.0;5540000.0;0.08866666666666667;0.014166666666666666;0.05616666666666667;0.047;0.020666666666666667;0.10933333333333334;;11092.6123046875;0.0;1888.76159667969;30487.439453125;505639.36294894846;411248.3343356786;236578.01582607985;236263.07671782744;233478.8815645451;430607.02586249536;457454.86558595806;452741.6810675226;472592.1488768574;516952.70068507345;515520.5625251359;452369.6041520681;461651.45923198457;464710.80611794995;466474.1722881754;428193.8739542994;412035.40644734737;457732.2313946309;457315.95501684735;;185231.60634950487;471616.79343737353;200944.89119827322;207680.42085352936;273.5404582541308;2029981.5471184005;761553.1357020334;132967.46894286876;0.0;0;119;124;0;0;0;0;0;52;44;854647010739.7715;314296890985.03467;598538385109.6833;14142.586364322842;12721.579405237715;228.91162301515334;27293.48506852277;1530063.6993614454;693928.6438319404;37354.80033965272;537642.0678935724;4.189584467278192;0.19277703432524362
3893;2019-02-17 09:53:37.868;738;190;143;142;136;45;189;24;9;30;592;580;8;83;237;243;242;192;194;191;188;23;551;357;364;133;362;245;552;581.0;85.0;742.0;277.0;124.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30357.625;10956.83984375;0.0;1856.5598144531198;445.0;91046;;;Calculated values ==>;1550393617.868;346.96000000000004;292.16;287.46000000000004;287.36;286.76000000000005;277.66;274.0616903277293;292.06;275.56;274.06;276.16;332.36;331.16;273.96000000000004;281.46000000000004;296.86;297.46000000000004;297.36;292.36;292.26000000000005;291.96000000000004;;317.66;275.46000000000004;241.05796691057077;260.44013211722256;274.0616903277293;292.56;5510000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2450000.0;5520000.0;0.09683333333333333;0.014166666666666666;0.12366666666666666;0.04616666666666667;0.020666666666666667;0.1175;;10956.83984375;0.0;1856.5598144531198;30357.625;506662.3841261269;413263.53111073095;236320.4913731211;236006.0425799679;234143.04538558066;430346.717906069;457454.86558595806;453749.9390543813;472625.7912797831;517002.70989008417;515777.7013459038;453627.4089594001;462572.5401164774;464254.5134180436;465769.70841700374;429002.2428401299;413998.2807911148;457732.2313946309;457315.95501684735;;186903.13564328075;471944.1597200548;202116.47545844398;208132.50095265667;274.01578155319027;2030488.5893221765;761736.8811366038;132998.6799546282;0.0;0;119;124;0;0;0;0;0;52;44;854865410739.7715;314376990985.03467;598686285109.6833;31118.671664697576;12457.044756744368;212.5561290277139;29279.055852542402;1530440.8765116872;694138.4656999569;37358.47923758641;538113.5057345813;5.702415467563634;0.28262471041134846
3894;2019-02-17 09:54:37.889;748;190;142;141;137;47;189;25;12;31;598;586;12;94;239;242;242;191;194;191;188;24;549;358;364;133;363;246;550;371.0;85.0;578.0;220.0;124.0;0;1;80;1;0;0;0;0;0;0;1;1;0;0;0;29092.892578125;9710.611328125;0.0;1875.23840332031;447.0;91047;;;Calculated values ==>;1550393677.889;347.96000000000004;292.16;287.36;287.26000000000005;286.86;277.86;274.1680685717883;292.06;275.66;274.36;276.26000000000005;332.96000000000004;331.76000000000005;274.36;282.56;297.06;297.36;297.36;292.26000000000005;292.26000000000005;291.96000000000004;;317.86;275.56;241.05796691057077;260.58029834229245;274.1680685717883;292.56;5490000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2460000.0;5500000.0;0.06183333333333333;0.014166666666666666;0.09633333333333334;0.03666666666666667;0.020666666666666667;0.08249999999999999;;9710.611328125;0.0;1875.23840332031;29092.892578125;508087.0143445095;414083.7466353395;236063.12854131396;235749.16786847432;234504.66405459717;430280.9020939914;457454.86558595806;453947.13357886666;472723.10170879104;517530.39140241704;516305.1599384496;453947.13357886666;463700.5617955737;464371.1518808695;465494.84668458975;429533.42834022286;414443.2327276156;457732.2313946309;457315.95501684735;;187738.9118479558;472041.5853210863;202368.16490138337;210808.92346977003;274.1182383529297;2030984.1836985813;761909.1701761725;133029.78915747366;0.0;0;119;124;0;0;0;0;0;52;44;855083887179.4382;314456818914.9129;598833636664.4586;24235.440649264227;9888.025415389106;213.77777117860245;20336.830102633878;1530902.3222297605;694324.7397908951;37362.03326355659;538527.1161632442;4.719038758984951;0.2507950452881104
3895;2019-02-17 09:55:37.889;756;188;140;140;136;49;189;25;13;31;605;592;15;109;240;241;242;190;194;191;188;25;550;358;364;134;363;250;550;293.0;85.0;455.0;222.0;124.0;0;1;79;1;0;0;0;0;0;0;1;1;0;0;0;29142.572265625;9702.0146484375;0.0;1911.06140136719;453.0;91048;;;Calculated values ==>;1550393737.889;348.76;291.96000000000004;287.16;287.16;286.76000000000005;278.06;274.1680685717883;292.06;275.66;274.46000000000004;276.26000000000005;333.66;332.36;274.66;284.06;297.16;297.26000000000005;297.36;292.16;292.26000000000005;291.96000000000004;;318.46000000000004;275.66;241.2770596917726;261.13683023647616;274.1680685717883;292.56;5500000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2500000.0;5500000.0;0.04883333333333333;0.014166666666666666;0.07583333333333334;0.037000000000000005;0.020666666666666667;0.0695;;9702.0146484375;0.0;1911.06140136719;29142.572265625;508990.6763586609;413351.9237643686;235436.36077145688;235436.36077145688;234196.27703581506;430280.9020939914;457454.86558595806;453387.0441461236;472592.1488768574;517908.61971935496;516578.274850214;453634.1848832843;464850.282105653;464503.06872351485;465364.4418098396;429268.59190023836;414083.7466353395;457732.2313946309;457315.95501684735;;190246.288480595;472007.13841251616;202362.5339113322;212197.43686254433;274.116049673628;2031469.479238946;762070.9420593105;133061.34165584604;0.0;0;119;124;0;0;0;0;0;52;44;855302287179.4382;314536918914.9129;598982436664.4586;19036.02535947168;9976.850366543807;215.11864125273365;17035.73701172406;1531262.9177798333;694490.2804224113;37365.607400326844;538838.5542225306;3.983762026579543;0.22591575940331846
3896;2019-02-17 09:56:37.869;762;188;139;138;135;50;189;25;17;32;612;599;19;119;240;241;242;190;194;191;188;25;552;359;364;134;364;254;553;-1.0;84.0;514.0;203.0;124.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;29515.849609375;10033.7021484375;0.0;1933.41735839844;456.0;91049;;;Calculated values ==>;1550393797.869;349.36;291.96000000000004;287.06;286.96000000000004;286.66;278.16;274.27422755570615;292.06;275.66;274.86;276.36;334.36;333.06;275.06;285.06;297.16;297.26000000000005;297.36;292.16;292.26000000000005;291.96000000000004;;318.76000000000005;275.66;241.2770596917726;261.6868853414304;274.27422755570615;292.56;5520000.0;3590000.0;3640000.0;1340000.0;3640000.0;2540000.0;5530000.0;0.0;0.014;0.08566666666666665;0.03383333333333333;0.020666666666666667;0.020666666666666667;;10033.7021484375;0.0;1933.41735839844;29515.849609375;509557.6553572702;412080.6298862991;235042.1530539478;234732.54511346918;233810.11789752508;430214.79039162316;457454.86558595806;453196.0695659833;472689.592463476;518289.53550403833;516956.27022608893;453444.9663142047;465428.3185891881;464356.0352725641;465219.0939126357;428734.3568853432;412845.1473663945;457732.2313946309;457315.95501684735;;191500.00471740507;472007.13841251616;202564.86195116324;235042.1530539478;274.1992456645524;2031958.1364813324;762235.3515445678;133093.36829974662;0.0;0;119;124;0;0;0;0;0;52;44;855520614379.5077;314617292114.9385;599133586264.5067;21470.740119002916;9116.130353609107;222.44893326528162;4593.658573899924;1531600.3616401348;694649.3355590722;37369.25258131683;539018.739104147;2.9583541770059285;0.2447370668602759
3897;2019-02-17 09:57:37.880;765;191;138;138;133;50;189;24;23;32;619;605;24;123;241;241;243;192;194;191;188;24;556;359;364;134;364;256;556;245.0;83.0;463.0;214.0;124.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;29830.82421875;10277.6064453125;0.0;1953.65612792969;458.0;91050;;;Calculated values ==>;1550393857.88;349.66;292.26000000000005;286.96000000000004;286.96000000000004;286.46000000000004;278.16;274.27422755570615;292.06;275.56;275.46000000000004;276.36;335.06;333.66;275.56;285.46000000000004;297.26000000000005;297.26000000000005;297.46000000000004;292.36;292.26000000000005;291.96000000000004;;318.96000000000004;275.56;241.2770596917726;261.9595390733887;274.27422755570615;292.56;5560000.0;3590000.0;3640000.0;1340000.0;3640000.0;2560000.0;5560000.0;0.04083333333333334;0.013833333333333333;0.07716666666666666;0.035666666666666666;0.020666666666666667;0.061500000000000006;;10277.6064453125;0.0;1953.65612792969;29830.82421875;509578.2214411094;411946.55931517074;234651.6799334735;234651.6799334735;233123.89441607488;430214.79039162316;457454.86558595806;453600.15202743985;472689.592463476;518840.0700724436;517403.0857521122;453724.662212683;465603.66426992347;464488.10253275675;465219.0939126357;427902.0556111381;412333.65201211494;457732.2313946309;457315.95501684735;;192335.8262164488;471909.57779161324;202577.0365393042;213355.50749019033;274.20397300711176;2032452.7827663855;762404.6434811229;133125.7665174683;0.0;0;119;124;0;0;0;0;0;52;44;855739054420.077;314697706855.1481;599286614314.9055;19370.617078501135;9606.193971332355;215.36291645315396;15003.567522889409;1531940.7686808524;694805.3835324044;37372.901682286545;539182.0792622524;3.613342549432402;0.2151050776064174
3898;2019-02-17 09:58:37.860;767;191;137;137;131;50;189;25;29;32;625;610;27;123;241;241;243;193;194;191;188;24;553;360;364;134;365;259;554;353.0;85.0;814.0;220.0;124.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;30194.861328125;10628.8857421875;0.0;1981.8649902343802;458.0;91051;;;Calculated values ==>;1550393917.86;349.86;292.26000000000005;286.86;286.86;286.26000000000005;278.16;274.38016830617;292.06;275.66;276.06;276.36;335.66;334.16;275.86;285.46000000000004;297.26000000000005;297.26000000000005;297.46000000000004;292.46000000000004;292.26000000000005;291.96000000000004;;318.96000000000004;275.56;241.2770596917726;262.3656120759269;274.38016830617;292.56;5530000.0;3600000.0;3640000.0;1340000.0;3650000.0;2590000.0;5540000.0;0.05883333333333333;0.014166666666666666;0.13566666666666669;0.03666666666666667;0.020666666666666667;0.07949999999999999;;10628.8857421875;0.0;1981.8649902343802;30194.861328125;510088.7625219966;412801.4708678641;234397.28894963075;234397.28894963075;232569.5130961513;430148.3826014536;457454.86558595806;453835.97169248824;472689.592463476;519206.1428393404;517664.06864147057;453585.9700613995;465169.12366023014;464341.04294382274;465073.4646152595;428715.1681353792;413548.20129128615;457732.2313946309;457315.95501684735;;192335.8262164488;471909.57779161324;202895.7374911734;211084.82005060467;274.3322325139259;2032952.8300727655;762578.8061751258;133158.55159466332;0.0;0;119;124;0;0;0;0;0;52;44;855957381619.2786;314778080054.8541;599441062814.3407;34044.22510664505;9863.840811016129;214.8653636246516;19575.37522981629;1532385.7439895398;694967.5797382343;37376.4857228622;539470.1410648528;5.051111378114516;0.2866979963328869
3899;2019-02-17 09:59:37.861;769;191;136;136;130;49;189;25;30;31;631;616;28;120;241;241;243;193;194;192;188;25;555;358;364;128;363;264;555;92.0;87.0;934.0;145.0;124.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30379.79296875;10898.451171875;0.0;2053.01708984375;457.0;91052;;;Calculated values ==>;1550393977.861;350.06000000000006;292.26000000000005;286.76000000000005;286.76000000000005;286.16;278.06;274.1680685717883;292.06;275.66;276.16;276.26000000000005;336.26000000000005;334.76000000000005;275.96000000000004;285.16;297.26000000000005;297.26000000000005;297.46000000000004;292.46000000000004;292.36;291.96000000000004;;318.86;275.66;239.943914813709;263.0348170998261;274.1680685717883;292.56;5550000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2640000.0;5550000.0;0.015333333333333334;0.0145;0.15566666666666668;0.024166666666666666;0.020666666666666667;0.036000000000000004;;10898.451171875;0.0;2053.01708984375;30379.79296875;510161.47032321425;412377.0396431636;234063.7738840372;234063.7738840372;232243.67601103132;430280.9020939914;457454.86558595806;453103.7516302043;473374.68648612977;519408.059011563;517861.48119217507;452850.65303800703;464084.73877328285;464634.8729112105;465364.4418098396;428174.69664508634;413134.7333990844;457870.68847121065;457315.95501684735;;191917.91438739494;472795.0300870999;202424.64649270815;220587.849254397;274.1401874492361;2033457.6272731153;762758.2036398137;133192.17617249058;0.0;0;119;124;0;0;0;0;0;52;44;856175785259.8826;314856681365.07153;599597965429.7747;39022.3806997369;6533.950936864468;218.07946706702785;8522.211807448213;1532994.6425210834;695104.2302806489;37380.0936565925;539704.2915265869;4.192314092418667;0.28287874034395355
3900;2019-02-17 10:00:37.851;768;191;136;135;128;48;189;25;28;32;643;627;28;114;241;242;243;192;194;191;188;25;553;358;364;126;363;268;552;8.0;84.0;886.0;168.0;124.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30386.697265625;10841.2060546875;0.0;2096.36889648438;456.0;91053;;;Calculated values ==>;1550394037.851;349.96000000000004;292.26000000000005;286.76000000000005;286.66;285.96000000000004;277.96000000000004;274.1680685717883;292.06;275.66;275.96000000000004;276.36;337.46000000000004;335.86;275.96000000000004;284.56;297.26000000000005;297.36;297.46000000000004;292.36;292.26000000000005;291.96000000000004;;318.76000000000005;275.66;239.4893008659735;263.56353331371673;274.1680685717883;292.56;5530000.0;3579999.9999999995;3640000.0;1260000.0;3629999.9999999995;2680000.0;5520000.0;0.0013333333333333333;0.014;0.14766666666666667;0.028;0.020666666666666667;0.022;;10841.2060546875;0.0;2096.36889648438;30386.697265625;510212.4198877181;413633.1203958097;234143.04538558066;233836.31943346895;231717.19955470308;430280.9020939914;457454.86558595806;452153.6674001687;473730.12397807144;520314.7120470166;518662.2945945322;452153.6674001687;462776.16820537555;464634.8729112105;465494.84668458975;428715.1681353792;413998.2807911148;457732.2313946309;457315.95501684735;;191500.00471740507;473055.95023356355;202389.7739502686;232218.60469253146;274.1266367149915;2033963.9302939125;762939.3372560955;133226.74862601273;0.0;0;119;124;0;0;0;0;0;52;44;856394148859.9172;314932868665.0836;599757538829.8;36881.80159943525;7578.652935932258;206.03642281970195;4952.14170713495;1533627.0719512017;695221.8157121022;37383.6273666256;539816.559091513;3.835234412367808;0.2908132433534419
3901;2019-02-17 10:01:37.861;763;189;136;135;128;47;189;25;23;32;658;640;24;110;241;242;243;190;194;192;188;26;551;358;364;124;364;268;551;-3.0;80.0;328.0;159.0;124.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30320.265625;10839.888671875;0.0;2108.09765625;456.0;91054;;;Calculated values ==>;1550394097.861;349.46000000000004;292.06;286.76000000000005;286.66;285.96000000000004;277.86;274.1680685717883;292.06;275.66;275.46000000000004;276.36;338.96000000000004;337.16;275.56;284.16;297.26000000000005;297.36;297.46000000000004;292.16;292.36;291.96000000000004;;318.76000000000005;275.76000000000005;239.02933182858504;263.56353331371673;274.1680685717883;292.56;5510000.0;3579999.9999999995;3640000.0;1240000.0;3640000.0;2680000.0;5510000.0;0.0;0.013333333333333334;0.05466666666666666;0.026500000000000003;0.020666666666666667;0.020666666666666667;;10839.888671875;0.0;2108.09765625;30320.265625;509769.17553175887;413307.47646805906;234169.62251935387;233862.59634759542;231741.51620549758;430280.9020939914;457454.86558595806;451511.875877206;473988.1805627707;521861.5946683202;520005.07759594533;451640.48482228623;462297.00175415917;464488.10253275675;465494.84668458975;429249.39691141364;413676.3280692049;457870.68847121065;457315.95501684735;;191500.00471740507;473412.09082023916;202308.33610941248;234169.62251935387;274.0949797291238;2034469.9059664803;763120.0431580864;133261.79168681684;0.0;0;119;124;0;0;0;0;0;52;44;856612585259.8826;315007881165.0717;599918365629.7745;13623.126840639377;7184.2494998369075;207.64091789611695;4611.6908716148655;1534048.016500536;695344.8604030786;37387.07525234955;539896.2709794241;1.979204138818262;0.15849095123808205
3902;2019-02-17 10:02:37.862;755;189;136;135;127;46;189;25;11;33;668;647;16;88;241;242;243;190;194;192;188;25;551;358;364;132;363;261;551;124.0;111.0;552.0;67.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29538.876953125;10870.2119140625;0.0;1184.060546875;454.0;91055;;;Calculated values ==>;1550394157.862;348.66;292.06;286.76000000000005;286.66;285.86;277.76000000000005;274.1680685717883;292.06;275.66;274.26000000000005;276.46000000000004;339.96000000000004;337.86;274.76000000000005;281.96000000000004;297.26000000000005;297.36;297.46000000000004;292.16;292.36;291.96000000000004;;318.56;275.66;240.83765695389522;262.63441904999945;274.1680685717883;292.56;5510000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2610000.0;5510000.0;0.020666666666666667;0.018500000000000003;0.092;0.011166666666666667;0.020666666666666667;0.04133333333333333;;10870.2119140625;0.0;1184.060546875;29538.876953125;508778.291302513;413307.47646805906;234169.62251935387;233862.59634759542;231442.33245516315;430280.9020939914;457454.86558595806;451215.39434274647;473048.1168422736;523455.0076623031;521300.7393935121;451852.1518050079;460727.0228159712;464634.8729112105;465494.84668458975;429249.39691141364;413676.3280692049;457870.68847121065;457315.95501684735;;190664.19178205615;472270.6324499597;202426.31327528544;218297.96789731964;274.14083504882655;2034968.7404677984;763300.9636780424;133289.2267957206;0.0;0;119;124;0;0;0;0;0;52;44;856830988899.6188;315084682444.97894;600077068274.5829;22888.595458206415;3013.2615641171956;288.1017735808623;9879.410134273812;1534352.2859237313;695429.8410781632;37391.20651029335;540017.0321669802;2.992247690357337;0.1582189651236304
3903;2019-02-17 10:03:37.862;750;187;136;136;126;45;189;25;5;34;665;643;9;65;241;242;243;189;194;192;188;26;547;358;364;130;363;254;547;291.0;87.0;582.0;44.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29547.623046875;10831.2880859375;0.0;1152.87939453125;452.0;91056;;;Calculated values ==>;1550394217.862;348.16;291.86;286.76000000000005;286.76000000000005;285.76000000000005;277.66;274.1680685717883;292.06;275.66;273.66;276.56;339.66;337.46000000000004;274.06;279.66;297.26000000000005;297.36;297.46000000000004;292.06;292.36;291.96000000000004;;318.36;275.76000000000005;240.39332010688793;261.6868853414304;274.1680685717883;292.56;5470000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2540000.0;5470000.0;0.0485;0.0145;0.097;0.007333333333333333;0.020666666666666667;0.06916666666666667;;10831.2880859375;0.0;1152.87939453125;29547.623046875;508512.92054716096;414215.5863340789;234276.7093608456;234276.7093608456;231239.89247598266;430280.9020939914;457454.86558595806;451693.4205797409;473405.19094569265;523709.8069566785;521462.70147430664;452196.10302430677;459060.4261473017;464634.8729112105;465494.84668458975;430299.9030472305;414926.21430635254;457870.68847121065;457315.95501684735;;189828.38726562503;472630.20280472847;202459.23699558436;211966.1444011082;274.15362555223817;2035461.1279677984;763481.8095113757;133308.7012952323;0.0;0;119;124;0;0;0;0;0;52;44;857049388899.6188;315163282444.97894;600231568274.5829;24175.715807663186;1981.2537492670565;222.9184867427304;16970.028567588626;1534744.4885176136;695471.4620391082;37395.465012462715;540240.7774894957;3.617265586609276;0.139514563893627
3904;2019-02-17 10:04:37.883;748;186;138;137;127;44;189;26;9;34;661;638;10;54;240;243;243;188;194;192;188;26;550;356;364;126;361;249;550;220.0;86.0;338.0;38.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29709.26171875;11043.8779296875;0.0;1118.76806640625;452.0;91057;;;Calculated values ==>;1550394277.883;347.96000000000004;291.76000000000005;286.96000000000004;286.86;285.86;277.56;273.955091788801;292.06;275.76000000000005;274.06;276.56;339.26;336.96000000000004;274.16;278.56;297.16;297.46000000000004;297.46000000000004;291.96000000000004;292.36;291.96000000000004;;318.36;275.76000000000005;239.4893008659735;260.9983114674233;273.955091788801;292.56;5500000.0;3560000.0;3640000.0;1260000.0;3610000.0;2490000.0;5500000.0;0.03666666666666667;0.014333333333333333;0.05633333333333333;0.006333333333333333;0.020666666666666667;0.05733333333333333;;11043.8779296875;0.0;1118.76806640625;29709.26171875;507997.91449565435;412601.8314242595;234814.12801345368;234504.66405459717;231466.45240704165;430412.23801567365;457454.86558595806;453064.13623641577;473922.61981710925;523703.0483884686;521360.7179153905;453187.85305182537;458535.09599739575;464796.26975366054;465913.9958927326;429514.23205882346;413351.9237643686;457870.68847121065;457315.95501684735;;189828.38726562503;473152.3030481019;201923.14465556009;213779.19679619616;273.935963027874;2035955.1081726723;763664.1663637953;133327.63831634968;0.0;0;119;124;0;0;0;0;0;52;44;857267865339.2855;315240109324.86176;600382521089.3527;14147.609192388203;1717.7846698194314;231.65975222051995;13962.774137984;1535063.961335158;695502.2981480822;37399.25449030149;540498.6410656567;2.47148751694873;0.08075736090324087
3905;2019-02-17 10:05:37.883;750;187;138;137;127;43;189;26;15;34;656;633;12;47;240;243;243;188;194;192;188;26;547;355;364;125;360;240;547;176.0;84.0;485.0;38.0;124.0;0;77;84;1;0;0;0;0;0;0;1;0;0;0;0;28600.771484375;10026.6201171875;0.0;970.0364379882809;454.0;91058;;;Calculated values ==>;1550394337.883;348.16;291.86;286.96000000000004;286.86;285.86;277.46000000000004;273.8482719121499;292.06;275.76000000000005;274.66;276.56;338.76;336.46000000000004;274.36;277.86;297.16;297.46000000000004;297.46000000000004;291.96000000000004;292.36;291.96000000000004;;318.56;275.76000000000005;239.25999513918347;259.7329541166123;273.8482719121499;292.56;5470000.0;3550000.0;3640000.0;1250000.0;3600000.0;2400000.0;5470000.0;0.029333333333333333;0.014;0.08083333333333333;0.006333333333333333;0.020666666666666667;0.05;;10026.6201171875;0.0;970.0364379882809;28600.771484375;508512.92054716096;414215.5863340789;234896.44136081391;234586.02822254674;231539.2039198338;430477.46260093397;457454.86558595806;455320.69718484103;474051.4637773472;523916.82555623475;521587.47156428895;454959.1652679677;459128.9313415406;464942.4404991662;466058.0093327334;430299.9030472305;414572.912758482;457870.68847121065;457315.95501684735;;190664.19178205615;473282.30129752296;201667.93389081926;215402.3836450837;273.8319645689383;2036441.0251160318;763839.7538475193;133345.04502055296;0.0;0;119;124;0;0;0;0;0;52;44;857486265339.2855;315315409324.86176;600529221089.3527;20503.598366266757;1720.2243269091234;220.1778640424793;12095.678568588184;1535352.7213981468;695530.948223055;37403.01980377035;540715.7948382115;3.1409255124504;0.1341634578069245
3906;2019-02-17 10:06:40.884;755;183;139;138;128;43;189;25;21;34;649;626;16;50;239;244;243;184;194;192;188;25;537;354;364;128;359;243;539;282.0;86.0;240.0;86.0;124.0;0;66;46;1;0;0;0;0;0;0;1;0;0;0;0;26231.9140625;7652.21337890625;0.0;934.0108032226559;455.0;91059;;;Calculated values ==>;1550394400.884;348.66;291.46000000000004;287.06;286.96000000000004;285.96000000000004;277.46000000000004;273.7412296467126;292.06;275.66;275.26000000000005;276.56;338.06000000000006;335.76000000000005;274.76000000000005;278.16;297.06;297.56;297.46000000000004;291.56;292.36;291.96000000000004;;318.66;275.66;239.943914813709;260.1585393101385;273.7412296467126;292.56;5370000.0;3540000.0;3640000.0;1280000.0;3590000.0;2430000.0;5390000.0;0.047;0.014333333333333333;0.04;0.014333333333333333;0.020666666666666667;0.06766666666666667;;7652.21337890625;0.0;934.0108032226559;26231.9140625;510011.615749711;415970.54009417875;235433.8006861106;235119.61556216129;232038.56289148662;430542.39183029096;457454.86558595806;455545.4070294835;473664.3179132749;522966.43861801026;520631.36006071075;454940.6519600305;459009.8940879012;464957.45143190527;466330.9479421416;432829.53593880136;416307.12131123175;457870.68847121065;457315.95501684735;;191082.09718829524;472795.0300870999;201323.9900658681;211741.7647380604;273.69319924750994;2036920.8187314814;763994.4460964111;133361.70569840845;0.0;0;119;124;0;0;0;0;0;52;44;857715588979.8895;315395105590.07166;600681368504.7534;10168.856678544616;3891.0849069709884;236.82127632849776;16617.18687553125;1535621.109640559;695580.0479583293;37407.01860973123;540967.0363994073;3.600412600653808;0.11639392465458834
3907;2019-02-17 10:07:37.874;756;180;140;139;129;43;189;23;28;35;640;619;22;64;238;244;243;181;194;192;188;22;539;352;365;135;357;247;541;311.0;111.0;502.0;131.0;124.0;0;89;38;1;0;0;0;0;0;0;1;0;0;0;0;25868.041015625;7215.2431640625;0.0;1029.53076171875;458.0;91060;;;Calculated values ==>;1550394457.874;348.76;291.16;287.16;287.06;286.06;277.46000000000004;273.5264737036516;292.06;275.46000000000004;275.96000000000004;276.66;337.16;335.06;275.36;279.56;296.96000000000004;297.56;297.46000000000004;291.26000000000005;292.36;291.96000000000004;;318.96000000000004;275.36;241.49495122638035;260.72004837742526;273.5264737036516;292.56;5390000.0;3520000.0000000005;3650000.0;1350000.0;3570000.0000000005;2470000.0;5410000.0;0.05183333333333333;0.018500000000000003;0.08366666666666665;0.021833333333333333;0.020666666666666667;0.0725;;7215.2431640625;0.0;1029.53076171875;25868.041015625;509958.9449350598;414135.20160198;235691.5014084052;235376.8213683788;232291.21093529294;430671.36484660726;457292.3345882162;455729.33194869943;472851.2559263234;521727.62910905277;519588.62315034436;455000.05278635916;460038.5081685933;465118.4183262364;466617.12829396635;432334.0163314723;414492.11232454475;457709.1576469882;457153.08725739754;;192335.8262164488;471581.87251044664;200744.31879745302;210706.2743003451;273.45746740510214;2037333.2043482035;764112.1261448174;133377.24767532578;0.0;0;119;124;0;0;0;0;0;52;44;857923317529.9243;315470047440.08417;600820994004.7767;21333.746100320946;5913.286589400361;330.07522412816;17867.3939393863;1535870.4614923184;695657.6522821726;37411.50575300435;541239.9914356533;5.511916064930741;0.2546033033862847
3908;2019-02-17 10:08:37.884;754;180;141;140;131;45;189;22;34;34;630;611;29;87;237;244;243;182;194;192;188;21;542;354;365;137;359;248;544;594.0;86.0;414.0;253.0;124.0;0;99;32;1;0;0;0;0;0;0;1;0;0;0;0;25634.935546875;6947.056640625;0.0;1075.14709472656;460.0;91061;;;Calculated values ==>;1550394517.884;348.56000000000006;291.16;287.26000000000005;287.16;286.26000000000005;277.66;273.7412296467126;292.06;275.36;276.56;276.56;336.16;334.26000000000005;276.06;281.86;296.86;297.56;297.46000000000004;291.36;292.36;291.96000000000004;;319.16;275.26000000000005;241.92719264551067;260.85938512811435;273.7412296467126;292.56;5420000.0;3540000.0;3650000.0;1370000.0;3590000.0;2480000.0;5440000.0;0.099;0.014333333333333333;0.06899999999999999;0.042166666666666665;0.020666666666666667;0.11966666666666667;;6947.056640625;0.0;1075.14709472656;25634.935546875;509449.20694189565;412888.4785298496;235920.5014572733;235605.6685923078;232822.56305656512;430542.39183029096;457292.3345882162;456291.2614103056;472491.6353866644;520627.29350774206;518689.3093381562;455685.066950743;462588.0660398298;464695.37349921046;466330.9479421416;431581.2156594599;413628.9936938134;457709.1576469882;457153.08725739754;;193171.6564234249;471218.06502558704;201191.42649421314;207189.2054571929;273.64137476615787;2037762.4673514012;764230.1649796986;133394.78958062374;0.0;0;119;124;0;0;0;0;0;52;44;858142354029.8895;315551661040.07117;600969518754.7532;17601.88860921038;11386.123258072934;257.3151815075997;29912.344522091156;1536194.9791921168;695801.8380578368;37416.40148887054;541638.2222835169;7.374241981687789;0.30797007364224127
3909;2019-02-17 10:09:37.855;753;183;142;141;133;46;189;23;40;33;620;603;35;105;238;244;243;185;194;192;188;22;549;354;365;140;360;251;550;479.0;85.0;697.0;248.0;124.0;0;99;29;1;0;0;0;0;0;0;1;0;0;0;0;25555.4296875;6876.47412109375;0.0;1074.8388671875;463.0;91062;;;Calculated values ==>;1550394577.855;348.46000000000004;291.46000000000004;287.36;287.26000000000005;286.46000000000004;277.76000000000005;273.7412296467126;292.06;275.46000000000004;277.16;276.46000000000004;335.16;333.46000000000004;276.66;283.66;296.96000000000004;297.56;297.46000000000004;291.66;292.36;291.96000000000004;;319.46000000000004;275.36;242.56692532238324;261.27494424493943;273.7412296467126;292.56;5490000.0;3540000.0;3650000.0;1400000.0;3600000.0;2510000.0;5500000.0;0.07983333333333334;0.014166666666666666;0.11616666666666667;0.04133333333333333;0.020666666666666667;0.1005;;6876.47412109375;0.0;1074.8388671875;25555.4296875;508707.3509956686;411439.0319898053;236063.12854131396;235749.16786847432;233277.4010639255;430542.39183029096;457292.3345882162;456526.4074851547;471998.58498376724;519358.69247049437;517619.79361609917;455918.5686477417;464239.7692896075;464680.0635916259;466330.9479421416;429777.5793964698;412219.46467945963;457709.1576469882;457153.08725739754;;194425.4183739577;470915.85626126267;201258.38342668753;208415.5781102923;273.66755640363914;2038188.847544627;764345.3053911853;133412.69747062758;0.0;0;119;124;0;0;0;0;0;52;44;858361248179.7294;315634720875.01044;601119146399.6437;29653.6354614586;11145.842210495772;248.73995849097747;24998.11966928408;1536588.5848910015;695989.5136828544;37420.61657675647;542095.5883176296;8.306343543144308;0.4270471671869933
3910;2019-02-17 10:10:37.875;752;186;143;142;135;48;189;24;44;33;610;595;40;117;238;244;243;189;194;192;188;23;553;356;365;143;361;256;555;434.0;83.0;553.0;194.0;124.0;0;99;36;1;0;0;0;0;0;0;1;0;0;0;0;26034.5390625;7256.60791015625;0.0;1091.23266601562;464.0;91063;;;Calculated values ==>;1550394637.875;348.36;291.76000000000005;287.46000000000004;287.36;286.66;277.96000000000004;273.955091788801;292.06;275.56;277.56;276.46000000000004;334.16;332.66;277.16;284.86;296.96000000000004;297.56;297.46000000000004;292.06;292.36;291.96000000000004;;319.56;275.46000000000004;243.1966462407574;261.9595390733887;273.955091788801;292.56;5530000.0;3560000.0;3650000.0;1430000.0;3610000.0;2560000.0;5550000.0;0.07233333333333333;0.013833333333333333;0.09216666666666667;0.03233333333333333;0.020666666666666667;0.093;;7256.60791015625;0.0;1091.23266601562;26034.5390625;508228.2414747779;251207.8992395357;236234.50199747342;235921.06768909429;233757.93926872968;430412.23801567365;457292.3345882162;456193.1846104779;471601.4229191921;517916.5082478384;516375.50529732916;455702.68171308783;464905.1917095275;464533.37255708285;466043.6885466112;428715.1681353792;411599.12119771366;457709.1576469882;457153.08725739754;;194843.3435325042;470612.52513297374;201809.81497579516;209459.74542505702;273.89180080462813;2038618.907256209;764463.1203333029;133430.75408359725;0.0;0;119;124;0;0;0;0;0;52;44;858580321179.6598;315719649174.98346;601271297099.5953;23445.66723466326;8691.28762841544;236.7719826377068;23035.48079040767;1537031.2265780582;696154.8782012645;37424.6638582422;542496.0017480011;6.637549810700085;0.31060823669029886
