;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3911;2019-02-17 10:11:37.855;753;190;144;143;138;48;189;26;50;33;602;588;46;120;239;244;243;193;194;192;188;25;564;357;365;140;362;266;565;460.0;85.0;1433.0;233.0;124.0;0;1;66;1;0;0;0;0;0;0;1;0;1;0;0;28794.90625;9102.646484375;0.0;2097.8896484375;465.0;91064;;;Calculated values ==>;1550394697.855;348.46000000000004;292.16;287.56;287.46000000000004;286.96000000000004;277.96000000000004;274.0616903277293;292.06;275.76000000000005;278.16;276.46000000000004;333.36;331.96000000000004;277.76000000000005;285.16;297.06;297.56;297.46000000000004;292.46000000000004;292.36;291.96000000000004;;319.66;275.66;242.56692532238324;263.299902668528;274.0616903277293;292.56;5640000.0;3570000.0000000005;3650000.0;1400000.0;3620000.0000000005;2660000.0;5650000.0;0.07666666666666666;0.014166666666666666;0.23883333333333334;0.03883333333333334;0.020666666666666667;0.09733333333333333;;9102.646484375;0.0;2097.8896484375;28794.90625;507372.38179905625;252256.27815030352;236264.76323710356;235953.49064485112;234413.26873080953;430346.717906069;457292.3345882162;455277.06841111724;471998.58498376724;516245.6013891214;514795.80975444795;454776.71252877964;463789.27764821856;464518.1588243853;465899.65062480443;425659.48961799016;253468.26565489045;457709.1576469882;457153.08725739754;;195261.2709748474;471211.3733730803;202148.2080843621;209392.13417843735;274.0281300325795;2039075.6669966104;764599.4020109273;133457.3212442197;0.0;0;119;124;0;0;0;0;0;52;45;858799248179.7294;315804520875.01044;601427844899.6451;60455.60947470669;10448.619585378558;2439.375672810579;24115.39943301879;1537730.17082509;696314.3242616879;37446.957654967875;542888.7947753206;8.701280278932707;0.49111017050802697
3912;2019-02-17 10:12:37.876;755;199;143;143;140;50;189;26;54;32;575;562;51;131;240;244;243;203;194;192;188;25;576;362;365;136;367;274;575;711.0;86.0;1277.0;267.0;124.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30822.71484375;11250.0791015625;0.0;2083.46435546875;465.0;91065;;;Calculated values ==>;1550394757.876;348.66;293.06;287.46000000000004;287.46000000000004;287.16;278.16;274.5913991737795;292.06;275.76000000000005;278.56;276.36;330.66;329.36;278.26000000000005;286.26000000000005;297.16;297.56;297.46000000000004;293.46000000000004;292.36;291.96000000000004;;319.66;275.66;241.71165711629368;264.3458800820626;274.5913991737795;292.56;5760000.0;3620000.0000000005;3650000.0;1360000.0;3670000.0000000005;2740000.0;5750000.0;0.11850000000000001;0.014333333333333333;0.21283333333333332;0.0445;0.020666666666666667;0.13916666666666666;;11250.0791015625;0.0;2083.46435546875;30822.71484375;506548.38581233955;255356.2950723793;235680.73886929144;235680.73886929144;234762.555275331;430014.67791919125;457292.3345882162;454435.6487264574;472427.34351167246;512747.23737104534;511388.5786883293;454054.15687377716;463917.38119102217;463913.1838744076;465175.32018785755;422062.8563836769;408238.97985921236;457709.1576469882;457153.08725739754;;195261.2709748474;471742.7696466962;203460.3334331001;208245.1601086543;274.5600854382209;2039572.654389695;764769.0674193343;133492.17805648159;0.0;0;119;124;0;0;0;0;0;52;45;859018324829.3953;315887349854.8841;601589901599.398;53415.91293826954;11938.568411505028;198.14223018399142;34639.6865282001;1538679.4323023572;696500.9494573423;37468.94466355318;543378.5918599176;7.514304838097909;0.3751566338387342
3913;2019-02-17 10:13:37.876;758;203;141;140;137;54;189;26;56;32;577;567;52;130;243;241;243;205;194;192;188;26;561;367;365;135;372;283;560;269.0;84.0;970.0;267.0;124.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30431.76171875;10874.267578125;0.0;2174.55151367188;460.0;91066;;;Calculated values ==>;1550394817.876;348.96000000000004;293.46000000000004;287.26000000000005;287.16;286.86;278.56;275.1157276137837;292.06;275.76000000000005;278.76000000000005;276.36;330.86;329.86;278.36;286.16;297.46000000000004;297.26000000000005;297.46000000000004;293.66;292.36;291.96000000000004;;319.16;275.76000000000005;241.49495122638035;265.49620691782997;275.1157276137837;292.56;5610000.0;3670000.0000000005;3650000.0;1350000.0;3720000.0000000005;2830000.0;5600000.0;0.04483333333333333;0.014;0.16166666666666665;0.0445;0.020666666666666667;0.0655;;10874.267578125;0.0;2174.55151367188;30431.76171875;508265.542618239;414762.53354772273;235470.4822386457;235160.90482677732;234238.5472073155;429675.2189834977;457292.3345882162;453153.27172797796;472558.57531478856;512164.8192992658;511112.8974119181;452633.1161771357;462452.290895536;463571.4820713386;464046.0497008609;426513.6970053968;415466.73700578744;457709.1576469882;457153.08725739754;;193171.6564234249;471972.7596631712;204737.62973790005;214434.5094073465;275.07588090091105;2040083.108361049;764953.4369749983;133527.66152205775;0.0;0;119;124;0;0;0;0;0;52;45;859237324829.3953;315968649854.8841;601757001599.398;40160.528788395924;11891.963281674565;154.65743999453144;15898.066849178344;1539459.2359834127;696699.5372214521;37471.884660804666;543799.7398047291;5.2192628221857715;0.34219057291403043
3914;2019-02-17 10:14:37.887;751;201;144;143;135;55;189;27;50;33;600;587;47;101;245;239;243;203;194;192;188;26;575;369;365;133;374;266;567;902.0;86.0;581.0;306.0;124.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38770.0234375;19527.54296875;0.0;2036.2448730468802;451.0;91067;;;Calculated values ==>;1550394877.887;348.26;293.26000000000005;287.56;287.46000000000004;286.66;278.66;275.3239800832674;292.06;275.86;278.16;276.46000000000004;333.16;331.86;277.86;283.26000000000005;297.66;297.06;297.46000000000004;293.46000000000004;292.36;291.96000000000004;;318.26000000000005;275.76000000000005;241.05796691057077;263.299902668528;275.3239800832674;292.56;5750000.0;3690000.0;3650000.0;1330000.0;3740000.0;2660000.0;5670000.0;0.15033333333333332;0.014333333333333333;0.09683333333333333;0.051000000000000004;0.020666666666666667;0.17099999999999999;;19527.54296875;0.0;2036.2448730468802;38770.0234375;506131.8766971242;411096.4409828826;236208.9246809468;235898.2950704502;233450.98060730015;429537.3511455088;457292.3345882162;455277.06841111724;472917.67418972735;516038.62400409684;514692.1669968868;454901.9619922797;461520.24441730336;463542.12207272934;463482.9483213088;422374.59524518007;411891.9439035771;457709.1576469882;457153.08725739754;;189410.48811896544;472236.3865531139;205243.15800243345;208985.609335899;275.2793964662092;2040659.8956304707;765206.8318440933;133562.7579251997;0.0;0;120;124;0;0;0;0;0;52;45;859456364979.9662;316049064595.0937;601921731794.8273;24211.61699124088;13616.654656084704;150.25133589630914;42436.638724576245;1539995.7688793086;696912.1480096538;37474.4260331099;544285.9514749111;3.729176075083164;0.14058666700150296
3915;2019-02-17 10:15:37.867;745;196;142;141;132;52;190;28;19;34;618;603;22;73;246;238;243;197;194;192;188;27;558;364;365;132;369;259;551;-2.0;84.0;564.0;203.0;124.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38267.7578125;19036.42578125;0.0;1979.09851074219;436.0;91068;;;Calculated values ==>;1550394937.867;347.66;292.76000000000005;287.36;287.26000000000005;286.36;278.36;274.8017692304317;292.16;275.96000000000004;275.06;276.56;334.96000000000004;333.46000000000004;275.36;280.46000000000004;297.76000000000005;296.96000000000004;297.46000000000004;292.86;292.36;291.96000000000004;;316.76000000000005;275.86;240.83765695389522;262.3656120759269;274.8017692304317;292.56;5580000.0;3640000.0;3650000.0;1320000.0;3690000.0;2590000.0;5510000.0;0.0;0.014;0.094;0.03383333333333333;0.020666666666666667;0.020666666666666667;;19036.42578125;0.0;1979.09851074219;38267.7578125;506907.5051623065;415802.19974565186;236034.54159981437;235720.9183327416;232947.6685808663;429879.7862731237;457431.4281400766;452581.53297078336;473145.2311080622;518486.77745448006;516943.6789537698;452959.0387539847;459234.4303524379;464415.139943259;464091.55881951714;427351.828250379;416143.28649519663;457709.1576469882;457153.08725739754;;183142.23651711168;472465.0996282349;203882.22106453506;236034.54159981437;274.7323980947918;2041301.6631472546;765528.0911283101;133596.20796634362;0.0;0;120;124;0;0;0;0;0;52;45;859675291980.0358;316128538095.11896;602079179294.8773;23377.73531918734;9087.054058071846;156.91958457255328;4569.7832769233855;1540392.2146227097;697101.2825164744;37476.98493752873;544677.541084987;1.7697151744592288;0.14559171042632216
3916;2019-02-17 10:16:37.867;750;189;144;142;130;46;190;30;-17;35;627;611;-6;55;244;238;243;190;194;192;188;29;554;359;365;131;364;247;548;0.0;84.0;25.0;199.0;124.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38175.02734375;19044.037109375;0.0;1880.35925292969;426.0;91069;;;Calculated values ==>;1550394997.867;348.16;292.06;287.56;287.36;286.16;277.76000000000005;274.27422755570615;292.16;276.16;271.46000000000004;276.66;335.86;334.26000000000005;272.56;278.66;297.56;296.96000000000004;297.46000000000004;292.16;292.36;291.96000000000004;;315.76000000000005;276.06;240.61611355647437;260.72004837742526;274.27422755570615;292.56;5540000.0;3590000.0;3650000.0;1310000.0;3640000.0;2470000.0;5480000.0;0.0;0.014;0.004166666666666667;0.033166666666666664;0.020666666666666667;0.020666666666666667;;19044.037109375;0.0;1880.35925292969;38175.02734375;507890.2255098372;414529.21004869137;236753.43465409768;236120.5683718149;232417.65093918797;430214.79039162316;457431.4281400766;450170.35591606563;473372.2673856561;520403.8923970388;518772.82884069305;451549.28890341613;458971.30092268524;464883.6276779939;464826.4671830437;428445.7254125515;414883.2198629546;457709.1576469882;457153.08725739754;;178963.62700411686;472790.3263854694;202241.08893161014;236753.43465409768;274.0733885425764;2041938.68635689;765845.4283190652;133628.3701143742;0.0;0;120;124;0;0;0;0;0;52;45;859894291980.0358;316207438095.11896;602230979294.8773;1033.0386124352312;8973.216375553;189.8750776943568;4554.92615380153;1540595.6377388064;697251.7847700879;37479.87489304762;544753.580330243;0.7049692600001667;0.06946966775060089
3917;2019-02-17 10:17:37.878;760;187;146;145;131;40;190;27;-19;35;628;611;-22;41;241;239;243;188;194;192;188;27;536;356;365;127;361;239;536;-2.0;81.0;238.0;160.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29436.087890625;9967.7177734375;0.0;1833.3642578125;419.0;91070;;;Calculated values ==>;1550395057.878;349.16;291.86;287.76000000000005;287.66;286.26000000000005;277.16;273.955091788801;292.16;275.86;271.26000000000005;276.66;335.96000000000004;334.26000000000005;270.96000000000004;277.26000000000005;297.26000000000005;297.06;297.46000000000004;291.96000000000004;292.36;291.96000000000004;;315.06;275.86;239.71726792356844;259.59022785621676;273.955091788801;292.56;5360000.0;3560000.0;3650000.0;1270000.0;3610000.0;2390000.0;5360000.0;0.0;0.013500000000000002;0.03966666666666666;0.02666666666666667;0.020666666666666667;0.020666666666666667;;9967.7177734375;0.0;1833.3642578125;29436.087890625;510711.6624016084;418383.42629826267;237761.44463382981;237437.31033297218;233030.21848201647;430412.23801567365;457431.4281400766;451349.4534050832;473889.94243038853;521162.5253469385;519439.0141011312;450978.74799983704;458580.17310246325;464927.5523835209;465394.1846544878;433075.4444198399;418696.567325458;457709.1576469882;457153.08725739754;;176038.69501535743;473118.57976311014;201662.16326733876;237761.44463382981;273.83421576783775;2042502.2156111656;766087.2372662727;133659.323483999;0.0;0;120;124;0;0;0;0;0;52;45;860113332129.7365;316284852285.0132;602376806024.678;9904.262508797196;7238.837773220571;194.11484077415562;4534.0939475537325;1540686.7986244578;697386.9099895591;37483.07539568175;544829.3360503203;1.8533308227524448;0.152402429752275
3918;2019-02-17 10:18:37.878;769;176;148;146;131;37;190;23;-14;34;626;610;-14;68;239;239;243;178;195;192;188;24;527;351;365;124;356;246;528;-3.0;84.0;0.0;117.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29299.62890625;10589.57421875;0.0;1110.66564941406;427.0;91071;;;Calculated values ==>;1550395117.878;350.06000000000006;290.76000000000005;287.96000000000004;287.76000000000005;286.26000000000005;276.86;273.4187578820637;292.16;275.46000000000004;271.76000000000005;276.56;335.76000000000005;334.16;271.76000000000005;279.96000000000004;297.06;297.06;297.46000000000004;290.96000000000004;292.36;291.96000000000004;;315.86;275.56;239.02933182858504;260.58029834229245;273.4187578820637;292.66;5270000.0;3510000.0;3650000.0;1240000.0;3560000.0;2460000.0;5280000.0;0.0;0.014;0.0;0.0195;0.020666666666666667;0.020666666666666667;;10589.57421875;0.0;1110.66564941406;29299.62890625;512585.98416974064;417791.68492036813;238675.87253987728;238016.68770846952;233242.74132524073;430735.4089219946;457431.4281400766;450726.8185100643;474180.10434583086;520384.4279792641;518754.3520972909;450726.8185100643;460665.23146485176;465394.1846544878;466116.49786128954;435236.0018487932;418421.5928954316;457709.1576469882;457153.08725739754;;179381.48055642567;473219.95304642635;199696.6401458655;238675.87253987728;273.04120641801745;2042991.6799178063;766258.5480328742;133683.85706655923;0.0;0;120;124;0;0;0;0;0;52;45;860332332129.7365;316360152285.0132;602522306024.678;0.0;5333.704601560937;235.40172534706187;4515.195770828752;1540769.3341453644;697491.6811760156;37486.65470039943;544904.7467979735;0.8618884921475654;0.06707463371072425
3919;2019-02-17 10:19:37.888;770;174;149;148;133;36;190;21;-4;34;629;610;-5;55;237;240;243;176;195;192;188;21;536;349;365;128;354;245;537;349.0;110.0;314.0;175.0;124.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;28798.119140625;10067.7021484375;0.0;1126.85314941406;438.0;91072;;;Calculated values ==>;1550395177.888;350.16;290.56;288.06;287.96000000000004;286.46000000000004;276.76000000000005;273.20264511476705;292.16;275.26000000000005;272.76000000000005;276.56;336.06;334.16;272.66;278.66;296.86;297.16;297.46000000000004;290.76000000000005;292.36;291.96000000000004;;316.96000000000004;275.26000000000005;239.943914813709;260.44013211722256;273.20264511476705;292.66;5360000.0;3490000.0;3650000.0;1280000.0;3540000.0;2450000.0;5370000.0;0.05816666666666667;0.018333333333333333;0.052333333333333336;0.029166666666666667;0.020666666666666667;0.07883333333333334;;10067.7021484375;0.0;1126.85314941406;28798.119140625;511933.1414632889;413611.98051250586;238709.54083926778;238381.62391284836;233619.1605260471;430862.6128555636;457431.4281400766;452149.04386008537;473664.3179132749;520771.9961083557;518837.8324251042;452025.162021778;459286.5167070625;465424.41340235074;466531.8804652409;433075.4444198399;414332.0034719807;457709.1576469882;457153.08725739754;;183977.97901196036;472408.29492823046;199866.23422049553;210049.25752013136;273.0994552596345;2043475.9085094368;766430.720693235;133702.5061642115;0.0;0;120;124;0;0;0;0;0;52;45;860551368629.7017;316435764885.00116;602669630574.6545;13202.800371138535;7949.143437308935;343.629750710752;19480.01857762115;1540879.3758189958;697602.390024722;37491.480766909524;545104.7402441987;3.6603144159414125;0.1640065403008432
3920;2019-02-17 10:20:37.859;767;179;151;149;135;37;190;20;6;33;632;610;3;53;236;240;243;180;195;192;188;19;542;348;365;129;353;245;544;599.0;110.0;583.0;230.0;124.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27720.34765625;9022.3896484375;0.0;1119.80078125;446.0;91073;;;Calculated values ==>;1550395237.859;349.86;291.06;288.26000000000005;288.06;286.66;276.86;273.0942459734351;292.16;275.16;273.76000000000005;276.46000000000004;336.36;334.16;273.46000000000004;278.46000000000004;296.76000000000005;297.16;297.46000000000004;291.16;292.36;291.96000000000004;;317.76000000000005;275.06;240.16925963744896;260.44013211722256;273.0942459734351;292.66;5420000.0;3479999.9999999995;3650000.0;1290000.0;3529999.9999999995;2450000.0;5440000.0;0.09983333333333334;0.018333333333333333;0.09716666666666667;0.03833333333333333;0.020666666666666667;0.12050000000000001;;9022.3896484375;0.0;1119.80078125;27720.34765625;511047.12697151647;412511.102088295;239138.26185250925;238484.02604228636;234048.68177612257;430925.7729439634;457431.4281400766;453382.0466509043;473438.18344108673;521077.13199986814;518837.8324251042;453013.23942059476;459049.5477933652;465439.7093122847;466674.73731982487;431581.2156594599;412888.4785298496;457709.1576469882;457153.08725739754;;187321.02276691253;472083.1644897155;199643.22675499148;206416.92572054086;273.0073096506625;2043946.6680885751;766589.7279007785;133721.21923126388;0.0;0;120;124;0;0;0;0;0;52;45;860770262779.5415;316512827619.94476;602816559524.5471;24654.95533321953;10443.530946497753;342.70018070952153;30213.70746519123;1541194.7046336744;697755.5882295364;37497.197418616066;545518.6544723005;6.473443225187104;0.279364020514227
3921;2019-02-17 10:21:37.859;765;182;152;150;139;40;190;21;12;32;632;609;10;62;236;240;243;183;195;192;188;20;545;350;365;130;355;247;546;152.0;86.0;986.0;242.0;124.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27186.767578125;8391.154296875;0.0;1128.06982421875;454.0;91074;;;Calculated values ==>;1550395297.859;349.66;291.36;288.36;288.16;287.06;277.16;273.3108153835814;292.16;275.26000000000005;274.36;276.36;336.36;334.06;274.16;279.36;296.76000000000005;297.16;297.46000000000004;291.46000000000004;292.36;291.96000000000004;;318.56;275.16;240.39332010688793;260.72004837742526;273.3108153835814;292.66;5450000.0;3500000.0;3650000.0;1300000.0;3550000.0;2470000.0;5460000.0;0.025333333333333333;0.014333333333333333;0.16433333333333333;0.04033333333333333;0.020666666666666667;0.046;;8391.154296875;0.0;1128.06982421875;27186.767578125;510540.4845009395;412790.9170278053;239401.56679116597;238746.16841705702;235235.8959168391;430799.1582183253;457431.4281400766;453776.87665421545;473211.5349843978;520913.1766839193;518568.79617042065;453531.0461702515;459801.89894618175;465148.9974776233;466388.7554824311;430816.54320112005;413165.12892956054;457709.1576469882;457153.08725739754;;190664.19178205615;472048.3120729887;200188.82599092912;217806.14432147032;273.23068619632545;2044404.227382195;766734.8407669895;133739.95148630947;0.0;0;120;124;0;0;0;0;0;52;45;860989262779.5415;316590527619.94476;602964159524.5471;41672.96965900005;10964.999271976401;253.0036045590196;11009.959375052651;1541747.437341943;697933.9926480238;37502.161616826634;545862.1850293026;6.712829858579478;0.4781110604135869
3922;2019-02-17 10:22:37.840;762;186;153;151;143;41;190;21;15;31;632;609;17;72;237;240;243;188;195;192;188;20;553;351;365;131;356;251;554;-2.0;86.0;841.0;252.0;124.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;27260.388671875;8450.5751953125;0.0;1144.08935546875;459.0;91075;;;Calculated values ==>;1550395357.84;349.36;291.76000000000005;288.46000000000004;288.26000000000005;287.46000000000004;277.26000000000005;273.4187578820637;292.16;275.26000000000005;274.66;276.26000000000005;336.36;334.06;274.86;280.36;296.86;297.16;297.46000000000004;291.96000000000004;292.36;291.96000000000004;;319.06;275.16;240.61611355647437;261.27494424493943;273.4187578820637;292.66;5530000.0;3510000.0;3650000.0;1310000.0;3560000.0;2510000.0;5540000.0;0.0;0.014333333333333333;0.14016666666666666;0.042;0.020666666666666667;0.020666666666666667;;8450.5751953125;0.0;1144.08935546875;27260.388671875;509469.77604529524;410846.3285738816;239468.71591713582;238817.14559756604;236263.07671782744;430735.4089219946;457431.4281400766;453463.03147977614;472984.3684616349;520584.6409444852;518233.8178742652;453710.40078017523;460364.8019526575;465133.64708331646;466245.360953766;428715.1681353792;411644.6103821836;457709.1576469882;457153.08725739754;;192753.74022246967;471916.3548916846;200410.5522690326;239468.71591713582;273.32214640913156;2044857.8100038788;766875.14406918;133758.88015014774;0.0;0;120;124;0;0;0;0;0;52;45;861208193429.3466;316668802824.87506;603113512214.4142;35469.522502705884;11403.243710151386;244.6779944624708;4498.8103410320755;1542390.0878722528;698120.335645401;37506.30765015501;545991.3838509015;5.3796830806501665;0.45043867876153637
3923;2019-02-17 10:23:37.860;761;191;153;152;146;44;190;22;22;31;634;609;25;74;238;240;243;193;195;192;189;21;556;356;365;131;361;254;558;424.0;85.0;936.0;256.0;124.0;0;92;60;1;0;0;0;0;0;0;1;0;0;0;0;27437.05859375;8720.076171875;0.0;1108.94165039062;462.0;91076;;;Calculated values ==>;1550395417.86;349.26;292.26000000000005;288.46000000000004;288.36;287.76000000000005;277.56;273.955091788801;292.16;275.36;275.36;276.26000000000005;336.56;334.06;275.66;280.56;296.96000000000004;297.16;297.46000000000004;292.46000000000004;292.36;292.06;;319.36;275.26000000000005;240.61611355647437;261.6868853414304;273.955091788801;292.66;5560000.0;3560000.0;3650000.0;1310000.0;3610000.0;2540000.0;5580000.0;0.07066666666666667;0.014166666666666666;0.156;0.042666666666666665;0.020666666666666667;0.09133333333333334;;8720.076171875;0.0;1108.94165039062;27437.05859375;509081.57444963546;411066.4166422016;239340.0506677959;239015.2049077237;237093.550372919;430412.23801567365;457431.4281400766;453817.51030164596;472984.3684616349;520542.3126342151;517982.0005379835;454189.10725268105;460136.99449720635;464533.37255708285;465524.29463401274;427902.0556111381;411859.8641199572;457709.1576469882;457292.3345882162;;194007.49548133422;472013.52702826465;201818.46214926118;210308.7486023603;273.89517156274604;2045313.7740016342;767018.2805267816;133777.6616669434;0.0;0;120;124;0;0;0;0;0;52;45;861427266429.277;316747429024.8501;603265062714.366;39311.85151177202;11528.322768170814;227.26437945839626;22557.834186708173;1543013.4737148809;698311.4957314554;37510.241814220804;546216.9310459069;7.490603250237932;0.4298545390660345
3924;2019-02-17 10:24:37.871;760;195;151;151;148;47;190;24;32;32;636;611;32;76;240;237;243;197;195;192;189;24;562;360;365;133;365;258;562;-2.0;109.0;1246.0;164.0;124.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;28108.041015625;9341.412109375;0.0;1164.43115234375;464.0;91077;;;Calculated values ==>;1550395477.871;349.16;292.66;288.26000000000005;288.26000000000005;287.96000000000004;277.86;274.38016830617;292.16;275.56;276.36;276.36;336.76000000000005;334.26000000000005;276.36;280.76000000000005;297.16;296.86;297.46000000000004;292.86;292.36;292.06;;319.56;275.56;241.05796691057077;262.23063862743834;274.38016830617;292.66;5620000.0;3600000.0;3650000.0;1330000.0;3650000.0;2580000.0;5620000.0;0.0;0.018166666666666668;0.2076666666666667;0.02733333333333333;0.020666666666666667;0.020666666666666667;;9341.412109375;0.0;1164.43115234375;28108.041015625;508426.67183817603;410893.4722959139;238567.91563172336;238567.91563172336;237609.73365870133;430148.3826014536;457431.4281400766;454379.5404932804;472820.39598721155;520418.008215219;517851.0715974565;454379.5404932804;459752.6010976806;464208.71106282185;464548.7096429471;426230.78963635943;411693.0175722838;457709.1576469882;457292.3345882162;;194843.3435325042;472041.5853210863;202928.87500752823;238567.91563172336;274.3450753271732;2045776.7346934879;767168.8205234581;133796.60991355736;0.0;0;120;124;0;0;0;0;0;52;45;861646306579.8479;316826643545.0565;603418690874.7664;52217.92153254121;7355.747415237252;264.10285916404064;4520.3046584341855;1543776.361662725;698468.8918340568;37514.33729191995;546442.6235729167;6.1259315280178415;0.46152806351391273
3925;2019-02-17 10:25:37.861;759;197;148;148;146;51;190;23;40;32;639;613;37;77;242;235;243;199;195;192;189;24;562;363;365;135;368;263;562;-2.0;86.0;1049.0;185.0;124.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;29149.892578125;10340.3486328125;0.0;1180.58020019531;464.0;91078;;;Calculated values ==>;1550395537.861;349.06000000000006;292.86;287.96000000000004;287.96000000000004;287.76000000000005;278.26000000000005;274.69669130483857;292.16;275.46000000000004;277.16;276.36;337.06;334.46000000000004;276.86;280.86;297.36;296.66;297.46000000000004;293.06;292.36;292.06;;319.56;275.56;241.49495122638035;262.9017227912062;274.69669130483857;292.66;5620000.0;3629999.9999999995;3650000.0;1350000.0;3679999.9999999995;2630000.0;5620000.0;0.0;0.014333333333333333;0.17483333333333334;0.030833333333333334;0.020666666666666667;0.020666666666666667;;10340.3486328125;0.0;1180.58020019531;29149.892578125;508301.7435535106;411693.0175722838;237609.73365870133;237609.73365870133;236977.08798830907;429947.3805835815;457431.4281400766;454531.51343594707;472558.57531478856;520314.40760568157;517636.15767339076;454156.0461158545;459087.54969687894;464031.1302349554;463842.3458870584;426230.78963635943;412470.8940225629;457709.1576469882;457292.3345882162;;194843.3435325042;471777.35084692197;203684.82418007115;237609.73365870133;274.6515024585642;2046253.8046152706;767332.8078605569;133816.14841787142;0.0;0;120;124;0;0;0;0;0;52;45;861865270079.8827;316907030145.0693;603574964824.7913;43856.36283823564;8266.186238894566;197.22517046441712;4540.107085876641;1544576.8472627692;698599.0529173985;37518.18105143408;546518.1144202261;4.935355660783701;0.38201936023169936
3926;2019-02-17 10:26:37.871;758;197;146;146;141;54;190;24;45;32;641;615;40;73;244;233;244;198;195;192;189;24;560;364;365;137;369;266;559;-2.0;112.0;1384.0;112.0;124.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29720.55078125;10996.1474609375;0.0;1189.80822753906;461.0;91079;;;Calculated values ==>;1550395597.871;348.96000000000004;292.86;287.76000000000005;287.76000000000005;287.26000000000005;278.56;274.8017692304317;292.16;275.56;277.66;276.36;337.26;334.66;277.16;280.46000000000004;297.56;296.46000000000004;297.56;292.96000000000004;292.36;292.06;;319.26000000000005;275.56;241.92719264551067;263.299902668528;274.8017692304317;292.66;5600000.0;3640000.0;3650000.0;1370000.0;3690000.0;2660000.0;5590000.0;0.0;0.018666666666666668;0.23066666666666666;0.018666666666666668;0.020666666666666667;0.020666666666666667;;10996.1474609375;0.0;1189.80822753906;29720.55078125;508354.2634764697;412970.1895532152;237064.29829507726;237064.29829507726;235497.97586839032;429879.7862731237;457431.4281400766;454651.3550658584;472295.8960165899;520273.19978624134;517589.88862437336;454022.92624855007;458122.42887004314;464149.3876827635;463428.3443550566;427055.38227692863;413344.749195068;457709.1576469882;457292.3345882162;;193589.57483703562;471512.23439352604;204003.55993322455;237064.29829507726;274.77916845071627;2046744.473407692;767510.6416286655;133835.9049469722;0.0;0;120;124;0;0;0;0;0;52;45;862084306579.8479;316988643745.0563;603733691274.766;57816.09141059421;4993.495256592296;255.9318175280647;4551.379416724872;1545424.2589264503;698709.568679401;37521.95798905146;546593.8894348003;5.548756259255087;0.39861036326746946
3927;2019-02-17 10:27:37.872;754;194;145;144;137;53;190;25;47;33;642;617;42;73;244;233;244;196;195;192;189;24;554;362;365;139;367;270;554;180.0;109.0;944.0;70.0;124.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29631.51171875;10866.3291015625;0.0;1209.46472167969;458.0;91080;;;Calculated values ==>;1550395657.872;348.56000000000006;292.56;287.66;287.56;286.86;278.46000000000004;274.5913991737795;292.16;275.66;277.86;276.46000000000004;337.36;334.86;277.36;280.46000000000004;297.56;296.46000000000004;297.56;292.76000000000005;292.36;292.06;;318.96000000000004;275.56;242.35481222062532;263.82572766246335;274.5913991737795;292.66;5540000.0;3620000.0000000005;3650000.0;1390000.0;3670000.0000000005;2700000.0;5540000.0;0.030000000000000002;0.018166666666666668;0.15733333333333333;0.011666666666666665;0.020666666666666667;0.050666666666666665;;10866.3291015625;0.0;1209.46472167969;29631.51171875;508388.20747119305;413914.7804853892;236894.14439874087;236578.01582607985;234397.28894963075;430014.67791919125;457431.4281400766;454226.55341083976;472130.5325463717;520046.5400906225;517459.6404212615;453592.71452856576;457478.62230173027;464443.9501982058;463725.85767764907;428696.29534825677;414635.1960104896;457709.1576469882;457292.3345882162;;192335.8262164488;471246.2272376559;203489.5457125409;217115.1057029646;274.57137273967004;2047239.08217127;767692.831969588;133855.8992214239;0.0;0;120;124;0;0;0;0;0;52;45;862303310229.5834;317071445124.95624;603894493954.5718;39449.28921119902;3123.8279511263418;255.4433046361036;12168.979596852749;1546234.8172730668;698777.2141667895;37526.219519422004;546733.2280820172;4.554362294424145;0.25433515817106667
3928;2019-02-17 10:28:37.862;747;191;145;144;135;50;190;26;35;33;642;618;35;73;244;234;244;192;195;192;189;26;549;361;365;140;366;270;549;-2.0;84.0;867.0;83.0;124.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29485.275390625;10758.76953125;0.0;1191.22717285156;456.0;91081;;;Calculated values ==>;1550395717.862;347.86;292.26000000000005;287.66;287.56;286.66;278.16;274.4858918419099;292.16;275.76000000000005;276.66;276.46000000000004;337.36;334.96000000000004;276.66;280.46000000000004;297.56;296.56;297.56;292.36;292.36;292.06;;318.76000000000005;275.76000000000005;242.56692532238324;263.82572766246335;274.4858918419099;292.66;5490000.0;3610000.0;3650000.0;1400000.0;3660000.0;2700000.0;5490000.0;0.0;0.014;0.1445;0.013833333333333333;0.020666666666666667;0.020666666666666667;;10758.76953125;0.0;1191.22717285156;29485.275390625;507962.8020729904;414840.6948555996;237041.87423056492;236723.9674510215;233915.3780254382;430081.6785162784;457431.4281400766;452700.4269021879;471998.58498376724;520046.5400906225;517563.24366476794;452700.4269021879;457478.62230173027;464590.79660714185;464006.2339002714;430020.57018167863;415191.4900061728;457709.1576469882;457292.3345882162;;191500.00471740507;471309.8407669174;203220.38754337485;237041.87423056492;274.46261449571347;2047731.6399572776;767873.0110900308;133875.90165292053;0.0;0;120;124;0;0;0;0;0;52;45;862522273729.6182;317155131174.96954;604056466954.5975;36049.86568734848;3708.5707695923384;207.6071224570817;4551.84284739146;1546863.872037384;698834.141333362;37530.07762985613;546872.5450457102;3.725347171979523;0.25858985731569745
3929;2019-02-17 10:29:37.872;738;188;146;145;134;47;190;26;29;34;641;617;30;70;243;235;244;189;195;193;189;27;550;358;365;140;363;268;549;0.0;85.0;232.0;1.0;124.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29446.03125;10784.2353515625;0.0;1188.58569335938;454.0;91082;;;Calculated values ==>;1550395777.872;346.96000000000004;291.96000000000004;287.76000000000005;287.66;286.56;277.86;274.1680685717883;292.16;275.76000000000005;276.06;276.56;337.26;334.86;276.16;280.16;297.46000000000004;296.66;297.56;292.06;292.46000000000004;292.06;;318.56;275.86;242.56692532238324;263.56353331371673;274.1680685717883;292.66;5500000.0;3579999.9999999995;3650000.0;1400000.0;3629999.9999999995;2680000.0;5490000.0;0.0;0.014166666666666666;0.03866666666666666;0.00016666666666666666;0.020666666666666667;0.020666666666666667;;10784.2353515625;0.0;1188.58569335938;29446.03125;506752.5619920991;413764.2266525931;237361.02760794485;237041.87423056492;233608.79371650863;430280.9020939914;457431.4281400766;452281.65346051415;472096.9026672395;520108.298842206;517628.2030160133;452409.5171516808;457431.3775308373;464898.1456994284;464579.7527577276;429758.6882402088;414127.2103214636;457847.79545119463;457292.3345882162;;190664.19178205615;471408.2891495208;202493.46748137922;237361.02760794485;274.16692081255724;2048222.8160282418;768052.5660515325;133895.7367320981;0.0;0;120;124;0;0;0;0;0;52;45;862741310229.5834;317239145174.9562;604217893854.5719;9658.47652452655;44.819136944690264;221.44593718222356;4545.247010925608;1547244.8383728976;698865.4247956197;37533.65366792625;546948.3667626978;1.208569689239307;0.05009572124897181
3930;2019-02-17 10:30:37.873;731;187;149;148;135;43;190;26;34;34;637;615;32;68;241;235;244;189;195;192;189;26;549;356;365;140;361;264;548;132.0;81.0;295.0;2.0;124.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29483.9453125;10779.7392578125;0.0;1170.05151367188;450.0;91083;;;Calculated values ==>;1550395837.873;346.26;291.86;288.06;287.96000000000004;286.66;277.46000000000004;273.955091788801;292.16;275.76000000000005;276.56;276.56;336.86;334.66;276.36;279.96000000000004;297.26000000000005;296.66;297.56;292.06;292.36;292.06;;318.16;275.76000000000005;242.56692532238324;263.0348170998261;273.955091788801;292.66;5490000.0;3560000.0;3650000.0;1400000.0;3610000.0;2640000.0;5480000.0;0.022000000000000002;0.013500000000000002;0.04916666666666667;0.0003333333333333333;0.020666666666666667;0.04266666666666667;;10779.7392578125;0.0;1170.05151367188;29483.9453125;505968.66831293405;413808.91226698237;238357.5562735323;238034.12789039293;233941.8836566793;430412.23801567365;457431.4281400766;453608.57175709575;472096.9026672395;520026.0722723938;517758.29529880884;453356.3894402828;457830.71684976626;464927.5523835209;464872.6823385499;430020.57018167863;414529.21004869137;457709.1576469882;457292.3345882162;;188992.59102226305;471309.8407669174;201968.5895257247;219594.495294194;273.95366290103135;2048713.9073503884;768232.2688347234;133915.39236972146;0.0;0;120;124;0;0;0;0;0;52;45;862960313879.3188;317323146574.85474;604377496514.3792;12372.299126375745;89.78041708039756;209.13336179532806;10141.77447654495;1547428.4312295967;698866.5464772629;37537.24188854941;547070.760648143;1.9090700262497258;0.05686942620910216
3931;2019-02-17 10:31:37.863;727;185;151;150;137;42;190;26;40;34;631;611;35;67;241;236;244;187;195;193;189;25;546;355;365;135;360;258;546;167.0;83.0;0.0;0.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29563.8984375;10883.826171875;0.0;1156.03588867188;448.0;91084;;;Calculated values ==>;1550395897.863;345.86;291.66;288.26000000000005;288.16;286.86;277.36;273.8482719121499;292.16;275.76000000000005;277.16;276.56;336.26000000000005;334.26000000000005;276.66;279.86;297.26000000000005;296.76000000000005;297.56;291.86;292.46000000000004;292.06;;317.96000000000004;275.66;241.49495122638035;262.23063862743834;273.8482719121499;292.66;5460000.0;3550000.0;3650000.0;1350000.0;3600000.0;2580000.0;5460000.0;0.02783333333333333;0.013833333333333333;0.0;0.0;0.020666666666666667;0.0485;;10883.826171875;0.0;1156.03588867188;29563.8984375;505741.53635283984;413899.7426769738;239073.1553876595;238746.16841705702;234613.310733768;430477.46260093397;457431.4281400766;455370.2367519299;472753.7123474745;519905.08057710517;517851.0715974565;454751.82338565396;458667.9264242442;465073.4646152595;465148.9974776233;430797.65223008895;414617.0881074537;457847.79545119463;457292.3345882162;;188156.80290529504;471875.0639052514;201709.7481601087;217630.92512305127;273.8482719121499;2049205.890704156;768412.7684583808;133934.7732007338;0.0;0;120;124;0;0;0;0;0;52;45;863179277379.3536;317405632824.86786;604534070414.404;0.0;0.0;223.83113702978736;11623.5783590605;1547531.5165385841;698867.2945227103;37540.84932470061;547252.1083588118;0.9840153846041778;-0.020850523472448566
3932;2019-02-17 10:32:37.864;728;185;152;151;139;41;190;25;44;34;628;607;38;66;240;237;244;187;195;193;189;25;548;355;365;132;360;251;548;88.0;83.0;470.0;35.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29590.861328125;11018.70703125;0.0;1137.19848632812;447.0;91085;;;Calculated values ==>;1550395957.864;345.96000000000004;291.66;288.36;288.26000000000005;287.06;277.26000000000005;273.8482719121499;292.16;275.66;277.56;276.56;335.96000000000004;333.86;276.96000000000004;279.76000000000005;297.16;296.86;297.56;291.86;292.46000000000004;292.06;;317.86;275.66;240.83765695389522;261.27494424493943;273.8482719121499;292.66;5480000.0;3550000.0;3650000.0;1320000.0;3600000.0;2510000.0;5480000.0;0.014666666666666666;0.013833333333333333;0.07833333333333334;0.005833333333333333;0.020666666666666667;0.035333333333333335;;11018.70703125;0.0;1137.19848632812;29590.861328125;505684.4237530603;413071.18990964803;239336.0627601253;239008.4967237887;235180.1238042995;430477.46260093397;457431.4281400766;457011.0267116472;473145.2311080622;520176.12561034504;518029.1795354609;456283.55020339484;459651.56640060747;464942.4404991662;465279.17082256265;430281.0098360152;413808.91226698237;457847.79545119463;457292.3345882162;;187738.9118479558;472270.6324499597;201658.12766595423;223696.1651738656;273.8281395603499;2049698.8552528382;768595.2926109302;133953.88380574976;0.0;0;120;124;0;0;0;0;0;52;45;863398281029.9594;317485734160.0894;604686772959.8264;20002.643758579285;1578.572944573365;227.86401637162047;8253.731319307055;1547698.2080151783;698880.449516531;37544.613513724806;547417.7553673271;2.473103463609421;0.12435973684786514
3933;2019-02-17 10:33:37.854;733;186;152;151;140;41;190;24;48;34;626;604;40;67;240;237;244;188;195;193;189;25;547;356;365;128;361;245;548;284.0;85.0;773.0;47.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29199.384765625;10989.29296875;0.0;1118.31298828125;447.0;91086;;;Calculated values ==>;1550396017.854;346.46000000000004;291.76000000000005;288.36;288.26000000000005;287.16;277.26000000000005;273.955091788801;292.16;275.56;277.96000000000004;276.56;335.76000000000005;333.56;277.16;279.86;297.16;296.86;297.56;291.96000000000004;292.46000000000004;292.06;;317.86;275.66;239.943914813709;260.44013211722256;273.955091788801;292.66;5470000.0;3560000.0;3650000.0;1280000.0;3610000.0;2450000.0;5480000.0;0.04733333333333333;0.014166666666666666;0.12883333333333333;0.007833333333333333;0.020666666666666667;0.068;;10989.29296875;0.0;1118.31298828125;29199.384765625;506399.7322234437;413442.3132566535;239336.0627601253;239008.4967237887;235492.4523831208;430412.23801567365;457431.4281400766;458455.73281218164;473664.3179132749;520466.79132695973;518226.4333000774;457501.3830706681;460701.855178759;464796.26975366054;465133.64708331646;430540.0300844913;414171.1577566021;457847.79545119463;457292.3345882162;;187738.9118479558;472795.0300870999;201935.2510874894;213302.16443897676;273.94067874894245;2050188.6923172444;768778.6620442927;133972.676602053;0.0;0;120;124;0;0;0;0;0;52;45;863617244529.9941;317563721160.1018;604835548159.8501;33048.38872886451;2121.7349354969483;231.8923579784303;16591.331570148282;1548140.2262706545;698911.28027622;37548.44417829448;547624.7630510738;4.294271532870137;0.19429286920582073
3934;2019-02-17 10:34:40.875;743;188;152;151;142;42;190;24;51;33;625;602;42;68;240;238;244;189;195;193;189;25;552;356;365;125;361;241;553;326.0;87.0;545.0;72.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29616.80078125;11070.08203125;0.0;1098.08032226562;451.0;91087;;;Calculated values ==>;1550396080.875;347.46000000000004;291.96000000000004;288.36;288.26000000000005;287.36;277.36;273.955091788801;292.16;275.56;278.26000000000005;276.46000000000004;335.66;333.36;277.36;279.96000000000004;297.16;296.96000000000004;297.56;292.06;292.46000000000004;292.06;;318.26000000000005;275.66;239.25999513918347;259.87524604437704;273.955091788801;292.66;5520000.0;3560000.0;3650000.0;1250000.0;3610000.0;2410000.0;5530000.0;0.05433333333333333;0.0145;0.09083333333333334;0.012;0.020666666666666667;0.075;;11070.08203125;0.0;1098.08032226562;29616.80078125;507196.47068902483;412080.6298862991;239174.26846037296;238848.7684301769;235977.6309429711;430412.23801567365;457431.4281400766;459442.5233044763;473955.3659136608;520694.24294584553;518358.20442667947;458380.3735720064;461432.2353724588;464796.26975366054;465263.9689877527;429230.51243942743;412465.3940541978;457847.79545119463;457292.3345882162;;189410.48811896544;473186.0941955567;201913.5233255433;212180.92865158524;273.9322150462726;2050703.5054872395;768971.7459151059;133992.07650797258;0.0;0;120;124;0;0;0;0;0;52;45;863847271179.6599;317643442724.98596;604988689189.6277;23392.217498086415;3255.270850440161;243.09421658582934;18383.35544524732;1548634.2461928574;698958.3447597121;37552.601696193386;547930.8935715175;3.720688193914441;0.148851553153672
3935;2019-02-17 10:35:37.865;756;188;152;151;142;42;190;25;53;33;625;602;44;72;240;238;244;189;195;193;189;25;543;356;365;123;361;242;545;124.0;82.0;552.0;15.0;124.0;0;79;65;1;0;0;0;0;0;0;1;0;0;0;0;27236.65625;8803.724609375;0.0;985.3803100585941;453.0;91088;;;Calculated values ==>;1550396137.865;348.76;291.96000000000004;288.36;288.26000000000005;287.36;277.36;273.955091788801;292.16;275.66;278.46000000000004;276.46000000000004;335.66;333.36;277.56;280.36;297.16;296.96000000000004;297.56;292.06;292.46000000000004;292.06;;318.46000000000004;275.66;238.79729159403252;260.01710675043796;273.955091788801;292.66;5430000.0;3560000.0;3650000.0;1230000.0;3610000.0;2420000.0;5450000.0;0.020666666666666667;0.013666666666666666;0.092;0.0025;0.020666666666666667;0.04133333333333333;;8803.724609375;0.0;985.3803100585941;27236.65625;509607.62448877253;415361.6199971667;239434.49052010267;239105.65224773987;236207.40131760514;430412.23801567365;457431.4281400766;459521.21334175055;474212.7290111756;520612.0213758365;518274.3786040166;458458.0879098977;461745.65177264356;464796.26975366054;465263.9689877527;431562.33542223665;415705.92028061923;457847.79545119463;457292.3345882162;;190246.288480595;473445.75489059254;201955.60959083185;220695.05005546726;273.94860800350835;2051153.5163923441;769129.0526151946;134008.56767761926;0.0;0;120;124;0;0;0;0;0;52;45;864055284679.6947;317714110324.9978;605126320039.6508;23696.03554508452;678.7253632494018;216.7043402687713;9779.354427353623;1549006.9627958268;698989.4834325254;37556.24112949332;548153.8092431715;3.5111299714157154;0.16279609781809762
3936;2019-02-17 10:36:37.885;765;184;153;151;142;43;190;25;56;34;626;601;46;78;240;239;244;186;195;193;189;25;542;355;365;125;360;246;543;-1.0;86.0;363.0;6.0;124.0;0;54;49;1;0;0;0;0;0;0;1;0;0;0;0;26419.5703125;7883.43994140625;0.0;879.159912109375;457.0;91089;;;Calculated values ==>;1550396197.885;349.66;291.56;288.46000000000004;288.26000000000005;287.36;277.46000000000004;273.8482719121499;292.16;275.66;278.76000000000005;276.56;335.76000000000005;333.26000000000005;277.76000000000005;280.96000000000004;297.16;297.06;297.56;291.76000000000005;292.46000000000004;292.06;;318.86;275.66;239.25999513918347;260.58029834229245;273.8482719121499;292.66;5420000.0;3550000.0;3650000.0;1250000.0;3600000.0;2460000.0;5430000.0;0.0;0.014333333333333333;0.0605;0.001;0.020666666666666667;0.020666666666666667;;7883.43994140625;0.0;879.159912109375;26419.5703125;510801.7849744221;414752.42406787584;239831.86829392996;239170.98500803552;236265.74536189306;430477.46260093397;457431.4281400766;459247.72197531996;474051.4637773472;520384.4279792641;517836.4982896605;458057.8014167634;461838.27809401054;464942.4404991662;465539.2008351387;431814.5680940284;415449.4342741704;457847.79545119463;457292.3345882162;;191917.91438739494;473186.0941955567;201695.67710999827;239831.86829392996;273.842784765459;2051600.80065863;769268.158672975;134024.11069207743;0.0;0;120;124;0;0;0;0;0;52;45;864274357679.6251;317788535124.9741;605272768839.6042;15581.898714351963;271.4904170855584;234.56691808463162;4494.182970081916;1549334.3880199243;698997.4045368473;37560.00297684301;548272.7950368273;2.348862137228182;0.12114117621221533
3937;2019-02-17 10:37:37.846;767;183;153;152;143;44;190;25;58;34;625;599;50;81;240;239;244;185;195;193;189;24;544;354;365;128;359;252;546;160.0;85.0;484.0;8.0;124.0;0;49;52;1;0;0;0;0;0;0;1;0;0;0;0;26466.802734375;8036.07373046875;0.0;875.119995117188;460.0;91090;;;Calculated values ==>;1550396257.846;349.86;291.46000000000004;288.46000000000004;288.36;287.46000000000004;277.56;273.7412296467126;292.16;275.66;278.96000000000004;276.56;335.66;333.06;278.16;281.26000000000005;297.16;297.06;297.56;291.66;292.46000000000004;292.06;;319.16;275.56;239.943914813709;261.41265627149306;273.7412296467126;292.66;5440000.0;3540000.0;3650000.0;1280000.0;3590000.0;2520000.0;5460000.0;0.02666666666666667;0.014166666666666666;0.08066666666666666;0.0013333333333333333;0.020666666666666667;0.04733333333333334;;8036.07373046875;0.0;875.119995117188;26466.802734375;510873.36108539696;413165.12892956054;239731.43154882238;239401.56679116597;236494.89710814564;430542.39183029096;457431.4281400766;458537.2466056057;473664.3179132749;519786.9006322488;517125.65402733884;457574.2241985461;461276.576668108;465088.32681886124;465683.9387588076;431308.78485515766;413899.7426769738;457847.79545119463;457292.3345882162;;193171.6564234249;472698.3688610173;201435.09640567048;218156.03146817343;273.73660157055156;2052041.2339659145;769400.7350561323;134038.72018894646;0.0;0;120;124;0;0;0;0;0;52;45;864493215329.4998;317864385789.93066;605422071729.5188;20739.57344946144;361.68436327379567;246.62809752427123;11319.118347682026;1549636.870213142;699002.6775636505;37564.01032883112;548404.4868923512;3.66583930996221;0.1455255319678949
3938;2019-02-17 10:38:37.886;765;186;155;153;145;45;190;24;59;34;624;597;54;82;239;240;244;188;195;193;189;23;552;355;365;130;360;257;553;248.0;82.0;819.0;94.0;124.0;0;49;63;1;0;0;0;0;0;0;1;0;0;0;0;27270.228515625;8768.0703125;0.0;891.6975708007809;463.0;91091;;;Calculated values ==>;1550396317.886;349.66;291.76000000000005;288.66;288.46000000000004;287.66;277.66;273.8482719121499;292.16;275.56;279.06;276.56;335.56;332.86;278.56;281.36;297.06;297.16;297.56;291.96000000000004;292.46000000000004;292.06;;319.46000000000004;275.46000000000004;240.39332010688793;262.0952818180154;273.8482719121499;292.66;5520000.0;3550000.0;3650000.0;1300000.0;3600000.0;2570000.0;5530000.0;0.04133333333333333;0.013666666666666666;0.13649999999999998;0.015666666666666666;0.020666666666666667;0.062;;8768.0703125;0.0;891.6975708007809;27270.228515625;509928.8950561948;411295.1934201282;240159.2177457252;239501.15808817602;236923.50357908226;430477.46260093397;457431.4281400766;457858.72095545434;473405.19094569265;519269.74598137074;516496.0606690954;457250.92665609595;460626.61290631286;464811.3070167571;465669.0585932454;429230.51243942743;412080.6298862991;457847.79545119463;457292.3345882162;;194425.4183739577;472339.328242146;201623.4509214064;214468.70652951265;273.81461164827294;2052489.3410984422;769540.8629460905;134053.45348430623;0.0;0;120;124;0;0;0;0;0;52;45;864712361329.3605;317941837389.8815;605574873529.4218;34976.11435964754;4241.215411358254;234.38172822608743;15055.06493963962;1550101.4771428548;699041.0606334135;37568.02141631997;548624.4182761796;5.642659026320859;0.29749781958696775
3939;2019-02-17 10:39:37.857;762;191;155;154;148;47;190;25;58;34;626;597;55;81;239;240;244;194;195;193;189;24;560;357;365;131;362;258;561;-1.0;84.0;664.0;119.0;124.0;0;49;69;1;0;0;0;0;0;0;1;0;0;0;0;27692.21484375;9254.2373046875;0.0;893.5776977539059;466.0;91092;;;Calculated values ==>;1550396377.857;349.36;292.26000000000005;288.66;288.56;287.96000000000004;277.86;274.0616903277293;292.16;275.66;278.96000000000004;276.56;335.76000000000005;332.86;278.66;281.26000000000005;297.06;297.16;297.56;292.56;292.46000000000004;292.06;;319.76000000000005;275.56;240.61611355647437;262.23063862743834;274.0616903277293;292.66;5600000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2580000.0;5610000.0;0.0;0.014;0.11066666666666666;0.01983333333333333;0.020666666666666667;0.020666666666666667;;9254.2373046875;0.0;893.5776977539059;27692.21484375;508853.0773644187;409693.8420327403;239896.05898632368;239569.68705950148;237639.41814848935;430346.717906069;457431.4281400766;457576.2050488785;473275.31562819314;519391.92763770977;516410.9621629571;457210.67377449246;460352.27163494495;464518.1588243853;465379.25235888857;427055.38227692863;410935.85697635193;457847.79545119463;457292.3345882162;;195679.20071851107;472304.9464017478;202087.00662854762;239896.05898632368;274.0043117420428;2052947.1400847475;769690.9762535372;134068.32358756705;0.0;0;120;124;0;0;0;0;0;52;45;864931255480.0706;318020099545.1354;605729298854.9227;28274.137958516618;5359.32247216847;225.67335420807382;4492.856362439113;1550628.307822588;699121.0264472025;37571.853355686384;548787.2388862087;3.7793347768071635;0.27680501996647144
