;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3940;2019-02-17 10:40:37.877;760;194;153;153;148;49;190;27;57;35;627;598;54;80;241;239;244;196;195;193;189;26;556;361;365;132;366;259;557;-1.0;108.0;481.0;94.0;124.0;0;51;74;1;0;0;0;0;0;0;1;0;0;0;0;28162.537109375;9384.7705078125;0.0;903.1268920898441;465.0;91093;;;Calculated values ==>;1550396437.877;349.16;292.56;288.46000000000004;288.46000000000004;287.96000000000004;278.06;274.4858918419099;292.16;275.86;278.86;276.66;335.86;332.96000000000004;278.56;281.16;297.26000000000005;297.06;297.56;292.76000000000005;292.46000000000004;292.06;;319.66;275.76000000000005;240.83765695389522;262.3656120759269;274.4858918419099;292.66;5560000.0;3610000.0;3650000.0;1320000.0;3660000.0;2590000.0;5570000.0;0.0;0.018000000000000002;0.08016666666666666;0.015666666666666666;0.020666666666666667;0.020666666666666667;;9384.7705078125;0.0;903.1268920898441;28162.537109375;508957.2928959491;412673.55452819855;239372.05299829348;239372.05299829348;237759.10555501547;430081.6785162784;457431.4281400766;457292.63687564747;473242.3297776949;519411.59116850933;516428.8102705356;456925.96370842314;460076.9813459398;464193.69253965805;464664.8766729168;428155.84094600123;413424.6012876412;457847.79545119463;457292.3345882162;;195261.2709748474;472367.87413283327;203137.6075500806;239372.05299829348;274.43057751730476;2053412.7515029642;769846.3530936138;134083.30111665706;0.0;0;120;124;0;0;0;0;0;52;45;865150328480.001;318099025845.1103;605884450554.8734;20374.76151759961;4217.940843129792;265.1623138504804;4503.68581952507;1551033.8504539253;699200.8635783138;37575.94501635132;548862.2350614296;2.8539894356240043;0.19985264185907584
3941;2019-02-17 10:41:37.857;758;193;151;151;146;50;190;27;50;35;628;598;48;79;242;238;244;194;195;193;189;28;556;361;365;133;366;261;556;-2.0;83.0;541.0;51.0;124.0;0;54;85;1;0;0;0;0;0;0;1;0;0;0;0;28605.021484375;10086.8046875;0.0;942.2001342773441;463.0;91094;;;Calculated values ==>;1550396497.857;348.96000000000004;292.46000000000004;288.26000000000005;288.26000000000005;287.76000000000005;278.16;274.4858918419099;292.16;275.86;278.16;276.66;335.96000000000004;332.96000000000004;277.96000000000004;281.06;297.36;296.96000000000004;297.56;292.56;292.46000000000004;292.06;;319.46000000000004;275.96000000000004;241.05796691057077;262.63441904999945;274.4858918419099;292.66;5560000.0;3610000.0;3650000.0;1330000.0;3660000.0;2610000.0;5560000.0;0.0;0.013833333333333333;0.09016666666666667;0.0085;0.020666666666666667;0.020666666666666667;;10086.8046875;0.0;942.2001342773441;28605.021484375;508708.584886756;412715.6717894541;238754.21689012248;238754.21689012248;237152.33093866782;430081.6785162784;457431.4281400766;456106.798836512;473112.1826642056;519348.31106891163;516258.4710514075;455859.91297266266;459644.23774332204;464326.1751738402;464533.37255708285;428155.84094600123;413092.82235656865;457847.79545119463;457292.3345882162;;194425.4183739577;472431.1216696904;203221.88955378538;238754.21689012248;274.463195632293;2053885.656803733;770008.562132584;134098.67371597327;0.0;0;120;124;0;0;0;0;0;52;45;865369255480.0706;318178499345.13556;606040398554.923;22801.789320325854;2288.278472985193;208.3717571538174;4516.45443242727;1551393.5351094923;699255.0639998006;37579.889818238524;548937.3778409412;2.703316796454842;0.17317224557672475
3942;2019-02-17 10:42:37.858;755;193;149;149;143;50;190;27;46;35;629;599;43;76;243;238;244;194;195;193;189;28;555;361;365;133;366;261;555;-2.0;86.0;535.0;66.0;124.0;0;56;92;1;0;0;0;0;0;0;1;0;0;0;0;28977.068359375;10509.638671875;0.0;940.6414184570309;460.0;91095;;;Calculated values ==>;1550396557.858;348.66;292.46000000000004;288.06;288.06;287.46000000000004;278.16;274.4858918419099;292.16;275.86;277.76000000000005;276.66;336.06;333.06;277.46000000000004;280.76000000000005;297.46000000000004;296.96000000000004;297.56;292.56;292.46000000000004;292.06;;319.16;275.96000000000004;241.05796691057077;262.63441904999945;274.4858918419099;292.66;5550000.0;3610000.0;3650000.0;1330000.0;3660000.0;2610000.0;5550000.0;0.0;0.014333333333333333;0.08916666666666666;0.011000000000000001;0.020666666666666667;0.020666666666666667;;10509.638671875;0.0;940.6414184570309;28977.068359375;508423.89767075755;413134.7333990844;238140.2571943137;238140.2571943137;236234.50199747342;430081.6785162784;457431.4281400766;455612.62700522714;473112.1826642056;519451.1534160742;516361.6138299094;455240.9381887029;459281.79709090025;464458.5429927953;464533.37255708285;428426.8604674854;413506.49496626557;457847.79545119463;457292.3345882162;;193171.6564234249;472431.1216696904;203205.7699821401;238140.2571943137;274.4569585748257;2054365.5155493638;770180.2020209887;134114.36432373288;0.0;0;120;124;0;0;0;0;0;52;45;865588259129.806;318258300675.0392;606197001164.7338;22506.27808455859;2961.4788685630538;213.85857218415066;4529.142932807319;1551771.1086301974;699298.812706727;37583.408462955194;549012.7590752267;2.638429647115914;0.1746533036805573
3943;2019-02-17 10:43:37.848;752;192;148;148;140;49;190;27;50;36;631;601;45;73;243;238;244;193;195;193;189;28;552;361;365;133;366;262;552;-2.0;84.0;565.0;59.0;124.0;0;56;99;1;0;0;0;0;0;0;1;0;0;0;0;29286.6484375;10856.1845703125;0.0;944.312866210938;459.0;91096;;;Calculated values ==>;1550396617.848;348.36;292.36;287.96000000000004;287.96000000000004;287.16;278.06;274.4858918419099;292.16;275.86;278.16;276.76000000000005;336.26000000000005;333.26000000000005;277.66;280.46000000000004;297.46000000000004;296.96000000000004;297.56;292.46000000000004;292.46000000000004;292.06;;319.06;275.96000000000004;241.05796691057077;262.7682575881327;274.4858918419099;292.66;5520000.0;3610000.0;3650000.0;1330000.0;3660000.0;2620000.0;5520000.0;0.0;0.014;0.09416666666666668;0.009833333333333333;0.020666666666666667;0.020666666666666667;;10856.1845703125;0.0;944.312866210938;29286.6484375;508317.1113170665;413998.2807911148;237910.89765255377;237910.89765255377;235380.60795484332;430081.6785162784;457431.4281400766;455941.70128254674;473209.4130839679;519573.94638639473;516482.83374410495;455322.20923687884;458760.1013832176;464458.5429927953;464533.37255708285;429230.51243942743;414359.1762267576;457847.79545119463;457292.3345882162;;192753.74022246967;472431.1216696904;203206.97358708072;237910.89765255377;274.4574243020384;2054850.9656009194;770358.2208732807;134130.06965811554;0.0;0;120;124;0;0;0;0;0;52;45;865807222629.8408;318338087375.0519;606353875014.7587;23799.18685798972;2647.370789478995;208.1987069773779;4533.883030003691;1552156.9231916342;699345.5453304824;37586.9250207581;549088.2717040594;2.64299361549951;0.1728850248972469
3944;2019-02-17 10:44:37.858;749;190;148;147;138;47;190;28;55;36;632;602;48;72;243;238;244;192;196;193;189;29;553;359;365;133;364;261;552;93.0;110.0;552.0;55.0;124.0;0;57;99;1;0;0;0;0;0;0;1;0;0;0;0;29419.859375;10952.4052734375;0.0;951.9690551757809;457.0;91097;;;Calculated values ==>;1550396677.858;348.06000000000006;292.16;287.96000000000004;287.86;286.96000000000004;277.86;274.27422755570615;292.16;275.96000000000004;278.66;276.76000000000005;336.36;333.36;277.96000000000004;280.36;297.46000000000004;296.96000000000004;297.56;292.36;292.46000000000004;292.06;;318.86;276.06;241.05796691057077;262.63441904999945;274.27422755570615;292.76000000000005;5530000.0;3590000.0;3650000.0;1330000.0;3640000.0;2610000.0;5520000.0;0.015500000000000002;0.018333333333333333;0.092;0.009166666666666667;0.020666666666666667;0.036166666666666666;;10952.4052734375;0.0;951.9690551757809;29419.859375;507854.83615440415;413263.53111073095;237910.89765255377;237590.3204905783;234759.65904579524;430214.79039162316;457431.4281400766;456722.2913988086;473209.4130839679;519759.6240609642;516670.97881904617;455859.91297266266;458797.3340378315;464751.8981387732;464826.4671830437;428964.17106684943;413998.2807911148;457847.79545119463;457292.3345882162;;191917.91438739494;472528.46462518856;202704.57806626472;222822.4749727156;274.2534742821998;2055340.2680360957;770539.9894116578;134145.8746411828;0.0;0;120;124;0;0;0;0;0;52;45;866026259129.806;318417900675.0392;606510801164.7338;23369.629626594036;2473.3856267901356;274.3746550551353;8479.993256093938;1552550.0621745219;699388.2254127729;37590.94713568185;549196.7387479212;2.906274803655593;0.16025189256057046
3945;2019-02-17 10:45:37.859;747;189;149;148;137;44;190;28;58;36;633;603;50;72;242;239;244;190;196;193;189;28;550;357;365;133;363;261;550;264.0;111.0;239.0;0.0;124.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;29346.275390625;10825.4365234375;0.0;949.93212890625;453.0;91098;;;Calculated values ==>;1550396737.859;347.86;292.06;288.06;287.96000000000004;286.86;277.56;274.0616903277293;292.16;275.96000000000004;278.96000000000004;276.76000000000005;336.46000000000004;333.46000000000004;278.16;280.36;297.36;297.06;297.56;292.16;292.46000000000004;292.06;;318.46000000000004;275.96000000000004;241.05796691057077;262.63441904999945;274.0616903277293;292.76000000000005;5500000.0;3570000.0000000005;3650000.0;1330000.0;3629999.9999999995;2610000.0;5500000.0;0.044000000000000004;0.018500000000000003;0.03983333333333334;0.0;0.020666666666666667;0.06466666666666668;;10825.4365234375;0.0;949.93212890625;29346.275390625;507873.60149927007;413720.03103230504;238294.95543281117;237972.31005525356;234504.66405459717;430346.717906069;457431.4281400766;457090.42718842515;473209.4130839679;519862.4289327083;516774.079501297;456106.798836512;458797.3340378315;464766.5650395172;465248.88870971405;429758.6882402088;414083.7466353395;457847.79545119463;457292.3345882162;;190246.288480595;472431.1216696904;202234.48292222194;213758.96382766793;274.0616903277293;2055829.9939871808;770721.4744511128;134161.7240818506;0.0;0;120;124;0;0;0;0;0;52;45;866245262779.5415;318497702004.9428;606667403774.5446;10151.761779937096;0.0;289.98641969008145;15748.491309182125;1552829.4117583209;699408.8373031636;37595.65022301586;549398.6461507885;2.2241545281553834;0.033441856173067976
3946;2019-02-17 10:46:37.859;744;187;150;149;139;43;191;28;60;36;633;603;52;73;242;240;244;188;196;193;189;27;549;356;365;133;361;260;549;194.0;83.0;138.0;42.0;124.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;29297.689453125;10860.75390625;0.0;945.6897583007809;451.0;91099;;;Calculated values ==>;1550396797.859;347.56000000000006;291.86;288.16;288.06;287.06;277.46000000000004;273.955091788801;292.26000000000005;275.96000000000004;279.16;276.76000000000005;336.46000000000004;333.46000000000004;278.36;280.46000000000004;297.36;297.16;297.56;291.96000000000004;292.46000000000004;292.06;;318.26000000000005;275.86;241.05796691057077;262.5002047102346;273.955091788801;292.76000000000005;5490000.0;3560000.0;3650000.0;1330000.0;3610000.0;2600000.0;5490000.0;0.03233333333333333;0.013833333333333333;0.023;0.007;0.020666666666666667;0.053;;10860.75390625;0.0;945.6897583007809;29297.689453125;507589.8724101859;413396.8702782222;238650.58332190322;238326.2036160404;235152.36384898238;430412.23801567365;457570.36885009304;457497.12217809167;473209.4130839679;519945.09838613524;516858.9079129881;456517.3717664219;459076.68949236337;465058.7251422519;465524.29463401274;430020.57018167863;413764.2266525931;457847.79545119463;457292.3345882162;;189410.48811896544;472333.7623376517;201873.9237014244;216214.50795595074;273.9167865989713;2056318.693694212;770902.1927046935;134177.52093091066;0.0;0;120;124;0;0;0;0;0;52;45;866464262779.5415;318577502004.9428;606823703774.5446;5879.333564963346;1893.218870453591;224.87941881901625;12777.12481151007;1552963.0042195283;699424.614127084;37599.9407716701;549636.359618461;1.759594781968281;0.03929130244987282
3947;2019-02-17 10:47:37.849;742;188;150;150;139;41;191;27;61;36;633;604;53;74;241;240;244;189;196;193;189;26;551;356;365;133;361;257;550;94.0;82.0;469.0;21.0;124.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;29431.412109375;10926.482421875;0.0;925.528076171875;452.0;91100;;;Calculated values ==>;1550396857.849;347.36;291.96000000000004;288.16;288.16;287.06;277.26000000000005;273.955091788801;292.26000000000005;275.86;279.26000000000005;276.76000000000005;336.46000000000004;333.56;278.46000000000004;280.56;297.26000000000005;297.16;297.56;292.06;292.46000000000004;292.06;;318.36;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;292.76000000000005;5510000.0;3560000.0;3650000.0;1330000.0;3610000.0;2570000.0;5500000.0;0.015666666666666666;0.013666666666666666;0.07816666666666668;0.0035;0.020666666666666667;0.03633333333333333;;10926.482421875;0.0;925.528076171875;29431.412109375;507161.53235616593;413351.9237643686;238618.936610542;238618.936610542;235124.68729056825;430412.23801567365;457570.36885009304;458101.2085363509;473209.4130839679;520192.7891664621;517215.845742836;457129.0939075185;459668.90048327605;464927.5523835209;465524.29463401274;429495.3436434408;413720.03103230504;457847.79545119463;457292.3345882162;;189828.38726562503;472236.3865531139;201937.26984425422;222802.07112416107;273.9414650632438;2056808.0213057806;771083.7227474063;134193.1118139534;0.0;0;120;124;0;0;0;0;0;52;45;866683226279.5763;318657288704.9555;606978777924.5692;20023.481207765562;946.0469084810089;215.59593901885552;8519.812905860668;1553178.8250332037;699448.2707318208;37603.610787881335;549813.8045203871;2.5063205070583807;0.11924534432002
3948;2019-02-17 10:48:37.880;741;187;151;150;139;41;191;26;61;36;632;603;53;73;240;241;244;188;196;193;189;25;545;356;365;133;361;252;546;310.0;82.0;549.0;79.0;124.0;0;56;98;1;0;0;0;0;0;0;1;0;0;0;0;29306.96875;10790.0380859375;0.0;908.3898315429691;451.0;91101;;;Calculated values ==>;1550396917.88;347.26;291.86;288.26000000000005;288.16;287.06;277.26000000000005;273.955091788801;292.26000000000005;275.76000000000005;279.26000000000005;276.76000000000005;336.36;333.46000000000004;278.46000000000004;280.46000000000004;297.16;297.26000000000005;297.56;291.96000000000004;292.46000000000004;292.06;;318.26000000000005;275.66;241.05796691057077;261.41265627149306;273.955091788801;292.76000000000005;5450000.0;3560000.0;3650000.0;1330000.0;3610000.0;2520000.0;5460000.0;0.051666666666666666;0.013666666666666666;0.0915;0.013166666666666667;0.020666666666666667;0.07233333333333333;;10790.0380859375;0.0;908.3898315429691;29306.96875;507575.1516350106;414617.0881074537;239073.1553876595;238746.16841705702;235235.8959168391;430412.23801567365;457570.36885009304;458896.97463509784;473209.4130839679;520502.3762959774;517535.47804126766;457936.00528730644;460328.51691410074;464796.26975366054;465654.29947270127;431053.8970584533;414969.6757126242;457847.79545119463;457292.3345882162;;189410.48811896544;472138.9942397944;201882.1062653958;212508.12030032827;273.9199749378572;2057297.7607154245;771264.7872537378;134208.40235925477;0.0;0;120;124;0;0;0;0;0;52;45;866902339430.0775;318737129935.1382;607131556819.9187;23516.860455827737;3558.382358329581;219.81769172633074;17706.058166823896;1553541.8486799242;699485.827036534;37607.24110951009;550032.4663634379;3.8467663339160523;0.16247457588784722
3949;2019-02-17 10:49:37.870;743;186;151;150;141;42;191;26;60;36;628;601;53;75;240;241;244;187;196;193;189;25;549;354;365;132;359;253;550;213.0;84.0;701.0;50.0;124.0;0;53;95;1;0;0;0;0;0;0;1;0;0;0;0;29219.623046875;10645.845703125;0.0;896.6901245117191;452.0;91102;;;Calculated values ==>;1550396977.87;347.46000000000004;291.76000000000005;288.26000000000005;288.16;287.26000000000005;277.36;273.7412296467126;292.26000000000005;275.76000000000005;279.16;276.76000000000005;335.96000000000004;333.26000000000005;278.46000000000004;280.66;297.16;297.26000000000005;297.56;291.86;292.46000000000004;292.06;;318.36;275.66;240.83765695389522;261.54996906429363;273.7412296467126;292.76000000000005;5490000.0;3540000.0;3650000.0;1320000.0;3590000.0;2530000.0;5500000.0;0.0355;0.014;0.11683333333333333;0.008333333333333333;0.020666666666666667;0.05616666666666666;;10645.845703125;0.0;896.6901245117191;29219.623046875;507465.46435116464;412601.8314242595;238944.2795962181;238618.936610542;235749.16786847432;430542.39183029096;457570.36885009304;458618.4759770321;473339.41292369686;520010.98876147554;517246.06739612925;457775.4055730413;460411.2750069259;465088.32681886124;465943.0496085122;430020.57018167863;412979.2520416587;457847.79545119463;457292.3345882162;;189828.38726562503;472270.6324499597;201391.51386940668;215209.1487362453;273.7195802526708;2057785.4010249383;771443.3898459044;134223.44218510902;0.0;0;120;124;0;0;0;0;0;52;45;867121302929.2421;318816616684.8349;607283031569.3408;30052.6834062409;2257.3259881712747;238.57845396027935;13597.005605352366;1553988.1871415942;699534.2831951972;37611.06044071493;550293.2817507335;3.997873096762388;0.1942572419570697
3950;2019-02-17 10:50:37.851;746;188;151;150;142;42;191;25;59;35;625;598;54;76;240;242;244;190;196;193;189;24;554;355;365;132;360;257;554;304.0;82.0;859.0;123.0;124.0;0;50;98;1;0;0;0;0;0;0;1;0;0;0;0;29422.80859375;10966.2529296875;0.0;890.328857421875;453.0;91103;;;Calculated values ==>;1550397037.851;347.76;291.96000000000004;288.26000000000005;288.16;287.36;277.36;273.8482719121499;292.26000000000005;275.66;279.06;276.66;335.66;332.96000000000004;278.56;280.76000000000005;297.16;297.36;297.56;292.16;292.46000000000004;292.06;;318.46000000000004;275.56;240.83765695389522;262.0952818180154;273.8482719121499;292.76000000000005;5540000.0;3550000.0;3650000.0;1320000.0;3600000.0;2570000.0;5540000.0;0.050666666666666665;0.013666666666666666;0.14316666666666666;0.0205;0.020666666666666667;0.07133333333333333;;10966.2529296875;0.0;890.328857421875;29422.80859375;507391.45283392596;411644.6103821836;238817.14559756604;238493.40521355058;235949.30615539083;430477.46260093397;457570.36885009304;457858.72095545434;473242.3297776949;519372.3424587733;516598.9173136829;457250.92665609595;459908.81732628745;464942.4404991662;465928.4623088799;428696.29534825677;412420.9545810112;457847.79545119463;457292.3345882162;;190246.288480595;472173.3745042847;201607.50749243415;212387.86993410788;273.8083908721774;2058273.9332059226;771623.4336364729;134238.32929425983;0.0;0;120;124;0;0;0;0;0;52;45;867340233579.9174;318895791605.0791;607435983119.8126;36686.63206078906;5546.600273742937;222.42965715235604;17469.85181199306;1554544.1719878963;699599.2953205528;37614.90095843687;550552.0902480248;5.054198155899298;0.26825974921418344
3951;2019-02-17 10:51:37.881;749;189;150;149;143;44;191;27;57;35;626;597;54;77;240;242;245;191;196;193;190;25;553;357;365;132;362;260;554;129.0;83.0;1052.0;134.0;124.0;0;49;98;1;0;0;0;0;0;0;1;0;0;0;0;29265.916015625;10952.7255859375;0.0;898.4515991210941;453.0;91104;;;Calculated values ==>;1550397097.881;348.06000000000006;292.06;288.16;288.06;287.46000000000004;277.56;274.0616903277293;292.26000000000005;275.86;278.86;276.66;335.76000000000005;332.86;278.56;280.86;297.16;297.36;297.66;292.26000000000005;292.46000000000004;292.16;;318.46000000000004;275.66;240.83765695389522;262.5002047102346;274.0616903277293;292.76000000000005;5530000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2600000.0;5540000.0;0.021500000000000002;0.013833333333333333;0.1753333333333333;0.022333333333333334;0.020666666666666667;0.04216666666666667;;10952.7255859375;0.0;898.4515991210941;29265.916015625;507854.83615440415;412035.40644734737;238493.40521355058;238170.9934408115;236263.07671782744;430346.717906069;457570.36885009304;457130.4236791988;473242.3297776949;519225.76179177786;516240.590752807;456762.878738187;459559.72381726553;464649.81302044657;465639.66166502296;429211.9392187807;412801.4708678641;457847.79545119463;457431.4281400766;;190246.288480595;472270.6324499597;202135.46585612572;219955.16735936952;274.02317180814754;2058763.25044712;771806.1831197598;134253.24325130915;0.0;0;120;124;0;0;0;0;0;52;45;867559343079.813;318975031205.0413;607591160669.7386;44709.115938312134;6033.0187205956245;227.0114788543468;10013.582329586483;1555222.8090365154;699695.840393872;37618.64817390654;550781.233380071;5.145710634065343;0.3372217322337829
3952;2019-02-17 10:52:37.862;749;191;150;149;143;45;191;27;56;35;628;598;53;76;241;242;245;193;196;193;190;26;555;358;365;133;363;265;554;0.0;86.0;1136.0;143.0;124.0;0;49;99;1;0;0;0;0;0;0;1;0;0;0;0;29249.443359375;10921.6044921875;0.0;915.7246704101559;451.0;91105;;;Calculated values ==>;1550397157.862;348.06000000000006;292.26000000000005;288.16;288.06;287.46000000000004;277.66;274.1680685717883;292.26000000000005;275.86;278.76000000000005;276.66;335.96000000000004;332.96000000000004;278.46000000000004;280.76000000000005;297.26000000000005;297.36;297.66;292.46000000000004;292.46000000000004;292.16;;318.26000000000005;275.76000000000005;241.05796691057077;263.1675429290057;274.1680685717883;292.76000000000005;5550000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2650000.0;5540000.0;0.0;0.014333333333333333;0.18933333333333333;0.02383333333333333;0.020666666666666667;0.020666666666666667;;10921.6044921875;0.0;915.7246704101559;29249.443359375;507676.31996285496;412801.4708678641;238493.40521355058;238170.9934408115;236263.07671782744;430280.9020939914;457570.36885009304;456189.40354586835;473112.1826642056;519015.68439004343;515917.09286772314;455817.0978178465;458648.9389275073;464634.8729112105;465494.84668458975;428677.7392646941;413548.20129128615;457847.79545119463;457431.4281400766;;189410.48811896544;472236.3865531139;202398.50355792674;238493.40521355058;274.13002914465693;2059250.724025946;771988.4114796553;134268.3565994655;0.0;0;120;124;0;0;0;0;0;52;45;867778273729.618;319054506029.9706;607748610794.5985;48051.07706438361;6431.136211385293;216.85671095218058;4524.719140481538;1555995.5658603406;699799.6754600261;37622.34590416613;550902.3475272516;5.003137812060824;0.37335761760307995
3953;2019-02-17 10:53:37.872;747;191;149;148;142;45;191;28;45;36;632;601;45;77;242;242;245;193;196;194;190;27;551;360;365;133;365;268;551;-2.0;86.0;987.0;155.0;124.0;0;51;98;1;0;0;0;0;0;0;1;0;0;0;0;29264.734375;10837.0029296875;0.0;940.8910522460941;450.0;91106;;;Calculated values ==>;1550397217.872;347.86;292.26000000000005;288.06;287.96000000000004;287.36;277.66;274.38016830617;292.26000000000005;275.96000000000004;277.66;276.76000000000005;336.36;333.26000000000005;277.66;280.86;297.36;297.36;297.66;292.46000000000004;292.56;292.16;;318.16;275.86;241.05796691057077;263.56353331371673;274.38016830617;292.76000000000005;5510000.0;3600000.0;3650000.0;1330000.0;3650000.0;2680000.0;5510000.0;0.0;0.014333333333333333;0.16449999999999998;0.025833333333333333;0.020666666666666667;0.020666666666666667;;10837.0029296875;0.0;940.8910522460941;29264.734375;507784.34315500304;414040.76927589084;238263.81101797207;237941.55351223252;236034.54159981437;430148.3826014536;457570.36885009304;454313.26469778223;473209.4130839679;519178.9511871645;515971.41125453665;454313.26469778223;458293.20129339996;464473.26053001377;465204.3799370688;429740.10307360993;414757.0629070427;457986.28317495435;457431.4281400766;;188992.59102226305;472333.7623376517;202900.61080849322;238263.81101797207;274.3341213975704;2059738.4234433463;772169.7634284302;134283.8309757848;0.0;0;120;124;0;0;0;0;0;52;45;867997310229.5833;319134319329.9579;607908537444.5731;41357.38156478804;6960.356414503261;214.75690905413066;4529.46408719016;1556740.7605272133;699911.2898311861;37625.94328379564;550977.8116293913;4.5052162175112676;0.34187535279534176
3954;2019-02-17 10:54:37.872;741;190;149;148;141;46;191;28;33;36;637;604;34;73;242;242;245;192;196;194;190;28;552;359;365;134;364;265;551;-2.0;83.0;617.0;123.0;124.0;0;54;99;1;0;0;0;0;0;0;1;0;0;0;0;29250.736328125;10864.4443359375;0.0;940.6798706054691;449.0;91107;;;Calculated values ==>;1550397277.872;347.26;292.16;288.06;287.96000000000004;287.26000000000005;277.76000000000005;274.27422755570615;292.26000000000005;275.96000000000004;276.46000000000004;276.76000000000005;336.86;333.56;276.56;280.46000000000004;297.36;297.36;297.66;292.36;292.56;292.16;;318.06;275.96000000000004;241.2770596917726;263.1675429290057;274.27422755570615;292.76000000000005;5520000.0;3590000.0;3650000.0;1340000.0;3640000.0;2650000.0;5510000.0;0.0;0.013833333333333333;0.10283333333333333;0.0205;0.020666666666666667;0.020666666666666667;;10864.4443359375;0.0;940.6798706054691;29250.736328125;506946.89256127074;413676.3280692049;238263.81101797207;237941.55351223252;235720.9183327416;430214.79039162316;457570.36885009304;453310.7128622403;473079.2034362849;519943.4722718921;516537.5767260373;453437.080001802;458282.4154582258;464620.0566218266;465349.75327765616;429476.7638253645;414400.9631372732;457986.28317495435;457431.4281400766;;188574.69595719432;472299.7188790419;202628.51818575064;238263.81101797207;274.22395896915214;2060226.0523658723;772350.6088223103;134299.51073347524;0.0;0;120;124;0;0;0;0;0;52;45;868216310229.5833;319214419329.9579;608068437444.5731;25778.48568589902;5528.259614212471;208.54857618526322;4529.46408719016;1557300.2260876356;700015.3616314253;37629.47082950597;551053.3026975112;3.053314588889219;0.22624366774926136
3955;2019-02-17 10:55:37.843;736;189;150;149;139;45;191;28;35;36;639;606;34;68;242;242;245;190;196;194;190;28;551;358;365;134;363;265;551;89.0;82.0;719.0;38.0;124.0;0;55;99;1;0;0;0;0;0;0;1;0;0;0;0;29346.896484375;10841.7373046875;0.0;949.11083984375;446.0;91108;;;Calculated values ==>;1550397337.843;346.76;292.06;288.16;288.06;287.06;277.66;274.1680685717883;292.26000000000005;275.96000000000004;276.66;276.76000000000005;337.06;333.76000000000005;276.56;279.96000000000004;297.36;297.36;297.66;292.16;292.56;292.16;;317.76000000000005;275.96000000000004;241.2770596917726;263.1675429290057;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2650000.0;5510000.0;0.014833333333333334;0.013666666666666666;0.11983333333333333;0.006333333333333333;0.020666666666666667;0.035500000000000004;;10841.7373046875;0.0;949.11083984375;29346.896484375;506412.50635786826;413307.47646805906;238587.39616456104;238263.81101797207;235097.09363237605;430280.9020939914;457570.36885009304;453563.3330419943;473079.2034362849;520149.54097926675;516744.3172350439;453437.080001802;457669.69556869747;464766.5650395172;465494.84668458975;429740.10307360993;413676.3280692049;457986.28317495435;457431.4281400766;;187321.02276691253;472299.7188790419;202461.41059548428;223492.5007859327;274.1544698754468;2060714.1299540428;772531.4062415073;134315.2513777271;0.0;0;120;124;0;0;0;0;0;52;45;868435204379.4231;319294780469.8991;608227360594.4569;30090.38037317345;1708.9759524625317;219.53825839353584;8304.83192107211;1557765.5749437436;700075.6427777936;37633.03649555288;551160.2034704762;3.4199173809056562;0.19227044850669794
3956;2019-02-17 10:56:37.893;732;188;150;150;140;44;191;28;41;36;640;608;39;67;242;243;245;190;196;194;190;27;551;357;365;134;362;266;550;230.0;85.0;615.0;58.0;124.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29392.904296875;10928.6171875;0.0;965.3842163085941;445.0;91109;;;Calculated values ==>;1550397397.893;346.36;291.96000000000004;288.16;288.16;287.16;277.56;274.0616903277293;292.26000000000005;275.96000000000004;277.26000000000005;276.76000000000005;337.16;333.96000000000004;277.06;279.86;297.36;297.46000000000004;297.66;292.16;292.56;292.16;;317.66;275.86;241.2770596917726;263.299902668528;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2660000.0;5500000.0;0.03833333333333333;0.014166666666666666;0.10250000000000001;0.009666666666666665;0.020666666666666667;0.059;;10928.6171875;0.0;965.3842163085941;29392.904296875;505912.1365067593;413351.9237643686;238618.936610542;238618.936610542;235436.36077145688;430346.717906069;457570.36885009304;454148.83295247785;473079.2034362849;520170.11911028635;516866.26888868783;453896.9078127012;457385.16926669824;464912.7873590418;465769.70841700374;429740.10307360993;414083.7466353395;457986.28317495435;457431.4281400766;;186903.13564328075;472202.2088784924;202178.1532607026;214942.72143974237;274.0397806167229;2061204.0362087807;772712.9770451486;134331.21879828692;0.0;0;120;124;0;0;0;0;0;52;45;868654386879.249;319375247469.8352;608386793344.3303;25826.994668406966;2610.2325376386348;221.79838287549762;14306.833695319718;1558231.9413838242;700111.6661763525;37636.71736573165;551348.7910425854;3.612397361117064;0.16664513852617244
3957;2019-02-17 10:57:37.894;728;188;150;149;140;43;191;28;43;36;642;610;41;66;242;243;245;190;196;194;190;26;552;356;365;134;361;266;552;0.0;83.0;474.0;57.0;124.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29399.380859375;10907.7265625;0.0;974.7427368164059;444.0;91110;;;Calculated values ==>;1550397457.894;345.96000000000004;291.96000000000004;288.16;288.06;287.16;277.46000000000004;273.955091788801;292.26000000000005;275.96000000000004;277.46000000000004;276.76000000000005;337.36;334.16;277.26000000000005;279.76000000000005;297.36;297.46000000000004;297.66;292.16;292.56;292.16;;317.56;275.76000000000005;241.2770596917726;263.299902668528;273.955091788801;292.76000000000005;5520000.0;3560000.0;3650000.0;1340000.0;3610000.0;2660000.0;5520000.0;0.0;0.013833333333333333;0.079;0.0095;0.020666666666666667;0.020666666666666667;;10907.7265625;0.0;974.7427368164059;29399.380859375;505319.6523733644;412510.35525449144;238555.96125941677;238232.76967341272;235380.60795484332;430412.23801567365;457570.36885009304;454400.3136980843;473079.2034362849;520376.27091369865;517073.070942501;454148.83295247785;457261.95882343844;465058.7251422519;465913.9958927326;429476.7638253645;413263.53111073095;457986.28317495435;457431.4281400766;;186485.25045852014;472104.6820821746;201867.64917509138;238555.96125941677;273.9143416139047;2061693.9800853662;772894.9496097274;134347.3867924031;0.0;0;120;124;0;0;0;0;0;52;45;868873390529.8547;319455648810.05756;608546396004.7717;19950.08049731644;2567.25181261729;224.2830525524311;4523.426315533636;1558613.4233691874;700154.8125984857;37640.43477299292;551505.712491757;2.2945602459573236;0.14828830499942755
3958;2019-02-17 10:58:37.854;725;189;149;149;140;42;191;27;43;36;644;611;41;66;241;244;245;190;196;194;190;26;551;357;365;134;362;266;551;291.0;86.0;1239.0;160.0;124.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29449.33203125;10887.89453125;0.0;979.96875;444.0;91111;;;Calculated values ==>;1550397517.854;345.66;292.06;288.06;288.06;287.16;277.36;274.0616903277293;292.26000000000005;275.86;277.46000000000004;276.76000000000005;337.56000000000006;334.26000000000005;277.26000000000005;279.76000000000005;297.26000000000005;297.56;297.66;292.16;292.56;292.16;;317.56;275.76000000000005;241.2770596917726;263.299902668528;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2660000.0;5510000.0;0.0485;0.014333333333333333;0.20650000000000002;0.02666666666666667;0.020666666666666667;0.06916666666666667;;10887.89453125;0.0;979.96875;29449.33203125;505034.4885384149;413307.47646805906;238263.81101797207;238263.81101797207;235408.44226868334;430346.717906069;457570.36885009304;454400.3136980843;473079.2034362849;520582.3846705564;517176.4558207088;454148.83295247785;457261.95882343844;464781.3556694665;465899.65062480443;429740.10307360993;413676.3280692049;457986.28317495435;457431.4281400766;;186485.25045852014;472104.6820821746;202142.22054550145;212935.17769872159;274.0258002271187;2062184.0590891393;773076.4586988402;134363.66519529533;0.0;0;120;124;0;0;0;0;0;52;45;869092244529.994;319535995210.10864;608705889604.8732;52091.29623600837;7198.998974311284;230.2474417298059;16910.990655527054;1559213.3679458094;700236.1437648131;37644.22000194494;551684.2135532018;6.440210128501434;0.3852687279176574
3959;2019-02-17 10:59:37.854;724;189;149;148;140;42;191;27;44;36;645;613;42;67;241;244;245;191;196;194;190;25;554;356;365;133;361;267;553;263.0;85.0;896.0;127.0;124.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.12109375;10991.2919921875;0.0;971.8626098632809;443.0;91112;;;Calculated values ==>;1550397577.854;345.56000000000006;292.06;288.06;287.96000000000004;287.16;277.36;273.955091788801;292.26000000000005;275.86;277.56;276.76000000000005;337.66;334.46000000000004;277.36;279.86;297.26000000000005;297.56;297.66;292.26000000000005;292.56;292.16;;317.46000000000004;275.66;241.05796691057077;263.43189868330234;273.955091788801;292.76000000000005;5540000.0;3560000.0;3650000.0;1330000.0;3610000.0;2670000.0;5530000.0;0.04383333333333333;0.014166666666666666;0.14933333333333335;0.021166666666666667;0.020666666666666667;0.0645;;10991.2919921875;0.0;971.8626098632809;29548.12109375;504633.5735138312;412465.3940541978;238201.8307086709;237880.34181056917;235352.85732633783;430412.23801567365;457570.36885009304;454356.7471838636;473209.4130839679;520603.2828675353;517298.7593609946;454104.83955248306;457223.07283723226;464927.5523835209;466043.6885466112;428945.60574088263;413220.0903815756;457986.28317495435;457431.4281400766;;186067.36719380575;472138.9942397944;201866.5487083885;213508.86128729035;273.91391278655794;2062675.7045318477;773258.7852532022;134379.9304566275;0.0;0;120;124;0;0;0;0;0;52;45;869311244529.994;319616095210.10864;608865789604.8732;37705.20297233762;5720.766763748091;222.77813425684997;15733.005562004711;1559961.6721058788;700343.8084792969;37647.99521507816;551956.2468550145;4.963720306863523;0.2774958771512694
3960;2019-02-17 11:00:37.855;722;189;149;148;140;42;191;27;45;36;647;614;42;68;241;244;245;191;196;194;190;25;552;357;365;133;362;267;551;344.0;84.0;950.0;110.0;124.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29382.59765625;10933.259765625;0.0;981.9183959960941;442.0;91113;;;Calculated values ==>;1550397637.855;345.36;292.06;288.06;287.96000000000004;287.16;277.36;274.0616903277293;292.26000000000005;275.86;277.66;276.76000000000005;337.86;334.56;277.36;279.96000000000004;297.26000000000005;297.56;297.66;292.26000000000005;292.56;292.16;;317.36;275.66;241.05796691057077;263.43189868330234;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2670000.0;5510000.0;0.05733333333333333;0.014;0.15833333333333333;0.018333333333333333;0.020666666666666667;0.078;;10933.259765625;0.0;981.9183959960941;29382.59765625;504565.63420069026;413307.47646805906;238263.81101797207;237941.55351223252;235408.44226868334;430346.717906069;457570.36885009304;454482.53466479125;473209.4130839679;520809.4792999191;517402.1856099159;454104.83955248306;457346.4778140661;464781.3556694665;465899.65062480443;429476.7638253645;414040.76927589084;457986.28317495435;457431.4281400766;;185649.48583044452;472138.9942397944;202150.61819796334;211719.0709964272;274.02906780408125;2063166.8020389932;773441.4928960399;134396.21223634848;0.0;0;120;124;0;0;0;0;0;52;45;869530248179.7295;319695896540.01227;609025992274.6797;39952.55344058108;4949.786894100236;216.10392369263167;19165.563857204652;1560608.8308610043;700432.7312416929;37651.6526265125;552247.0731135134;5.395136123321935;0.27527753756330653
3961;2019-02-17 11:01:37.845;716;195;150;150;142;43;191;28;42;36;646;614;39;53;242;244;245;198;196;194;190;27;572;362;365;132;367;243;566;0.0;108.0;1271.0;253.0;124.0;0;55;1;1;0;1;0;0;0;0;1;0;0;0;0;37854.4453125;19656.244140625;0.0;862.6907348632809;438.0;91114;;;Calculated values ==>;1550397697.845;344.76;292.66;288.16;288.16;287.36;277.46000000000004;274.5913991737795;292.26000000000005;275.96000000000004;277.36;276.76000000000005;337.76;334.56;277.06;278.46000000000004;297.36;297.56;297.66;292.96000000000004;292.56;292.16;;316.96000000000004;275.86;240.83765695389522;260.1585393101385;274.5913991737795;292.76000000000005;5720000.0;3620000.0000000005;3650000.0;1320000.0;3670000.0000000005;2430000.0;5660000.0;0.0;0.018000000000000002;0.21183333333333335;0.042166666666666665;0.020666666666666667;0.020666666666666667;;19656.244140625;0.0;862.6907348632809;37854.4453125;501944.35239063296;409044.58447798504;238126.56702958333;238126.56702958333;235615.99580775012;430014.67791919125;457570.36885009304;458061.18813016545;473339.41292369686;522662.0757863887;519411.4995272542;457704.0882764364;459364.3551269095;464178.7989486036;465175.32018785755;423862.583338108;410318.14470241225;457986.28317495435;457431.4281400766;;183977.97901196036;472465.0996282349;203396.2442211678;238126.56702958333;274.535314405421;2063727.0173457067;773696.3629432104;134411.58141715097;0.0;0;120;125;0;0;0;0;0;52;45;869749211679.7643;319775383290.0249;609178966774.704;53946.52395138934;11345.73673633133;243.79989544252308;4532.300462950194;1561391.1927573432;700568.5046392963;37655.48451958393;552444.5224025123;3.4148147294826874;0.27569702244824085
3962;2019-02-17 11:02:37.856;728;196;148;147;139;44;191;29;40;36;635;608;33;44;244;242;245;197;196;194;190;29;545;362;365;133;367;240;546;-1.0;83.0;1018.0;124.0;124.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;27572.033203125;8903.76953125;0.0;849.9547729492191;426.0;91115;;;Calculated values ==>;1550397757.856;345.96000000000004;292.76000000000005;287.96000000000004;287.86;287.06;277.56;274.5913991737795;292.26000000000005;276.06;277.16;276.76000000000005;336.66;333.96000000000004;276.46000000000004;277.56;297.56;297.36;297.66;292.86;292.56;292.16;;315.76000000000005;276.06;241.05796691057077;259.7329541166123;274.5913991737795;292.76000000000005;5450000.0;3620000.0000000005;3650000.0;1330000.0;3670000.0000000005;2400000.0;5460000.0;0.0;0.013833333333333333;0.16966666666666666;0.020666666666666667;0.020666666666666667;0.020666666666666667;;8903.76953125;0.0;849.9547729492191;27572.033203125;505957.3541545217;417661.4241074558;238096.3566306435;237773.47839515514;235235.8959168391;430014.67791919125;457570.36885009304;458303.0382669858;473209.4130839679;521790.1658247648;519051.34979039675;457473.2609016057;458775.44395873754;464443.9501982058;464912.7873590418;431290.1913589413;417983.4198545508;457986.28317495435;457431.4281400766;;178963.62700411686;472528.46462518856;203467.45104580797;238096.3566306435;274.56283580682305;2064272.3379563782;773934.4066901716;134425.85607957165;0.0;0;120;125;0;0;0;0;0;52;45;869968251829.465;319854897864.91626;609323893339.5059;43237.10463185984;5560.594280640532;184.0770058107355;4532.92481119495;1562201.2048027513;700709.4165600287;37659.05081412366;552520.0797960099;5.486591486542905;0.4028607120022689
3963;2019-02-17 11:03:37.876;747;183;147;146;135;43;191;29;43;36;622;600;34;58;243;242;245;184;197;194;190;28;536;356;365;133;362;254;537;192.0;109.0;365.0;71.0;124.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29053.677734375;10697.1767578125;0.0;901.6309204101559;429.0;91116;;;Calculated values ==>;1550397817.876;347.86;291.46000000000004;287.86;287.76000000000005;286.66;277.46000000000004;273.955091788801;292.26000000000005;276.06;277.46000000000004;276.76000000000005;335.36;333.16;276.56;278.96000000000004;297.46000000000004;297.36;297.66;291.56;292.56;292.16;;316.06;275.96000000000004;241.05796691057077;261.6868853414304;273.955091788801;292.86;5360000.0;3560000.0;3650000.0;1330000.0;3620000.0000000005;2540000.0;5370000.0;0.032;0.018166666666666668;0.06083333333333333;0.011833333333333333;0.020666666666666667;0.05266666666666667;;10697.1767578125;0.0;901.6309204101559;29053.677734375;509117.18749582773;416729.2524136253;238055.1281177111;237730.02542283497;234238.63488370125;430412.23801567365;457570.36885009304;456399.65931981895;473209.4130839679;519314.05670414504;517058.88642479555;455298.37176911125;458218.4318360977;465044.1086722825;465784.1997128528;433526.285367833;417057.82380782365;457986.28317495435;457431.4281400766;;180217.192455513;472431.1216696904;201884.26726672854;216077.89620825334;273.92081694475314;2064744.3761743489;774097.8023562682;134440.4574925275;0.0;0;120;125;0;0;0;0;0;52;45;870187324829.3954;319934724464.89087;609472142739.4587;15483.019683229666;3201.471110435049;299.177051673503;12711.286015076024;1562690.7022833447;700782.4581106683;37663.07927364046;552663.8294534355;2.732604483124857;0.11923253923724032
3964;2019-02-17 11:04:37.886;751;180;149;148;135;41;191;27;44;36;619;596;38;66;240;243;245;181;197;194;190;25;543;353;365;134;358;259;543;230.0;82.0;587.0;6.0;124.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29402.42578125;10826.07421875;0.0;929.546875;435.0;91117;;;Calculated values ==>;1550397877.886;348.26;291.16;288.06;287.96000000000004;286.66;277.26000000000005;273.6339639331285;292.26000000000005;275.86;277.56;276.76000000000005;335.06;332.76000000000005;276.96000000000004;279.76000000000005;297.16;297.46000000000004;297.66;291.26000000000005;292.56;292.16;;316.66;275.66;241.2770596917726;262.3656120759269;273.6339639331285;292.86;5430000.0;3529999.9999999995;3650000.0;1340000.0;3579999.9999999995;2590000.0;5430000.0;0.03833333333333333;0.013666666666666666;0.09783333333333334;0.001;0.020666666666666667;0.059;;10826.07421875;0.0;929.546875;29402.42578125;508990.96360935044;413309.738295465;238515.9119396583;238190.48246040993;234075.57745634907;430607.02586249536;457570.36885009304;455697.50911575207;473079.2034362849;518589.5724471654;516222.79042612744;454955.68953969755;458387.69506395434;465233.93026070396;466345.2199131555;431795.9799223039;413676.876647874;457986.28317495435;457431.4281400766;;182724.36793118677;472007.13841251616;201176.04173404686;214255.54429194465;273.6309079164308;2065231.5915592676;774277.1926744485;134455.71985078932;0.0;0;120;125;0;0;0;0;0;52;45;870406361329.3606;320014837814.8781;609626068389.4343;24900.683558843495;270.83109667846935;247.62774475054135;14347.377147039782;1563027.2892321185;700811.3987850316;37667.63673972771;552889.3558945606;3.3827663574878724;0.13110158049954407
3965;2019-02-17 11:05:37.867;746;183;153;151;138;40;192;24;42;36;622;596;39;68;239;243;245;185;197;194;190;23;549;353;365;133;357;258;549;261.0;85.0;505.0;0.0;124.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29479.0546875;10925.7314453125;0.0;917.3280639648441;439.0;91118;;;Calculated values ==>;1550397937.867;347.76;291.46000000000004;288.46000000000004;288.26000000000005;286.96000000000004;277.16;273.6339639331285;292.36;275.56;277.36;276.76000000000005;335.36;332.76000000000005;277.06;279.96000000000004;297.06;297.46000000000004;297.66;291.66;292.56;292.16;;317.06;275.46000000000004;241.05796691057077;262.23063862743834;273.6339639331285;292.86;5490000.0;3529999.9999999995;3650000.0;1330000.0;3570000.0000000005;2580000.0;5490000.0;0.0435;0.014166666666666666;0.08416666666666667;0.0;0.020666666666666667;0.06416666666666666;;10925.7314453125;0.0;917.3280639648441;29479.0546875;507838.54110412596;411880.1009978568;239632.05374343944;238976.33335390146;234841.4839959749;430607.02586249536;457709.1576469882;455616.8949157441;473209.4130839679;518981.24004400085;516308.0212660742;455246.7572435928;458788.78780023096;465248.88870971405;466345.2199131555;430262.41753352963;412648.34060041176;457986.28317495435;457431.4281400766;;184395.8529593127;471944.1597200548;201183.85751793825;213567.17266589188;273.6339639331285;2065722.1151830023;774458.4003216097;134471.1056016304;0.0;0;120;125;0;0;0;0;0;52;45;870625291980.0359;320094912450.1251;609781119274.9126;21414.78064764866;0.0;249.5327565525032;15647.956392926852;1563413.1292136656;700813.6549961511;37671.77843196669;553139.237853812;3.1505600193851246;0.10278827739375138
3966;2019-02-17 11:06:37.867;742;187;155;154;143;41;191;24;32;35;625;597;33;67;239;243;245;189;197;194;190;23;553;354;365;133;359;256;553;208.0;83.0;964.0;116.0;124.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29428.541015625;11067.44921875;0.0;895.0463256835941;441.0;91119;;;Calculated values ==>;1550397997.867;347.36;291.86;288.66;288.56;287.46000000000004;277.26000000000005;273.7412296467126;292.26000000000005;275.56;276.36;276.66;335.66;332.86;276.46000000000004;279.86;297.06;297.46000000000004;297.66;292.06;292.56;292.16;;317.26000000000005;275.46000000000004;241.05796691057077;261.9595390733887;273.7412296467126;292.86;5530000.0;3540000.0;3650000.0;1330000.0;3590000.0;2560000.0;5530000.0;0.034666666666666665;0.013833333333333333;0.16066666666666668;0.01933333333333333;0.020666666666666667;0.05533333333333333;;11067.44921875;0.0;895.0463256835941;29428.541015625;506981.82220182824;411690.63993804477;240159.2177457252;239829.46499139623;236291.73966089974;430542.39183029096;457570.36885009304;454716.9444498576;473112.1826642056;519455.3614477744;516581.10117635;454840.5135957991;458984.82049126766;464957.45143190527;466201.75019206293;429211.9392187807;412465.3940541978;457986.28317495435;457431.4281400766;;185231.60634950487;471944.1597200548;201341.75392829848;215839.8428239639;273.7001405448041;2066213.0118138618;774641.6768271435;134486.20872154416;0.0;0;120;125;0;0;0;0;0;52;45;870844291980.0359;320174712450.1251;609935319274.9126;40708.9472771305;5231.646511973955;231.6605414433968;13368.0677208249;1563930.8269463722;700857.2520504176;37675.78837611665;553381.03805476;4.977249256245545;0.29477707513976853
3967;2019-02-17 11:07:37.867;741;190;155;154;146;42;192;25;28;35;626;597;28;63;240;244;245;192;197;194;190;24;554;357;365;133;362;253;554;-1.0;108.0;1072.0;100.0;124.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29500.955078125;11099.8681640625;0.0;883.89697265625;443.0;91120;;;Calculated values ==>;1550398057.867;347.26;292.16;288.66;288.56;287.76000000000005;277.36;274.0616903277293;292.36;275.66;275.96000000000004;276.66;335.76000000000005;332.86;275.96000000000004;279.46000000000004;297.16;297.56;297.66;292.36;292.56;292.16;;317.46000000000004;275.56;241.05796691057077;261.54996906429363;274.0616903277293;292.86;5540000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2530000.0;5540000.0;0.0;0.018000000000000002;0.17866666666666667;0.016666666666666666;0.020666666666666667;0.020666666666666667;;11099.8681640625;0.0;883.89697265625;29500.955078125;506766.85847743775;412420.9545810112;240125.9201493672;239796.59977156576;237211.48396038325;430346.717906069;457709.1576469882;454728.16715069703;473112.1826642056;519806.4023236927;516835.8757032292;454728.16715069703;458978.51335723914;464649.81302044657;465899.65062480443;428945.60574088263;413177.15693683183;457986.28317495435;457431.4281400766;;186067.36719380575;472041.5853210863;202143.13502605134;240125.9201493672;274.02615606560056;2066704.0909479763;774826.4044720003;134501.03324903033;0.0;0;120;125;0;0;0;0;0;52;45;871063291980.0359;320254512450.1251;610088019274.9126;45128.52573960336;4498.3075049172485;283.8320784729144;4490.980498474661;1564646.1392215115;700938.3350005584;37680.08414794929;553529.8634565874;4.539612150339904;0.32629716615656096
3968;2019-02-17 11:08:37.868;743;191;153;152;146;44;191;27;29;35;624;596;28;60;241;243;245;192;197;194;190;26;550;360;365;134;365;252;550;-1.0;86.0;971.0;157.0;125.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29389.5234375;11041.2177734375;0.0;898.70166015625;443.0;91121;;;Calculated values ==>;1550398117.868;347.46000000000004;292.26000000000005;288.46000000000004;288.36;287.76000000000005;277.56;274.38016830617;292.26000000000005;275.86;276.06;276.66;335.56;332.76000000000005;275.96000000000004;279.16;297.26000000000005;297.46000000000004;297.66;292.36;292.56;292.16;;317.46000000000004;275.76000000000005;241.2770596917726;261.41265627149306;274.38016830617;292.86;5500000.0;3600000.0;3650000.0;1340000.0;3650000.0;2520000.0;5500000.0;0.0;0.014333333333333333;0.16183333333333336;0.026166666666666668;0.020833333333333332;0.020833333333333332;;11041.2177734375;0.0;898.70166015625;29389.5234375;507375.8584282784;414443.2327276156;239599.15917835472;239271.01122138754;237330.92658080193;430148.3826014536;457570.36885009304;455018.8478433849;472981.82504853373;519684.6558881796;516818.1864703178;454896.1176830147;458777.14900429564;464341.04294382274;465335.1870322967;430001.98086665635;414798.6417306446;457986.28317495435;457431.4281400766;;186067.36719380575;472104.6820821746;202897.37546291586;239599.15917835472;274.3328673937599;2067194.8531142469;775010.9165964074;134515.8884852023;0.0;0;120;125;0;0;0;0;0;52;45;871282295629.7714;320334613785.0284;610239521799.7296;40801.658280239244;7044.25785653727;217.91452761616804;4538.172270035871;1565362.2360222263;701034.5246482551;37684.265439348674;553605.1076502831;4.4055576109189944;0.3366513387584997
