;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3969;2019-02-17 11:09:37.868;746;190;152;152;145;45;192;28;32;35;621;594;30;59;242;243;245;192;197;194;190;28;554;359;365;134;364;253;554;-2.0;86.0;764.0;44.0;124.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29535.04296875;11110.39453125;0.0;923.9658813476559;445.0;91122;;;Calculated values ==>;1550398177.868;347.76;292.16;288.36;288.36;287.66;277.66;274.27422755570615;292.36;275.96000000000004;276.36;276.66;335.26000000000005;332.56;276.16;279.06;297.36;297.46000000000004;297.66;292.36;292.56;292.16;;317.66;275.96000000000004;241.2770596917726;261.54996906429363;274.27422755570615;292.86;5540000.0;3590000.0;3650000.0;1340000.0;3640000.0;2530000.0;5540000.0;0.0;0.014333333333333333;0.12733333333333333;0.007333333333333333;0.020666666666666667;0.020666666666666667;;11110.39453125;0.0;923.9658813476559;29535.04296875;507391.45283392596;412420.9545810112;239142.2403198925;239142.2403198925;236894.14439874087;430214.79039162316;457709.1576469882;455219.72765433893;472981.82504853373;519294.7846027968;516528.1303357483;454974.1460003086;458498.2948140416;464620.0566218266;465480.30547409743;428945.60574088263;413177.15693683183;457986.28317495435;457431.4281400766;;186903.13564328075;472299.7188790419;202720.93676408616;239142.2403198925;274.2598204163752;2067685.8911676323;775195.5133656132;134531.0773813815;0.0;0;120;125;0;0;0;0;0;52;45;871501295629.7714;320415013785.0284;610391021799.7296;32151.512706692185;1976.9110688430085;226.01443285806147;4511.309881617138;1565970.179113784;701109.7010559666;37687.964847352625;553680.520001547;3.229564908935705;0.212262773304415
3970;2019-02-17 11:10:37.869;749;190;152;151;143;45;192;28;35;36;619;593;32;61;243;243;245;192;197;194;190;28;553;359;365;134;364;253;553;-2.0;85.0;628.0;20.0;124.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29450.83203125;11050.0361328125;0.0;925.479370117188;446.0;91123;;;Calculated values ==>;1550398237.869;348.06000000000006;292.16;288.36;288.26000000000005;287.46000000000004;277.66;274.27422755570615;292.36;275.96000000000004;276.66;276.76000000000005;335.06;332.46000000000004;276.36;279.26000000000005;297.46000000000004;297.46000000000004;297.66;292.36;292.56;292.16;;317.76000000000005;275.96000000000004;241.2770596917726;261.54996906429363;274.27422755570615;292.86;5530000.0;3590000.0;3650000.0;1340000.0;3640000.0;2530000.0;5530000.0;0.0;0.014166666666666666;0.10466666666666667;0.0033333333333333335;0.020666666666666667;0.020666666666666667;;11050.0361328125;0.0;925.479370117188;29450.83203125;507854.83615440415;412845.1473663945;239174.26846037296;238848.7684301769;236291.73966089974;430214.79039162316;457709.1576469882;455587.36484581936;473079.2034362849;519090.07612567;516425.528990155;455219.72765433893;458738.57249859604;464751.8981387732;465480.30547409743;429211.9392187807;413590.4106133878;457986.28317495435;457431.4281400766;;187321.02276691253;472299.7188790419;202734.02299410754;239174.26846037296;274.264896552043;2068177.4483178544;775380.1866987615;134546.48968199248;0.0;0;120;125;0;0;0;0;0;52;45;871720299279.5068;320495415124.9313;610542824329.5463;26465.31644714584;898.552319616448;221.3049885763994;4510.647966713875;1566458.6608307024;701133.6636502113;37691.69257132111;553755.7042365753;2.6801202598919973;0.1640885511672688
3971;2019-02-17 11:11:37.869;751;189;152;151;142;45;192;28;37;36;618;592;34;63;243;243;245;191;197;195;190;27;553;357;365;138;362;260;553;148.0;82.0;756.0;52.0;124.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29515.80078125;11040.8046875;0.0;1029.79650878906;447.0;91124;;;Calculated values ==>;1550398297.869;348.26;292.06;288.36;288.26000000000005;287.36;277.66;274.0616903277293;292.36;275.96000000000004;276.86;276.76000000000005;334.96000000000004;332.36;276.56;279.46000000000004;297.46000000000004;297.46000000000004;297.66;292.26000000000005;292.66;292.16;;317.86;275.86;242.14157278889297;262.5002047102346;274.0616903277293;292.86;5530000.0;3570000.0000000005;3650000.0;1380000.0;3620000.0000000005;2600000.0;5530000.0;0.024666666666666667;0.013666666666666666;0.126;0.008666666666666666;0.020666666666666667;0.04533333333333334;;11040.8046875;0.0;1029.79650878906;29515.80078125;508103.8220973331;412465.3940541978;239174.26846037296;238848.7684301769;235977.6309429711;430346.717906069;457709.1576469882;454663.4551903566;472556.2466753328;518403.09683884383;515725.0369046097;454289.90091751266;457862.98765851825;465044.1086722825;465769.70841700374;429211.9392187807;413220.0903815756;458124.62172241724;457431.4281400766;;187738.9118479558;471673.81221397576;202186.48439503516;219048.5624248215;274.0430215579879;2068668.8369246253;775564.2770389308;134562.78364765004;0.0;0;120;125;0;0;0;0;0;52;45;871939299279.5068;320577015124.9313;610696724329.5463;31812.098320210498;2335.556841097485;218.5552674418037;10806.689912424898;1566944.3059537637;701160.614559884;37695.3580734546;553883.3487189014;3.742390259323825;0.20356208803958645
3972;2019-02-17 11:12:37.849;750;190;152;151;143;43;192;27;38;36;619;594;36;69;242;243;245;192;197;195;190;25;554;356;365;142;361;267;553;211.0;86.0;1012.0;81.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29705.423828125;10972.607421875;0.0;1178.43566894531;449.0;91125;;;Calculated values ==>;1550398357.849;348.16;292.16;288.36;288.26000000000005;287.46000000000004;277.46000000000004;273.955091788801;292.36;275.86;276.96000000000004;276.76000000000005;335.06;332.56;276.76000000000005;280.06;297.36;297.46000000000004;297.66;292.36;292.66;292.16;;318.06;275.66;242.98782864720522;263.43189868330234;273.955091788801;292.86;5540000.0;3560000.0;3650000.0;1420000.0;3610000.0;2670000.0;5530000.0;0.035166666666666666;0.014333333333333333;0.16866666666666666;0.013500000000000002;0.020666666666666667;0.05583333333333333;;10972.607421875;0.0;1178.43566894531;29705.423828125;507890.2255098372;412845.1473663945;239174.26846037296;238848.7684301769;236291.73966089974;430412.23801567365;457709.1576469882;453599.6757699563;472029.85167895287;517919.15699123335;515331.57057090325;453346.4092352501;457469.7858516945;465058.7251422519;465913.9958927326;428945.60574088263;413590.4106133878;458124.62172241724;457431.4281400766;;188574.69595719432;470944.3282388252;201904.82982527826;215700.08472304465;273.9288283002919;2069162.1826264586;775747.6609915337;134581.17944849207;0.0;0;120;125;0;0;0;0;0;52;45;872158226279.5764;320660987124.958;610854771629.5966;42452.53068266903;3632.033228582884;220.09113016075892;13496.666674117616;1567562.9715716816;701210.3279005081;37699.01224164023;554085.8091811965;4.921496966849546;0.2784675387710636
3973;2019-02-17 11:13:37.860;744;190;153;152;143;43;192;26;40;35;622;598;39;76;241;244;246;191;197;194;190;25;551;357;365;146;362;271;550;288.0;85.0;989.0;175.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29628.39453125;10902.3017578125;0.0;1181.14282226562;448.0;91126;;;Calculated values ==>;1550398417.86;347.56000000000006;292.16;288.46000000000004;288.36;287.46000000000004;277.46000000000004;274.0616903277293;292.36;275.76000000000005;277.16;276.66;335.36;332.96000000000004;277.06;280.76000000000005;297.26000000000005;297.56;297.76000000000005;292.26000000000005;292.56;292.16;;317.96000000000004;275.66;243.81672145450628;263.95629194202945;274.0616903277293;292.86;5510000.0;3570000.0000000005;3650000.0;1460000.0;3620000.0000000005;2710000.0;5500000.0;0.048;0.014166666666666666;0.16483333333333333;0.029166666666666667;0.020666666666666667;0.06866666666666667;;10902.3017578125;0.0;1181.14282226562;29628.39453125;507410.8055833027;414083.7466353395;239599.15917835472;239271.01122138754;236378.2633185651;430346.717906069;457709.1576469882;453166.0537454821;471400.74093632615;517893.54864977545;515403.2640502628;453038.3644007936;457688.3540189078;464781.3556694665;465899.65062480443;429983.6956939984;414443.2327276156;457986.28317495435;457431.4281400766;;188156.80290529504;470407.4988314594;202114.77399085026;213396.48215407977;274.0151193700915;2069656.7217609999;775929.9853211154;134600.8462074702;0.0;0;120;125;0;0;0;0;0;52;45;872377266429.2771;320747402964.8399;611016201219.376;41381.619279555154;7825.204474517766;220.1565586904229;16757.06629103845;1568261.7175670299;701305.8223853499;37702.68164497628;554337.9698432091;5.477249981592079;0.3255882627717304
3974;2019-02-17 11:14:37.870;736;190;153;152;145;43;192;27;43;34;618;595;41;86;242;244;246;191;197;195;190;26;569;358;365;140;363;264;563;184.0;83.0;755.0;149.0;125.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38770.26171875;19520.607421875;0.0;1990.81921386719;445.0;91127;;;Calculated values ==>;1550398477.87;346.76;292.16;288.46000000000004;288.36;287.66;277.46000000000004;274.1680685717883;292.36;275.86;277.46000000000004;276.56;334.96000000000004;332.66;277.26000000000005;281.76000000000005;297.36;297.56;297.76000000000005;292.26000000000005;292.66;292.16;;317.66;275.76000000000005;242.56692532238324;263.0348170998261;274.1680685717883;292.86;5690000.0;3579999.9999999995;3650000.0;1400000.0;3629999.9999999995;2640000.0;5630000.0;0.03066666666666667;0.013833333333333333;0.12583333333333332;0.024833333333333332;0.020833333333333332;0.051500000000000004;;19520.607421875;0.0;1990.81921386719;38770.26171875;504775.20310802537;252366.36659570262;239181.64529257617;238858.7797671139;236633.99302087343;430280.9020939914;457709.1576469882;454737.8930060271;472096.9026672395;518067.82220907544;515692.3591179845;454487.69721986423;460020.9230230831;464766.5650395172;465755.3386178344;425025.79613005253;252769.09188268322;458124.62172241724;457431.4281400766;;186903.13564328075;471309.8407669174;202388.6359343969;217272.53939644352;274.12619445426617;2070226.8055611262;776183.5518182797;134627.2836299366;0.0;0;121;125;0;0;0;0;0;53;45;872596302929.2423;320833217264.8263;611176727969.3505;31753.948181513464;6678.209920007591;2382.884408755275;12368.182770297104;1568871.2822062855;701426.7043155829;37724.37726836956;554580.7207037498;2.472324415350823;0.14647056557437338
3975;2019-02-17 11:15:37.861;729;199;153;153;145;44;192;28;26;33;583;566;28;72;244;242;246;201;197;195;190;27;570;364;365;134;369;249;564;-1.0;109.0;1007.0;205.0;125.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38615.7109375;19454.572265625;0.0;1882.6232910156198;436.0;91128;;;Calculated values ==>;1550398537.861;346.06000000000006;293.06;288.46000000000004;288.46000000000004;287.66;277.56;274.8017692304317;292.36;275.96000000000004;275.76000000000005;276.46000000000004;331.46000000000004;329.76000000000005;275.96000000000004;280.36;297.56;297.36;297.76000000000005;293.26000000000005;292.66;292.16;;316.76000000000005;275.86;241.2770596917726;260.9983114674233;274.8017692304317;292.86;5700000.0;3640000.0;3650000.0;1340000.0;3690000.0;2490000.0;5640000.0;0.0;0.018166666666666668;0.16783333333333333;0.034166666666666665;0.020833333333333332;0.020833333333333332;;19454.572265625;0.0;1882.6232910156198;38615.7109375;503793.24274611333;411612.9085605759;239150.2803997213;239150.2803997213;236605.53058035267;429879.7862731237;457709.1576469882;455153.4212451428;472787.01963726926;515741.9975553382;513999.6257419237;455397.3407788695;460674.0397803137;464149.3876827635;464620.0566218266;424733.5681017936;412393.57479488134;458124.62172241724;457431.4281400766;;183142.23651711168;472202.2088784924;203963.31377617843;239150.2803997213;274.7636596907622;2070871.591936015;776508.2962643175;134659.55747576855;0.0;0;121;125;0;0;0;0;0;53;45;872815270079.8828;320915404935.0667;611330604884.8005;42158.07303687452;9164.828915995726;224.17654507557253;4547.523911257402;1569487.1233282136;701558.7098358038;37746.09951755549;554721.663781875;2.6289585367625925;0.20946863115964326
3976;2019-02-17 11:16:37.871;743;196;153;152;142;46;192;29;-16;34;577;564;-4;55;245;241;246;198;197;195;191;28;560;363;365;132;368;245;554;-1.0;86.0;753.0;79.0;125.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38225.75390625;19232.69140625;0.0;1871.9587402343802;424.0;91129;;;Calculated values ==>;1550398597.871;347.46000000000004;292.76000000000005;288.46000000000004;288.36;287.36;277.76000000000005;274.69669130483857;292.36;276.06;271.56;276.56;330.86;329.56;272.76000000000005;278.66;297.66;297.26000000000005;297.76000000000005;292.96000000000004;292.66;292.26000000000005;;315.56;275.96000000000004;240.83765695389522;260.44013211722256;274.69669130483857;292.86;5600000.0;3629999.9999999995;3650000.0;1320000.0;3679999.9999999995;2450000.0;5540000.0;0.0;0.014333333333333333;0.1255;0.013166666666666667;0.020833333333333332;0.020833333333333332;;19232.69140625;0.0;1871.9587402343802;38225.75390625;506476.56274574384;414635.1960104896;239468.71591713582;239142.2403198925;235949.30615539083;429947.3805835815;457709.1576469882;450655.1842140212;473145.2311080622;515471.24095941824;514142.2465004225;452149.04386008537;459286.5167070625;464429.48242293764;464634.8729112105;427572.2624752181;415339.61386950605;458124.62172241724;457570.36885009304;;178127.92459426197;472562.30901117553;203746.594967844;239468.71591713582;274.67534004400767;2071512.0442005347;776830.7438605091;134690.8508740546;0.0;0;121;125;0;0;0;0;0;53;45;873034306579.848;320995218235.054;611478829584.777;30987.02795039524;3539.406901570532;175.33463001520605;4543.784436103275;1570096.767426762;701664.596112372;37749.42933222402;554797.4373115748;1.859569035529442;0.12930836034395252
3977;2019-02-17 11:17:37.871;763;190;156;155;141;42;192;30;-19;34;585;572;-19;40;245;241;246;192;197;195;191;29;555;359;365;129;364;237;550;-1.0;84.0;412.0;9.0;125.0;0;0;96;1;0;0;0;0;0;0;1;1;0;0;0;26512.77734375;7272.3291015625;0.0;1827.7292480468802;417.0;91130;;;Calculated values ==>;1550398657.871;349.46000000000004;292.16;288.76000000000005;288.66;287.26000000000005;277.36;274.27422755570615;292.36;276.16;271.26000000000005;276.56;331.66;330.36;271.26000000000005;277.16;297.66;297.26000000000005;297.76000000000005;292.36;292.66;292.26000000000005;;314.86;276.06;240.16925963744896;259.30345971252746;274.27422755570615;292.86;5550000.0;3590000.0;3650000.0;1290000.0;3640000.0;2370000.0;5500000.0;0.0;0.014;0.06866666666666667;0.0015;0.020833333333333332;0.020833333333333332;;7272.3291015625;0.0;1827.7292480468802;26512.77734375;509417.93960134726;414083.7466353395;240592.39171456677;240259.81939828157;235749.16786847432;430214.79039162316;457709.1576469882;451702.04340612696;473534.8580475586;516968.44978173915;515648.1155554106;451702.04340612696;458779.4602607741;465015.24582933175;465219.0939126357;428927.35509514634;414798.6417306446;458124.62172241724;457570.36885009304;;175203.01333496982;473051.3374214201;202747.74461400264;240592.39171456677;274.27021868769816;2072051.5319609514;777051.6190314075;134721.68160729026;0.0;0;121;125;0;0;0;0;0;53;45;873253306579.848;321073518235.054;611623429584.777;17094.861850392535;405.4553892111262;197.80198710302403;4520.3745236567975;1570497.4498417685;701697.4699647952;37752.538804033335;554872.9719695728;2.4415770643181873;0.1326025671251443
3978;2019-02-17 11:18:37.872;773;182;157;156;142;39;192;29;-16;34;596;583;-10;69;242;242;246;183;197;195;191;27;534;355;365;127;360;258;534;-1.0;84.0;30.0;117.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30104.818359375;10620.5791015625;0.0;2012.11437988281;422.0;91131;;;Calculated values ==>;1550398717.872;350.46000000000004;291.36;288.86;288.76000000000005;287.36;277.06;273.8482719121499;292.36;276.06;271.56;276.56;332.76000000000005;331.46000000000004;272.16;280.06;297.36;297.36;297.76000000000005;291.46000000000004;292.66;292.26000000000005;;315.36;275.86;239.71726792356844;262.23063862743834;273.8482719121499;292.86;5340000.0;3550000.0;3650000.0;1270000.0;3600000.0;2580000.0;5340000.0;0.0;0.014;0.005;0.0195;0.020833333333333332;0.020833333333333332;;10620.5791015625;0.0;2012.11437988281;30104.818359375;512470.5571260948;417515.74779061065;241497.43700295498;241155.47914348386;236532.93867926399;430477.46260093397;457709.1576469882;448282.53510602214;473793.5715148927;516308.0212660742;514968.8343439448;449060.45439469354;458909.56265178975;465204.3799370688;465928.4623088799;434231.59953157825;417836.15580839897;458124.62172241724;457570.36885009304;;177292.22831007556;473118.57976311014;201172.50982705728;241497.43700295498;273.6384200711619;2072523.3531214625;777200.7290847129;134753.68083746263;0.0;0;121;125;0;0;0;0;0;53;45;873472310229.5835;321150319514.96124;611771932059.5975;1235.5501263948242;5302.948363753031;229.53621212450997;4501.519413482043;1570650.2058206145;701745.0407888462;37756.10001504179;554948.155671999;0.892094321160166;0.0693600569124493
3979;2019-02-17 11:19:37.862;766;178;159;158;143;36;192;26;-16;33;616;601;-8;86;240;242;246;180;197;195;191;23;538;351;365;124;356;261;538;-2.0;93.0;0.0;106.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30231.572265625;10638.4677734375;0.0;2044.65637207031;431.0;91132;;;Calculated values ==>;1550398777.862;349.76;290.96000000000004;289.06;288.96000000000004;287.46000000000004;276.76000000000005;273.4187578820637;292.36;275.76000000000005;271.56;276.46000000000004;334.76000000000005;333.26000000000005;272.36;281.76000000000005;297.16;297.36;297.76000000000005;291.16;292.66;292.26000000000005;;316.26000000000005;275.46000000000004;239.02933182858504;262.63441904999945;273.4187578820637;292.86;5380000.0;3510000.0;3650000.0;1240000.0;3560000.0;2610000.0;5380000.0;0.0;0.015500000000000002;0.0;0.017666666666666667;0.020833333333333332;0.020833333333333332;;10638.4677734375;0.0;2044.65637207031;30231.572265625;511271.74887494027;414636.6513242617;242036.4188654973;241693.0545163873;236732.65582526673;430735.4089219946;457709.1576469882;447721.03043802077;474084.14901256585;518113.4542753212;516567.86767326464;448766.7191188629;460486.98207928805;465524.29463401274;466502.7873414682;433264.48680142645;415333.8724746603;458124.62172241724;457570.36885009304;;181052.91087944093;473123.86364084855;199696.5060735527;242036.4188654973;273.04115354132756;2073026.0725762083;777377.8582822455;134787.4816259971;0.0;0;121;125;0;0;0;0;0;53;45;873691273729.6183;321225606964.9732;611927606109.6223;0.0;4830.549983688893;277.92452206487565;4490.290624679077;1570660.5003556276;701829.4725341183;37760.32814968746;555023.0749337039;0.7568139379785696;0.05590448877384049
3980;2019-02-17 11:20:37.853;754;180;161;160;146;36;192;23;-11;32;634;614;-7;73;239;243;246;182;197;195;191;20;545;350;365;132;356;255;545;186.0;109.0;347.0;226.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29611.609375;10890.3486328125;0.0;1153.71276855469;437.0;91133;;;Calculated values ==>;1550398837.853;348.56000000000006;291.16;289.26000000000005;289.16;287.76000000000005;276.76000000000005;273.3108153835814;292.36;275.46000000000004;272.06;276.36;336.56;334.56;272.46000000000004;280.46000000000004;297.06;297.46000000000004;297.76000000000005;291.36;292.66;292.26000000000005;;316.86;275.16;240.83765695389522;261.82340779136865;273.3108153835814;292.86;5450000.0;3500000.0;3650000.0;1320000.0;3560000.0;2550000.0;5450000.0;0.031000000000000003;0.018166666666666668;0.057833333333333334;0.03766666666666666;0.020833333333333332;0.051833333333333335;;10890.3486328125;0.0;1153.71276855469;29611.609375;509184.7147929699;412461.22321998916;242463.71719671614;242120.53302543177;237482.41218818093;430799.1582183253;457709.1576469882;449481.4010025935;472950.9869074988;520460.0291797428;518410.82092978654;449993.2742164284;459861.7630027801;465394.1846544878;466774.01648519514;431525.442462174;413212.84157674;458124.62172241724;457570.36885009304;;183560.10687098323;471784.17857572425;200045.3823631656;217094.55231234187;273.1742779982906;2073524.6909520465;777557.2381744222;134814.1307041796;0.0;0;121;125;0;0;0;0;0;53;45;873910240879.3885;321302395444.89264;612082382889.46;14425.71641131358;10235.494657339706;332.6789160853847;12464.663157206769;1570780.6966267836;701955.0040734394;37765.415748412415;555164.3450213792;3.110126384584299;0.20592535008341503
3981;2019-02-17 11:21:37.853;745;184;162;160;150;38;192;23;0;32;638;615;0;54;239;243;246;186;197;195;191;21;549;352;365;136;357;249;550;129.0;84.0;267.0;238.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29693.5078125;10985.970703125;0.0;1097.8525390625;439.0;91134;;;Calculated values ==>;1550398897.853;347.66;291.56;289.36;289.16;288.16;276.96000000000004;273.5264737036516;292.36;275.46000000000004;273.16;276.36;336.96000000000004;334.66;273.16;278.56;297.06;297.46000000000004;297.76000000000005;291.76000000000005;292.66;292.26000000000005;;317.06;275.26000000000005;241.71165711629368;260.9983114674233;273.5264737036516;292.86;5490000.0;3520000.0000000005;3650000.0;1360000.0;3570000.0000000005;2490000.0;5500000.0;0.021500000000000002;0.014;0.0445;0.03966666666666666;0.020833333333333332;0.042333333333333334;;10985.970703125;0.0;1097.8525390625;29693.5078125;507714.2312720579;411831.94049012626;242621.27591220505;241938.37835706593;238618.936610542;430671.36484660726;457709.1576469882;451945.8565117083;472427.34351167246;521360.7179153905;519014.26442961046;451945.8565117083;458535.09599739575;465248.88870971405;466488.4199259752;430503.14087793685;412601.8314242595;458124.62172241724;457570.36885009304;;184395.8529593127;471351.1979698544;200516.49371432944;221237.3510951737;273.36810607946796;2074018.9002619423;777739.540835555;134832.89374840976;0.0;0;121;125;0;0;0;0;0;53;45;874129240879.3885;321382795444.89264;612233582889.46;11188.606644483358;10743.109935469156;250.6183323514826;10004.764418291585;1570994.1493189153;702129.8257783795;37770.276558816055;555351.590251175;2.6636519490141795;0.19714447413923927
3982;2019-02-17 11:22:37.853;743;189;163;161;153;40;192;24;8;32;629;609;6;52;239;243;246;190;197;195;191;22;554;354;365;139;359;243;554;-2.0;83.0;663.0;307.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29711.94921875;11100.189453125;0.0;1065.18298339844;444.0;91135;;;Calculated values ==>;1550398957.853;347.46000000000004;292.06;289.46000000000004;289.26000000000005;288.46000000000004;277.16;273.7412296467126;292.36;275.56;273.96000000000004;276.36;336.06;334.06;273.76000000000005;278.36;297.06;297.46000000000004;297.76000000000005;292.16;292.66;292.26000000000005;;317.56;275.36;242.35481222062532;260.1585393101385;273.7412296467126;292.86;5540000.0;3540000.0;3650000.0;1390000.0;3590000.0;2430000.0;5540000.0;0.0;0.013833333333333333;0.1105;0.051166666666666666;0.020833333333333332;0.020833333333333332;;11100.189453125;0.0;1065.18298339844;29711.94921875;507016.84789259697;412035.40644734737;242815.91622983367;242133.71445348492;239468.71591713582;430542.39183029096;457709.1576469882;453968.14995638;472032.3497595296;520936.1534271824;518902.89057299256;453724.05737480865;459246.2791289491;464957.45143190527;466201.75019206293;429193.6779738121;412420.9545810112;458124.62172241724;457570.36885009304;;186485.25045852014;471049.5101358118;201135.884866558;242815.91622983367;273.61964832665075;2074513.9457372027;777923.5921701904;134850.91904443025;0.0;0;121;125;0;0;0;0;0;53;45;874348240879.3885;321465295444.89264;612381182889.46;27937.965292425335;13810.580492943489;232.02267360041236;4474.0510962554035;1571320.2040850562;702334.4398652829;37774.29856719899;555472.2470471296;3.818594111903755;0.34659882134349945
3983;2019-02-17 11:23:37.864;749;190;161;161;154;42;192;25;12;32;612;597;12;60;241;243;246;192;197;195;191;24;548;358;365;144;363;244;549;-2.0;113.0;902.0;340.0;125.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27675.951171875;9287.3017578125;0.0;1036.39965820312;448.0;91136;;;Calculated values ==>;1550399017.864;348.06000000000006;292.16;289.26000000000005;289.26000000000005;288.56;277.36;274.1680685717883;292.36;275.66;274.36;276.36;334.36;332.86;274.36;279.16;297.26000000000005;297.46000000000004;297.76000000000005;292.36;292.66;292.26000000000005;;317.96000000000004;275.56;243.40439225979637;260.2995467637923;274.1680685717883;292.86;5480000.0;3579999.9999999995;3650000.0;1440000.0;3629999.9999999995;2440000.0;5490000.0;0.0;0.01883333333333333;0.15033333333333332;0.056666666666666664;0.020833333333333332;0.020833333333333332;;9287.3017578125;0.0;1036.39965820312;27675.951171875;508300.120167798;414485.982530214;242315.63448142636;242315.63448142636;239962.08100009835;430280.9020939914;457709.1576469882;454286.27478383254;471369.63528795214;519124.8499870094;517597.09947796795;454286.27478383254;460033.3376614985;464634.8729112105;465625.14543771395;430760.7589925302;415191.4900061728;458124.62172241724;457570.36885009304;;188156.80290529504;470577.2540004748;202279.50693178474;242315.63448142636;274.0837690755963;2074992.2659176635;778093.5190782804;134868.43544390716;0.0;0;121;125;0;0;0;0;0;53;45;874567281029.9595;321550211010.11395;612527309674.8408;37885.01743375785;15203.539000559103;293.2212325763972;4484.473632680556;1571868.8295054277;702576.2685221527;37778.67640221784;555546.9151067003;5.605184513550867;0.5003681098421788
3984;2019-02-17 11:24:37.854;755;189;159;159;155;44;192;27;15;32;577;565;18;94;242;242;246;190;197;195;191;26;550;358;365;134;363;251;551;-2.0;83.0;809.0;257.0;125.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;28566.1796875;9426.0263671875;0.0;1905.4758300781198;452.0;91137;;;Calculated values ==>;1550399077.854;348.66;292.06;289.06;289.06;288.66;277.56;274.1680685717883;292.36;275.86;274.66;276.36;330.86;329.66;274.96000000000004;282.56;297.36;297.36;297.76000000000005;292.16;292.66;292.26000000000005;;318.36;275.76000000000005;241.2770596917726;261.27494424493943;274.1680685717883;292.86;5500000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2510000.0;5510000.0;0.0;0.013833333333333333;0.13483333333333333;0.04283333333333333;0.020833333333333332;0.020833333333333332;;9426.0263671875;0.0;1905.4758300781198;28566.1796875;508866.7489742742;413307.47646805906;241563.93860106144;241563.93860106144;240226.1665073755;430280.9020939914;457709.1576469882;453463.03147977614;472689.592463476;514955.07928497775;513722.9209850014;453833.9293469119;462956.70094298373;464766.5650395172;465494.84668458975;430244.12685185036;413676.3280692049;458124.62172241724;457570.36885009304;;189828.38726562503;472104.6820821746;202355.40792484515;241563.93860106144;274.1132797974379;2075460.8722274955;778249.4374886134;134892.94698704188;0.0;0;121;125;0;0;0;0;0;53;46;874786244529.9943;321633597110.1272;612675784924.8644;33857.677909323196;11554.26057640561;229.1878831599293;4500.133963521492;1572466.585657416;702799.213021719;37783.02908594812;555621.7743580588;4.4249437946991454;0.3766824254013465
3985;2019-02-17 11:25:37.884;758;191;158;157;153;46;192;27;20;31;560;551;24;114;243;242;246;192;198;195;191;27;555;359;365;126;364;255;556;91.0;86.0;890.0;218.0;125.0;0;1;79;1;0;0;0;0;0;0;1;0;1;0;0;29205.830078125;9736.7421875;0.0;1976.35925292969;455.0;91138;;;Calculated values ==>;1550399137.884;348.96000000000004;292.26000000000005;288.96000000000004;288.86;288.46000000000004;277.76000000000005;274.27422755570615;292.36;275.86;275.16;276.26000000000005;329.16;328.26000000000005;275.56;284.56;297.46000000000004;297.36;297.76000000000005;292.36;292.66;292.26000000000005;;318.66;275.86;239.4893008659735;261.82340779136865;274.27422755570615;292.96000000000004;5550000.0;3590000.0;3650000.0;1260000.0;3640000.0;2550000.0;5560000.0;0.015166666666666667;0.014333333333333333;0.14833333333333334;0.036333333333333336;0.020833333333333332;0.036;;9736.7421875;0.0;1976.35925292969;29205.830078125;508797.025094893;411946.55931517074;241053.86607886202;240720.97227745142;239404.16414324963;430214.79039162316;457709.1576469882;453397.849445459;473633.855386716;512858.5246243536;511930.0715830512;453895.2343805052;464701.3510144684;464751.8981387732;465349.75327765616;428927.35509514634;412333.65201211494;458124.62172241724;457570.36885009304;;191082.09718829524;473248.64165696304;202688.04229949944;224890.4866162602;274.24705876622147;2075942.5463586869;778409.207071362;134925.31178703104;0.0;0;121;125;0;0;0;0;0;53;46;875005354029.8899;321711636110.09;612827660824.792;37188.62139331734;9830.368443321178;237.84307752345012;8376.475760417981;1573058.9341775693;702977.507366086;37786.92295658096;555729.1330915809;4.749665061599524;0.3552617087825907
3986;2019-02-17 11:26:37.875;761;192;156;156;151;47;192;26;29;32;574;563;29;119;244;242;246;194;198;195;191;26;557;360;365;127;365;258;557;-2.0;86.0;849.0;281.0;125.0;0;1;89;1;0;0;0;0;0;0;1;0;1;0;0;29850.02734375;10419.69140625;0.0;2008.55944824219;456.0;91139;;;Calculated values ==>;1550399197.875;349.26;292.36;288.76000000000005;288.76000000000005;288.26000000000005;277.86;274.38016830617;292.36;275.76000000000005;276.06;276.36;330.56;329.46000000000004;276.06;285.06;297.56;297.36;297.76000000000005;292.56;292.66;292.26000000000005;;318.76000000000005;275.76000000000005;239.71726792356844;262.23063862743834;274.38016830617;292.96000000000004;5570000.0;3600000.0;3650000.0;1270000.0;3650000.0;2580000.0;5570000.0;0.0;0.014333333333333333;0.14150000000000001;0.04683333333333333;0.020833333333333332;0.020833333333333332;;10419.69140625;0.0;2008.55944824219;29850.02734375;508993.37600385805;411902.9413244403;240356.20199584225;240356.20199584225;238722.9095847784;430148.3826014536;457709.1576469882;454006.31235741987;473600.7876625802;514040.63447996497;512904.9274047808;454006.31235741987;464847.0855440248;464737.35524180415;465204.3799370688;428390.08982317784;412673.55452819855;458124.62172241724;457570.36885009304;;191500.00471740507;473022.0950788126;202875.55510796868;240356.20199584225;274.3244092375018;2076434.6046835312;778577.1521555916;134958.51446169094;0.0;0;121;125;0;0;0;0;0;53;46;875224321179.6602;321787524725.0104;612981537739.6305;35535.00215079734;12651.86295530119;225.27033922803645;4525.295142796891;1573664.873468605;703164.8311914221;37790.78165615807;555836.6317217813;4.259443360767797;0.36937077408630314
3987;2019-02-17 11:27:37.845;762;194;156;155;148;47;192;26;35;32;597;583;33;119;244;242;246;196;198;195;191;26;558;360;365;127;365;262;558;-3.0;85.0;928.0;283.0;125.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30473.017578125;11039.1171875;0.0;2031.8801269531198;456.0;91140;;;Calculated values ==>;1550399257.845;349.36;292.56;288.76000000000005;288.66;287.96000000000004;277.86;274.38016830617;292.36;275.76000000000005;276.66;276.36;332.86;331.46000000000004;276.46000000000004;285.06;297.56;297.36;297.76000000000005;292.76000000000005;292.66;292.26000000000005;;318.76000000000005;275.76000000000005;239.71726792356844;262.7682575881327;274.38016830617;292.96000000000004;5580000.0;3600000.0;3650000.0;1270000.0;3650000.0;2620000.0;5580000.0;0.0;0.014166666666666666;0.15466666666666665;0.04716666666666667;0.020833333333333332;0.020833333333333332;;11039.1171875;0.0;2031.8801269531198;30473.017578125;509029.55331187934;412248.46956782654;240322.93592107543;239993.88866553456;237729.04006371394;430148.3826014536;457709.1576469882;454075.42441806814;473600.7876625802;516069.98614078347;514623.6423767696;453824.779244464;464261.194937891;464737.35524180415;465204.3799370688;428119.0973534633;413010.54793433315;458124.62172241724;457570.36885009304;;191500.00471740507;473022.0950788126;202884.2247342264;240322.93592107543;274.3277699627606;2076937.045378766;778755.8861489224;134992.16795633538;0.0;0;121;125;0;0;0;0;0;53;46;875443211679.7645;321863686625.0467;613137459739.7048;38850.905551100856;12741.502884586316;214.03778343767698;4525.9881860212;1574284.4460918012;703376.336767831;37794.44072673152;555912.0213692102;4.309727333725105;0.37074286663851014
3988;2019-02-17 11:28:37.876;762;193;155;154;146;46;192;26;39;32;619;603;36;117;245;242;246;195;198;195;191;26;553;361;365;127;365;269;553;-1.0;83.0;1049.0;275.0;125.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30329.5078125;10838.390625;0.0;2097.466796875;455.0;91141;;;Calculated values ==>;1550399317.876;349.36;292.46000000000004;288.66;288.56;287.76000000000005;277.76000000000005;274.4858918419099;292.36;275.76000000000005;277.06;276.36;335.06;333.46000000000004;276.76000000000005;284.86;297.66;297.36;297.76000000000005;292.66;292.66;292.26000000000005;;318.66;275.76000000000005;239.71726792356844;263.6948088759802;274.4858918419099;292.96000000000004;5530000.0;3610000.0;3650000.0;1270000.0;3650000.0;2690000.0;5530000.0;0.0;0.013833333333333333;0.17483333333333334;0.04583333333333333;0.020833333333333332;0.020833333333333332;;10838.390625;0.0;2097.466796875;30329.5078125;509469.77604529524;413956.2836987002;240159.2177457252;239829.46499139623;237241.20163114887;430081.6785162784;457709.1576469882;453383.1958718612;473600.7876625802;517750.9987671405;516093.3750278573;453001.45274356584;462985.2082288914;464869.23356765806;465058.7251422519;429458.4933259635;414675.337699158;458124.62172241724;457570.36885009304;;191082.09718829524;473022.0950788126;203160.36531565088;240159.2177457252;274.4393868258256;2077443.994878152;778938.2929085447;135026.59695977523;0.0;0;121;125;0;0;0;0;0;53;46;875662324829.3955;321939925994.91833;613296842044.4364;43747.2915422441;12368.662614144912;204.50031950414274;4529.398981340996;1574973.120030879;703585.6962598471;37797.93034628921;555987.5219172837;4.703967543298279;0.39726074083776425
3989;2019-02-17 11:29:37.876;759;191;155;154;145;45;192;27;39;32;640;622;38;118;244;242;246;192;198;195;191;27;552;358;365;127;363;275;552;-1.0;86.0;856.0;255.0;125.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30331.50390625;10776.1630859375;0.0;2132.63671875;453.0;91142;;;Calculated values ==>;1550399377.876;349.06000000000006;292.26000000000005;288.66;288.56;287.66;277.66;274.1680685717883;292.36;275.86;277.06;276.36;337.16;335.36;276.96000000000004;284.96000000000004;297.56;297.36;297.76000000000005;292.36;292.66;292.26000000000005;;318.46000000000004;275.86;239.71726792356844;264.4750485637546;274.1680685717883;292.96000000000004;5520000.0;3579999.9999999995;3650000.0;1270000.0;3629999.9999999995;2750000.0;5520000.0;0.0;0.014333333333333333;0.14266666666666666;0.042499999999999996;0.020833333333333332;0.020833333333333332;;10776.1630859375;0.0;2132.63671875;30331.50390625;509185.99276925414;413633.1203958097;240192.6329125075;239862.4448945064;236952.95555765813;430280.9020939914;457709.1576469882;452342.9070972537;473600.7876625802;519425.7683712473;517556.9952673073;452213.70399271353;462202.52935997414;465029.61547741666;465494.84668458975;429721.82461500546;413998.2807911148;458124.62172241724;457570.36885009304;;190246.288480595;473118.57976311014;202385.7451234956;240192.6329125075;274.125070999931;2077949.5033091416;779118.4141894692;135061.84782240543;0.0;0;121;125;0;0;0;0;0;53;46;875881324829.3955;322016125994.91833;613460042044.4364;35660.55510825616;11506.145472183618;225.37079480909972;4528.702832033032;1575634.8520862998;703784.6529938999;37801.51260557515;556063.0060990618;4.022122505023915;0.3415449779880536
3990;2019-02-17 11:30:37.866;751;189;156;155;145;43;192;27;36;34;655;632;37;95;244;243;246;191;198;195;191;27;551;357;365;138;362;275;551;-2.0;83.0;654.0;186.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29539.548828125;10788.087890625;0.0;1236.04504394531;451.0;91143;;;Calculated values ==>;1550399437.866;348.26;292.06;288.76000000000005;288.66;287.66;277.46000000000004;274.0616903277293;292.36;275.86;276.76000000000005;276.56;338.66;336.36;276.86;282.66;297.56;297.46000000000004;297.76000000000005;292.26000000000005;292.66;292.26000000000005;;318.26000000000005;275.86;242.14157278889297;264.4750485637546;274.0616903277293;292.96000000000004;5510000.0;3570000.0000000005;3650000.0;1380000.0;3620000.0000000005;2750000.0;5510000.0;0.0;0.013833333333333333;0.109;0.031000000000000003;0.020833333333333332;0.020833333333333332;;10788.087890625;0.0;1236.04504394531;29539.548828125;508281.7054142506;413307.47646805906;240558.2877051051;240226.1665073755;236982.50092614195;430346.717906069;457709.1576469882;451954.91421603045;472360.27449258295;520980.4397853957;518595.6414443657;452084.3732885013;459395.6799107576;465175.32018785755;465769.70841700374;429983.6956939984;414040.76927589084;458124.62172241724;457570.36885009304;;189410.48811896544;471673.81221397576;202082.48056053036;240558.2877051051;274.0025499195866;2078448.345594434;779298.0863306206;135089.91549170768;0.0;0;121;125;0;0;0;0;0;53;46;876100288329.4303;322095612744.93097;613625014544.4626;27236.09526844951;8357.331281256807;220.54381545048824;4521.085023853915;1576158.9034830634;703950.1543787094;37805.22794133539;556138.4084287231;3.3545084380300154;0.27227741199741745
3991;2019-02-17 11:31:37.847;740;196;156;156;147;42;192;28;22;34;656;632;24;54;244;242;246;199;198;195;191;27;571;362;365;144;367;248;565;-1.0;111.0;1259.0;282.0;125.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38043.46875;19686.716796875;0.0;1061.66137695312;442.0;91144;;;Calculated values ==>;1550399497.847;347.16;292.76000000000005;288.76000000000005;288.76000000000005;287.86;277.36;274.5913991737795;292.36;275.96000000000004;275.36;276.56;338.76;336.36;275.56;278.56;297.56;297.36;297.76000000000005;293.06;292.66;292.26000000000005;;317.36;275.86;243.40439225979637;260.85938512811435;274.5913991737795;292.96000000000004;5710000.0;3620000.0000000005;3650000.0;1440000.0;3670000.0000000005;2480000.0;5650000.0;0.0;0.018500000000000003;0.20983333333333334;0.047;0.020833333333333332;0.020833333333333332;;19686.716796875;0.0;1061.66137695312;38043.46875;505100.0565928466;409941.90825741034;240093.28283940017;240093.28283940017;237205.37309028878;430014.67791919125;457709.1576469882;454832.45891504135;471567.5291714911;523274.66670198087;520831.12101138296;455076.53824479075;458693.8975263324;464443.9501982058;464912.7873590418;424439.3557649374;411174.58375941555;458124.62172241724;457570.36885009304;;185649.48583044452;470874.54964527197;203414.5755031427;240093.28283940017;274.5424006793908;2079011.3590630097;779551.9626165002;135109.05698180618;0.0;0;121;126;0;0;0;0;0;53;46;876319218979.2354;322180185954.85565;613781864859.323;52755.85253593007;12570.618784680077;245.39828210215458;4530.772625222768;1576825.2919576443;704124.498735902;37809.109562575446;556213.816688885;3.3787046698600336;0.2807932720121375
3992;2019-02-17 11:32:37.877;748;196;155;154;144;43;193;28;7;34;630;612;9;51;246;241;247;197;198;196;191;28;557;361;365;137;366;238;552;87.0;83.0;1003.0;214.0;125.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38282.21875;19244.056640625;0.0;1773.81726074219;430.0;91145;;;Calculated values ==>;1550399557.877;347.96000000000004;292.76000000000005;288.66;288.56;287.56;277.46000000000004;274.4858918419099;292.46000000000004;275.96000000000004;273.86;276.56;336.16;334.36;274.06;278.26000000000005;297.76000000000005;297.26000000000005;297.86;292.86;292.76000000000005;292.26000000000005;;316.16;275.96000000000004;241.92719264551067;259.4470641161187;274.4858918419099;292.96000000000004;5570000.0;3610000.0;3650000.0;1370000.0;3660000.0;2380000.0;5520000.0;0.0145;0.013833333333333333;0.16716666666666666;0.035666666666666666;0.020833333333333332;0.035333333333333335;;19244.056640625;0.0;1773.81726074219;38282.21875;507372.5994321047;415417.76904301543;240192.6329125075;239862.4448945064;236636.12192516867;430081.6785162784;457847.79545119463;454691.5927857681;472491.6353866644;521446.8796781375;519623.41490468336;454932.4151295132;459911.414370669;464854.9636409364;464927.5523835209;428641.58011768607;415763.05856668594;458262.81198973843;457570.36885009304;;180635.0508419939;471904.2073218062;203184.15896611655;225005.19313262065;274.4485957005744;2079647.7244847652;779876.5479411698;135132.69778503058;0.0;0;121;126;0;0;0;0;0;54;46;876538328480.0011;322264528105.15045;613927737759.8329;42043.659353518415;9584.348391352933;178.15288145550178;8217.302875350691;1577615.682890785;704309.2157753778;37812.64092041395;556320.1037687425;2.8558294613125965;0.2129340286087392
3993;2019-02-17 11:33:37.868;765;185;155;154;142;41;193;27;13;34;603;590;12;81;245;242;246;186;198;196;191;28;534;357;365;133;362;256;535;-2.0;84.0;19.0;118.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30104.869140625;10638.1982421875;0.0;1959.35900878906;427.0;91146;;;Calculated values ==>;1550399617.868;349.66;291.66;288.66;288.56;287.36;277.26000000000005;274.0616903277293;292.46000000000004;275.86;274.46000000000004;276.56;333.46000000000004;332.16;274.36;281.26000000000005;297.66;297.36;297.76000000000005;291.76000000000005;292.76000000000005;292.26000000000005;;315.86;275.96000000000004;241.05796691057077;261.9595390733887;274.0616903277293;292.96000000000004;5340000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2560000.0;5350000.0;0.0;0.014;0.0031666666666666666;0.019666666666666666;0.020833333333333332;0.020833333333333332;;10638.1982421875;0.0;1959.35900878906;30104.869140625;511496.23014983494;418110.37549168576;240779.55211985984;240441.48878024187;236502.8670168216;430346.717906069;457847.79545119463;452349.03378999437;473014.93639070686;517197.64882790094;515861.33762956737;452223.3063917059;460661.74489013455;465306.4224800408;465639.66166502296;434231.59953157825;418425.6653452385;458262.81198973843;457570.36885009304;;179381.48055642567;472431.1216696904;201731.63520630996;240779.55211985984;273.86582308034565;2080217.531399396;780125.52937878;135163.8029207737;0.0;0;121;126;0;0;0;0;0;54;46;876757295629.7714;322345515955.0655;614075915529.6774;793.6217621816672;5323.756567113149;221.2830786087562;4516.475348546524;1577972.6066864398;704433.4313481036;37815.969054116045;556426.2026699409;0.8616858443416566;0.06757385634050954
3994;2019-02-17 11:34:37.868;769;180;157;156;142;38;193;25;22;33;605;594;20;108;242;242;246;182;198;196;191;25;541;353;365;129;358;261;541;124.0;85.0;0.0;76.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30182.99609375;10767.291015625;0.0;2027.4792480468802;435.0;91147;;;Calculated values ==>;1550399677.868;350.06000000000006;291.16;288.86;288.76000000000005;287.36;276.96000000000004;273.6339639331285;292.46000000000004;275.66;275.36;276.46000000000004;333.66;332.56;275.16;283.96000000000004;297.36;297.36;297.76000000000005;291.36;292.76000000000005;292.26000000000005;;316.66;275.66;240.16925963744896;262.63441904999945;273.6339639331285;292.96000000000004;5410000.0;3529999.9999999995;3650000.0;1290000.0;3579999.9999999995;2610000.0;5410000.0;0.020666666666666667;0.014166666666666666;0.0;0.012666666666666666;0.020833333333333332;0.041499999999999995;;10767.291015625;0.0;2027.4792480468802;30182.99609375;511378.9071450945;414135.20160198;241243.40030666624;240904.9886962715;236324.4591521646;430607.02586249536;457847.79545119463;452612.30948496255;473438.18344108673;516980.24963562156;515845.7932748861;452359.39412714314;463110.11750724015;465494.84668458975;466216.16700420267;432526.6790016643;414844.9632653101;458262.81198973843;457570.36885009304;;182724.36793118677;472664.2518820126;200889.76352549007;221147.61331523716;273.5188671621986;2080719.9302763492;780303.9084559284;135197.026572914;0.0;0;121;126;0;0;0;0;0;54;46;876976295629.7714;322424115955.0655;614231015529.6774;0.0;3442.4768525159516;250.49097293168415;9811.544354696518;1577979.2202011247;704506.4832932671;37819.90050454555;556545.6028341346;1.0554712512883049;0.029002234713105483
3995;2019-02-17 11:35:37.858;763;181;160;158;144;37;193;22;28;32;623;608;26;115;241;243;247;183;198;196;191;22;543;352;365;125;357;258;543;-1.0;83.0;518.0;172.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30226.666015625;10829.4345703125;0.0;2027.52966308594;440.0;91148;;;Calculated values ==>;1550399737.858;349.46000000000004;291.26000000000005;289.16;288.96000000000004;287.56;276.86;273.5264737036516;292.46000000000004;275.36;275.96000000000004;276.36;335.46000000000004;333.96000000000004;275.76000000000005;284.66;297.26000000000005;297.46000000000004;297.86;291.46000000000004;292.76000000000005;292.26000000000005;;317.16;275.36;239.25999513918347;262.23063862743834;273.5264737036516;292.96000000000004;5430000.0;3520000.0000000005;3650000.0;1250000.0;3570000.0000000005;2580000.0;5430000.0;0.0;0.013833333333333333;0.08633333333333333;0.028666666666666667;0.020833333333333332;0.020833333333333332;;10829.4345703125;0.0;2027.52966308594;30226.666015625;510469.0284685749;413676.876647874;242194.38474940273;241511.13472650116;236902.1878196026;430671.36484660726;457847.79545119463;453881.6901609956;473859.25462455093;519083.92585815187;517542.64120010915;453632.12292426935;464378.84008887666;465509.5098274704;466488.4199259752;432260.26642724895;414398.0589551918;458262.81198973843;457570.36885009304;;184813.72873217988;472897.388903147;200680.70321391732;242194.38474940273;273.43252789858;2081223.2602250322;780483.851173721;135230.81268188867;0.0;0;121;126;0;0;0;0;0;54;46;877195259129.8062;322500303255.0776;614386689579.7021;21859.685206431088;7803.544989757918;247.09387003012375;4486.999668764382;1578161.3538838667;704600.1845224928;37824.04635381416;556664.7375085935;2.6753845706150323;0.2172053355121651
3996;2019-02-17 11:36:37.869;758;183;162;161;148;38;193;22;32;31;640;622;30;108;241;243;247;185;198;196;192;21;547;352;365;130;357;250;547;141.0;83.0;269.0;209.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29611.359375;10958.244140625;0.0;1137.21667480469;443.0;91149;;;Calculated values ==>;1550399797.869;348.96000000000004;291.46000000000004;289.36;289.26000000000005;287.96000000000004;276.96000000000004;273.5264737036516;292.46000000000004;275.36;276.36;276.26000000000005;337.16;335.36;276.16;283.96000000000004;297.26000000000005;297.46000000000004;297.86;291.66;292.76000000000005;292.36;;317.46000000000004;275.26000000000005;240.39332010688793;261.13683023647616;273.5264737036516;292.96000000000004;5470000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2500000.0;5470000.0;0.0235;0.013833333333333333;0.04483333333333333;0.034833333333333334;0.020833333333333332;0.044333333333333336;;10958.244140625;0.0;1137.21667480469;29611.359375;509502.5399038325;412742.8863985274;242733.27333816036;242389.3874971197;238065.19055062212;430671.36484660726;457847.79545119463;455718.6035217548;473114.68441337737;521482.9440072613;519646.0091506253;455474.8431172271;464734.46290471917;465509.5098274704;466488.4199259752;431253.8809153135;413488.24991588667;458262.81198973843;457709.1576469882;;186067.36719380575;472145.33331970085;200593.17962141734;220395.85524018755;273.398199345467;2081722.0018551445;780665.448449462;135257.19040303084;0.0;0;121;126;0;0;0;0;0;54;46;877414299279.5068;322576817279.973;614539117519.4938;11438.123171531795;9459.066687156876;245.75789549207104;10520.88974003483;1578438.886491622;704744.0659930384;37828.154204822546;556789.8261822158;2.617828123904407;0.18085532344269864
3997;2019-02-17 11:37:37.849;759;187;163;162;152;39;193;23;33;31;641;621;30;85;241;244;247;189;198;196;192;22;551;354;365;136;359;242;552;242.0;81.0;310.0;211.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29677.955078125;11033.0927734375;0.0;1059.09631347656;447.0;91150;;;Calculated values ==>;1550399857.849;349.06000000000006;291.86;289.46000000000004;289.36;288.36;277.06;273.7412296467126;292.46000000000004;275.46000000000004;276.46000000000004;276.26000000000005;337.26;335.26000000000005;276.16;281.66;297.26000000000005;297.56;297.86;292.06;292.76000000000005;292.36;;317.86;275.36;241.71165711629368;260.01710675043796;273.7412296467126;292.96000000000004;5510000.0;3540000.0;3650000.0;1360000.0;3590000.0;2420000.0;5520000.0;0.04033333333333333;0.013500000000000002;0.051666666666666666;0.035166666666666666;0.020833333333333332;0.06116666666666666;;11033.0927734375;0.0;1059.09631347656;29677.955078125;509274.11125681235;412126.3827081116;242890.33111755445;242547.3360706146;239206.40581346143;430542.39183029096;457847.79545119463;457149.910476562;472329.59916539915;522235.85524746927;520205.769480218;456791.3870702126;463253.06108739594;465219.0939126357;466330.9479421416;430226.138493745;412889.33823237545;458262.81198973843;457709.1576469882;;187738.9118479558;471449.11765258067;201203.46020680567;215401.9857213659;273.6460810332519;2082215.9147832042;780848.6485034238;135275.48691040292;0.0;0;121;126;0;0;0;0;0;54;46;877633226279.5764;322656590679.9984;614686668319.5406;13223.899930604077;9503.638953509753;234.04680352848905;14821.122016117231;1578644.334845252;704902.0358659119;37832.15124452482;557000.9392191072;3.1245548206525555;0.18486587564913742
