;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3998;2019-02-17 11:38:37.850;765;189;162;162;154;41;193;24;33;32;628;611;31;86;241;244;247;191;198;196;192;23;547;357;365;140;362;243;548;-2.0;81.0;422.0;222.0;125.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27452.150390625;8950.3330078125;0.0;1043.87219238281;451.0;91151;;;Calculated values ==>;1550399917.85;349.66;292.06;289.36;289.36;288.56;277.26000000000005;274.0616903277293;292.46000000000004;275.56;276.46000000000004;276.36;335.96000000000004;334.26000000000005;276.26000000000005;281.76000000000005;297.26000000000005;297.56;297.86;292.26000000000005;292.76000000000005;292.36;;318.26000000000005;275.46000000000004;242.56692532238324;260.1585393101385;274.0616903277293;292.96000000000004;5470000.0;3570000.0000000005;3650000.0;1400000.0;3620000.0000000005;2430000.0;5480000.0;0.0;0.013500000000000002;0.07033333333333333;0.037000000000000005;0.020833333333333332;0.020833333333333332;;8950.3330078125;0.0;1043.87219238281;27452.150390625;510366.01498721685;414529.21004869137;242695.79424756503;242695.79424756503;239995.52798232224;430346.717906069;457847.79545119463;456987.6391725502;471900.24888135743;520834.56312177936;519106.35821064125;456748.1435003357;463219.7801577558;464781.3556694665;465899.65062480443;431253.8809153135;415233.3291099176;458262.81198973843;457709.1576469882;;189410.48811896544;471014.3812069224;201929.10617730801;242695.79424756503;273.9428168177817;2082692.0069296055;781015.1798268755;135293.01194000954;0.0;0;121;126;0;0;0;0;0;54;46;877852229929.3119;322739392059.8984;614832170744.3649;17939.116820665364;9956.155176095734;216.27744937284422;4479.445070821316;1578904.0309793958;705064.2035195451;37835.90400917284;557161.779958605;3.2609891296126627;0.286831281074288
3999;2019-02-17 11:39:37.870;772;188;161;161;155;43;193;25;35;32;610;597;33;98;242;243;247;189;198;196;192;25;548;357;365;143;362;248;550;-1.0;84.0;649.0;162.0;125.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27253.162109375;8683.0615234375;0.0;1062.39636230469;456.0;91152;;;Calculated values ==>;1550399977.87;350.36;291.96000000000004;289.26000000000005;289.26000000000005;288.66;277.46000000000004;274.0616903277293;292.46000000000004;275.66;276.66;276.36;334.16;332.86;276.46000000000004;282.96000000000004;297.36;297.46000000000004;297.86;292.06;292.76000000000005;292.36;;318.76000000000005;275.66;243.1966462407574;260.85938512811435;274.0616903277293;292.96000000000004;5480000.0;3570000.0000000005;3650000.0;1430000.0;3620000.0000000005;2480000.0;5500000.0;0.0;0.014;0.10816666666666667;0.027000000000000003;0.020833333333333332;0.020833333333333332;;8683.0615234375;0.0;1062.39636230469;27253.162109375;511140.61864740687;413351.9237643686;242278.97131185452;242278.97131185452;240259.81939828157;430346.717906069;457847.79545119463;456412.2256599408;471502.6223741309;518587.22632830276;517259.34921611485;456170.2062649337;463868.67404694326;464912.7873590418;465769.70841700374;430998.9964809699;413720.03103230504;458262.81198973843;457709.1576469882;;191500.00471740507;470810.46499630326;202096.2221389814;242278.97131185452;274.00789882306157;2083148.0364928287;781162.1737629073;135310.57002870567;0.0;0;121;126;0;0;0;0;0;54;46;878071302929.2423;322824320359.8714;614979519844.318;27508.514380850444;7255.284557147691;241.9055162813079;4488.128881981952;1579282.887482708;705207.679993498;37839.72347328254;557236.5346514488;4.052537479438674;0.3192218165842733
4000;2019-02-17 11:40:37.850;774;189;160;160;154;44;193;24;39;32;600;588;36;120;243;244;247;190;198;196;192;25;551;358;365;133;362;255;552;-2.0;83.0;554.0;184.0;125.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;28431.462890625;9218.107421875;0.0;1947.23620605469;460.0;91153;;;Calculated values ==>;1550400037.85;350.56000000000006;292.06;289.16;289.16;288.56;277.56;274.1680685717883;292.46000000000004;275.56;277.06;276.36;333.16;331.96000000000004;276.76000000000005;285.16;297.46000000000004;297.56;297.86;292.16;292.76000000000005;292.36;;319.16;275.66;241.05796691057077;261.82340779136865;274.1680685717883;292.96000000000004;5510000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2550000.0;5520000.0;0.0;0.013833333333333333;0.09233333333333334;0.03066666666666667;0.020833333333333332;0.020833333333333332;;9218.107421875;0.0;1947.23620605469;28431.462890625;511126.7874632767;412889.33823237545;241866.48278856056;241866.48278856056;239862.4448945064;430280.9020939914;457847.79545119463;455745.6975636472;472820.39598721155;516974.1817356234;515741.2494789057;455377.41119875095;465399.66337417334;465044.1086722825;465755.3386178344;430226.138493745;413263.53111073095;458262.81198973843;457709.1576469882;;193171.6564234249;472138.9942397944;202326.53412164818;241866.48278856056;274.10205521718547;2083611.920355129;781311.300445363;135335.64194002617;0.0;0;121;126;0;0;0;0;0;55;46;878290229929.3119;322907092759.8977;615130369544.366;23399.036091144575;8274.248776956485;234.6494021316944;4496.722392883909;1579706.9756602473;705337.0496337308;37843.69344050691;557311.3834541764;3.260504815279646;0.26710776866315056
4001;2019-02-17 11:41:37.851;774;190;160;159;154;46;193;25;42;32;607;595;39;133;244;243;247;192;198;196;192;25;558;359;365;129;363;261;558;-1.0;83.0;888.0;187.0;125.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;29997.12890625;10252.59375;0.0;2030.0798339843802;463.0;91154;;;Calculated values ==>;1550400097.851;350.56000000000006;292.16;289.16;289.06;288.56;277.76000000000005;274.27422755570615;292.46000000000004;275.66;277.36;276.36;333.86;332.66;277.06;286.46000000000004;297.56;297.46000000000004;297.86;292.36;292.76000000000005;292.36;;319.46000000000004;275.66;240.16925963744896;262.63441904999945;274.27422755570615;292.96000000000004;5580000.0;3590000.0;3650000.0;1290000.0;3629999.9999999995;2610000.0;5580000.0;0.0;0.013833333333333333;0.14800000000000002;0.03116666666666667;0.020833333333333332;0.020833333333333332;;10252.59375;0.0;2030.0798339843802;29997.12890625;510518.99920622935;410661.08281804813;241653.99799175613;241318.93989950768;239666.26956210527;430214.79039162316;457847.79545119463;455116.8370408851;473341.49414492835;517186.3783957716;515948.9788002518;454743.91097504535;466047.97321428015;465029.61547741666;465480.30547409743;428372.1855784652;411465.9254258662;458262.81198973843;457709.1576469882;;194425.4183739577;472664.2518820126;202640.27250534733;241653.99799175613;274.2285212339971;2084098.8334031985;781473.5589931748;135368.7867928565;0.0;0;121;126;0;0;0;0;0;55;46;878509233579.9176;322985694070.1151;615285172124.7941;37366.5315512596;8415.747357239401;233.86993211095307;4501.149159484002;1580213.3638316633;705476.1352532888;37847.59783337519;557386.3669670245;4.112891029357359;0.3271920643792687
4002;2019-02-17 11:42:37.871;774;195;159;158;152;46;193;25;43;32;625;611;41;133;244;244;247;197;198;196;192;25;562;360;365;127;365;267;562;-2.0;97.0;1028.0;230.0;125.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30713.87890625;11074.0087890625;0.0;2088.54833984375;463.0;91155;;;Calculated values ==>;1550400157.871;350.56000000000006;292.66;289.06;288.96000000000004;288.36;277.76000000000005;274.38016830617;292.46000000000004;275.66;277.46000000000004;276.36;335.66;334.26000000000005;277.26000000000005;286.46000000000004;297.56;297.56;297.86;292.86;292.76000000000005;292.36;;319.46000000000004;275.66;239.71726792356844;263.43189868330234;274.38016830617;292.96000000000004;5620000.0;3600000.0;3650000.0;1270000.0;3650000.0;2670000.0;5620000.0;0.0;0.016166666666666666;0.1713333333333333;0.03833333333333333;0.020833333333333332;0.020833333333333332;;11074.0087890625;0.0;2088.54833984375;30713.87890625;510170.5262679101;410893.4722959139;241181.72095369906;240850.0213375966;238889.8579834661;430148.3826014536;457847.79545119463;454230.8490233495;473600.7876625802;518539.17624372605;517091.8745659892;453978.718135384;465181.1600101149;464737.35524180415;465465.8864643596;427278.54278466856;411693.0175722838;458262.81198973843;457709.1576469882;;194425.4183739577;472925.59586621344;202896.0148369253;241181.72095369906;274.3323400139555;2084604.9271098303;781651.3399215065;135403.12013492797;0.0;0;121;126;0;0;0;0;0;55;46;878728306579.848;323062519670.0907;615443624924.7437;43062.03492394068;10351.133939456044;251.96599093355363;4510.988264443524;1580883.825298095;705632.5780609373;37851.64781561017;557461.4931459151;4.419819230338868;0.3611697180372101
4003;2019-02-17 11:43:37.842;774;195;157;156;150;46;193;25;43;32;645;628;42;131;245;244;247;197;199;196;192;25;555;362;365;126;367;274;555;-3.0;85.0;1044.0;227.0;125.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30471.939453125;10850.38671875;0.0;2142.24438476562;460.0;91156;;;Calculated values ==>;1550400217.842;350.56000000000006;292.66;288.86;288.76000000000005;288.16;277.76000000000005;274.5913991737795;292.46000000000004;275.66;277.46000000000004;276.36;337.66;335.96000000000004;277.36;286.26000000000005;297.66;297.56;297.86;292.86;292.76000000000005;292.36;;319.16;275.66;239.4893008659735;264.3458800820626;274.5913991737795;293.06;5550000.0;3620000.0000000005;3650000.0;1260000.0;3670000.0000000005;2740000.0;5550000.0;0.0;0.014166666666666666;0.174;0.03783333333333334;0.020833333333333332;0.020833333333333332;;10850.38671875;0.0;2142.24438476562;30471.939453125;510779.79681536613;413873.7736063451;240754.91931619882;240423.08630018408;238462.28266345724;430014.67791919125;457847.79545119463;453031.6629465932;473730.12397807144;520026.81325742434;518264.0994723455;452903.30871905416;463917.38119102217;464576.35343310115;465175.32018785755;429175.7294186194;414595.5380132548;458262.81198973843;457709.1576469882;;193171.6564234249;473055.95023356355;203420.9822948443;240754.91931619882;274.54487713232623;2085114.5624862395;781833.9549106783;135438.35970024767;0.0;0;121;126;0;0;0;0;0;55;46;878947200729.6879;323138382985.0352;615605846479.625;43432.258433404306;10201.189620348214;206.55271157599853;4519.879965224779;1581604.262695753;705803.7646436184;37855.46695798352;557536.7140067769;4.49176770013596;0.36765768344378236
4004;2019-02-17 11:44:37.862;768;193;155;154;147;46;193;25;43;33;666;647;43;129;245;244;247;194;199;196;192;25;555;360;365;124;365;279;554;-2.0;82.0;737.0;92.0;125.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30473.78125;10763.892578125;0.0;2186.87231445312;456.0;91157;;;Calculated values ==>;1550400277.862;349.96000000000004;292.46000000000004;288.66;288.56;287.86;277.76000000000005;274.38016830617;292.46000000000004;275.66;277.46000000000004;276.46000000000004;339.76;337.86;277.46000000000004;286.06;297.66;297.56;297.86;292.56;292.76000000000005;292.36;;318.76000000000005;275.66;239.02933182858504;264.9883086891361;274.38016830617;293.06;5550000.0;3600000.0;3650000.0;1240000.0;3650000.0;2790000.0;5540000.0;0.0;0.013666666666666666;0.12283333333333334;0.015333333333333334;0.020833333333333332;0.020833333333333332;;10763.892578125;0.0;2186.87231445312;30473.78125;510037.6659018504;413548.20129128615;240125.9201493672;239796.59977156576;237530.0566661712;430148.3826014536;457847.79545119463;452160.7571619376;474084.14901256585;521794.19119068776;519821.364636767;452160.7571619376;462932.20484258287;464869.23356765806;465465.8864643596;429175.7294186194;413914.7804853892;458262.81198973843;457709.1576469882;;191500.00471740507;473316.0287508816;202934.21633355384;240125.9201493672;274.3471451559136;2085622.612785606;782014.1339444264;135474.44769805387;0.0;0;121;126;0;0;0;0;0;55;46;879166273729.6183;323213407985.01135;615771801779.5723;30613.326765086473;4145.854457065693;208.56630208748004;4532.984114533771;1582221.5149210587;705923.3631971257;37858.92743620465;557612.1796875956;3.0500693948517794;0.21865400826605655
4005;2019-02-17 11:45:37.872;758;198;155;155;146;45;193;27;29;33;677;652;30;74;246;244;247;200;199;196;192;26;573;364;365;129;369;252;566;88.0;84.0;1199.0;206.0;125.0;0;93;1;1;0;1;0;0;0;0;1;0;0;0;0;38160.875;19687.458984375;0.0;1104.14453125;449.0;91158;;;Calculated values ==>;1550400337.872;348.96000000000004;292.96000000000004;288.66;288.66;287.76000000000005;277.66;274.8017692304317;292.46000000000004;275.86;276.06;276.46000000000004;340.86;338.36;276.16;280.56;297.76000000000005;297.56;297.86;293.16;292.76000000000005;292.36;;318.06;275.76000000000005;240.16925963744896;261.41265627149306;274.8017692304317;293.06;5730000.0;3640000.0;3650000.0;1290000.0;3690000.0;2520000.0;5660000.0;0.014666666666666666;0.014;0.19983333333333334;0.034333333333333334;0.020833333333333332;0.0355;;19687.458984375;0.0;1104.14453125;38160.875;507196.47644330835;410318.14470241225;239735.22062255655;239735.22062255655;236862.06050046568;429879.7862731237;457847.79545119463;455018.8478433849;473438.18344108673;525092.6228148328;522544.3871077198;455141.4794920139;460447.29409098637;464415.139943259;464883.6276779939;424125.687400627;411135.22575476684;458262.81198973843;457709.1576469882;;188574.69595719432;472761.04596960294;203968.80023670418;224958.48356173493;274.76577413170986;2086194.6635801764;782267.9375009508;135501.87740928712;0.0;0;121;127;0;0;0;0;0;55;46;879385310229.5835;323289320634.99927;615931128329.547;50168.16784673503;9228.533770162858;181.86646304204234;8262.648930026491;1582894.806239237;706034.8350078742;37862.18158484794;557718.8277346626;3.262914135457777;0.24188747599595872
4006;2019-02-17 11:46:37.863;762;196;154;153;143;45;193;28;27;35;670;647;24;46;247;243;247;198;199;196;192;28;561;362;365;138;367;244;555;-2.0;84.0;956.0;140.0;125.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;37836.46875;19386.736328125;0.0;1056.61657714844;435.0;91159;;;Calculated values ==>;1550400397.863;349.36;292.76000000000005;288.56;288.46000000000004;287.46000000000004;277.66;274.5913991737795;292.46000000000004;275.96000000000004;275.86;276.66;340.16;337.86;275.56;277.76000000000005;297.86;297.46000000000004;297.86;292.96000000000004;292.76000000000005;292.36;;316.66;275.96000000000004;242.14157278889297;260.2995467637923;274.5913991737795;293.06;5610000.0;3620000.0000000005;3650000.0;1380000.0;3670000.0000000005;2440000.0;5550000.0;0.0;0.014;0.15933333333333335;0.02333333333333333;0.020833333333333332;0.020833333333333332;;19386.736328125;0.0;1056.61657714844;37836.46875;508764.756212718;414236.73580496106;239763.8484198369;239436.38486064706;236234.50199747342;430014.67791919125;457847.79545119463;456103.71717112977;472458.26935960614;525015.9662687203;522682.69751752296;455741.8913505225;458377.10004900565;464840.8181699309;465044.1086722825;427554.41658243444;414950.327482342;458262.81198973843;457709.1576469882;;182724.36793118677;471771.9322026706;203453.71860263866;239763.8484198369;274.557529236819;2086827.879780749;782593.5069521358;135519.88105088682;0.0;0;121;127;0;0;0;0;0;55;46;879604277379.3538;323369408619.9152;616079906009.3909;40255.56643857959;6260.758317334077;176.45724740129384;4540.527275565652;1583648.224327823;706163.8930801861;37865.16716786053;557825.504865627;2.5061108868137176;0.19014539539108474
4007;2019-02-17 11:47:40.843;774;192;159;157;143;41;193;29;31;36;646;630;23;40;246;243;247;193;199;197;192;29;554;359;365;133;364;239;548;-2.0;102.0;1029.0;0.0;125.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;25535.390625;6745.759765625;0.0;1050.90832519531;427.0;91160;;;Calculated values ==>;1550400460.843;350.56000000000006;292.36;289.06;288.86;287.46000000000004;277.26000000000005;274.27422755570615;292.46000000000004;276.06;276.26000000000005;276.76000000000005;337.76;336.16;275.46000000000004;277.16;297.76000000000005;297.46000000000004;297.86;292.46000000000004;292.86;292.36;;315.86;276.06;241.05796691057077;259.59022785621676;274.27422755570615;293.06;5540000.0;3590000.0;3650000.0;1330000.0;3640000.0;2390000.0;5480000.0;0.0;0.017;0.17149999999999999;0.0;0.020833333333333332;0.020833333333333332;;6745.759765625;0.0;1050.90832519531;25535.390625;510866.62358110014;415579.6716023351;241670.9023463045;240996.01194299557;236436.3970380472;430214.79039162316;457847.79545119463;457397.0862467518;473209.4130839679;522985.2014103099;521365.1544592332;456444.73764465394;458462.2212728251;465146.75317812245;465480.30547409743;429440.5328566106;415922.3736940479;458400.8548651725;457709.1576469882;;179381.48055642567;472528.46462518856;202758.08115945454;241670.9023463045;274.27422755570615;2087382.2075175056;782822.0937027584;135538.31603955207;0.0;0;121;127;0;0;0;0;0;55;46;879834154379.4233;323454746519.94104;616232002709.4369;43670.58937247147;0.0;229.80870576356574;4500.79698543091;1584382.3450631814;706218.6573244841;37868.72086643526;557904.5913381451;6.207933247877109;0.3966297453897394
4008;2019-02-17 11:48:37.903;783;185;162;161;145;38;193;27;36;36;630;616;28;58;244;244;247;186;199;196;192;28;534;354;365;138;359;261;534;122.0;86.0;432.0;0.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29308.263671875;10559.3251953125;0.0;1140.92944335938;430.0;91161;;;Calculated values ==>;1550400517.903;351.46000000000004;291.66;289.36;289.26000000000005;287.66;276.96000000000004;273.7412296467126;292.46000000000004;275.86;276.76000000000005;276.76000000000005;336.16;334.76000000000005;275.96000000000004;278.96000000000004;297.56;297.56;297.86;291.76000000000005;292.76000000000005;292.36;;316.16;275.96000000000004;242.14157278889297;262.63441904999945;273.7412296467126;293.06;5340000.0;3540000.0;3650000.0;1380000.0;3590000.0;2610000.0;5340000.0;0.02033333333333333;0.014333333333333333;0.07200000000000001;0.0;0.020833333333333332;0.041166666666666664;;10559.3251953125;0.0;1140.92944335938;29308.263671875;513684.7452500109;418468.3030159507;243234.46093684874;242883.27964158478;237499.66564725756;430542.39183029096;457847.79545119463;454370.03874577465;472556.2466753328;519553.9863392833;518113.4542753212;453368.29725579347;457090.42718842515;465610.7510579218;466330.9479421416;434452.5410302255;418780.20756416686;458262.81198973843;457709.1576469882;;180635.0508419939;471771.9322026706;201446.94854128102;222594.47505725658;273.7412296467126;2087816.8434791886;782959.2365015093;135555.68635392303;0.0;0;121;127;0;0;0;0;0;55;46;880042423380.0847;323532062820.1866;616374652709.8899;18210.462494723542;0.0;224.63677968017404;9678.887766610618;1584872.7524007862;706218.6573244841;37872.32234691884;558016.9653401618;2.402852579643139;0.09667821694444445
4009;2019-02-17 11:49:37.874;776;183;164;163;148;35;194;23;38;35;629;613;35;71;242;244;247;184;199;197;192;23;540;351;365;141;356;265;539;-3.0;84.0;488.0;44.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29443.4453125;10661.59375;0.0;1155.10986328125;436.0;91162;;;Calculated values ==>;1550400577.874;350.76;291.46000000000004;289.56;289.46000000000004;287.96000000000004;276.66;273.4187578820637;292.56;275.46000000000004;276.96000000000004;276.66;336.06;334.46000000000004;276.66;280.26000000000005;297.36;297.56;297.86;291.56;292.86;292.36;;316.76000000000005;275.46000000000004;242.77792619122317;263.1675429290057;273.4187578820637;293.06;5400000.0;3510000.0;3650000.0;1410000.0;3560000.0;2650000.0;5390000.0;0.0;0.014;0.08133333333333333;0.007333333333333333;0.020833333333333332;0.020833333333333332;;10661.59375;0.0;1155.10986328125;29443.4453125;512320.8736672089;415970.54009417875;243740.87953446314;243388.73900743033;238317.4750156108;430735.4089219946;457986.28317495435;453941.4140832149;472063.34231996303;519118.8111160151;517467.5711798638;453563.3330419943;458037.6070662192;465784.1997128528;466759.817364949;433001.7597384553;416307.12131123175;458400.8548651725;457709.1576469882;;183142.23651711168;470880.6574889378;200558.97540661378;243740.87953446314;273.38039779095567;2088306.2044148727;783135.9920194452;135574.8107668616;0.0;0;121;127;0;0;0;0;0;55;46;880261317529.9246;323615722365.12537;616532376439.7745;20608.438345696886;1982.3590019370426;233.72493798112964;4457.672460677606;1585196.0868869803;706235.1689983199;37876.14018171741;558134.7130697133;2.308782181490035;0.14750945836901527
4010;2019-02-17 11:50:37.874;763;182;165;163;150;35;194;22;38;34;630;611;36;76;241;245;247;183;199;197;192;21;545;351;365;136;356;263;545;151.0;84.0;636.0;20.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29524.421875;10796.9345703125;0.0;1164.48681640625;441.0;91163;;;Calculated values ==>;1550400637.874;349.46000000000004;291.36;289.66;289.46000000000004;288.16;276.66;273.4187578820637;292.56;275.36;276.96000000000004;276.56;336.16;334.26000000000005;276.76000000000005;280.76000000000005;297.26000000000005;297.66;297.86;291.46000000000004;292.86;292.36;;317.26000000000005;275.26000000000005;241.71165711629368;262.9017227912062;273.4187578820637;293.06;5450000.0;3510000.0;3650000.0;1360000.0;3560000.0;2630000.0;5450000.0;0.025166666666666667;0.014;0.10600000000000001;0.0033333333333333335;0.020833333333333332;0.046;;10796.9345703125;0.0;1164.48681640625;29524.421875;510294.39122166595;413212.84157674;243854.6379115341;243155.45536379912;238778.2476007642;430735.4089219946;457986.28317495435;454281.31025820156;472622.7809936826;519388.0644777553;517429.85959069536;454030.6727851501;458966.10757074493;465654.29947270127;466888.18498842104;431759.666329391;413581.5929919801;458400.8548651725;457709.1576469882;;185231.60634950487;471351.1979698544;200625.27761568318;220203.79224242724;273.4064018122655;2088797.6033081019;783314.8130887811;135594.14073919234;0.0;0;121;127;0;0;0;0;0;55;46;880480317529.9246;323698822365.12537;616690776439.7745;26887.53946010695;902.419734513904;254.49302672375296;10925.246808609805;1585591.8867020288;706259.2088211237;37880.20866475662;558262.9040636241;3.257948848221671;0.1579211610644735
4011;2019-02-17 11:51:37.865;752;185;165;164;154;37;194;22;35;32;633;611;35;72;241;245;247;186;199;197;192;22;548;352;365;130;357;259;548;127.0;111.0;785.0;39.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29631.57421875;10910.6279296875;0.0;1170.95666503906;445.0;91164;;;Calculated values ==>;1550400697.865;348.36;291.66;289.66;289.56;288.56;276.86;273.5264737036516;292.56;275.36;276.66;276.36;336.46000000000004;334.26000000000005;276.66;280.36;297.26000000000005;297.66;297.86;291.76000000000005;292.86;292.36;;317.66;275.36;240.39332010688793;262.3656120759269;273.5264737036516;293.06;5480000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2590000.0;5480000.0;0.021166666666666667;0.018500000000000003;0.13083333333333333;0.006500000000000001;0.020833333333333332;0.041999999999999996;;10910.6279296875;0.0;1170.95666503906;29631.57421875;508672.0224432757;413071.18990964803;243736.68700240715;243387.87577464394;239995.52798232224;430671.36484660726;457986.28317495435;454583.3976502994;473211.5349843978;520027.7148532429;517766.94151571544;454583.3976502994;459113.7278789813;465509.5098274704;466745.737608159;430998.9964809699;413442.3132566535;458400.8548651725;457709.1576469882;;186903.13564328075;472242.3386847302;200880.72641963125;222138.6433753733;273.51091026175527;2089290.495996704;783495.6823083048;135613.59984887962;0.0;0;121;127;0;0;0;0;0;55;46;880699284679.6948;323778610395.0416;616847352949.6102;33192.76615267908;1763.8504797231433;324.7986396498534;9893.961599407827;1586092.4808145615;706281.4244067146;37885.03537119008;558436.3714428317;3.7391930269791196;0.20804852524566536
4012;2019-02-17 11:52:37.865;747;187;167;165;156;39;194;23;33;32;640;615;33;68;241;245;247;189;199;197;193;22;551;353;365;126;358;256;551;129.0;81.0;1019.0;63.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29718.259765625;10982.6533203125;0.0;1170.96875;448.0;91165;;;Calculated values ==>;1550400757.865;347.86;291.86;289.86;289.66;288.76000000000005;277.06;273.6339639331285;292.56;275.46000000000004;276.46000000000004;276.36;337.16;334.66;276.46000000000004;279.96000000000004;297.26000000000005;297.66;297.86;292.06;292.86;292.46000000000004;;317.96000000000004;275.36;239.4893008659735;261.9595390733887;273.6339639331285;293.06;5510000.0;3529999.9999999995;3650000.0;1260000.0;3579999.9999999995;2560000.0;5510000.0;0.021500000000000002;0.013500000000000002;0.16983333333333334;0.0105;0.020833333333333332;0.042333333333333334;;10982.6533203125;0.0;1170.96875;29718.259765625;507784.34315500304;412555.8353376608;244320.04688612715;243620.17751557872;240558.2877051051;430607.02586249536;457986.28317495435;454840.5135957991;473730.12397807144;520992.18885617924;518429.6919325199;454840.5135957991;459105.13817309856;465364.4418098396;466603.0246390479;430226.138493745;413307.47646805906;458400.8548651725;457847.79545119463;;188156.80290529504;472766.8058740305;201133.74270327715;222386.8451554671;273.6143661201105;2089785.077946574;783678.1263187214;135633.11589400494;0.0;0;121;127;0;0;0;0;0;55;46;880918284679.6948;323855410395.0416;617001852949.6102;43087.86658991331;2852.1471632929106;228.4019373467603;9967.846895852465;1586728.152754083;706319.8910537397;37889.645375998385;558601.8865136255;4.618891575008638;0.28094987072458844
4013;2019-02-17 11:53:37.865;748;191;167;166;158;41;194;24;34;31;648;620;33;65;242;245;248;193;199;197;193;23;557;357;366;123;362;257;558;-1.0;82.0;1122.0;147.0;125.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29807.958984375;11086.8291015625;0.0;1094.67663574219;451.0;91166;;;Calculated values ==>;1550400817.865;347.96000000000004;292.26000000000005;289.86;289.76000000000005;288.96000000000004;277.26000000000005;274.0616903277293;292.56;275.56;276.56;276.26000000000005;337.96000000000004;335.16;276.46000000000004;279.66;297.36;297.66;297.96000000000004;292.46000000000004;292.86;292.46000000000004;;318.26000000000005;275.46000000000004;238.79729159403252;262.0952818180154;274.0616903277293;293.06;5570000.0;3570000.0000000005;3660000.0;1230000.0;3620000.0000000005;2570000.0;5580000.0;0.0;0.013666666666666666;0.187;0.0245;0.020833333333333332;0.020833333333333332;;11086.8291015625;0.0;1094.67663574219;29807.958984375;507372.5994321047;411066.4166422016;244045.7065899376;243698.8121076301;240985.43124070577;430346.717906069;457825.0308446583;454796.12843079795;474021.0636080705;521729.6176447697;518859.26819904154;454672.34886789246;458585.12406732683;464912.7873590418;466029.4888257932;428891.8007007682;411859.8641199572;458240.58495806623;457686.21237540204;;189410.48811896544;473253.8794426113;202145.61288887088;244045.7065899376;274.02712022964954;2090281.1297694906;783862.0386722371;135651.99627221946;0.0;0;121;127;0;0;0;0;0;55;46;881137584679.6948;323930110395.0416;617155752949.6102;47245.64640634036;6642.152530566641;232.76979993775012;4450.843870530509;1587480.932029052;706399.0102178552;37893.48847380909;558722.0422700121;4.808224358340689;0.36632560014034876
4014;2019-02-17 11:54:37.856;751;194;166;165;160;43;194;26;36;32;656;625;35;62;244;244;248;196;199;197;193;26;555;360;366;125;365;261;555;124.0;84.0;1505.0;31.0;125.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29576.65234375;10989.9794921875;0.0;966.4336547851559;452.0;91167;;;Calculated values ==>;1550400877.856;348.26;292.56;289.76000000000005;289.66;289.16;277.46000000000004;274.38016830617;292.56;275.76000000000005;276.76000000000005;276.36;338.76;335.66;276.66;279.36;297.56;297.56;297.96000000000004;292.76000000000005;292.86;292.46000000000004;;318.36;275.76000000000005;239.25999513918347;262.63441904999945;274.38016830617;293.06;5550000.0;3600000.0;3660000.0;1250000.0;3650000.0;2610000.0;5550000.0;0.020666666666666667;0.014;0.25083333333333335;0.005166666666666667;0.020833333333333332;0.041499999999999995;;10989.9794921875;0.0;966.4336547851559;29576.65234375;507925.7100681347;413506.49496626557;243813.7410735889;243467.01037849797;241759.6477901023;430148.3826014536;457825.0308446583;454370.03874577465;473859.25462455093;522224.4527954373;519039.7271138568;454245.20164998027;457579.9506683751;464737.35524180415;465465.8864643596;429422.883118608;414236.73580496106;458240.58495806623;457686.21237540204;;189828.38726562503;473282.30129752296;203008.68564831332;223493.1512232509;274.3759953497025;2090775.927299275;784045.9844809812;135669.1696149013;0.0;0;121;127;0;0;0;0;0;55;46;881357151739.4645;324004499234.96356;617311129639.4473;63049.80606861322;1396.4136808542498;212.6060623910568;9719.012037814271;1588399.9229293969;706465.9882213391;37897.19938260478;558840.1066901379;6.220748391293684;0.3873801247673194
4015;2019-02-17 11:55:37.876;752;192;165;164;157;45;194;26;41;33;660;627;39;63;245;243;248;194;199;197;193;27;555;360;366;128;365;268;554;220.0;85.0;1146.0;39.0;125.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29542.71875;11017.814453125;0.0;944.4203491210941;452.0;91168;;;Calculated values ==>;1550400937.876;348.36;292.36;289.66;289.56;288.86;277.66;274.38016830617;292.56;275.76000000000005;277.26000000000005;276.46000000000004;339.16;335.86;277.06;279.46000000000004;297.66;297.46000000000004;297.96000000000004;292.56;292.86;292.46000000000004;;318.36;275.86;239.943914813709;263.56353331371673;274.38016830617;293.06;5550000.0;3600000.0;3660000.0;1280000.0;3650000.0;2680000.0;5540000.0;0.03666666666666667;0.014166666666666666;0.191;0.006500000000000001;0.020833333333333332;0.057499999999999996;;11017.814453125;0.0;944.4203491210941;29542.71875;508050.330792913;413177.15693683183;243505.07266101878;243159.60538240668;240788.98820522532;430148.3826014536;457825.0308446583;453808.1434416201;473567.7884962697;522067.6874189004;518662.2945945322;453554.9008109037;456564.7940334029;464869.23356765806;465335.1870322967;429422.883118608;413914.7804853892;458240.58495806623;457686.21237540204;;189828.38726562503;472988.3078366223;203003.3748496395;217677.90304216824;274.3739383586467;2091268.752945375;784229.4438965615;135685.09870618992;0.0;0;121;127;0;0;0;0;0;55;46;881576824939.3947;324080424534.93945;617469882539.3969;47903.71080106829;1754.902064415388;219.69812063726638;13800.477786660942;1589324.843773897;706492.2579395295;37900.80311830715;559036.167770529;5.323318746495866;0.29295792618681554
4016;2019-02-17 11:56:37.897;747;193;163;162;157;46;194;26;45;34;663;628;42;61;246;243;248;195;199;197;193;27;578;361;366;129;366;258;572;225.0;85.0;1261.0;129.0;125.0;0;50;1;1;1;0;0;0;0;0;1;0;0;0;0;37962.18359375;19799.953125;0.0;886.6830444335941;451.0;91169;;;Calculated values ==>;1550400997.897;347.86;292.46000000000004;289.46000000000004;289.36;288.86;277.76000000000005;274.4858918419099;292.56;275.76000000000005;277.66;276.56;339.46000000000004;335.96000000000004;277.36;279.26000000000005;297.76000000000005;297.46000000000004;297.96000000000004;292.66;292.86;292.46000000000004;;318.26000000000005;275.86;240.16925963744896;262.23063862743834;274.4858918419099;293.06;5780000.0;3610000.0;3660000.0;1290000.0;3660000.0;2580000.0;5720000.0;0.0375;0.014166666666666666;0.21016666666666667;0.021500000000000002;0.020833333333333332;0.058333333333333334;;19799.953125;0.0;886.6830444335941;37962.18359375;505352.2448938783;253070.23805554165;242171.02205672226;241837.81473272524;240193.69187138428;430081.6785162784;457825.0308446583;455986.13821575354;473534.8580475586;523184.11012857;519597.2161363818;455616.8949157441;457940.91570641217;464854.9636409364;465189.78860520123;422903.1212301739;253879.86823860797;458240.58495806623;457686.21237540204;;189410.48811896544;472857.82487454545;203226.48322738652;217135.2470950064;274.46497291556676;2091831.490688915;784486.3485121633;135700.36324189178;0.0;0;122;127;0;0;0;0;0;55;46;881796501799.9321;324157551520.1282;617627737769.7831;53121.6541567218;5797.073845413918;2394.496084047184;14032.139641356413;1590167.0164745871;706555.2130988619;37922.595694799274;559268.1874281311;3.6422240479517405;0.22055973084057903
4017;2019-02-17 11:57:37.847;742;201;159;158;152;47;194;27;42;35;660;627;38;47;247;242;248;203;200;197;193;27;568;365;366;130;370;251;562;-3.0;84.0;1623.0;58.0;125.0;0;49;1;1;1;0;0;0;0;0;1;0;0;0;0;37782.1875;19567.5703125;0.0;856.035766601562;440.0;91170;;;Calculated values ==>;1550401057.847;347.36;293.26000000000005;289.06;288.96000000000004;288.36;277.86;274.9066339382667;292.56;275.86;277.36;276.66;339.16;335.86;276.96000000000004;277.86;297.86;297.36;297.96000000000004;293.46000000000004;292.86;292.46000000000004;;317.16;275.86;240.39332010688793;261.27494424493943;274.9066339382667;293.16;5680000.0;3650000.0;3660000.0;1300000.0;3700000.0;2510000.0;5620000.0;0.0;0.014;0.2705;0.009666666666666665;0.020833333333333332;0.020833333333333332;;19567.5703125;0.0;856.035766601562;37782.1875;505626.42148550047;413228.8405538616;241181.72095369906;240850.0213375966;238889.8579834661;429811.8947417682;457825.0308446583;456768.89836207737;473501.9964771252;523440.6912292813;520073.9760144244;456283.55020339484;457373.54784065706;464400.92303500493;464473.26053001377;425855.9250168309;413968.3755738164;458240.58495806623;457686.21237540204;;184813.72873217988;472727.1298661593;204295.51204509166;241181.72095369906;274.89635043799694;2092462.1677767793;784814.1378208535;135714.87379639028;0.0;0;122;127;0;0;0;0;0;55;46;882015918799.234;324235186769.88116;617780310519.2976;68294.05099874464;2594.83897227032;166.42569220220287;4510.510237952145;1591177.9708497138;706625.0874282812;37943.91892535451;559422.5807415656;3.6999257432061405;0.26181784042572726
4018;2019-02-17 11:58:37.858;753;196;158;157;147;46;194;29;23;36;650;621;23;42;248;241;248;197;200;197;193;29;559;363;366;131;368;248;553;-2.0;85.0;1100.0;64.0;125.0;0;49;1;1;1;0;0;0;0;0;1;0;0;0;0;37426.48046875;19231.064453125;0.0;831.6693725585941;428.0;91171;;;Calculated values ==>;1550401117.858;348.46000000000004;292.76000000000005;288.96000000000004;288.86;287.86;277.76000000000005;274.69669130483857;292.56;276.06;275.46000000000004;276.76000000000005;338.16;335.26000000000005;275.46000000000004;277.36;297.96000000000004;297.26000000000005;297.96000000000004;292.86;292.86;292.46000000000004;;315.96000000000004;276.06;240.61611355647437;260.85938512811435;274.69669130483857;293.16;5590000.0;3629999.9999999995;3660000.0;1310000.0;3679999.9999999995;2480000.0;5530000.0;0.0;0.014166666666666666;0.18333333333333332;0.010666666666666666;0.020833333333333332;0.020833333333333332;;19231.064453125;0.0;831.6693725585941;37426.48046875;507818.7989076659;415028.81927888904;241157.45122844502;240823.17985096716;237560.14002881784;429947.3805835815;457825.0308446583;454954.54680310714;473469.2039465459;522664.181484125;519709.6726370836;454954.54680310714;457256.47041669366;464826.7974263201;464634.8729112105;428354.60300329165;415378.45660230034;458240.58495806623;457686.21237540204;;179799.33570027514;472790.3263854694;203764.6179406511;241157.45122844502;274.6822933260656;2093089.0215802842;785137.5190537685;135728.94058435835;0.0;0;122;127;0;0;0;0;0;55;46;882235559059.8064;324313501125.08527;617930037964.6879;46051.48695811693;2869.6075567447283;183.82874068071013;4511.015857228271;1592131.0250297433;706670.6328312684;37946.83824741375;559497.7739087751;2.6724144166301715;0.187604654265667
4019;2019-02-17 11:59:37.868;764;191;161;159;146;42;194;30;17;36;639;614;15;35;247;242;248;192;199;197;193;30;554;360;366;132;364;243;548;-1.0;84.0;540.0;46.0;125.0;0;51;1;1;1;0;0;0;0;0;1;0;0;0;0;37281.89453125;19123.732421875;0.0;823.6133422851559;420.0;91172;;;Calculated values ==>;1550401177.868;349.56000000000006;292.26000000000005;289.26000000000005;289.06;287.76000000000005;277.36;274.38016830617;292.56;276.16;274.86;276.76000000000005;337.06;334.56;274.66;276.66;297.86;297.36;297.96000000000004;292.36;292.86;292.46000000000004;;315.16;276.16;240.83765695389522;260.1585393101385;274.38016830617;293.06;5540000.0;3600000.0;3660000.0;1320000.0;3640000.0;2430000.0;5480000.0;0.0;0.014;0.09000000000000001;0.007666666666666667;0.020833333333333332;0.020833333333333332;;19123.732421875;0.0;823.6133422851559;37281.89453125;509629.7725687398;415233.3291099176;242352.43949132445;241670.9023463045;237391.22603931275;430148.3826014536;457825.0308446583;455061.78815090534;473339.41292369686;521951.6524407977;519411.4995272542;454819.4221774497;457226.7928333852;465278.15030523995;465204.3799370688;429686.1906462309;415579.6716023351;458240.58495806623;457686.21237540204;;176456.53798984195;472756.67973813636;202973.71651727316;242352.43949132445;274.3624497014402;2093711.695133484;785457.1956315605;135742.73690598362;0.0;0;122;127;0;0;0;0;0;55;46;882455195659.7715;324392414275.07275;618077362514.6644;22687.926447026897;2068.3360513599514;197.4912666145407;4486.120268418283;1592703.9489461028;706711.7892195843;37950.016443751825;559572.7625391659;1.4758792664192422;0.09566605961032021
4020;2019-02-17 12:00:37.848;772;187;163;162;148;38;194;30;21;37;627;605;16;32;246;242;248;188;200;197;193;28;534;356;366;132;361;250;534;173.0;83.0;0.0;80.0;125.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29243.607421875;10697.462890625;0.0;858.727294921875;416.0;91173;;;Calculated values ==>;1550401237.848;350.36;291.86;289.46000000000004;289.36;287.96000000000004;276.96000000000004;273.955091788801;292.56;276.16;275.26000000000005;276.86;335.86;333.66;274.76000000000005;276.36;297.76000000000005;297.36;297.96000000000004;291.96000000000004;292.86;292.46000000000004;;314.76000000000005;275.96000000000004;240.83765695389522;261.13683023647616;273.955091788801;293.16;5340000.0;3560000.0;3660000.0;1320000.0;3610000.0;2500000.0;5340000.0;0.028833333333333332;0.013833333333333333;0.0;0.013333333333333334;0.020833333333333332;0.049666666666666665;;10697.462890625;0.0;858.727294921875;29243.607421875;512348.9126811557;419089.43658364244;243587.6237792346;243234.46093684874;238478.6804026678;430412.23801567365;457825.0308446583;454373.13911386684;473436.4806182908;520156.5344782498;517908.61971935496;453757.5995671252;455718.6035217548;465582.3289076539;465784.1997128528;434672.6467033506;419396.0635288388;458240.58495806623;457686.21237540204;;174785.17458790913;472562.30901117553;201695.8409124902;219267.8974841112;273.8473550452405;2094265.889523542;785705.6227559234;135756.7517381297;0.0;0;122;127;0;0;0;0;0;55;46;882674722459.8413;324471587875.0979;618225213214.7114;0.0;3611.552907982471;211.32606724741308;11841.442972934112;1592892.9519778702;706759.1058501245;37953.42211926472;559708.7802118781;1.3554918789546306;0.03181946259696194
4021;2019-02-17 12:01:37.859;770;182;163;162;148;35;194;27;24;37;620;599;22;46;244;243;248;183;200;197;193;26;533;351;366;132;356;258;533;258.0;87.0;97.0;18.0;125.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29093.099609375;10628.984375;0.0;891.564086914062;423.0;91174;;;Calculated values ==>;1550401297.859;350.16;291.36;289.46000000000004;289.36;287.96000000000004;276.66;273.4187578820637;292.56;275.86;275.56;276.86;335.16;333.06;275.36;277.76000000000005;297.56;297.46000000000004;297.96000000000004;291.46000000000004;292.86;292.46000000000004;;315.46000000000004;275.76000000000005;240.83765695389522;262.23063862743834;273.4187578820637;293.16;5330000.0;3510000.0;3660000.0;1320000.0;3560000.0;2580000.0;5330000.0;0.043000000000000003;0.0145;0.016166666666666666;0.003;0.020833333333333332;0.06383333333333334;;10628.984375;0.0;891.564086914062;29093.099609375;512191.59935950855;417880.47625559283;243627.90730740628;243274.1349043696;238511.25791599273;430735.4089219946;457825.0308446583;453382.1211453705;473436.4806182908;518775.8403640361;516616.8131092016;453131.67985456734;456109.0230842944;466043.6885466112;466631.3516481654;434909.35760091257;418197.3165893267;458240.58495806623;457686.21237540204;;177710.07569661198;472367.87413283327;200605.22330388063;214646.5692580339;273.3985375632216;2094752.1178736626;785883.3757316329;135771.34017368135;0.0;0;122;127;0;0;0;0;0;55;46;882894362719.5411;324550802394.9896;618377641154.503;4086.559848437419;815.287952486858;242.3245946679949;15514.030552325334;1592927.0128865826;706796.0029538071;37957.20323451958;559936.7842840282;1.793161412081364;0.010929383068157945
4022;2019-02-17 12:02:37.849;757;180;163;163;149;34;194;24;24;36;622;597;24;50;242;243;248;181;200;197;193;22;540;350;366;132;355;256;540;191.0;85.0;462.0;38.0;125.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;29270.7265625;10763.333984375;0.0;859.966430664062;431.0;91175;;;Calculated values ==>;1550401357.849;348.86;291.16;289.46000000000004;289.46000000000004;288.06;276.56;273.3108153835814;292.56;275.56;275.56;276.76000000000005;335.36;332.86;275.56;278.16;297.36;297.46000000000004;297.96000000000004;291.26000000000005;292.86;292.46000000000004;;316.26000000000005;275.36;240.83765695389522;261.9595390733887;273.3108153835814;293.16;5400000.0;3500000.0;3660000.0;1320000.0;3550000.0;2560000.0;5400000.0;0.03183333333333333;0.014166666666666666;0.077;0.006333333333333333;0.020833333333333332;0.05266666666666667;;10763.333984375;0.0;859.966430664062;29270.7265625;509994.10073376726;414539.83361305355;243349.4581393996;243349.4581393996;238612.22597323195;430799.1582183253;457825.0308446583;453724.662212683;473339.41292369686;519147.75675312575;516581.10117635;453724.662212683;456926.07665658905;465928.4623088799;466774.01648519514;433228.75812904024;414891.9193905713;458240.58495806623;457686.21237540204;;181052.91087944093;471978.8095216074;200317.98811606396;217339.93037213027;273.2814352579026;2095238.4020309693;786061.6153397694;135785.93382864888;0.0;0;122;127;0;0;0;0;0;55;46;883113926119.576;324629989195.0022;618531815454.5276;19512.313905439667;1720.518535568442;259.77188212831;12658.23751883898;1593123.6373916827;706817.1311525909;37961.38667447066;560171.5140565084;2.9381363831729392;0.1260062360134397
4023;2019-02-17 12:03:37.859;745;182;163;163;152;36;195;22;24;35;624;597;23;50;241;244;248;184;200;197;193;21;546;351;366;131;356;251;546;256.0;85.0;661.0;161.0;125.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;29304.462890625;10919.92578125;0.0;824.4779663085941;437.0;91176;;;Calculated values ==>;1550401417.859;347.66;291.36;289.46000000000004;289.46000000000004;288.36;276.76000000000005;273.4187578820637;292.66;275.36;275.56;276.66;335.56;332.86;275.46000000000004;278.16;297.26000000000005;297.56;297.96000000000004;291.56;292.86;292.46000000000004;;316.86;275.26000000000005;240.61611355647437;261.27494424493943;273.4187578820637;293.16;5460000.0;3510000.0;3660000.0;1310000.0;3560000.0;2510000.0;5460000.0;0.042666666666666665;0.014166666666666666;0.11016666666666668;0.026833333333333334;0.020833333333333332;0.0635;;10919.92578125;0.0;824.4779663085941;29304.462890625;507982.0912123464;412790.9170278053;243117.12551027816;243117.12551027816;239401.56679116597;430735.4089219946;457963.6984928254;454572.9517956599;473372.2673856561;519767.4768509689;517005.4372192144;454450.03438531706;457735.2745315582;465654.29947270127;466759.817364949;431741.9422682357;413534.6774420643;458240.58495806623;457686.21237540204;;183560.10687098323;472013.52702826465;200453.86269059466;214450.9961616194;273.33914996683365;2095726.6099640976;786242.3392867595;135799.9732047942;0.0;0;122;127;0;0;0;0;0;55;46;883333562719.5411;324708902344.9897;618683940804.5034;27995.45298307469;7286.850993060811;257.9362517040955;15445.436229575198;1593519.6014320336;706892.2050755529;37965.70162795766;560405.7503705882;4.341274155191881;0.25214742477769947
4024;2019-02-17 12:04:37.860;740;188;163;163;156;38;195;22;27;34;623;595;25;48;241;244;248;189;200;198;193;21;556;353;366;132;358;246;556;96.0;84.0;728.0;202.0;125.0;0;42;100;1;0;0;0;0;0;0;1;0;0;0;0;29542.314453125;11144.9423828125;0.0;787.688598632812;443.0;91177;;;Calculated values ==>;1550401477.86;347.16;291.96000000000004;289.46000000000004;289.46000000000004;288.76000000000005;276.96000000000004;273.6339639331285;292.66;275.36;275.86;276.56;335.46000000000004;332.66;275.66;277.96000000000004;297.26000000000005;297.56;297.96000000000004;292.06;292.96000000000004;292.46000000000004;;317.46000000000004;275.26000000000005;240.83765695389522;260.58029834229245;273.6339639331285;293.16;5560000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2460000.0;5560000.0;0.016;0.014;0.12133333333333333;0.033666666666666664;0.020833333333333332;0.03683333333333333;;11144.9423828125;0.0;787.688598632812;29542.314453125;506461.3086555693;410752.57778573356;242742.07691707852;242742.07691707852;240389.5851719979;430607.02586249536;457963.6984928254;455773.67439515557;473145.2311080622;520078.94614027324;517224.20510370267;455531.3672577782;458296.43712436303;465364.4418098396;466474.1722881754;429158.0942569867;411156.2656500391;458378.80557116074;457686.21237540204;;186067.36719380575;471881.50233233685;200935.05321706444;224581.55983471946;273.53660569867736;2096217.0079478666;786426.2162524696;135813.4081500645;0.0;0;122;127;0;0;0;0;0;55;46;883553166379.2759;324787803659.89435;618833043289.3234;30920.41936960839;9121.863786880836;252.02560049726662;8586.021368581807;1594010.5752171397;707028.9466442087;37969.95138088224;560606.0158547;4.09635814612678;0.3033586095549984
4025;2019-02-17 12:05:37.870;743;193;163;163;157;41;195;25;32;34;619;592;29;48;243;243;248;195;200;198;193;23;557;357;366;132;362;244;557;-3.0;86.0;941.0;176.0;125.0;0;42;83;1;0;0;0;0;0;0;1;0;0;0;0;28406.630859375;10109.376953125;0.0;783.8594360351559;446.0;91178;;;Calculated values ==>;1550401537.87;347.46000000000004;292.46000000000004;289.46000000000004;289.46000000000004;288.86;277.26000000000005;274.0616903277293;292.66;275.66;276.36;276.56;335.06;332.36;276.06;277.96000000000004;297.46000000000004;297.46000000000004;297.96000000000004;292.66;292.96000000000004;292.46000000000004;;317.76000000000005;275.46000000000004;240.83765695389522;260.2995467637923;274.0616903277293;293.16;5570000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2440000.0;5570000.0;0.0;0.014333333333333333;0.15683333333333332;0.029333333333333333;0.020833333333333332;0.020833333333333332;;10109.376953125;0.0;783.8594360351559;28406.630859375;506746.97156401345;412290.7944217916;242705.37020226428;242705.37020226428;240687.14619344787;430346.717906069;457963.6984928254;456704.97771923593;473145.2311080622;519837.16889424034;517087.42379328364;456344.4864046592;458614.6514744399;465044.1086722825;465769.70841700374;428891.8007007682;413051.426362488;458378.80557116074;457686.21237540204;;187321.02276691253;472076.1002201579;202066.0254143695;242705.37020226428;273.9961441364705;2096699.9963100404;786603.3651001289;135826.50656639025;0.0;0;122;127;0;0;0;0;0;55;46;883772802979.241;324867016859.8818;618980067789.3;39935.875686479885;7920.295527636458;227.0453655153492;4478.767545273703;1594601.1427540341;707170.9883081395;37973.94430430805;560714.9072411717;4.825194482808594;0.38202391483758746
4026;2019-02-17 12:06:37.880;749;192;162;161;156;44;195;27;36;35;614;589;33;52;245;241;248;193;200;198;193;26;550;359;366;132;364;249;551;0.0;90.0;681.0;137.0;125.0;0;39;79;1;0;0;0;0;0;0;1;0;0;0;0;28003.064453125;9668.708984375;0.0;783.054809570312;449.0;91179;;;Calculated values ==>;1550401597.88;348.06000000000006;292.36;289.36;289.26000000000005;288.76000000000005;277.56;274.27422755570615;292.66;275.86;276.76000000000005;276.66;334.56;332.06;276.46000000000004;278.36;297.66;297.26000000000005;297.96000000000004;292.46000000000004;292.96000000000004;292.46000000000004;;318.06;275.76000000000005;240.83765695389522;260.9983114674233;274.27422755570615;293.16;5500000.0;3590000.0;3660000.0;1320000.0;3640000.0;2490000.0;5510000.0;0.0;0.015000000000000001;0.11349999999999999;0.022833333333333334;0.020833333333333332;0.020833333333333332;;9668.708984375;0.0;783.054809570312;28003.064453125;508122.17871683027;414400.9631372732;242584.23426922967;242242.44884229527;240558.2877051051;430214.79039162316;457963.6984928254;456369.25405053544;473242.3297776949;518912.14495439443;516356.270196211;456005.48364899337;458295.82092260075;465015.24582933175;465219.0939126357;430725.0553539059;414757.0629070427;458378.80557116074;457686.21237540204;;188574.69595719432;472367.87413283327;202611.62587419042;242584.23426922967;274.2174018557148;2097170.1554529034;786768.209953134;135839.56636142323;0.0;0;122;127;0;0;0;0;0;55;46;883992439580.0786;324946230060.1839;619127992439.8643;28801.49079801516;6159.434335239012;239.51988670294816;4481.291210545258;1595174.0496121545;707288.3389459581;37977.83299609866;560789.586842281;3.7966545181101323;0.29193756725257464
