;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4027;2019-02-17 12:07:37.871;753;191;161;160;155;46;195;26;39;35;612;586;36;56;246;241;248;192;200;198;193;27;552;359;366;133;364;254;553;-1.0;85.0;568.0;113.0;125.0;0;38;84;1;0;0;0;0;0;0;1;0;0;0;0;28349.064453125;10027.548828125;0.0;791.6620483398441;452.0;91180;;;Calculated values ==>;1550401657.871;348.46000000000004;292.26000000000005;289.26000000000005;289.16;288.66;277.76000000000005;274.27422755570615;292.66;275.76000000000005;277.06;276.66;334.36;331.76000000000005;276.76000000000005;278.76000000000005;297.76000000000005;297.26000000000005;297.96000000000004;292.36;292.96000000000004;292.46000000000004;;318.36;275.86;241.05796691057077;261.6868853414304;274.27422755570615;293.16;5520000.0;3590000.0;3660000.0;1330000.0;3640000.0;2540000.0;5530000.0;0.0;0.014166666666666666;0.09466666666666666;0.01883333333333333;0.020833333333333332;0.020833333333333332;;10027.548828125;0.0;791.6620483398441;28349.064453125;508441.38172800874;413220.0903815756;242169.82151654197;241830.73772607438;240159.2177457252;430214.79039162316;457963.6984928254;455911.1581010222;473112.1826642056;518289.53550403833;515621.359922037;455543.7779327058;457977.089092597;465146.75317812245;465219.0939126357;430208.4531526008;413590.4106133878;458378.80557116074;457686.21237540204;;189828.38726562503;472333.7623376517;202628.9159657679;242169.82151654197;274.2241133672921;2097639.6860864684;786932.3208144103;135852.68703349598;0.0;0;122;127;0;0;0;0;0;55;46;884212006639.8483;325025718135.1005;619278869804.7059;23977.38558880407;5079.441273337144;235.42226930551706;4489.924809559585;1595613.8076079877;707381.9821940034;37981.790253716885;560864.3357616834;3.122424946397253;0.2326443199719685
4028;2019-02-17 12:08:37.851;752;192;159;159;153;46;195;26;41;35;614;585;38;60;246;241;248;193;200;198;194;28;555;360;366;134;365;260;555;-2.0;85.0;913.0;124.0;125.0;0;44;99;1;0;0;0;0;0;0;1;0;0;0;0;29394.8359375;10971.3583984375;0.0;850.398803710938;452.0;91181;;;Calculated values ==>;1550401717.851;348.36;292.36;289.06;289.06;288.46000000000004;277.76000000000005;274.38016830617;292.66;275.76000000000005;277.26000000000005;276.66;334.56;331.66;276.96000000000004;279.16;297.76000000000005;297.26000000000005;297.96000000000004;292.46000000000004;292.96000000000004;292.56;;318.36;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;293.16;5550000.0;3600000.0;3660000.0;1340000.0;3650000.0;2600000.0;5550000.0;0.0;0.014166666666666666;0.15216666666666667;0.020666666666666667;0.020833333333333332;0.020833333333333332;;10971.3583984375;0.0;850.398803710938;29394.8359375;508050.330792913;412758.3114497388;241423.16764897207;241423.16764897207;239436.38486064706;430148.3826014536;457963.6984928254;455160.0616132378;472981.82504853373;517991.53229676036;515002.8089926245;454787.762694457;457497.12217809167;465000.999999308;465073.4646152595;429422.883118608;413134.7333990844;458378.80557116074;457825.0308446583;;189828.38726562503;472299.7188790419;202937.89675581513;241423.16764897207;274.3485713219881;2098120.72485682;787107.2533777228;135866.36631265393;0.0;0;122;127;0;0;0;0;0;55;46;884431533439.9181;325105791435.126;619433018404.755;38379.80608580448;5566.810990546686;230.7487876932504;4508.37214991013;1596133.2776576865;707470.6713899743;37985.67371760684;560939.2965744335;4.118316522784498;0.30902645208752333
4029;2019-02-17 12:09:37.862;749;193;157;157;151;46;195;27;42;35;618;587;39;63;247;241;248;195;200;198;194;28;557;360;366;135;365;264;557;-3.0;85.0;697.0;135.0;125.0;0;48;99;1;0;0;0;0;0;0;1;0;0;0;0;29365.63671875;10942.453125;0.0;886.097900390625;450.0;91182;;;Calculated values ==>;1550401777.862;348.06000000000006;292.46000000000004;288.86;288.86;288.26000000000005;277.76000000000005;274.38016830617;292.66;275.86;277.36;276.66;334.96000000000004;331.86;277.06;279.46000000000004;297.86;297.26000000000005;297.96000000000004;292.66;292.96000000000004;292.56;;318.16;275.96000000000004;241.49495122638035;263.0348170998261;274.38016830617;293.16;5570000.0;3600000.0;3660000.0;1350000.0;3650000.0;2640000.0;5570000.0;0.0;0.014166666666666666;0.11616666666666667;0.022500000000000003;0.020833333333333332;0.020833333333333332;;10942.453125;0.0;886.097900390625;29365.63671875;507497.57280184224;412290.7944217916;240687.14619344787;240687.14619344787;238722.9095847784;430148.3826014536;457963.6984928254;454612.8488999558;472851.2559263234;518067.82220907544;514864.7571118455;454237.06870369037;457217.078912893;465132.6551254336;465073.4646152595;428891.8007007682;413051.426362488;458378.80557116074;457825.0308446583;;188992.59102226305;472168.09959432366;202908.6113942366;240687.14619344787;274.3372222703217;2098610.4852345637;787289.9019529361;135880.83977148274;0.0;0;122;127;0;0;0;0;0;55;46;884651173699.6179;325186506230.0157;619590247224.5402;29239.642256914383;6058.338484501961;224.40530312563584;4523.705930233551;1596696.8763672628;707567.5653961123;37989.46736373279;561014.5776906733;3.385545016360366;0.2591652514646497
4030;2019-02-17 12:10:37.872;744;193;155;155;148;45;195;27;40;36;623;592;39;66;247;241;249;195;200;198;194;27;555;359;366;141;364;267;554;-1.0;81.0;697.0;176.0;125.0;0;82;99;1;0;0;0;0;0;0;1;0;0;0;0;29449.427734375;10896.2197265625;0.0;1068.77453613281;448.0;91183;;;Calculated values ==>;1550401837.872;347.56000000000006;292.46000000000004;288.66;288.66;287.96000000000004;277.66;274.27422755570615;292.66;275.86;277.16;276.76000000000005;335.46000000000004;332.36;277.06;279.76000000000005;297.86;297.26000000000005;298.06;292.66;292.96000000000004;292.56;;317.96000000000004;275.86;242.77792619122317;263.43189868330234;274.27422755570615;293.16;5550000.0;3590000.0;3660000.0;1410000.0;3640000.0;2670000.0;5540000.0;0.0;0.013500000000000002;0.11616666666666667;0.029333333333333333;0.020833333333333332;0.020833333333333332;;10896.2197265625;0.0;1068.77453613281;29449.427734375;507051.96960821335;413548.20129128615;240125.9201493672;240125.9201493672;237849.8853277914;430214.79039162316;457963.6984928254;453852.4841310001;472161.77640367835;518332.54467064014;515124.26058424154;453726.1368930483;457099.57039784227;465278.15030523995;465219.0939126357;429668.83652362955;414277.0601677878;458378.80557116074;457825.0308446583;;188156.80290529504;471275.1926151781;202579.34261790122;240125.9201493672;274.2048684056838;2099100.6924591847;787471.921224827;135897.13309021847;0.0;0;122;127;0;0;0;0;0;55;46;884870810299.583;325269320030.0025;619749573774.5149;29189.56327243832;7881.744933253456;207.78898080386404;4535.398139485232;1597183.8675649378;707683.7521191355;37993.0695830348;561090.0828066646;3.4947359278182786;0.28137021093471554
4031;2019-02-17 12:11:40.853;738;190;154;154;146;45;195;28;32;35;627;598;35;72;247;241;249;192;200;198;194;27;552;359;366;144;364;271;551;-2.0;81.0;856.0;139.0;125.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29543.1328125;10786.6806640625;0.0;1177.14050292969;446.0;91184;;;Calculated values ==>;1550401900.853;346.96000000000004;292.16;288.56;288.56;287.76000000000005;277.66;274.27422755570615;292.66;275.96000000000004;276.36;276.66;335.86;332.96000000000004;276.66;280.36;297.86;297.26000000000005;298.06;292.36;292.96000000000004;292.56;;317.76000000000005;275.86;243.40439225979637;263.95629194202945;274.27422755570615;293.16;5520000.0;3590000.0;3660000.0;1440000.0;3640000.0;2710000.0;5510000.0;0.0;0.013500000000000002;0.14266666666666666;0.023166666666666665;0.020833333333333332;0.020833333333333332;;10786.6806640625;0.0;1177.14050292969;29543.1328125;506572.1465082695;413676.3280692049;239895.54030566243;239895.54030566243;237300.92232519292;430214.79039162316;457963.6984928254;452141.1342797312;471666.44639072387;518411.55064279283;515403.2640502628;452526.3982471922;457192.60694647784;465278.15030523995;465219.0939126357;430450.0575858917;414400.9631372732;458378.80557116074;457825.0308446583;;187321.02276691253;470874.54964527197;202647.4543779291;239895.54030566243;274.2313085989639;2099616.72168872;787661.5893843191;135916.77892007335;0.0;0;122;127;0;0;0;0;0;55;46;885101320759.3876;325359067954.9264;619918992664.3712;35594.43166599043;6213.927707026776;216.66277505634943;4540.197719562414;1597750.5565624041;707807.0520577194;37996.78241581441;561169.4703208749;3.8921695015057534;0.2972919684521079
4032;2019-02-17 12:12:37.853;730;189;155;154;144;43;195;28;19;35;629;603;25;73;247;242;249;191;200;198;194;27;551;357;366;146;362;274;550;-1.0;83.0;593.0;148.0;126.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29471.80859375;10768.880859375;0.0;1186.97375488281;445.0;91185;;;Calculated values ==>;1550401957.853;346.16;292.06;288.66;288.56;287.56;277.46000000000004;274.0616903277293;292.66;275.96000000000004;275.06;276.66;336.06;333.46000000000004;275.66;280.46000000000004;297.86;297.36;298.06;292.26000000000005;292.96000000000004;292.56;;317.66;275.86;243.81672145450628;264.3458800820626;274.0616903277293;293.16;5510000.0;3570000.0000000005;3660000.0;1460000.0;3620000.0000000005;2740000.0;5500000.0;0.0;0.013833333333333333;0.09883333333333333;0.024666666666666667;0.021;0.021;;10768.880859375;0.0;1186.97375488281;29471.80859375;505661.6415821027;413720.03103230504;240259.81939828157;239928.7520593822;236694.59332038925;430346.717906069;457963.6984928254;449915.6889545798;471400.74093632615;518367.8744788031;515666.04440386064;450701.864587524;456828.508067201;465568.3016696177;465639.66166502296;430707.6513479661;414443.2327276156;458378.80557116074;457825.0308446583;;186903.13564328075;470606.31521307136;202075.8121974693;240259.81939828157;273.9999540910591;2100083.9233081862;787832.237579713;135935.49482461438;0.0;0;122;127;0;0;0;0;0;55;46;885309940759.3876;325441717954.9264;620074317664.3712;24494.841152827757;6623.752407718184;224.99112424818162;4568.869440373912;1598226.2633055532;707908.6836919612;38000.27884251723;561241.5837692245;3.003754669477251;0.2351682034126802
4033;2019-02-17 12:13:37.863;722;194;156;156;146;42;195;28;17;34;619;593;20;64;246;242;249;196;200;198;194;27;574;361;366;137;366;252;568;-1.0;83.0;1326.0;269.0;126.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38935.48046875;19753.984375;0.0;1884.12976074219;442.0;91186;;;Calculated values ==>;1550402017.863;345.36;292.56;288.76000000000005;288.76000000000005;287.76000000000005;277.36;274.4858918419099;292.66;275.96000000000004;274.86;276.56;335.06;332.46000000000004;275.16;279.56;297.76000000000005;297.36;298.06;292.76000000000005;292.96000000000004;292.56;;317.36;275.86;241.92719264551067;261.41265627149306;274.4858918419099;293.16;5740000.0;3610000.0;3660000.0;1370000.0;3660000.0;2520000.0;5680000.0;0.0;0.013833333333333333;0.221;0.04483333333333333;0.021;0.021;;19753.984375;0.0;1884.12976074219;38935.48046875;502527.01902611344;253703.231748114;239996.53554411646;239996.53554411646;236805.07389293663;430081.6785162784;457963.6984928254;453539.4261564026;472491.6353866644;519173.30265610735;516510.6324525625;453910.6640770486;459255.95438704145;464854.9636409364;465058.7251422519;424388.0136143395;254529.4838341754;458378.80557116074;457825.0308446583;;185649.48583044452;471806.2409394271;203164.96886801184;239996.53554411646;274.4411686550719;2100654.079060407;788086.6371828275;135961.09161932874;0.0;0;122;128;0;0;0;0;0;55;47;885529577359.3527;325526632104.9129;620232143964.3462;55332.755060734366;12044.08369786845;2349.709661958937;4574.3984013113795;1598891.6041455553;708064.2749203666;38021.7382583722;561317.7903668762;3.433799561078274;0.2765682406839347
4034;2019-02-17 12:14:37.854;729;198;154;153;145;43;195;28;22;33;579;562;20;55;248;241;249;200;200;198;194;28;563;362;366;131;367;242;557;-2.0;83.0;1022.0;147.0;126.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38524.828125;19490.20703125;0.0;1827.94665527344;429.0;91187;;;Calculated values ==>;1550402077.854;346.06000000000006;292.96000000000004;288.56;288.46000000000004;287.66;277.46000000000004;274.5913991737795;292.66;275.96000000000004;275.36;276.46000000000004;331.06;329.36;275.16;278.66;297.96000000000004;297.26000000000005;298.06;293.16;292.96000000000004;292.56;;316.06;275.96000000000004;240.61611355647437;260.01710675043796;274.5913991737795;293.16;5630000.0;3620000.0000000005;3660000.0;1310000.0;3670000.0000000005;2420000.0;5570000.0;0.0;0.013833333333333333;0.17033333333333334;0.0245;0.021;0.021;;19490.20703125;0.0;1827.94665527344;38524.828125;504438.0593257049;414157.56614344177;239698.68410700062;239372.05299829348;236806.61782133803;430014.67791919125;457963.6984928254;455831.5201098877;473178.34860283375;515932.38318497216;514198.2924577735;455590.66871061496;459756.6155735319;464972.8808765168;464781.3556694665;427519.7167235718;414873.7552109487;458378.80557116074;457825.0308446583;;180217.192455513;472693.2819402637;203480.39300068622;239698.68410700062;274.5678364687641;2101299.4848085237;788413.62305693;135992.02094945716;0.0;0;122;128;0;0;0;0;0;55;47;885749144419.9949;325607020045.1481;620380321734.7797;42983.808650933985;6595.715779019649;174.93580092461985;4580.653281490812;1599710.785949844;708219.583283379;38042.7738148176;561394.0710206414;2.548772014281788;0.19518476870257087
4035;2019-02-17 12:15:37.894;751;192;157;155;143;41;195;29;27;33;571;559;20;57;248;241;249;194;200;198;194;29;538;359;366;126;364;249;537;0.0;87.0;225.0;0.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30269.41796875;10748.7294921875;0.0;1938.70654296875;420.0;91188;;;Calculated values ==>;1550402137.894;348.26;292.36;288.86;288.66;287.46000000000004;277.26000000000005;274.27422755570615;292.66;276.06;275.86;276.46000000000004;330.26000000000005;329.06;275.16;278.86;297.96000000000004;297.26000000000005;298.06;292.56;292.96000000000004;292.56;;315.16;276.06;239.4893008659735;260.9983114674233;274.27422755570615;293.16;5380000.0;3590000.0;3660000.0;1260000.0;3640000.0;2490000.0;5370000.0;0.0;0.0145;0.0375;0.0;0.021;0.021;;10748.7294921875;0.0;1938.70654296875;30269.41796875;509432.4136563082;419580.6261031267;241387.72610002838;240708.57769444087;236762.80861890217;430214.79039162316;457963.6984928254;455275.4288387591;473826.37876616616;514512.3917099003;513281.31467157864;454419.3374899936;458893.38762758806;465409.4377871421;465219.0939126357;433938.4075479486;420184.875594744;458378.80557116074;457825.0308446583;;176456.53798984195;473441.2765284271;202758.08115945454;241387.72610002838;274.27422755570615;2101873.15238253;788665.782188557;136023.43065194032;0.0;0;122;128;0;0;0;0;0;55;47;885968890819.8552;325684171445.09906;620527719934.686;9469.40053797392;0.0;199.4262133214667;4545.183399637229;1600148.187432858;708274.584224368;38045.89557805663;561470.1703586951;1.1203217191831594;0.04755538157735821
4036;2019-02-17 12:16:37.854;763;182;158;157;143;39;195;30;33;34;583;571;27;91;246;242;249;183;200;198;194;27;538;354;366;123;359;262;537;174.0;84.0;221.0;76.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30205.61328125;10671.568359375;0.0;2049.45385742188;426.0;91189;;;Calculated values ==>;1550402197.854;349.46000000000004;291.36;288.96000000000004;288.86;287.46000000000004;277.06;273.7412296467126;292.66;276.16;276.46000000000004;276.56;331.46000000000004;330.26000000000005;275.86;282.26000000000005;297.76000000000005;297.36;298.06;291.46000000000004;292.96000000000004;292.56;;315.76000000000005;275.86;238.79729159403252;262.7682575881327;273.7412296467126;293.16;5380000.0;3540000.0;3660000.0;1230000.0;3590000.0;2620000.0;5370000.0;0.029;0.014;0.036833333333333336;0.012666666666666666;0.021;0.05;;10671.568359375;0.0;2049.45385742188;30205.61328125;510904.67598957336;416397.43534297944;241729.86226176232;241387.72610002838;236762.80861890217;430542.39183029096;457963.6984928254;453824.779244464;474308.54246566317;514623.6423767696;513382.14789135265;453070.1784375037;460932.76458113577;465871.32459077286;466072.45092096843;433938.4075479486;416729.2524136253;458378.80557116074;457825.0308446583;;178963.62700411686;473637.5770575189;201338.68236077367;218302.9779191889;273.69894037414673;2102376.7750042044;788844.1656691121;136056.64316551803;0.0;0;122;128;0;0;0;0;0;55;47;886188344419.9949;325758821645.14655;620680917734.7834;9299.904568549262;3449.1193328254394;240.928171880526;11976.102646273472;1600304.4940349278;708303.307723719;38049.5627515224;561607.7559575761;1.9625824319812473;0.080121132736186
4037;2019-02-17 12:17:37.865;757;181;161;159;145;36;195;27;35;34;608;586;33;83;244;242;249;182;200;198;194;23;543;352;366;135;357;263;543;-2.0;86.0;300.0;18.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29599.32421875;10766.1796875;0.0;1188.76965332031;432.0;91190;;;Calculated values ==>;1550402257.865;348.86;291.26000000000005;289.26000000000005;289.06;287.66;276.76000000000005;273.5264737036516;292.66;275.86;276.66;276.56;333.96000000000004;331.76000000000005;276.46000000000004;281.46000000000004;297.56;297.36;298.06;291.36;292.96000000000004;292.56;;316.36;275.46000000000004;241.49495122638035;262.9017227912062;273.5264737036516;293.16;5430000.0;3520000.0000000005;3660000.0;1350000.0;3570000.0000000005;2630000.0;5430000.0;0.0;0.014333333333333333;0.05;0.003;0.021;0.021;;10766.1796875;0.0;1188.76965332031;29599.32421875;509730.8185143333;413676.876647874;242538.6331411233;241851.8984421433;237222.29899676514;430671.36484660726;457963.6984928254;453905.18964537716;472753.7123474745;517120.3347624926;514847.5365339201;453653.8914306736;459814.3721383288;465899.65062480443;466359.612001041;432720.6484168663;414039.5949891296;458378.80557116074;457825.0308446583;;181470.77258748977;471679.62040862173;200859.67498320615;242538.6331411233;273.50266556140855;2102875.240851344;789022.8463213736;136083.63330868992;0.0;0;122;128;0;0;0;0;0;55;47;886407984679.6947;325836235835.0408;620838446609.5681;12652.275733108552;812.4598362762467;267.76176579756;4521.014351774235;1600487.462408578;708338.8273941589;38053.80261149577;561745.2571363007;1.5268581377111963;0.0814003076427991
4038;2019-02-17 12:18:37.875;747;182;163;161;147;36;195;24;36;34;627;598;34;77;243;243;249;184;201;198;194;22;541;352;366;139;357;257;541;293.0;110.0;842.0;102.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29481.298828125;10782.11328125;0.0;1133.45251464844;435.0;91191;;;Calculated values ==>;1550402317.875;347.86;291.36;289.46000000000004;289.26000000000005;287.86;276.76000000000005;273.5264737036516;292.66;275.56;276.76000000000005;276.56;335.86;332.96000000000004;276.56;280.86;297.46000000000004;297.46000000000004;298.06;291.56;292.96000000000004;292.56;;316.66;275.36;242.35481222062532;262.0952818180154;273.5264737036516;293.26000000000005;5410000.0;3520000.0000000005;3660000.0;1390000.0;3570000.0000000005;2570000.0;5410000.0;0.04883333333333333;0.018333333333333333;0.14033333333333334;0.017;0.021;0.06983333333333333;;10782.11328125;0.0;1133.45251464844;29481.298828125;508674.336191624;414844.9632653101;243310.33923926335;242614.14515470763;237928.90078129678;430671.36484660726;457963.6984928254;455043.3806885206;472228.6972694908;519577.5081055952;516598.9173136829;454796.12843079795;460028.6525289285;465769.70841700374;466488.4199259752;433211.3080590287;415539.0550342185;458378.80557116074;457825.0308446583;;182724.36793118677;471049.5101358118;200823.23974793538;213599.78995296478;273.48839327846866;2103367.6614330774;789202.4453576027;136102.98838539515;0.0;0;122;128;0;0;0;0;0;55;47;886627621279.6598;325918449535.0277;620994472609.5433;35675.55977866213;4593.846596593899;323.99130545485417;17055.062655603266;1600890.261493106;708383.8874565179;38058.73470896802;561925.0877447738;4.838079980738962;0.25697069886230167
4039;2019-02-17 12:19:37.836;740;183;165;163;151;37;195;23;37;33;626;601;35;76;243;243;249;185;201;198;194;21;547;352;366;140;357;249;547;227.0;87.0;479.0;112.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29659.5859375;10974.1669921875;0.0;1077.17956542969;438.0;91192;;;Calculated values ==>;1550402377.836;347.16;291.46000000000004;289.66;289.46000000000004;288.26000000000005;276.86;273.5264737036516;292.66;275.46000000000004;276.86;276.46000000000004;335.76000000000005;333.26000000000005;276.66;280.76000000000005;297.46000000000004;297.46000000000004;298.06;291.66;292.96000000000004;292.56;;316.96000000000004;275.26000000000005;242.56692532238324;260.9983114674233;273.5264737036516;293.26000000000005;5470000.0;3520000.0000000005;3660000.0;1400000.0;3570000.0000000005;2490000.0;5470000.0;0.03783333333333334;0.0145;0.07983333333333334;0.018666666666666668;0.021;0.058833333333333335;;10974.1669921875;0.0;1077.17956542969;29659.5859375;507271.5909813177;412742.8863985274;243775.84195173997;243078.94944334877;239040.77047553018;430671.36484660726;457963.6984928254;456490.3279325524;471998.58498376724;520137.0209979821;517583.79630703793;456248.0890348137;461145.949114244;465769.70841700374;466488.4199259752;431724.5075902841;413488.24991588667;458378.80557116074;457825.0308446583;;183977.97901196036;470817.3119576869;200758.7335460869;216113.28215547017;273.4631170987171;2103860.1817927165;789383.6298465928;136121.39834512817;0.0;0;122;128;0;0;0;0;0;55;47;886847078539.5342;326002095129.9798;621146173939.4564;20415.905618519493;5041.0934636832;264.4257362787628;14220.707881213904;1601357.3865423773;708464.1264343823;38063.63499705402;562185.5497553411;3.3143294410075264;0.1716913224022361
4040;2019-02-17 12:20:37.856;742;187;165;164;154;39;195;23;38;32;613;593;35;78;243;244;249;189;201;198;194;22;552;353;366;142;358;243;553;273.0;109.0;1076.0;120.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29694.01171875;11123.73046875;0.0;1036.88830566406;442.0;91193;;;Calculated values ==>;1550402437.856;347.36;291.86;289.66;289.56;288.56;277.06;273.6339639331285;292.66;275.46000000000004;276.96000000000004;276.36;334.46000000000004;332.46000000000004;276.66;280.96000000000004;297.46000000000004;297.56;298.06;292.06;292.96000000000004;292.56;;317.36;275.36;242.98782864720522;260.1585393101385;273.6339639331285;293.26000000000005;5520000.0;3529999.9999999995;3660000.0;1420000.0;3579999.9999999995;2430000.0;5530000.0;0.0455;0.018166666666666668;0.17933333333333332;0.02;0.021;0.0665;;11123.73046875;0.0;1036.88830566406;29694.01171875;507071.70676717814;411690.63993804477;243543.28708308292;243197.27333804927;239829.46499139623;430607.02586249536;457963.6984928254;457584.88980829704;471635.3862721799;519309.79372894636;517273.9604167442;457226.7928333852;462292.1479792839;465625.14543771395;466474.1722881754;430450.0575858917;412465.3940541978;458378.80557116074;457825.0308446583;;185649.48583044452;470647.8646651888;201103.18863241142;214505.32498525502;273.60241464049085;2104354.959977466;789567.8403750906;136139.02144979243;0.0;0;122;128;0;0;0;0;0;55;47;887066751739.4644;326086723329.9529;621293823139.4095;45995.71841087548;5390.893520655548;326.7213874924385;16180.760439650321;1601911.0012191797;708551.0886369657;38068.56286515922;562438.9797731242;5.583111765786371;0.32667827991650655
4041;2019-02-17 12:21:37.856;752;190;163;163;158;41;195;24;40;31;595;579;38;104;244;244;249;192;201;199;194;23;555;355;366;131;360;249;556;-2.0;81.0;951.0;163.0;126.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30472.029296875;11033.4990234375;0.0;1895.81396484375;445.0;91194;;;Calculated values ==>;1550402497.856;348.36;292.16;289.46000000000004;289.46000000000004;288.96000000000004;277.26000000000005;273.8482719121499;292.66;275.56;277.16;276.26000000000005;332.66;331.06;276.96000000000004;283.56;297.56;297.56;298.06;292.36;293.06;292.56;;317.66;275.46000000000004;240.61611355647437;260.9983114674233;273.8482719121499;293.26000000000005;5550000.0;3550000.0;3660000.0;1310000.0;3600000.0;2490000.0;5560000.0;0.0;0.013500000000000002;0.1585;0.027166666666666665;0.021;0.021;;11033.4990234375;0.0;1895.81396484375;30472.029296875;508050.330792913;411554.17536023696;242742.07691707852;242742.07691707852;241053.86607886202;430477.46260093397;457963.6984928254;456853.0075971153;472984.3684616349;516970.2004071118;515332.28814141866;456611.3111647039;464417.3172521789;465465.8864643596;466187.4538382608;429668.83652362955;412333.65201211494;458516.8789554001;457825.0308446583;;186903.13564328075;472207.82270811964;201596.12432005216;242742.07691707852;273.8039490197248;2104856.343652596;789752.4839541921;136163.46063538;0.0;0;122;128;0;0;0;0;0;55;48;887286351739.4644;326168623329.9529;621441423139.4095;40458.21599941451;7351.617806209166;234.0249909054473;4516.7420324791765;1602631.4506725988;708657.2762313563;38073.235751645865;562611.4589603919;4.065227663422464;0.3188917221548769
4042;2019-02-17 12:22:37.877;763;193;160;160;157;43;195;26;43;30;594;580;40;120;245;244;249;195;201;198;194;25;559;358;366;127;363;256;559;-2.0;86.0;1236.0;187.0;126.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30486.849609375;11049.0771484375;0.0;1988.34655761719;450.0;91195;;;Calculated values ==>;1550402557.877;349.46000000000004;292.46000000000004;289.16;289.16;288.86;277.46000000000004;274.1680685717883;292.66;275.76000000000005;277.46000000000004;276.16;332.56;331.16;277.16;285.16;297.66;297.56;298.06;292.66;292.96000000000004;292.56;;318.16;275.66;239.71726792356844;261.9595390733887;274.1680685717883;293.26000000000005;5590000.0;3579999.9999999995;3660000.0;1270000.0;3629999.9999999995;2560000.0;5590000.0;0.0;0.014333333333333333;0.206;0.03116666666666667;0.021;0.021;;11049.0771484375;0.0;1988.34655761719;30486.849609375;509065.82479233283;411422.6270748474;241619.04007892645;241619.04007892645;240619.85336096145;430280.9020939914;457963.6984928254;456070.70380752016;473407.94733404316;516272.6921824181;514832.2225433459;455702.68171308783;465254.72196582;465160.9749554807;465755.3386178344;428606.69640526903;412206.6801068195;458378.80557116074;457825.0308446583;;188992.59102226305;472925.59586621344;202433.03588769876;241619.04007892645;274.14344693251996;2105364.512108122;789936.5698302554;136195.8399686146;0.0;0;122;128;0;0;0;0;0;55;48;887506028600.0018;326246050420.14233;621592976164.7804;52249.359591483204;8430.351452663708;235.06690027777674;4540.325806080369;1603404.2842015096;708788.8386729126;38077.14621893331;562686.9609423459;5.020555074857862;0.3966699083496542
4043;2019-02-17 12:23:37.877;771;195;157;156;153;45;196;26;45;31;608;594;43;126;246;243;249;196;201;198;194;26;555;362;366;125;367;268;555;-4.0;82.0;1255.0;200.0;126.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30508.30859375;10902.962890625;0.0;2091.6552734375;452.0;91196;;;Calculated values ==>;1550402617.877;350.26;292.66;288.86;288.76000000000005;288.46000000000004;277.66;274.5913991737795;292.76000000000005;275.76000000000005;277.66;276.26000000000005;333.96000000000004;332.56;277.46000000000004;285.76000000000005;297.76000000000005;297.46000000000004;298.06;292.76000000000005;292.96000000000004;292.56;;318.36;275.76000000000005;239.25999513918347;263.56353331371673;274.5913991737795;293.26000000000005;5550000.0;3620000.0000000005;3660000.0;1250000.0;3670000.0000000005;2680000.0;5550000.0;0.0;0.013666666666666666;0.20916666666666667;0.03333333333333333;0.021;0.021;;10902.962890625;0.0;2091.6552734375;30508.30859375;510408.9395791126;413873.7736063451;240754.91931619882;240423.08630018408;239436.38486064706;430014.67791919125;458102.21622996335;454313.26469778223;473763.129845022;516696.6058591072;515245.6591582134;454060.9296701385;464206.33006591676;464708.6425554581;465044.1086722825;429668.83652362955;414236.73580496106;458378.80557116074;457825.0308446583;;189828.38726562503;473282.30129752296;203475.2961362228;240754.91931619882;274.56586713474735;2105872.8050931483;790119.5034972476;136229.8399838734;0.0;0;122;128;0;0;0;0;0;55;48;887725628600.0018;326321650420.14233;621750176164.7804;52466.94175745951;8993.566838710007;210.9053764884693;4558.47234209765;1604276.920046084;708934.0379920073;38080.86265457303;562762.7842602474;5.0967166159540485;0.40644332639736697
4044;2019-02-17 12:24:37.877;771;193;155;154;150;47;196;26;42;32;630;614;42;126;248;242;249;195;201;199;194;26;556;361;366;125;366;278;556;-2.0;87.0;1136.0;135.0;126.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30474.400390625;10833.9931640625;0.0;2169.57983398438;454.0;91197;;;Calculated values ==>;1550402677.877;350.26;292.46000000000004;288.66;288.56;288.16;277.86;274.4858918419099;292.76000000000005;275.76000000000005;277.36;276.36;336.16;334.56;277.36;285.76000000000005;297.96000000000004;297.36;298.06;292.66;293.06;292.56;;318.56;275.76000000000005;239.25999513918347;264.86050150153983;274.4858918419099;293.26000000000005;5560000.0;3610000.0;3660000.0;1250000.0;3660000.0;2780000.0;5560000.0;0.0;0.0145;0.18933333333333333;0.022500000000000003;0.021;0.021;;10833.9931640625;0.0;2169.57983398438;30474.400390625;510321.77183954004;412715.6717894541;240059.67428768805;239731.2101304681;238431.2628352162;430081.6785162784;458102.21622996335;452206.16739280807;473859.25462455093;518136.76004116033;516470.476166984;452206.16739280807;462718.85492001724;465118.6810666539;465058.7251422519;429405.54480311257;413465.294141843;458516.8789554001;457825.0308446583;;190664.19178205615;473282.30129752296;203219.28060683655;240059.67428768805;274.4621862118244;2106380.9943346847;790300.6447977034;136265.35027643523;0.0;0;122;128;0;0;0;0;0;55;48;887945228600.0018;326396650420.14233;621913976164.7804;47141.51723147727;6076.417965540445;231.13363458840902;4573.072487696376;1605106.9905376586;709059.6211987095;38084.54631299867;562838.8804671624;4.462015272880565;0.33838112040763374
4045;2019-02-17 12:25:37.858;761;198;155;154;148;48;196;27;39;33;650;628;37;88;249;241;249;201;201;199;194;27;578;366;366;136;371;258;571;-1.0;112.0;1308.0;207.0;126.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38328.9609375;19779.32421875;0.0;1149.80139160156;450.0;91198;;;Calculated values ==>;1550402737.858;349.26;292.96000000000004;288.66;288.56;287.96000000000004;277.96000000000004;275.0112864084945;292.76000000000005;275.86;277.06;276.46000000000004;338.16;335.96000000000004;276.86;281.96000000000004;298.06;297.26000000000005;298.06;293.26000000000005;293.06;292.56;;318.16;275.86;241.71165711629368;262.23063862743834;275.0112864084945;293.26000000000005;5780000.0;3660000.0;3660000.0;1360000.0;3710000.0;2580000.0;5710000.0;0.0;0.018666666666666668;0.218;0.034499999999999996;0.021;0.021;;19779.32421875;0.0;1149.80139160156;38328.9609375;507128.28762992704;255183.45587343728;239577.06477013984;239254.682544261;237346.72162236078;429743.705733735;458102.21622996335;455246.7572435928;472525.0707617092;521853.04449002683;519597.2161363818;454999.4946030382;461188.4216198907;464519.832704108;464193.69253965805;423191.21533790673;409273.35411415424;458516.8789554001;457825.0308446583;;188992.59102226305;471938.4492427271;204501.84769240842;239577.06477013984;274.9804944074845;2106954.1741141495;790555.6749905233;136293.0030271456;0.0;0;123;128;0;0;0;0;0;55;48;888164759059.8064;326474925625.07263;622074725244.6372;54662.390282158194;9226.562753485992;259.8000761767132;4583.207287564888;1605955.08778365;709187.1056550554;38088.63613173189;562915.15863615;3.2840340145596385;0.2619286402098833
4046;2019-02-17 12:26:37.878;755;199;153;152;144;49;196;29;45;34;647;625;38;58;251;239;249;200;201;199;194;28;562;365;366;143;369;252;556;-3.0;81.0;954.0;139.0;126.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37702.77734375;19206.978515625;0.0;1078.10961914062;436.0;91199;;;Calculated values ==>;1550402797.878;348.66;293.06;288.46000000000004;288.36;287.56;278.06;274.9066339382667;292.76000000000005;276.06;277.66;276.56;337.86;335.66;276.96000000000004;278.96000000000004;298.26000000000005;297.06;298.06;293.16;293.06;292.56;;316.76000000000005;275.96000000000004;243.1966462407574;261.41265627149306;274.9066339382667;293.26000000000005;5620000.0;3650000.0;3660000.0;1430000.0;3690000.0;2520000.0;5560000.0;0.0;0.013500000000000002;0.15899999999999997;0.023166666666666665;0.021;0.021;;19206.978515625;0.0;1078.10961914062;37702.77734375;507801.53015423566;414911.80031545786;239404.16414324963;239078.50866465352;236520.27047518914;429811.8947417682;458102.21622996335;456969.4889565288;471700.2039591064;522034.1815683573;519786.9006322488;456119.0499301343;458537.2466056057;465077.5055398138;464076.26427514775;427793.8791698067;415263.34616146993;458516.8789554001;457825.0308446583;;183142.23651711168;471107.22338200803;204246.83640778004;239404.16414324963;274.87762310289946;2107587.9831322315;790880.6691418252;136311.5751408709;0.0;0;123;128;0;0;0;0;0;55;48;888384432259.7366;326558653525.046;622227776244.5886;40182.90175525104;6182.265631569614;169.16219561254667;4586.838200729583;1606745.7286761885;709315.5553605244;38092.21200889086;562991.60115421;2.5201353547756447;0.19251291145855495
4047;2019-02-17 12:27:37.849;761;192;155;154;141;44;196;30;48;35;624;606;38;65;250;239;250;193;201;199;194;29;556;360;366;136;365;247;550;0.0;84.0;675.0;86.0;126.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38187.5390625;19069.41796875;0.0;1867.6950683593802;425.0;91200;;;Calculated values ==>;1550402857.849;349.26;292.36;288.66;288.56;287.26000000000005;277.56;274.38016830617;292.76000000000005;276.16;277.96000000000004;276.66;335.56;333.76000000000005;276.96000000000004;279.66;298.16;297.06;298.16;292.46000000000004;293.06;292.56;;315.66;276.06;241.71165711629368;260.72004837742526;274.38016830617;293.26000000000005;5560000.0;3600000.0;3660000.0;1360000.0;3650000.0;2470000.0;5500000.0;0.0;0.014;0.1125;0.014333333333333333;0.021;0.021;;19069.41796875;0.0;1867.6950683593802;38187.5390625;509081.57444963546;414798.6417306446;240259.81939828157;239928.7520593822;235749.16786847432;430148.3826014536;458102.21622996335;458136.76180554513;472720.47428543336;520098.2268619473;518262.6829655454;456937.43924984924;460156.6973235147;465526.9584903107;464811.3070167571;429651.79188401694;415150.1171397334;458516.8789554001;457825.0308446583;;178545.77502346144;472134.0588697756;202953.18974184798;240259.81939828157;274.354496994763;2108220.0967658246;791199.4849434759;136336.11164820212;0.0;0;123;128;0;0;0;0;0;56;48;888603926119.576;326642313069.9848;622377403889.4791;28708.15185716593;3858.259124166963;203.02344641996967;4568.869440373912;1607319.5433113507;709399.1859590919;38095.31205682448;563067.8618406743;1.7833549354176756;0.12757890928473134
4048;2019-02-17 12:28:37.859;770;189;158;157;143;39;196;29;44;35;594;580;34;74;248;240;250;191;201;199;194;29;555;359;366;131;364;241;549;-3.0;85.0;780.0;96.0;126.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38171.9609375;19070.72265625;0.0;1841.4665527343802;418.0;91201;;;Calculated values ==>;1550402917.859;350.16;292.06;288.96000000000004;288.86;287.46000000000004;277.06;274.27422755570615;292.76000000000005;276.06;277.56;276.66;332.56;331.16;276.56;280.56;297.96000000000004;297.16;298.16;292.26000000000005;293.06;292.56;;314.96000000000004;276.06;240.61611355647437;259.87524604437704;274.27422755570615;293.26000000000005;5550000.0;3590000.0;3660000.0;1310000.0;3640000.0;2410000.0;5490000.0;0.0;0.014166666666666666;0.13;0.016;0.021;0.021;;19070.72265625;0.0;1841.4665527343802;38171.9609375;510285.2281638678;414127.2103214636;241297.34604790306;240961.19252209782;236407.28467271884;430214.79039162316;458102.21622996335;458616.95304675895;473372.2673856561;517544.68428264285;516119.72165305074;457430.84304883645;462129.5797876267;465409.4377871421;465088.32681886124;429913.61039656383;414840.6948555996;458516.8789554001;457825.0308446583;;175620.85347054448;472790.3263854694;202694.3068032697;241297.34604790306;274.24948933836777;2108856.5319872512;791517.3724210513;136367.02647998635;0.0;0;123;128;0;0;0;0;0;56;48;888823562719.5411;326722426419.97205;622523828289.4558;33269.944011653606;4321.536313315196;213.53297016365985;4547.081380731861;1607836.1135241976;709467.3622818871;38098.783938846034;563143.8407585475;2.025234864347385;0.1475274861915239
4049;2019-02-17 12:29:37.879;779;184;161;159;144;36;196;27;44;34;590;579;33;96;247;241;250;185;201;199;195;27;531;353;366;128;358;258;531;91.0;86.0;34.0;62.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29940.4765625;10490.986328125;0.0;2013.56066894531;420.0;91202;;;Calculated values ==>;1550402977.879;351.06000000000006;291.56;289.26000000000005;289.06;287.56;276.76000000000005;273.6339639331285;292.76000000000005;275.86;277.56;276.56;332.16;331.06;276.46000000000004;282.76000000000005;297.86;297.26000000000005;298.16;291.66;293.06;292.66;;315.16;275.86;239.943914813709;262.23063862743834;273.6339639331285;293.26000000000005;5310000.0;3529999.9999999995;3660000.0;1280000.0;3579999.9999999995;2580000.0;5310000.0;0.015166666666666667;0.014333333333333333;0.005666666666666667;0.010333333333333333;0.021;0.036166666666666666;;10490.986328125;0.0;2013.56066894531;29940.4765625;513455.23378506664;419215.99506693694;243001.00991340601;242300.95105718312;237269.21960117266;430607.02586249536;458102.21622996335;455863.1555877597;473664.3179132749;515690.1574283328;514556.4115630853;454503.73903592775;462139.3397651484;466145.29014520516;466087.013047778;435810.9235846092;419520.81434546347;458516.8789554001;457963.6984928254;;176456.53798984195;472988.3078366223;200959.72583476998;225370.79400946188;273.54626704850995;2109424.3248341195;791763.802111701;136399.16241523242;0.0;0;123;128;0;0;0;0;0;56;48;889043235919.4713;326800152319.9473;622673578189.4082;1444.452768600275;2810.962014019141;233.49156576108845;8412.110045481646;1608125.496592821;709526.8195804247;38102.51038504571;563251.8700181523;1.0317060183695361;0.033006724920752316
4050;2019-02-17 12:30:40.863;777;179;162;161;146;34;196;23;46;33;606;593;39;118;244;242;250;180;201;199;195;22;535;350;366;124;355;262;535;170.0;86.0;0.0;62.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30040.72265625;10546.19921875;0.0;2070.45166015625;430.0;91203;;;Calculated values ==>;1550403040.863;350.86;291.06;289.36;289.26000000000005;287.76000000000005;276.56;273.3108153835814;292.76000000000005;275.46000000000004;277.76000000000005;276.46000000000004;333.76000000000005;332.46000000000004;277.06;284.96000000000004;297.56;297.36;298.16;291.16;293.06;292.66;;316.16;275.36;239.02933182858504;262.7682575881327;273.3108153835814;293.26000000000005;5350000.0;3500000.0;3660000.0;1240000.0;3550000.0;2620000.0;5350000.0;0.028333333333333332;0.014333333333333333;0.0;0.010333333333333333;0.021;0.04933333333333333;;10546.19921875;0.0;2070.45166015625;30040.72265625;512871.2135256135;416155.7196876107;243194.9527805889;242844.36002843204;237792.97013155225;430799.1582183253;458102.21622996335;455446.31145101093;474084.14901256585;516998.6544415689;515656.9658837472;454575.41209722357;464143.3194383811;466187.4538382608;466645.69444314425;434874.7614693658;416489.45800001826;458516.8789554001;457963.6984928254;;180635.0508419939;473027.760467851;200110.50072622506;218450.50396558264;273.1998915623979;2109949.02703546;791947.8307358401;136434.88844751072;0.0;0;123;128;0;0;0;0;0;56;48;889273757359.3527;326879512159.9065;622837336589.3239;0.0;2820.145017330135;263.522683060648;11815.984263343975;1608138.1323446447;709576.0792533525;38106.858155244554;563428.8208919427;1.1809514352692005;0.01910183044190777
4051;2019-02-17 12:31:37.850;768;179;162;162;149;35;196;21;46;32;628;610;42;111;243;242;250;180;201;199;195;20;544;350;366;131;355;257;544;-1.0;84.0;311.0;116.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29540.0625;10792.0771484375;0.0;1179.41662597656;437.0;91204;;;Calculated values ==>;1550403097.85;349.96000000000004;291.06;289.36;289.36;288.06;276.66;273.3108153835814;292.76000000000005;275.26000000000005;277.76000000000005;276.36;335.96000000000004;334.16;277.36;284.26000000000005;297.46000000000004;297.36;298.16;291.16;293.06;292.66;;316.86;275.16;240.61611355647437;262.0952818180154;273.3108153835814;293.26000000000005;5440000.0;3500000.0;3660000.0;1310000.0;3550000.0;2570000.0;5440000.0;0.0;0.014;0.05183333333333333;0.01933333333333333;0.021;0.021;;10792.0771484375;0.0;1179.41662597656;29540.0625;510996.15571578545;412511.102088295;242846.60503775007;242846.60503775007;238484.02604228636;430799.1582183253;458102.21622996335;456273.6486729509;473081.36623795505;519680.0773470819;517832.4177701559;455782.72271421895;464057.06631217676;466058.0093327334;466645.69444314425;432703.48099635256;412888.4785298496;458516.8789554001;457963.6984928254;;183560.10687098323;471916.3548916846;200076.32125620518;242846.60503775007;273.1864487482271;2110420.600674768;792116.720229603;136460.6107036197;0.0;0;123;128;0;0;0;0;0;56;48;889482329779.3108;326952170584.8919;622985217854.2942;13279.56147110132;5255.573983619268;277.4100345310413;4517.458962556582;1608243.2382292838;709639.9974476045;38111.13956257389;563558.097826516;1.948796440229539;0.14791513741651205
4052;2019-02-17 12:32:37.890;761;184;162;162;152;36;196;21;45;32;639;615;43;94;242;243;250;185;201;199;195;20;549;350;366;135;355;250;549;304.0;83.0;378.0;152.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29650.404296875;10963.1005859375;0.0;1115.00122070312;443.0;91205;;;Calculated values ==>;1550403157.89;349.26;291.56;289.36;289.36;288.36;276.76000000000005;273.3108153835814;292.76000000000005;275.26000000000005;277.66;276.36;337.06;334.66;277.46000000000004;282.56;297.36;297.46000000000004;298.16;291.66;293.06;292.66;;317.46000000000004;275.16;241.49495122638035;261.13683023647616;273.3108153835814;293.26000000000005;5490000.0;3500000.0;3660000.0;1350000.0;3550000.0;2500000.0;5490000.0;0.050666666666666665;0.013833333333333333;0.063;0.025333333333333333;0.021;0.07166666666666667;;10963.1005859375;0.0;1115.00122070312;29650.404296875;509697.41656024766;412266.7878282398;242658.462174649;242658.462174649;239303.48083026664;430799.1582183253;458102.21622996335;457294.02403925674;472558.57531478856;521380.960411547;518930.9184853566;457052.6462271078;463106.09284881793;465928.4623088799;466774.01648519514;431455.14578501217;412648.34060041176;458516.8789554001;457963.6984928254;;186067.36719380575;471386.32401312795;200179.1637387548;212626.58607113312;273.2268881621075;2110914.183402315;792298.1342400931;136479.74359917166;0.0;0;123;128;0;0;0;0;0;56;48;889702076180.0438;327032023785.15826;623137419254.8019;16198.236198931621;6870.581393617453;260.16080505363897;17582.493056887946;1608489.0503095633;709741.116110282;38115.622306090045;563742.3868714707;3.387243468340138;0.16551776823859887
4053;2019-02-17 12:33:37.861;762;188;163;162;155;39;196;23;45;31;633;611;43;90;243;243;250;190;201;199;195;21;552;355;366;138;360;243;553;-1.0;85.0;801.0;259.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29759.462890625;11109.5615234375;0.0;1063.12512207031;448.0;91206;;;Calculated values ==>;1550403217.861;349.36;291.96000000000004;289.46000000000004;289.36;288.66;277.06;273.8482719121499;292.76000000000005;275.46000000000004;277.66;276.26000000000005;336.46000000000004;334.26000000000005;277.46000000000004;282.16;297.46000000000004;297.46000000000004;298.16;292.16;293.06;292.66;;317.96000000000004;275.26000000000005;242.14157278889297;260.1585393101385;273.8482719121499;293.26000000000005;5520000.0;3550000.0;3660000.0;1380000.0;3600000.0;2430000.0;5530000.0;0.0;0.014166666666666666;0.1335;0.043166666666666666;0.021;0.021;;11109.5615234375;0.0;1063.12512207031;29759.462890625;509557.6553572702;412080.6298862991;242853.05113924883;242510.58015684973;240159.2177457252;430477.46260093397;458102.21622996335;458417.55353033816;472066.18378088326;521342.4405569226;519106.35821064125;458180.057644424;463682.0108458635;465335.1870322967;466058.0093327334;430690.5467801864;412845.1473663945;458516.8789554001;457963.6984928254;;188156.80290529504;471084.70712553355;201469.9345245091;242853.05113924883;273.7546865701971;2111409.0263387724;792481.984187092;136497.88587900595;0.0;0;123;128;0;0;0;0;0;56;48;889921570039.8833;327113884200.0984;623285247769.6937;34302.50713727818;11638.371017277557;252.80982502871848;4517.323594425108;1608909.6864312855;709895.2828303128;38119.8949952059;563926.4629969466;4.165967058120557;0.36053271110599255
4054;2019-02-17 12:34:37.851;770;192;163;162;157;42;196;24;46;32;618;601;44;93;245;241;250;193;201;199;195;24;556;357;366;142;362;249;556;0.0;82.0;1023.0;189.0;126.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29441.2734375;10785.1416015625;0.0;1076.52685546875;453.0;91207;;;Calculated values ==>;1550403277.851;350.16;292.36;289.46000000000004;289.36;288.86;277.36;274.0616903277293;292.76000000000005;275.56;277.76000000000005;276.36;334.96000000000004;333.26000000000005;277.56;282.46000000000004;297.66;297.26000000000005;298.16;292.46000000000004;293.06;292.66;;318.46000000000004;275.56;242.98782864720522;260.9983114674233;274.0616903277293;293.26000000000005;5560000.0;3570000.0000000005;3660000.0;1420000.0;3620000.0000000005;2490000.0;5560000.0;0.0;0.013666666666666666;0.1705;0.0315;0.021;0.021;;10785.1416015625;0.0;1076.52685546875;29441.2734375;510197.9639281929;412333.65201211494;242742.07691707852;242401.15475744795;240720.97227745142;430346.717906069;458102.21622996335;457575.97053618653;471635.3862721799;519320.5716057453;517583.79630703793;457335.3335641186;463138.58995762223;465306.4224800408;465509.5098274704;429651.79188401694;412715.6717894541;458516.8789554001;457963.6984928254;;190246.288480595;470845.5270076962;202111.31179929504;242742.07691707852;274.0137719198078;2111902.283585007;792664.4096371862;136515.71334041608;0.0;0;123;128;0;0;0;0;0;56;48;890141133439.9182;327197870200.11176;623432823169.7172;43556.72431464;8465.127779064638;231.46030795902522;4519.654053090684;1609558.405222333;710062.7840654496;38123.9299070507;564001.7585926634;4.786254704421535;0.3825605724341712
4055;2019-02-17 12:35:37.872;779;194;160;160;156;44;196;24;48;32;604;590;45;103;246;241;250;196;201;199;195;25;560;360;366;136;365;256;560;-2.0;109.0;953.0;226.0;126.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30463.48046875;11093.0712890625;0.0;1932.17395019531;455.0;91208;;;Calculated values ==>;1550403337.872;351.06000000000006;292.56;289.16;289.16;288.76000000000005;277.56;274.38016830617;292.76000000000005;275.56;277.96000000000004;276.36;333.56;332.16;277.66;283.46000000000004;297.76000000000005;297.26000000000005;298.16;292.76000000000005;293.06;292.66;;318.66;275.66;241.71165711629368;261.9595390733887;274.38016830617;293.26000000000005;5600000.0;3600000.0;3660000.0;1360000.0;3650000.0;2560000.0;5600000.0;0.0;0.018166666666666668;0.15883333333333333;0.03766666666666666;0.021;0.021;;11093.0712890625;0.0;1932.17395019531;30463.48046875;510964.43819117255;411379.88356091734;241584.2098756176;241584.2098756176;240256.75172291667;430148.3826014536;458102.21622996335;456682.15549395315;472427.34351167246;517300.3721800078;515861.33762956737;456315.5696674215;463266.02548718906;465000.999999308;465073.4646152595;428589.7345740601;412165.42865559825;458516.8789554001;457963.6984928254;;191082.09718829524;471742.7696466962;202888.23557114205;241584.2098756176;274.32932467339094;2112401.664588996;792846.7918891174;136540.79462246905;0.0;0;123;128;0;0;0;0;0;56;49;890360810299.5831;327281299389.9845;623584376194.486;40310.93428107316;10126.854116845872;298.37489085205635;4543.969260961363;1610257.546990235;710217.771474293;38128.346745720046;564077.3152224;4.244076140932788;0.3514088600242729
