;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4056;2019-02-17 12:36:37.842;784;195;157;157;153;47;196;24;49;31;595;583;46;126;248;239;250;196;201;199;195;24;556;362;366;132;367;265;556;0.0;82.0;873.0;233.0;126.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30337.8828125;10909.15234375;0.0;2014.5458984375;457.0;91209;;;Calculated values ==>;1550403397.842;351.56000000000006;292.66;288.86;288.86;288.46000000000004;277.86;274.5913991737795;292.76000000000005;275.56;278.06;276.26000000000005;332.66;331.46000000000004;277.76000000000005;285.76000000000005;297.96000000000004;297.06;298.16;292.76000000000005;293.06;292.66;;318.86;275.56;240.83765695389522;263.1675429290057;274.5913991737795;293.26000000000005;5560000.0;3620000.0000000005;3660000.0;1320000.0;3670000.0000000005;2650000.0;5560000.0;0.0;0.013666666666666666;0.14550000000000002;0.03883333333333334;0.021;0.021;;10909.15234375;0.0;2014.5458984375;30337.8828125;511927.0991167988;413465.294141843;240720.97227745142;240720.97227745142;239404.16414324963;430014.67791919125;458102.21622996335;455319.25216532074;472853.8412306012;515606.7013126759;514364.1108079305;454944.76933570666;464646.6704210839;464972.8808765168;464518.1588243853;429651.79188401694;413833.26548452856;458516.8789554001;457963.6984928254;;191917.91438739494;472173.3745042847;203398.03610967883;240720.97227745142;274.53600712888823;2112908.089277568;793030.0520768799;136573.66750989063;0.0;0;123;128;0;0;0;0;0;56;49;890580300499.6879;327361659190.0228;623740598044.5605;36654.5369360959;10437.442307657197;216.1865274596746;4562.097250522854;1610898.6052278872;710389.0549266771;38132.63261353545;564153.1611680881;4.0135773870371585;0.3373232277311448
4057;2019-02-17 12:37:37.882;783;194;157;156;149;47;196;24;49;31;608;595;46;132;249;239;250;195;202;199;195;24;557;362;366;131;367;271;557;-1.0;84.0;609.0;231.0;126.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30430.09375;10883.1689453125;0.0;2074.13110351562;457.0;91210;;;Calculated values ==>;1550403457.882;351.46000000000004;292.56;288.86;288.76000000000005;288.06;277.86;274.5913991737795;292.76000000000005;275.56;278.06;276.26000000000005;333.96000000000004;332.66;277.76000000000005;286.36;298.06;297.06;298.16;292.66;293.06;292.66;;318.86;275.56;240.61611355647437;263.95629194202945;274.5913991737795;293.36;5570000.0;3620000.0000000005;3660000.0;1310000.0;3670000.0000000005;2710000.0;5570000.0;0.0;0.014;0.10149999999999999;0.0385;0.021;0.021;;10883.1689453125;0.0;2074.13110351562;30430.09375;511717.80529076746;412673.55452819855;240687.14619344787;240356.20199584225;238079.0850997112;430014.67791919125;458102.21622996335;454309.9641204512;472984.3684616349;516441.68069702527;515091.50917872554;453929.70516233734;464478.60254572716;465104.8312706036;464518.1588243853;429388.5185910663;413051.426362488;458516.8789554001;457963.6984928254;;191917.91438739494;472304.9464017478;203354.54834088776;240687.14619344787;274.5191929351198;2113414.826681803;793211.7758226249;136607.7625330908;0.0;0;123;128;0;0;0;0;0;56;49;890800046899.5482;327440611789.97266;623901505244.4583;25471.974701625684;10354.590325343112;228.71929120009602;4562.807598286928;1611416.6713051593;710562.4373764677;38136.34263372092;564229.2527356957;3.1347650948416055;0.27298918104196956
4058;2019-02-17 12:38:37.873;777;192;156;155;146;47;196;24;41;32;627;612;42;134;249;239;250;194;201;199;195;24;550;361;366;129;366;274;550;-1.0;83.0;602.0;250.0;126.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30292.5546875;10694.640625;0.0;2117.98510742188;457.0;91211;;;Calculated values ==>;1550403517.873;350.86;292.36;288.76000000000005;288.66;287.76000000000005;277.86;274.4858918419099;292.76000000000005;275.56;277.26000000000005;276.36;335.86;334.36;277.36;286.56;298.06;297.06;298.16;292.56;293.06;292.66;;318.86;275.56;240.16925963744896;264.3458800820626;274.4858918419099;293.26000000000005;5500000.0;3610000.0;3660000.0;1290000.0;3660000.0;2740000.0;5500000.0;0.0;0.013833333333333333;0.10033333333333333;0.041666666666666664;0.021;0.021;;10694.640625;0.0;2117.98510742188;30292.5546875;511582.4261074475;414798.6417306446;240592.39171456677;240259.81939828157;237330.92658080193;430081.6785162784;458102.21622996335;452774.8315648947;473341.49414492835;518160.3134780486;516602.1767621309;452903.30871905416;464276.36555207893;465250.37265374704;464664.8766729168;431201.61685064225;415497.79424610164;458516.8789554001;457963.6984928254;;191917.91438739494;472567.4425401675;203053.43421981178;240592.39171456677;274.39798335807956;2113920.772848274;793391.563929927;136642.6915946667;0.0;0;123;128;0;0;0;0;0;56;49;891019613959.3179;327518600089.8908;624064980719.2867;25055.380200289987;11229.750346681485;217.23621269614523;4564.797442343432;1611837.6694363733;710742.2799014534;38140.05837213844;564305.3047014482;3.2052106304870898;0.28396204291634963
4059;2019-02-17 12:39:37.863;766;194;158;158;147;45;196;25;35;32;646;628;35;104;249;239;250;196;202;199;195;24;574;362;366;128;367;251;568;-1.0;84.0;1097.0;274.0;126.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38904.28125;19656.640625;0.0;1915.2509765625;453.0;91212;;;Calculated values ==>;1550403577.863;349.76;292.56;288.96000000000004;288.96000000000004;287.86;277.66;274.5913991737795;292.76000000000005;275.66;276.66;276.36;337.76;335.96000000000004;276.66;283.56;298.06;297.06;298.16;292.76000000000005;293.06;292.66;;318.46000000000004;275.56;239.943914813709;261.27494424493943;274.5913991737795;293.36;5740000.0;3620000.0000000005;3660000.0;1280000.0;3670000.0000000005;2510000.0;5680000.0;0.0;0.014;0.18283333333333335;0.04566666666666667;0.021;0.021;;19656.640625;0.0;1915.2509765625;38904.28125;508115.1473607658;253703.231748114;240650.4512129975;240650.4512129975;237118.74469518132;430014.67791919125;458102.21622996335;455918.5686477417;473471.244710016;522013.424960175;520176.12561034504;455918.5686477417;464123.46355350723;465104.8312706036;464518.1588243853;424665.6469681474;254529.4838341754;458516.8789554001;457963.6984928254;;190246.288480595;472698.3688610173;203386.9269838515;240650.4512129975;274.531712336115;2114497.3170411284;793644.4491191598;136676.29629365515;0.0;0;123;129;0;0;0;0;0;56;49;891239177359.3528;327595687239.9031;624222454469.3118;46171.201817547924;12298.555845723906;2381.9062838756086;4563.578192876386;1612431.1253608079;710938.3164415515;38161.714283026515;564381.361820121;3.0324295777235246;0.25038113816109975
4060;2019-02-17 12:40:37.854;764;197;157;155;146;44;196;26;35;33;652;633;29;77;250;240;250;198;202;199;195;25;560;361;366;128;366;239;555;-2.0;86.0;959.0;238.0;126.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38338.59765625;19264.880859375;0.0;1822.06140136719;439.0;91213;;;Calculated values ==>;1550403637.854;349.56000000000006;292.86;288.86;288.66;287.76000000000005;277.56;274.4858918419099;292.76000000000005;275.76000000000005;276.66;276.46000000000004;338.36;336.46000000000004;276.06;280.86;298.16;297.16;298.16;292.96000000000004;293.06;292.66;;317.06;275.66;239.943914813709;259.59022785621676;274.4858918419099;293.36;5600000.0;3610000.0;3660000.0;1280000.0;3660000.0;2390000.0;5550000.0;0.0;0.014333333333333333;0.15983333333333333;0.03966666666666666;0.021;0.021;;19264.880859375;0.0;1822.06140136719;38338.59765625;509102.19041719096;414595.5380132548;240754.91931619882;240092.7392758862;237181.86059629428;430081.6785162784;458102.21622996335;457871.28073658946;473567.7884962697;523592.28288419667;521669.0457921783;457159.4991815381;462777.49585609476;465381.95360251743;464796.26975366054;428589.7345740601;414950.327482342;458516.8789554001;457963.6984928254;;184395.8529593127;472795.0300870999;203126.91416728107;240754.91931619882;274.42643775668694;2115140.9111469644;793968.7464805763;136707.43589192184;0.0;0;123;129;0;0;0;0;0;56;49;891458744419.995;327672475720.1277;624369432419.7417;40716.641256661125;10696.835264819478;195.4981683146254;4561.384362709158;1613155.0821120734;711129.9159571276;38183.18943176868;564457.3917687701;2.6637507874755935;0.22395818940478723
4061;2019-02-17 12:41:37.844;776;189;157;156;143;41;197;27;36;33;648;631;27;89;249;240;250;190;202;199;195;27;537;357;366;125;361;254;537;0.0;84.0;458.0;52.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30234.771484375;10689.6171875;0.0;1982.83557128906;432.0;91214;;;Calculated values ==>;1550403697.844;350.76;292.06;288.86;288.76000000000005;287.46000000000004;277.26000000000005;274.0616903277293;292.86;275.86;276.76000000000005;276.46000000000004;337.96000000000004;336.26000000000005;275.86;282.06;298.06;297.16;298.16;292.16;293.06;292.66;;316.36;275.86;239.25999513918347;261.6868853414304;274.0616903277293;293.36;5370000.0;3570000.0000000005;3660000.0;1250000.0;3610000.0;2540000.0;5370000.0;0.0;0.014;0.07633333333333334;0.008666666666666666;0.021;0.021;;10689.6171875;0.0;1982.83557128906;30234.771484375;512578.28911693825;418655.34183088224;241387.72610002838;241047.31062223273;236762.80861890217;430346.717906069;458240.58495806623;455543.7779327058;473955.3659136608;521973.74147633347;520235.3652421017;454436.3202249608;461917.0492973807;465973.9058467576;465379.25235888857;434400.22392695246;418966.38346393174;458516.8789554001;457963.6984928254;;181470.77258748977;473378.49451345275;202175.66466180858;241387.72610002838;274.0388124790076;2115712.260649103;794218.3256942038;136739.13808211987;0.0;0;123;129;0;0;0;0;0;56;49;891678307820.0299;327748363070.1398;624517307769.7653;19340.432646345158;2350.424525380916;216.07376648229013;4548.095420248737;1613655.4743154086;711238.625000869;38186.61862626485;564533.2914482516;2.0876011031178674;0.13719157257499234
4062;2019-02-17 12:42:37.914;782;184;159;158;143;38;197;25;38;34;647;629;33;91;246;241;250;186;202;199;195;25;539;353;366;131;358;261;539;355.0;111.0;243.0;33.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29498.08984375;10679.2578125;0.0;1181.56396484375;440.0;91215;;;Calculated values ==>;1550403757.914;351.36;291.56;289.06;288.96000000000004;287.46000000000004;276.96000000000004;273.6339639331285;292.86;275.66;276.96000000000004;276.56;337.86;336.06;276.46000000000004;282.26000000000005;297.76000000000005;297.26000000000005;298.16;291.76000000000005;293.06;292.66;;317.16;275.66;240.61611355647437;262.63441904999945;273.6339639331285;293.36;5390000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2610000.0;5390000.0;0.059166666666666666;0.018500000000000003;0.0405;0.0055000000000000005;0.021;0.08016666666666666;;10679.2578125;0.0;1181.56396484375;29498.08984375;513137.73391657614;416307.12131123175;241999.22590048774;241656.38956346014;236702.600710535;430607.02586249536;458240.58495806623;454619.3928120343;473275.31562819314;521300.7393935121;519451.1534160742;453995.204316005;461086.47691415314;466015.41043311567;466087.013047778;433921.2326237018;416970.2402248563;458516.8789554001;457963.6984928254;;184813.72873217988;472402.05409754877;201138.18773899804;211841.910833276;273.61610463998267;2116210.6152291023;794396.6074052905;136765.53884322045;0.0;0;123;129;0;0;0;0;0;56;49;891898164019.7855;327825252670.0543;624671988019.5934;10265.988805457968;1491.951264972029;313.59335937864176;19730.763310707207;1613902.4823341076;711270.6821555176;38191.03766851695;564735.8513152443;2.6812894871469877;0.0530545660423449
4063;2019-02-17 12:43:37.895;777;181;162;160;146;36;197;22;39;34;652;630;36;82;244;242;250;183;202;200;195;22;542;352;366;132;357;262;542;188.0;81.0;991.0;178.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29537.7578125;10736.7333984375;0.0;1178.99291992188;445.0;91216;;;Calculated values ==>;1550403817.895;350.86;291.26000000000005;289.36;289.16;287.76000000000005;276.76000000000005;273.5264737036516;292.86;275.36;277.06;276.56;338.36;336.16;276.76000000000005;281.36;297.56;297.36;298.16;291.46000000000004;293.16;292.66;;317.66;275.36;240.83765695389522;262.7682575881327;273.5264737036516;293.36;5420000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2620000.0;5420000.0;0.03133333333333333;0.013500000000000002;0.16516666666666666;0.029666666666666668;0.021;0.05233333333333333;;10736.7333984375;0.0;1178.99291992188;29537.7578125;512271.2214470433;414087.16301823244;242922.9174828739;242231.52736171422;237574.4984158054;430671.36484660726;458240.58495806623;454575.41209722357;473145.2311080622;521732.59406403004;519471.05219758826;454200.5832515131;459849.8607646059;465899.65062480443;466359.612001041;433194.13502569817;414798.46392301214;458654.80598915706;457963.6984928254;;186903.13564328075;471978.8095216074;200767.47113504575;217683.35087971564;273.4665414460262;2116702.4248367576;794575.0174841349;136785.20392132865;0.0;0;123;129;0;0;0;0;0;56;49;892117694479.5901;327904127684.9841;624828838334.4537;41920.611582253034;8045.936372134663;248.34155988626142;12574.671525086076;1614337.2329556448;711350.1393829971;38195.71897662284;565004.9780215166;5.2694698889329;0.3534145665084194
4064;2019-02-17 12:44:37.885;768;184;164;163;151;37;197;22;40;33;657;631;38;77;244;242;250;185;202;200;195;21;548;352;366;132;356;260;549;247.0;85.0;758.0;149.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29646.587890625;10889.3037109375;0.0;1163.03735351562;448.0;91217;;;Calculated values ==>;1550403877.885;349.96000000000004;291.56;289.56;289.46000000000004;288.26000000000005;276.86;273.5264737036516;292.86;275.36;277.16;276.46000000000004;338.86;336.26000000000005;276.96000000000004;280.86;297.56;297.36;298.16;291.66;293.16;292.66;;317.96000000000004;275.26000000000005;240.83765695389522;262.5002047102346;273.5264737036516;293.36;5480000.0;3520000.0000000005;3660000.0;1320000.0;3560000.0;2600000.0;5490000.0;0.04116666666666667;0.014166666666666666;0.12633333333333333;0.024833333333333332;0.021;0.062166666666666676;;10889.3037109375;0.0;1163.03735351562;29646.587890625;510648.3639169175;412266.7878282398;243349.44934930894;243003.05349750287;238976.33335390146;430671.36484660726;458240.58495806623;455036.06532937;473048.1168422736;522408.06057849794;519739.6200131045;454787.762694457;459559.72381726553;466043.6885466112;466359.612001041;431707.3629549263;412648.34060041176;458654.80598915706;457963.6984928254;;188156.80290529504;471881.50233233685;200769.84390357073;215153.30311580398;273.46747132491373;2117195.545517215;794755.2044239123;136804.71758745724;0.0;0;123;129;0;0;0;0;0;56;49;892337257879.625;327983314484.99664;624985412234.4786;32122.299306792636;6732.606184314359;270.0028166889564;15094.712912604833;1614954.1543757755;711473.2733785668;38200.03779317224;565235.5177955;4.4986796283350134;0.2669011095479779
4065;2019-02-17 12:45:37.856;762;188;165;164;154;39;197;22;40;32;657;632;39;76;244;243;251;189;202;200;195;22;554;353;366;133;358;257;555;137.0;109.0;825.0;239.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29795.1171875;11035.140625;0.0;1148.74609375;451.0;91218;;;Calculated values ==>;1550403937.856;349.36;291.96000000000004;289.66;289.56;288.56;277.06;273.6339639331285;292.86;275.36;277.16;276.36;338.86;336.36;277.06;280.76000000000005;297.56;297.46000000000004;298.26000000000005;292.06;293.16;292.66;;318.26000000000005;275.36;241.05796691057077;262.0952818180154;273.6339639331285;293.36;5540000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2570000.0;5550000.0;0.022833333333333334;0.018166666666666668;0.1375;0.03983333333333334;0.021;0.043833333333333335;;11035.140625;0.0;1148.74609375;29795.1171875;509381.84174824244;411202.0240501036;243467.01037849797;243122.08535621056;239763.8484198369;430607.02586249536;458240.58495806623;455536.67342380155;472820.39598721155;522650.8095527554;520090.26460238174;455413.50032756815;459908.81732628745;465755.3386178344;466345.2199131555;430416.17701863224;411599.12119771366;458654.80598915706;457963.6984928254;;189410.48811896544;471846.71735943656;200990.09466028778;221340.252000571;273.55815686379947;2117690.653641192;794937.8198197886;136823.9731381537;0.0;0;123;129;0;0;0;0;0;56;49;892556751739.4645;328062776059.93854;625140437269.3652;35000.154579983144;10789.122137516095;341.8431807466876;10371.994404577152;1615513.2378034282;711619.217207514;38205.1340454341;565447.6377820836;4.6375278765411885;0.3449702345224417
4066;2019-02-17 12:46:37.856;761;190;165;164;157;41;197;25;42;32;654;630;40;76;245;242;251;192;202;200;196;24;553;358;366;133;363;255;553;-2.0;82.0;1093.0;213.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29717.501953125;11021.2939453125;0.0;1132.66027832031;453.0;91219;;;Calculated values ==>;1550403997.856;349.26;292.16;289.66;289.56;288.86;277.26000000000005;274.1680685717883;292.86;275.66;277.36;276.36;338.56000000000006;336.16;277.16;280.76000000000005;297.66;297.36;298.26000000000005;292.36;293.16;292.76000000000005;;318.46000000000004;275.56;241.05796691057077;261.82340779136865;274.1680685717883;293.36;5530000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2550000.0;5530000.0;0.0;0.013666666666666666;0.18216666666666667;0.0355;0.021;0.021;;11021.2939453125;0.0;1132.66027832031;29717.501953125;509345.83772216813;412845.1473663945;243543.28708308292;243197.27333804927;240823.17985096716;430280.9020939914;458240.58495806623;456113.1101176497;472820.39598721155;522505.806804084;520050.4708610895;455868.2648029557;460220.1862594923;465160.9749554807;465494.84668458975;430673.7423110704;413590.4106133878;458654.80598915706;458102.21622996335;;190246.288480595;472041.5853210863;202369.4040130193;243543.28708308292;274.11871996583454;2118186.5921340305;795121.6234412078;136842.98485792096;0.0;0;123;129;0;0;0;0;0;56;49;892776351739.4645;328142576059.93854;625294037269.3652;46223.64512872684;9573.362436436377;233.4721998683283;4505.737512084489;1616190.1028010007;711788.9045789636;38209.928340272556;565571.6188813891;4.980783715591599;0.4066503411969761
4067;2019-02-17 12:47:37.826;763;192;165;164;157;43;197;26;45;33;649;626;42;78;247;241;251;194;202;200;196;25;558;359;366;134;364;257;558;-1.0;84.0;1102.0;180.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29743.216796875;11101.1005859375;0.0;1137.59265136719;455.0;91220;;;Calculated values ==>;1550404057.826;349.46000000000004;292.36;289.66;289.56;288.86;277.46000000000004;274.27422755570615;292.86;275.76000000000005;277.66;276.46000000000004;338.06000000000006;335.76000000000005;277.36;280.96000000000004;297.86;297.26000000000005;298.26000000000005;292.56;293.16;292.76000000000005;;318.66;275.66;241.2770596917726;262.0952818180154;274.27422755570615;293.36;5580000.0;3590000.0;3660000.0;1340000.0;3640000.0;2570000.0;5580000.0;0.0;0.014;0.18366666666666667;0.030000000000000002;0.021;0.021;;11101.1005859375;0.0;1137.59265136719;29743.216796875;509153.93613263924;411465.9254258662;243353.72375192167;243010.40078269437;240653.44017937605;430214.79039162316;458240.58495806623;456151.0624381513;472787.01963726926;521832.00510570855;519474.9298214847;455782.72271421895;460148.4061412281;465278.15030523995;465219.0939126357;429371.8051531241;412248.46956782654;458654.80598915706;458102.21622996335;;191082.09718829524;472007.13841251616;202648.58145551104;243353.72375192167;274.2317460184912;2118681.8503708555;795305.8845524122;136861.89417295685;0.0;0;123;129;0;0;0;0;0;56;49;892995841939.5692;328222636009.97675;625447560469.4385;46559.95567381159;8080.756708710154;239.72669819416572;4509.718342038876;1616962.9128763871;711935.948679747;38213.869692762884;565646.7101158099;4.852655121849774;0.38536589220252365
4068;2019-02-17 12:48:37.857;767;194;163;162;155;45;197;25;50;33;645;623;45;80;248;241;251;196;202;200;196;26;555;362;366;135;367;264;555;0.0;80.0;1309.0;194.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29618.677734375;10967.7109375;0.0;1172.08764648438;456.0;91221;;;Calculated values ==>;1550404117.857;349.86;292.56;289.46000000000004;289.36;288.66;277.66;274.5913991737795;292.86;275.66;278.16;276.46000000000004;337.66;335.46000000000004;277.66;281.16;297.96000000000004;297.26000000000005;298.26000000000005;292.76000000000005;293.16;292.76000000000005;;318.76000000000005;275.76000000000005;241.49495122638035;263.0348170998261;274.5913991737795;293.36;5550000.0;3620000.0000000005;3660000.0;1350000.0;3670000.0000000005;2640000.0;5550000.0;0.0;0.013333333333333334;0.21816666666666668;0.03233333333333333;0.021;0.021;;10967.7109375;0.0;1172.08764648438;29618.677734375;509913.81474380015;413506.49496626557;242778.92521024897;242437.49062207478;240092.7392758862;430014.67791919125;458240.58495806623;455610.23969029967;472656.1521691498;520849.5609765544;518583.4970861561;454987.66090120346;459294.04290065635;464972.8808765168;464781.3556694665;430157.22202261304;414236.73580496106;458654.80598915706;458102.21622996335;;191500.00471740507;471972.7596631712;203453.18039460896;242778.92521024897;274.5573212495095;2119176.7884123498;795489.8863340225;136881.15145327317;0.0;0;123;129;0;0;0;0;0;56;49;893215555400.0718;328303377705.16144;625603941224.7963;55012.26510300986;8682.133063016847;212.2731495686931;4521.789111414002;1617809.785376304;712075.7116017176;38217.638304279986;565722.0115637514;5.636704756970574;0.4483199591862967
4069;2019-02-17 12:49:37.867;766;193;165;163;153;45;197;26;53;34;647;624;49;82;248;241;251;195;202;200;196;26;553;360;366;136;365;275;552;-2.0;113.0;1117.0;149.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29584.93359375;10864.755859375;0.0;1225.62219238281;456.0;91222;;;Calculated values ==>;1550404177.867;349.76;292.46000000000004;289.66;289.46000000000004;288.46000000000004;277.66;274.38016830617;292.86;275.76000000000005;278.46000000000004;276.56;337.86;335.56;278.06;281.36;297.96000000000004;297.26000000000005;298.26000000000005;292.66;293.16;292.76000000000005;;318.76000000000005;275.76000000000005;241.71165711629368;264.4750485637546;274.38016830617;293.36;5530000.0;3600000.0;3660000.0;1360000.0;3650000.0;2750000.0;5520000.0;0.0;0.01883333333333333;0.18616666666666667;0.024833333333333332;0.021;0.021;;10864.755859375;0.0;1225.62219238281;29584.93359375;509965.0587211071;414359.1762267576;243581.65493261942;242890.33111755445;239533.71215817897;430148.3826014536;458240.58495806623;454138.7677080995;472622.7809936826;520151.57105359045;517764.8140378659;453628.0846117082;457787.85445092205;465264.19953021937;465073.4646152595;430673.7423110704;415068.77947206923;458654.80598915706;458102.21622996335;;191500.00471740507;471840.61823089625;202927.4045868756;243581.65493261942;274.34450550855064;2119670.2340672435;795671.8538801714;136901.13569874642;0.0;0;123;129;0;0;0;0;0;56;49;893435192000.0369;328384691255.1485;625765668174.7705;46767.182101067854;6678.011472159845;293.89346680118825;4504.9317872442225;1618658.0887965467;712203.7341396912;38221.85706242492;565797.2467750072;4.817386071629501;0.371881707062642
4070;2019-02-17 12:50:37.887;760;198;167;166;156;45;197;27;47;34;650;625;45;65;249;241;251;200;202;200;196;27;574;364;366;137;369;257;567;-1.0;82.0;1717.0;201.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38085.52734375;19633.708984375;0.0;1128.82092285156;450.0;91223;;;Calculated values ==>;1550404237.887;349.16;292.96000000000004;289.86;289.76000000000005;288.76000000000005;277.66;274.8017692304317;292.86;275.86;277.86;276.56;338.16;335.66;277.66;279.66;298.06;297.26000000000005;298.26000000000005;293.16;293.16;292.76000000000005;;318.16;275.86;241.92719264551067;262.0952818180154;274.8017692304317;293.36;5740000.0;3640000.0;3660000.0;1370000.0;3690000.0;2570000.0;5670000.0;0.0;0.013666666666666666;0.2861666666666667;0.033499999999999995;0.021;0.021;;19633.708984375;0.0;1128.82092285156;38085.52734375;507359.36446324666;409859.34567947366;243704.13497606496;243362.0647625057;240028.67527166515;429879.7862731237;458240.58495806623;456396.1389414811;472491.6353866644;521934.3842877313;519372.3424587733;456151.0624381513;458585.12406732683;464812.9016813492;464488.10253275675;424941.5601033314;410690.18669513025;458654.80598915706;458102.21622996335;;188992.59102226305;471806.2409394271;203990.4027363177;243704.13497606496;274.77409881735684;2120234.342548379;795926.0924717465;136920.76259815358;0.0;0;123;130;0;0;0;0;0;56;49;893654865199.967;328466618555.12244;625925321374.7197;72230.10817737761;8971.830579804166;194.76876991208238;4502.359706331867;1619650.0634299137;712334.1929618663;38225.93060512467;565872.3325576839;4.137215821831419;0.3258493362607382
4071;2019-02-17 12:51:37.868;764;197;165;163;154;46;197;28;41;35;643;621;37;55;250;240;251;199;202;200;196;28;562;363;366;138;368;257;555;-2.0;111.0;1269.0;131.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37632.59375;19204.236328125;0.0;1126.92260742188;436.0;91224;;;Calculated values ==>;1550404297.868;349.56000000000006;292.86;289.66;289.46000000000004;288.56;277.76000000000005;274.69669130483857;292.86;275.96000000000004;277.26000000000005;276.66;337.46000000000004;335.26000000000005;276.86;278.66;298.16;297.16;298.26000000000005;293.06;293.16;292.76000000000005;;316.76000000000005;275.96000000000004;242.14157278889297;262.0952818180154;274.69669130483857;293.36;5620000.0;3629999.9999999995;3660000.0;1380000.0;3679999.9999999995;2570000.0;5550000.0;0.0;0.018500000000000003;0.2115;0.021833333333333333;0.021;0.021;;19204.236328125;0.0;1126.92260742188;37632.59375;508925.8897874733;414595.5380132548;243467.01037849797;242778.92521024897;239763.8484198369;429947.3805835815;458240.58495806623;455659.7473725802;472458.26935960614;521217.55497684894;518961.9014984002;455166.8545106976;457372.66746323043;465091.1060056729;464503.06872351485;428303.7922335758;415301.24301022134;458654.80598915706;458102.21622996335;;183142.23651711168;471771.9322026706;203737.7229936913;243467.01037849797;274.6719169194462;2120865.127078557;796249.6395267069;136939.5545082326;0.0;0;123;130;0;0;0;0;0;56;49;893874395659.7716;328549092430.049;626079472544.5825;53281.508156135;5852.080234396048;240.54716063205709;4507.339322880774;1620695.6623538856;712457.6864332211;38229.5570891256;565947.3896072658;3.1420478820985402;0.2380176690612887
4072;2019-02-17 12:52:37.858;769;193;166;165;152;42;197;29;28;35;633;614;28;50;250;241;251;194;202;200;196;29;558;361;366;138;366;254;551;-1.0;83.0;927.0;148.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37514.1328125;19094.2890625;0.0;1106.50708007812;427.0;91225;;;Calculated values ==>;1550404357.858;350.06000000000006;292.46000000000004;289.76000000000005;289.66;288.36;277.36;274.4858918419099;292.86;276.06;275.96000000000004;276.66;336.46000000000004;334.56;275.96000000000004;278.16;298.16;297.26000000000005;298.26000000000005;292.56;293.16;292.76000000000005;;315.86;276.06;242.14157278889297;261.6868853414304;274.4858918419099;293.36;5580000.0;3610000.0;3660000.0;1380000.0;3660000.0;2540000.0;5510000.0;0.0;0.013833333333333333;0.1545;0.024666666666666667;0.021;0.021;;19094.2890625;0.0;1106.50708007812;37514.1328125;509899.2258434274;414757.0629070427;243969.15893208003;243620.17751557872;239238.65314294572;430081.6785162784;458240.58495806623;454559.7729374544;472458.26935960614;520440.00534583844;518494.51253175345;454559.7729374544;457250.945269924;465381.95360251743;464927.5523835209;429371.8051531241;415109.2128557288;458654.80598915706;458102.21622996335;;179381.48055642567;471870.034071972;203199.5770868824;243969.15893208003;274.45456221516963;2121491.2454295573;796568.7407126165;136958.1633203124;0.0;0;123;130;0;0;0;0;0;56;49;894093959059.8065;328631878630.0622;626232746994.6069;38835.150258913374;6627.20460563221;197.29919344730143;4496.79420325555;1621463.1732343296;712561.6631412312;38233.20520062357;566022.4115475878;2.4828946298572583;0.1930948261681517
4073;2019-02-17 12:53:37.859;771;192;169;168;154;38;197;30;21;36;624;606;20;42;249;241;251;194;202;200;196;29;556;359;366;138;364;247;550;-2.0;85.0;699.0;109.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37583.32421875;19105.431640625;0.0;1067.81945800781;420.0;91226;;;Calculated values ==>;1550404417.859;350.26;292.36;290.06;289.96000000000004;288.56;276.96000000000004;274.27422755570615;292.86;276.16;275.26000000000005;276.76000000000005;335.56;333.76000000000005;275.16;277.36;298.06;297.26000000000005;298.26000000000005;292.56;293.16;292.76000000000005;;315.16;276.06;242.14157278889297;260.72004837742526;274.27422755570615;293.36;5560000.0;3590000.0;3660000.0;1380000.0;3640000.0;2470000.0;5500000.0;0.0;0.014166666666666666;0.1165;0.018166666666666668;0.021;0.021;;19105.431640625;0.0;1067.81945800781;37583.32421875;510321.77183954004;414798.6417306446;245068.79782500555;244713.33433575288;239928.7520593822;430214.79039162316;458240.58495806623;454878.174424882;472556.2466753328;520098.2268619473;518262.6829655454;454756.19987399655;457418.19673302904;465540.6161959158;465219.0939126357;429896.85632811417;415497.79424610164;458654.80598915706;458102.21622996335;;176456.53798984195;471870.034071972;202665.51039984275;245068.79782500555;274.23831576501817;2122117.068000931;796887.077023608;136976.2830100977;0.0;0;123;130;0;0;0;0;0;56;49;894313562719.5413;328714680009.96216;626383049499.4254;29382.77535891707;4890.548846710349;203.9867128285109;4473.701786504114;1622031.6654218365;712657.6460195727;38236.54930557265;566097.1669266478;1.9308247597036974;0.14424503580576828
4074;2019-02-17 12:54:37.879;772;192;171;170;156;36;197;28;24;36;611;596;20;37;248;242;251;194;203;200;196;28;554;357;366;138;362;237;548;-1.0;81.0;740.0;117.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37501.78125;19118.611328125;0.0;1016.5892333984401;415.0;91227;;;Calculated values ==>;1550404477.879;350.36;292.36;290.26000000000005;290.16;288.76000000000005;276.76000000000005;274.0616903277293;292.86;275.96000000000004;275.56;276.76000000000005;334.26000000000005;332.76000000000005;275.16;276.86;297.96000000000004;297.36;298.26000000000005;292.56;293.16;292.76000000000005;;314.66;275.96000000000004;242.14157278889297;259.30345971252746;274.0616903277293;293.46000000000004;5540000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2370000.0;5480000.0;0.0;0.013500000000000002;0.12333333333333334;0.0195;0.021;0.021;;19118.611328125;0.0;1016.5892333984401;37501.78125;510619.6229794149;415579.6716023351;245871.27698972527;245510.29261241516;240660.97048476295;430346.717906069;458240.58495806623;456890.0702908879;472556.2466753328;519605.01628940174;518084.565229731;456414.48169855674;458426.7342429455;465699.07969398145;465639.66166502296;430416.17701863224;416261.5548551322;458654.80598915706;458102.21622996335;;174367.33720873808;471771.9322026706;202127.40615057494;245871.27698972527;274.0200354244281;2122742.985782709;797205.7168928102;136993.65887254468;0.0;0;123;130;0;0;0;0;0;56;49;894533235919.4714;328797507609.93585;626528297899.3793;31420.728577305264;5258.068258015866;191.08739920725077;4456.849724045;1622538.5301864326;712742.246019355;38239.84268726665;566171.6129962995;2.0524619972023057;0.15583443895784685
4075;2019-02-17 12:55:37.879;776;190;171;167;155;33;197;26;28;36;598;585;23;52;246;243;251;191;203;200;196;26;535;353;366;137;358;255;535;81.0;79.0;171.0;37.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29306.740234375;10619.4912109375;0.0;1118.78833007812;419.0;91228;;;Calculated values ==>;1550404537.879;350.76;292.16;290.26000000000005;289.86;288.66;276.46000000000004;273.6339639331285;292.86;275.76000000000005;275.96000000000004;276.76000000000005;332.96000000000004;331.66;275.46000000000004;278.36;297.76000000000005;297.46000000000004;298.26000000000005;292.26000000000005;293.16;292.76000000000005;;315.06;275.76000000000005;241.92719264551067;261.82340779136865;273.6339639331285;293.46000000000004;5350000.0;3529999.9999999995;3660000.0;1370000.0;3579999.9999999995;2550000.0;5350000.0;0.013500000000000002;0.013166666666666667;0.0285;0.006166666666666667;0.021;0.0345;;10619.4912109375;0.0;1118.78833007812;29306.740234375;512749.6425779024;419659.9290216172;413351.6366970351;244978.41888920625;240779.55211985984;430607.02586249536;458240.58495806623;454390.93162069377;472687.3056196521;516768.7929799094;515432.78767457826;453771.04785241163;457331.6862898286;466015.41043311567;466345.2199131555;435093.4952457582;419962.13276427245;458654.80598915706;458102.21622996335;;176038.69501535743;471708.256711685;201058.51215601858;330280.41405055043;273.5849348984491;2123299.7234617453;797453.534413969;137011.45368557365;0.0;0;123;130;0;0;0;0;0;56;49;894752835919.4714;328880007609.93585;626675897899.3793;7219.973954743243;1669.0067580932762;199.2296060062292;4409.852175189746;1622860.5360408663;712799.9716444892;38243.095328976764;566245.5021787932;1.1499183033482787;0.06258141772518817
4076;2019-02-17 12:56:37.890;772;188;167;166;154;33;197;23;29;35;599;584;28;66;245;244;251;189;203;200;196;23;539;350;366;137;355;261;539;186.0;84.0;660.0;14.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29410.22265625;10673.5166015625;0.0;1148.16027832031;431.0;91229;;;Calculated values ==>;1550404597.89;350.36;291.96000000000004;289.86;289.76000000000005;288.56;276.46000000000004;273.3108153835814;292.86;275.46000000000004;276.06;276.66;333.06;331.56;275.96000000000004;279.76000000000005;297.66;297.56;298.26000000000005;292.06;293.16;292.76000000000005;;316.26000000000005;275.46000000000004;241.92719264551067;262.63441904999945;273.3108153835814;293.46000000000004;5390000.0;3500000.0;3660000.0;1370000.0;3550000.0;2610000.0;5390000.0;0.031000000000000003;0.014;0.11;0.0023333333333333335;0.021;0.052000000000000005;;10673.5166015625;0.0;1148.16027832031;29410.22265625;511918.5551298113;417620.65568364505;244809.5012733645;244451.20899614983;240302.00890023817;430799.1582183253;458240.58495806623;453493.8998765104;472589.4791058512;516361.6138299094;514813.33774062205;453368.29725579347;458067.99001765647;466316.7963488316;466902.2408945324;434144.387974376;417941.3382774923;458654.80598915706;458102.21622996335;;181052.91087944093;471414.1961389312;200373.67894458733;218318.91488505504;273.30330411963;2123789.1211935803;797631.0086771866;137030.34838741992;0.0;0;123;130;0;0;0;0;0;56;49;894972476180.0438;328962222680.15015;626830726279.7828;27843.224302511535;632.427873453469;226.84269575637114;12468.731669935232;1623152.7829292135;712819.1537825494;38246.646582444504;566386.1828312612;3.482689212367031;0.16412120575334782
4077;2019-02-17 12:57:37.860;763;185;167;166;154;33;197;21;29;33;608;588;29;69;243;244;251;186;203;200;196;20;543;350;366;136;355;261;543;89.0;81.0;637.0;158.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29493.8671875;10729.298828125;0.0;1156.71057128906;439.0;91230;;;Calculated values ==>;1550404657.86;349.46000000000004;291.66;289.86;289.76000000000005;288.56;276.46000000000004;273.3108153835814;292.86;275.26000000000005;276.06;276.46000000000004;333.96000000000004;331.96000000000004;276.06;280.06;297.46000000000004;297.56;298.26000000000005;291.76000000000005;293.16;292.76000000000005;;317.06;275.16;241.71165711629368;262.63441904999945;273.3108153835814;293.46000000000004;5430000.0;3500000.0;3660000.0;1360000.0;3550000.0;2610000.0;5430000.0;0.014833333333333334;0.013500000000000002;0.10616666666666667;0.026333333333333334;0.021;0.035833333333333335;;10729.298828125;0.0;1156.71057128906;29493.8671875;510469.0284685749;415102.836587369;244643.53821956302;244287.7981040739;240164.56415137026;430799.1582183253;458240.58495806623;453493.8998765104;472525.0707617092;517289.4273598201;515226.4520944116;453493.8998765104;458433.0642989305;466058.0093327334;466902.2408945324;433177.23966431554;415449.4342741704;458654.80598915706;458102.21622996335;;184395.8529593127;471253.26030847814;200165.49691998138;226231.69786764318;273.22151562480434;2124279.7431735205;797809.2762934127;137049.5460408043;0.0;0;123;130;0;0;0;0;0;56;49;895191966379.2759;329044081729.8638;626987247979.2352;26895.03211388483;7138.644435897081;239.32537276695973;8308.693574649807;1623608.7069883533;712883.8803387663;38250.529373968326;566559.2414684221;3.5825056220549354;0.25617605238774466
4078;2019-02-17 12:58:37.841;753;185;168;167;157;35;198;21;30;32;616;593;30;69;243;245;251;186;203;200;196;20;545;351;366;135;356;258;545;122.0;108.0;902.0;239.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29588.82421875;10796.1376953125;0.0;1143.19091796875;441.0;91231;;;Calculated values ==>;1550404717.841;348.46000000000004;291.66;289.96000000000004;289.86;288.86;276.66;273.4187578820637;292.96000000000004;275.26000000000005;276.16;276.36;334.76000000000005;332.46000000000004;276.16;280.06;297.46000000000004;297.66;298.26000000000005;291.76000000000005;293.16;292.76000000000005;;317.26000000000005;275.16;241.49495122638035;262.23063862743834;273.4187578820637;293.46000000000004;5450000.0;3510000.0;3660000.0;1350000.0;3560000.0;2580000.0;5450000.0;0.02033333333333333;0.018000000000000002;0.15033333333333332;0.03983333333333334;0.021;0.04133333333333333;;10796.1376953125;0.0;1143.19091796875;29588.82421875;509061.1863954429;414305.8763482112;244918.17776787045;244561.63037970595;241101.2447821725;430735.4089219946;458378.80557116074;454130.8277462218;472558.57531478856;518364.9277615962;515999.13640083576;454130.8277462218;458909.56265178975;465913.9958927326;466888.18498842104;432686.59545249655;414661.7335165383;458654.80598915706;458102.21622996335;;185231.60634950487;471386.32401312795;200434.96400180453;223035.3064797251;273.33173095717507;2124771.9430241;797988.5981284259;137068.70581742274;0.0;0;123;130;0;0;0;0;0;56;49;895411496839.953;329125355985.11444;627142898674.7153;38138.94484957739;10792.89584045105;324.44751484724884;9716.09893634318;1624150.485180614;713033.2625221875;38255.22599364559;566709.4005077189;4.939338638825828;0.3743923261579215
4079;2019-02-17 12:59:37.871;747;186;168;167;161;38;198;22;33;31;620;596;31;68;243;245;251;187;203;200;196;21;549;352;366;133;357;256;549;134.0;85.0;810.0;249.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29749.044921875;10948.9189453125;0.0;1140.13012695312;442.0;91232;;;Calculated values ==>;1550404777.871;347.86;291.76000000000005;289.96000000000004;289.86;289.26000000000005;276.96000000000004;273.5264737036516;292.96000000000004;275.36;276.46000000000004;276.26000000000005;335.16;332.76000000000005;276.26000000000005;279.96000000000004;297.46000000000004;297.66;298.26000000000005;291.86;293.16;292.76000000000005;;317.36;275.26000000000005;241.05796691057077;261.9595390733887;273.5264737036516;293.46000000000004;5490000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2560000.0;5490000.0;0.022333333333333334;0.014166666666666666;0.13499999999999998;0.0415;0.021166666666666667;0.0435;;10948.9189453125;0.0;1140.13012695312;29749.044921875;507962.8020729904;413024.9693880693;244753.95280103796;244399.8971268176;242315.63448142636;430671.36484660726;458378.80557116074;454840.5135957991;472723.10170879104;518942.64146931836;516478.3082821728;454593.27306183573;459105.13817309856;465769.70841700374;466745.737608159;431690.5090131867;413396.8702782222;458654.80598915706;458102.21622996335;;185649.48583044452;471749.2581616372;200717.21443120256;222145.05264181213;273.4468427761102;2125266.672507824;798169.8975380807;137087.7430066257;0.0;0;123;130;0;0;0;0;0;56;49;895631206639.8483;329205796185.0761;627297175774.6418;34306.64538722053;11247.829814813036;259.15988207866343;10264.136616084577;1624754.5002889254;713217.0270722507;38260.09182031514;566875.9857215579;4.638724796712833;0.3516493867274425
4080;2019-02-17 13:00:37.861;747;189;169;168;163;40;198;24;38;31;621;598;35;68;244;245;252;191;203;201;196;22;554;355;366;133;360;254;554;-2.0;86.0;977.0;256.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29725.767578125;11070.35546875;0.0;1136.09448242188;445.0;91233;;;Calculated values ==>;1550404837.861;347.86;292.06;290.06;289.96000000000004;289.46000000000004;277.16;273.8482719121499;292.96000000000004;275.56;276.96000000000004;276.26000000000005;335.26000000000005;332.96000000000004;276.66;279.96000000000004;297.56;297.66;298.36;292.26000000000005;293.26000000000005;292.76000000000005;;317.66;275.36;241.05796691057077;261.6868853414304;273.8482719121499;293.46000000000004;5540000.0;3550000.0;3660000.0;1330000.0;3600000.0;2540000.0;5540000.0;0.0;0.014333333333333333;0.16283333333333333;0.042666666666666665;0.021166666666666667;0.021166666666666667;;11070.35546875;0.0;1136.09448242188;29725.767578125;507516.22072318103;412035.40644734737;244905.57389906215;244552.5645346484;242815.91622983367;430477.46260093397;458378.80557116074;455788.79455217137;472723.10170879104;519211.6451476658;516853.6442952299;455421.12380956183;459420.01896887616;465465.8864643596;466316.7963488316;430657.238591899;412801.4708678641;458792.58754311653;458102.21622996335;;186903.13564328075;471846.71735943656;201527.79001458173;244905.57389906215;273.77727734417834;2125762.2133414964;798353.3609092348;137106.7083836171;0.0;0;123;130;0;0;0;0;0;56;49;895850770039.8832;329285582885.0888;627450150274.6661;41402.16690553751;11533.607566713805;255.9326707111669;4512.662262670742;1625385.3019070039;713406.8407429084;38264.38354284941;566999.105188902;4.7273670589288175;0.4043947823313706
4081;2019-02-17 13:01:37.842;750;193;169;169;165;43;198;26;43;32;622;598;40;71;246;243;252;195;203;201;196;25;560;360;366;133;365;255;560;0.0;86.0;878.0;247.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29902.25390625;11196.7529296875;0.0;1137.54870605469;448.0;91234;;;Calculated values ==>;1550404897.842;348.16;292.46000000000004;290.06;290.06;289.66;277.46000000000004;274.38016830617;292.96000000000004;275.76000000000005;277.46000000000004;276.36;335.36;332.96000000000004;277.16;280.26000000000005;297.76000000000005;297.46000000000004;298.36;292.66;293.26000000000005;292.76000000000005;;317.96000000000004;275.66;241.05796691057077;261.82340779136865;274.38016830617;293.46000000000004;5600000.0;3600000.0;3660000.0;1330000.0;3650000.0;2550000.0;5600000.0;0.0;0.014333333333333333;0.14633333333333332;0.04116666666666667;0.021166666666666667;0.021166666666666667;;11196.7529296875;0.0;1137.54870605469;29902.25390625;507354.24697825545;410978.81114965247;244665.8356130613;244665.8356130613;243278.93719958726;430148.3826014536;458378.80557116074;456235.3892323839;472820.39598721155;519230.93377921934;516768.7929799094;455868.2648029557;459622.40877405176;465000.999999308;465335.1870322967;429090.70125656744;411775.34303476126;458792.58754311653;458102.21622996335;;188156.80290529504;472138.9942397944;202869.85453870374;244665.8356130613;274.3221993440464;2126258.956168367;798538.8613852984;137125.64941027915;0.0;0;123;130;0;0;0;0;0;56;49;896070300499.6877;329365357615.01776;627602801919.5303;37075.82324350853;11084.912917694899;248.1868011792219;4517.73672305776;1626039.0780629676;713595.2687256817;38268.58320812949;567074.3346834965;4.291013893487912;0.36798487201898045
4082;2019-02-17 13:02:37.872;754;197;168;167;163;46;198;25;47;32;622;599;44;74;248;242;252;198;203;201;196;25;561;362;366;135;367;259;561;0.0;84.0;980.0;227.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29795.029296875;11170.37890625;0.0;1144.10363769531;450.0;91235;;;Calculated values ==>;1550404957.872;348.56000000000006;292.86;289.96000000000004;289.86;289.46000000000004;277.76000000000005;274.5913991737795;292.96000000000004;275.66;277.86;276.36;335.36;333.06;277.56;280.56;297.96000000000004;297.36;298.36;292.96000000000004;293.26000000000005;292.76000000000005;;318.16;275.66;241.49495122638035;262.3656120759269;274.5913991737795;293.46000000000004;5610000.0;3620000.0000000005;3660000.0;1350000.0;3670000.0000000005;2590000.0;5610000.0;0.0;0.014;0.16333333333333336;0.03783333333333334;0.021166666666666667;0.021166666666666667;;11170.37890625;0.0;1144.10363769531;29795.029296875;507765.5325079791;412124.71779049526;244277.5503039209;243930.49448640735;242559.93668709972;430014.67791919125;458378.80557116074;456067.0669192615;472558.57531478856;518897.9001837045;516531.8046047746;455697.50911575207;459355.04744456254;464972.8808765168;464912.7873590418;428824.4988992727;412510.3609889117;458792.58754311653;458102.21622996335;;188992.59102226305;471875.0639052514;203412.8416940469;244277.5503039209;274.5417304823951;2126756.682266836;798725.3473468916;137144.6726866861;0.0;0;123;130;0;0;0;0;0;56;49;896290010299.583;329445797814.97943;627757079019.4568;41266.85678678506;10156.820740323903;228.3979307450539;4525.955428767898;1626692.260157409;713772.371679971;38272.55673333001;567149.7364667765;4.561948152197681;0.3811695534163961
4083;2019-02-17 13:03:37.842;758;196;164;164;158;48;198;25;50;33;624;601;47;77;249;241;252;198;203;201;196;25;554;363;366;137;368;268;554;-2.0;85.0;915.0;206.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29736.96875;10971.9736328125;0.0;1192.13659667969;450.0;91236;;;Calculated values ==>;1550405017.842;348.96000000000004;292.76000000000005;289.56;289.56;288.96000000000004;277.96000000000004;274.69669130483857;292.96000000000004;275.66;278.16;276.46000000000004;335.56;333.26000000000005;277.86;280.86;298.06;297.26000000000005;298.36;292.96000000000004;293.26000000000005;292.76000000000005;;318.16;275.66;241.92719264551067;263.56353331371673;274.69669130483857;293.46000000000004;5540000.0;3629999.9999999995;3660000.0;1370000.0;3679999.9999999995;2680000.0;5540000.0;0.0;0.014166666666666666;0.1525;0.034333333333333334;0.021166666666666667;0.021166666666666667;;10971.9736328125;0.0;1192.13659667969;29736.96875;508885.4093894484;414635.1960104896;243159.60538240668;243159.60538240668;241122.7972128732;429947.3805835815;458378.80557116074;454942.16164491663;472393.7743832905;518352.177201948;515971.41125453665;454565.1536419974;458293.20129339996;464959.0081242338;464634.8729112105;430657.238591899;415339.61386950605;458792.58754311653;458102.21622996335;;188992.59102226305;471610.25455702154;203657.9614159783;243159.60538240668;274.64113294899914;2127252.534200805;798909.7746916696;137164.13162098086;0.0;0;123;130;0;0;0;0;0;56;49;896509500499.6877;329527357015.0183;627915099969.5322;38320.8405349131;9199.695397842486;216.9996835672333;4549.618596273283;1627355.1593533338;713933.5953290487;38276.266524294326;567225.3284354628;4.298477506873014;0.35457887385161296
4084;2019-02-17 13:04:37.853;756;193;163;163;154;48;198;26;50;33;628;604;48;82;250;241;252;195;203;201;197;26;555;361;366;138;366;273;555;-1.0;82.0;1037.0;170.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29672.2265625;10954.3681640625;0.0;1210.94799804688;450.0;91237;;;Calculated values ==>;1550405077.853;348.76;292.46000000000004;289.46000000000004;289.46000000000004;288.56;277.96000000000004;274.4858918419099;292.96000000000004;275.76000000000005;278.16;276.46000000000004;335.96000000000004;333.56;277.96000000000004;281.36;298.16;297.26000000000005;298.36;292.66;293.26000000000005;292.86;;318.16;275.76000000000005;242.14157278889297;264.2163659402789;274.4858918419099;293.46000000000004;5550000.0;3610000.0;3660000.0;1380000.0;3660000.0;2730000.0;5550000.0;0.0;0.013666666666666666;0.1728333333333333;0.028333333333333332;0.021166666666666667;0.021166666666666667;;10954.3681640625;0.0;1210.94799804688;29672.2265625;508548.3220865692;413134.7333990844;242778.92521024897;242778.92521024897;239763.8484198369;430081.6785162784;458378.80557116074;454097.1267388454;472262.261994151;518347.82741007884;515855.6142803989;453842.64716872294;458109.2223504308;465381.95360251743;464927.5523835209;430399.69121126586;413873.7736063451;458792.58754311653;458240.58495806623;;188992.59102226305;471575.67402331997;203183.8595070072;242778.92521024897;274.44847980967455;2127747.7015917804;799092.5277049716;137184.16099728877;0.0;0;123;130;0;0;0;0;0;56;49;896729140759.3876;329609872139.9055;628077429724.3104;43366.176353236035;7604.434744628862;225.85420726725016;4560.605131328799;1628036.009292747;714073.6554196879;38279.9576499619;567301.2608848197;4.5832816585666984;0.36327434892846866
