;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4085;2019-02-17 13:05:37.853;747;199;164;163;154;47;198;27;39;33;629;605;38;61;250;241;252;201;203;201;197;26;573;365;366;140;370;248;567;-2.0;85.0;859.0;213.0;127.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38108.11328125;19769.44140625;0.0;1067.51184082031;443.0;91238;;;Calculated values ==>;1550405137.853;347.86;293.06;289.56;289.46000000000004;288.56;277.86;274.9066339382667;292.96000000000004;275.86;277.06;276.46000000000004;336.06;333.66;276.96000000000004;279.26000000000005;298.16;297.26000000000005;298.36;293.26000000000005;293.26000000000005;292.86;;317.46000000000004;275.76000000000005;242.56692532238324;260.85938512811435;274.9066339382667;293.46000000000004;5730000.0;3650000.0;3660000.0;1400000.0;3700000.0;2480000.0;5670000.0;0.0;0.014166666666666666;0.14316666666666666;0.0355;0.021166666666666667;0.021166666666666667;;19769.44140625;0.0;1067.51184082031;38108.11328125;505805.8856375435;410277.9169033056;242682.95690368308;242345.8477200587;239379.42962160494;429811.8947417682;458378.80557116074;456895.18329838145;471998.58498376724;520525.36785551906;518076.68117002695;456774.57784180244;459526.9035189652;464799.13120582135;464341.04294382274;425503.88069999637;411096.4409828826;458792.58754311653;458240.58495806623;;186067.36719380575;471309.8407669174;204185.39811444428;242682.95690368308;274.8539767167496;2128312.537757145;799348.5594513909;137203.14816261266;0.0;0;124;130;0;0;0;0;0;56;49;896948740759.3876;329693272139.9055;628233729724.3104;36179.61757883367;9482.917714162795;204.10539599244544;4562.636460484444;1628698.8909088476;714216.0500235112;38283.54064665573;567377.2878980847;2.420184781888098;0.20163032329516647
4086;2019-02-17 13:06:37.874;753;197;164;163;151;46;198;29;14;34;613;595;17;47;252;240;252;198;203;201;197;28;560;363;366;140;368;239;554;0.0;83.0;861.0;126.0;127.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37820.921875;19352.4765625;0.0;1019.3988037109401;430.0;91239;;;Calculated values ==>;1550405197.874;348.46000000000004;292.86;289.56;289.46000000000004;288.26000000000005;277.76000000000005;274.69669130483857;292.96000000000004;276.06;274.56;276.56;334.46000000000004;332.66;274.86;277.86;298.36;297.16;298.36;292.96000000000004;293.26000000000005;292.86;;316.16;275.96000000000004;242.56692532238324;259.59022785621676;274.69669130483857;293.46000000000004;5600000.0;3629999.9999999995;3660000.0;1400000.0;3679999.9999999995;2390000.0;5540000.0;0.0;0.013833333333333333;0.1435;0.021;0.021166666666666667;0.021166666666666667;;19352.4765625;0.0;1019.3988037109401;37820.921875;507729.6302255545;414989.33453799883;243159.60538240668;242815.91622983367;238817.14559756604;429947.3805835815;458378.80557116074;455366.7995434772;472096.9026672395;519641.8909066636;517814.88479540026;455726.9014064194;459286.26336284814;465354.9656912107;464503.06872351485;429090.70125656744;415339.61386950605;458792.58754311653;458240.58495806623;;180635.0508419939;471506.718606615;203726.60189591025;243159.60538240668;274.6676257161701;2128945.501178015;799674.6895408558;137220.5451715157;0.0;0;124;130;0;0;0;0;0;56;49;897168417619.925;329777301540.11115;628379880859.6681;36110.368362425856;5623.3824509248;190.22337552101584;4552.547401018127;1629301.518305625;714341.9799185705;38286.8278698853;567453.2743497362;2.281406142262993;0.1740720989694347
4087;2019-02-17 13:07:37.894;767;191;167;165;150;41;198;30;10;35;592;579;12;55;250;241;252;193;203;201;197;29;536;357;366;133;362;256;536;0.0;113.0;227.0;50.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30126.91796875;10674.353515625;0.0;1983.48474121094;425.0;91240;;;Calculated values ==>;1550405257.894;349.86;292.26000000000005;289.86;289.66;288.16;277.26000000000005;274.0616903277293;292.96000000000004;276.16;274.16;276.66;332.36;331.06;274.36;278.66;298.16;297.26000000000005;298.36;292.46000000000004;293.26000000000005;292.86;;315.66;276.06;241.05796691057077;261.9595390733887;274.0616903277293;293.46000000000004;5360000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5360000.0;0.0;0.01883333333333333;0.03783333333333334;0.008333333333333333;0.021166666666666667;0.021166666666666667;;10674.353515625;0.0;1983.48474121094;30126.91796875;511567.14783318515;419620.08422252955;244935.90628274163;244217.5319096969;239072.005848321;430346.717906069;458378.80557116074;451971.5073544868;473112.1826642056;516067.0354041443;514729.2526608041;452223.3063917059;457534.26565516315;465960.3153875682;465509.5098274704;435076.8575229774;420223.210412424;458792.58754311653;458240.58495806623;;178545.77502346144;472528.46462518856;202129.11865525137;244935.90628274163;274.02070184852715;2129511.9219205324;799924.996532622;137245.57754239193;0.0;0;124;130;0;0;0;0;0;57;49;897388090819.8552;329859228840.0851;628528430359.6208;9452.370372454408;2253.3278830828094;279.74368724875563;4514.949031961038;1629681.3343581248;714407.6410510839;38290.745567537866;567528.8620074771;1.3035710079354093;0.07878241063905872
4088;2019-02-17 13:08:37.884;770;189;169;168;151;37;198;27;16;34;572;562;19;91;247;242;252;190;203;201;197;26;543;354;366;125;359;265;543;5.0;86.0;383.0;58.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30307.9453125;10797.6357421875;0.0;2091.70166015625;432.0;91241;;;Calculated values ==>;1550405317.884;350.16;292.06;290.06;289.96000000000004;288.26000000000005;276.86;273.7412296467126;292.96000000000004;275.86;274.76000000000005;276.56;330.36;329.36;275.06;282.26000000000005;297.86;297.36;298.36;292.16;293.26000000000005;292.86;;316.36;275.76000000000005;239.25999513918347;263.1675429290057;273.7412296467126;293.46000000000004;5430000.0;3540000.0;3660000.0;1250000.0;3590000.0;2650000.0;5430000.0;0.0008333333333333334;0.014333333333333333;0.06383333333333334;0.009666666666666665;0.021166666666666667;0.022;;10797.6357421875;0.0;2091.70166015625;30307.9453125;511328.2378153832;416467.6023114923;245361.3289754465;245001.3637990627;239170.98500803552;430542.39183029096;458378.80557116074;451144.3531467388;474051.4637773472;513223.58196945954;512185.45089806017;451529.2128335606;460469.5748410565;466001.4536310495;466072.45092096843;433404.1478898504;416800.1707814817;458792.58754311653;458240.58495806623;;181470.77258748977;473282.30129752296;201346.92292731284;243694.1166251384;273.70216020355156;2130015.4618439795;800103.8999542582;137279.53176909426;0.0;0;124;130;0;0;0;0;0;57;49;897607654219.8901;329936615940.0974;628684704309.6458;15945.40262900669;2628.7086575786975;237.99033855328483;4720.022303324412;1629892.947191819;714448.3179083229;38295.059298678534;567605.807275601;1.8257047041211045;0.11941985446246133
4089;2019-02-17 13:09:37.865;762;187;170;169;155;35;198;25;20;33;591;579;23;94;246;242;252;188;203;201;197;24;543;352;366;125;357;266;542;190.0;109.0;205.0;41.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29658.205078125;10738.658203125;0.0;1231.45617675781;438.0;91242;;;Calculated values ==>;1550405377.865;349.36;291.86;290.16;290.06;288.66;276.66;273.5264737036516;292.96000000000004;275.66;275.16;276.46000000000004;332.26000000000005;331.06;275.46000000000004;282.56;297.76000000000005;297.36;298.36;291.96000000000004;293.26000000000005;292.86;;316.96000000000004;275.56;239.25999513918347;263.299902668528;273.5264737036516;293.46000000000004;5430000.0;3520000.0000000005;3660000.0;1250000.0;3570000.0000000005;2660000.0;5420000.0;0.03166666666666666;0.018166666666666668;0.034166666666666665;0.006833333333333333;0.021166666666666667;0.05283333333333333;;10738.658203125;0.0;1231.45617675781;29658.205078125;510346.1063153258;416174.89700694766;245766.70864518883;245403.86218323646;240533.4448744344;430671.36484660726;458378.80557116074;451480.44502878666;473955.3659136608;515106.66810518457;513862.5990523823;451864.8787172118;460677.08567040286;466159.22355335305;466359.612001041;433404.1478898504;416510.1317929186;458792.58754311653;458240.58495806623;;183977.97901196036;473089.87314066343;200839.08455825792;218838.4796971861;273.4946003550069;2130515.0215194486;800283.3122384226;137307.2159815996;0.0;0;124;130;0;0;0;0;0;57;49;897827184679.6947;330011592190.03064;628843953864.5039;8563.579816076399;1860.3803886464377;306.9079590942615;12648.411227949833;1630097.1240355314;714485.7151374676;38299.59867989549;567750.4983881998;1.9531375097850836;0.05933878277764999
4090;2019-02-17 13:10:37.875;752;184;171;170;156;35;198;23;22;33;620;594;25;73;245;243;252;185;203;201;197;22;544;351;366;128;356;262;543;0.0;86.0;868.0;36.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29687.4140625;10770.6640625;0.0;1203.33532714844;440.0;91243;;;Calculated values ==>;1550405437.875;348.36;291.56;290.26000000000005;290.16;288.76000000000005;276.66;273.4187578820637;292.96000000000004;275.46000000000004;275.36;276.46000000000004;335.16;332.56;275.66;280.46000000000004;297.66;297.46000000000004;298.36;291.66;293.26000000000005;292.86;;317.16;275.36;239.943914813709;262.7682575881327;273.4187578820637;293.46000000000004;5440000.0;3510000.0;3660000.0;1280000.0;3560000.0;2620000.0;5430000.0;0.0;0.014333333333333333;0.14466666666666667;0.006;0.021166666666666667;0.021166666666666667;;10770.6640625;0.0;1203.33532714844;29687.4140625;509026.02796412533;414752.42406787584;246087.90657490952;245723.49023659312;240834.62412643753;430735.4089219946;458378.80557116074;452438.2134286634;473567.7884962697;518441.58158120484;515760.2372788452;452817.7392755658;458760.1013832176;466173.27820480464;466631.3516481654;433160.62260275387;415102.836587369;458792.58754311653;458240.58495806623;;184813.72873217988;472505.00135272456;200614.46806344742;246087.90657490952;273.4021629959564;2131009.6507700128;800462.5864646663;137327.50929245047;0.0;0;124;130;0;0;0;0;0;57;49;898046821279.6598;330087504840.01855;629002380264.4788;36430.50182950124;1631.3431997356627;258.82826622051675;4490.5650257768175;1630472.1372076317;714514.8176836489;38304.31393418379;567893.3469944252;3.575349966882802;0.24209115003798304
4091;2019-02-17 13:11:37.855;743;184;170;169;160;36;198;23;24;33;639;607;25;65;245;244;252;185;203;201;197;22;548;351;367;129;356;259;548;164.0;81.0;988.0;50.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29702.37109375;10888.326171875;0.0;1177.06311035156;441.0;91244;;;Calculated values ==>;1550405497.855;347.46000000000004;291.56;290.16;290.06;289.16;276.76000000000005;273.4187578820637;292.96000000000004;275.46000000000004;275.56;276.46000000000004;337.06;333.86;275.66;279.66;297.66;297.56;298.36;291.66;293.26000000000005;292.86;;317.26000000000005;275.36;240.16925963744896;262.3656120759269;273.4187578820637;293.46000000000004;5480000.0;3510000.0;3670000.0000000005;1290000.0;3560000.0;2590000.0;5480000.0;0.02733333333333333;0.013500000000000002;0.16466666666666668;0.008333333333333333;0.021166666666666667;0.0485;;10888.326171875;0.0;1177.06311035156;29702.37109375;507555.01174917707;412695.35991861223;245510.29261241516;245151.46679025982;242010.82168294943;430735.4089219946;458218.4865142734;453210.14481060026;473438.18344108673;520643.51264047704;517355.39042186853;453335.5304366992;458266.3823707546;466173.27820480464;466759.817364949;432174.4794437509;413071.18990964803;458633.2384034343;458079.93939307623;;185231.60634950487;472373.77780577843;200612.5150045334;220207.07774061925;273.40139710024766;2131504.400674847;800643.0178861484;137347.33933388474;0.0;0;124;130;0;0;0;0;0;57;49;898266647979.7297;330164579140.0431;629158628164.5284;41594.40970806568;2264.6771900103754;257.8944087103891;11536.833790144165;1631122.1280681195;714547.2736979616;38308.61852113548;568026.8641307147;4.6126829226234625;0.26981548458658555
4092;2019-02-17 13:12:37.846;738;187;169;169;162;38;198;23;27;32;646;615;27;63;245;244;252;189;203;201;197;22;551;352;367;130;357;257;551;302.0;83.0;890.0;110.0;127.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29766.2421875;10971.037109375;0.0;1144.81945800781;443.0;91245;;;Calculated values ==>;1550405557.846;346.96000000000004;291.86;290.06;290.06;289.36;276.96000000000004;273.5264737036516;292.96000000000004;275.46000000000004;275.86;276.36;337.76;334.66;275.86;279.46000000000004;297.66;297.56;298.36;292.06;293.26000000000005;292.86;;317.46000000000004;275.36;240.39332010688793;262.0952818180154;273.5264737036516;293.46000000000004;5510000.0;3520000.0000000005;3670000.0000000005;1300000.0;3570000.0000000005;2570000.0;5510000.0;0.050333333333333334;0.013833333333333333;0.14833333333333334;0.018333333333333333;0.021166666666666667;0.07150000000000001;;10971.037109375;0.0;1144.81945800781;29766.2421875;506662.3841261269;412555.8353376608;245027.73001487428;245027.73001487428;242584.23426922967;430671.36484660726;458218.4865142734;453927.4872014058;473211.5349843978;521524.81775165757;518345.9615119074;453927.4872014058;458343.34167825495;466029.4888257932;466617.12829396635;431421.75272772415;413307.47646805906;458633.2384034343;458079.93939307623;;186067.36719380575;472242.3386847302;200838.58969621803;213920.22331036563;273.4944065061756;2131999.898115904;800825.1519224303;137366.68545291421;0.0;0;124;130;0;0;0;0;0;57;49;898486814949.4988;330242267484.9616;629313404944.3661;37541.51979660286;4975.7353981227225;250.5808215920337;17457.41969991381;1631781.4952267215;714607.6014189504;38312.85517912285;568268.4466667281;4.970779852112503;0.2722189555120257
4093;2019-02-17 13:13:37.876;738;189;169;168;163;40;198;24;33;32;646;617;31;63;245;244;252;191;203;201;197;23;553;355;367;131;360;259;553;84.0;86.0;1363.0;183.0;127.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29775.568359375;11023.41015625;0.0;1153.49548339844;444.0;91246;;;Calculated values ==>;1550405617.876;346.96000000000004;292.06;290.06;289.96000000000004;289.46000000000004;277.16;273.8482719121499;292.96000000000004;275.56;276.46000000000004;276.36;337.76;334.86;276.26000000000005;279.46000000000004;297.66;297.56;298.36;292.26000000000005;293.26000000000005;292.86;;317.56;275.46000000000004;240.61611355647437;262.3656120759269;273.8482719121499;293.46000000000004;5530000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2590000.0;5530000.0;0.014;0.014333333333333333;0.22716666666666668;0.030500000000000003;0.021166666666666667;0.035166666666666666;;11023.41015625;0.0;1153.49548339844;29775.568359375;506481.849055669;412465.3940541978;244946.11963626905;244592.50441975752;242853.05113924883;430477.46260093397;458218.4865142734;454334.68066206237;473081.36623795505;521361.5417135504;518383.97285913315;454085.5402716301;458023.4894985337;465596.4787924315;466187.4538382608;430913.41807858774;413220.0903815756;458633.2384034343;458079.93939307623;;186485.25045852014;472207.82270811964;201611.6754816057;227694.49257943625;273.8100171913712;2132496.327961102;801008.53062642;137385.84765372906;0.0;0;124;130;0;0;0;0;0;57;49;898707125049.3938;330320606634.92426;629468282344.2922;57410.24267682708;8253.182490408675;253.6043636571744;8101.888212946339;1632573.1555459665;714717.8975217934;38317.05882310287;568481.5473963501;6.078631134565995;0.4521337157067863
4094;2019-02-17 13:14:37.877;738;192;170;169;163;42;198;26;40;32;645;618;37;68;246;244;252;194;204;201;197;25;558;358;367;133;363;262;558;-1.0;85.0;1411.0;188.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29865.076171875;11098.9111328125;0.0;1175.45629882812;446.0;91247;;;Calculated values ==>;1550405677.877;346.96000000000004;292.36;290.16;290.06;289.46000000000004;277.36;274.1680685717883;292.96000000000004;275.76000000000005;277.16;276.36;337.66;334.96000000000004;276.86;279.96000000000004;297.76000000000005;297.56;298.36;292.56;293.26000000000005;292.86;;317.76000000000005;275.66;241.05796691057077;262.7682575881327;274.1680685717883;293.56;5580000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2620000.0;5580000.0;0.0;0.014166666666666666;0.23516666666666666;0.03133333333333333;0.021166666666666667;0.021166666666666667;;11098.9111328125;0.0;1175.45629882812;29865.076171875;506029.4613631856;411465.9254258662;245097.6580104656;244745.0847446754;242668.80393281896;430280.9020939914;458218.4865142734;454700.1411767046;472820.39598721155;521013.4879066641;518235.5701400811;454325.6337369566;458151.5978344243;465292.22471119097;465755.3386178344;429618.63473711204;412248.46956782654;458633.2384034343;458079.93939307623;;187321.02276691253;472138.9942397944;202416.30812714488;245097.6580104656;274.1369476158433;2132993.3416169933;801192.8863768834;137405.25590876682;0.0;0;124;130;0;0;0;0;0;57;49;898927328720.0028;330399807955.1433;629624584949.7245;59328.7480721548;8451.310831529683;246.07733989821116;4508.124955931925;1633545.9966853138;714857.103953263;38321.222906710915;568586.6325911054;5.9094093120055415;0.47061191692018023
4095;2019-02-17 13:15:37.857;740;195;169;169;162;45;198;26;45;33;644;618;42;72;248;243;253;197;204;201;197;26;558;361;367;134;366;267;558;-1.0;86.0;1613.0;197.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29845.4765625;11064.3349609375;0.0;1192.13366699219;446.0;91248;;;Calculated values ==>;1550405737.857;347.16;292.66;290.06;290.06;289.36;277.66;274.4858918419099;292.96000000000004;275.76000000000005;277.66;276.46000000000004;337.56000000000006;334.96000000000004;277.36;280.36;297.96000000000004;297.46000000000004;298.46000000000004;292.86;293.26000000000005;292.86;;317.76000000000005;275.76000000000005;241.2770596917726;263.43189868330234;274.4858918419099;293.56;5580000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2670000.0;5580000.0;0.0;0.014333333333333333;0.2688333333333333;0.03283333333333333;0.021166666666666667;0.021166666666666667;;11064.3349609375;0.0;1192.13366699219;29845.4765625;506280.59097405657;412631.9622702012;244745.0847446754;244745.0847446754;242328.89533363876;430081.6785162784;458218.4865142734;454482.53466479125;472787.01963726926;520500.1703994049;517815.78389562893;454104.83955248306;457839.13350445917;465118.6810666539;465189.78860520123;429864.27353157004;413384.41883874475;458633.2384034343;458079.93939307623;;187321.02276691253;472104.6820821746;203206.2965694065;244745.0847446754;274.4571623348473;2133490.763693958;801377.5185298175;137424.97924851615;0.0;0;124;130;0;0;0;0;0;57;49;899147455320.0728;330479881255.16876;629783232049.7749;67551.4286746426;8828.830324335884;236.2112505971625;4515.587756724484;1634602.9790469378;715001.0571292156;38325.240638609124;568661.8051311994;6.61952969237964;0.5266165467339963
4096;2019-02-17 13:16:37.857;739;198;168;167;161;47;198;26;45;33;645;619;42;63;250;242;253;199;204;201;197;26;579;365;367;136;370;254;573;-1.0;81.0;1536.0;177.0;127.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38348.52734375;19917.5234375;0.0;1111.3154296875;443.0;91249;;;Calculated values ==>;1550405797.857;347.06000000000006;292.96000000000004;289.96000000000004;289.86;289.26000000000005;277.86;274.9066339382667;292.96000000000004;275.76000000000005;277.66;276.46000000000004;337.66;335.06;277.36;279.46000000000004;298.16;297.36;298.46000000000004;293.06;293.26000000000005;292.86;;317.46000000000004;275.76000000000005;241.71165711629368;261.6868853414304;274.9066339382667;293.56;5790000.0;3650000.0;3670000.0000000005;1360000.0;3700000.0;2540000.0;5730000.0;0.0;0.013500000000000002;0.256;0.029500000000000002;0.021166666666666667;0.021166666666666667;;19917.5234375;0.0;1111.3154296875;38348.52734375;504240.68029317656;255060.17505673622;243823.6618757842;243482.97770267833;241472.41942876586;429811.8947417682;458218.4865142734;456643.3452794333;472525.0707617092;521667.1417189099;519006.79524438415;456277.67593644746;458820.28058645286;464799.13120582135;464473.26053001377;424028.8955308794;255480.59832792685;458633.2384034343;458079.93939307623;;186067.36719380575;471840.61823089625;204251.52471254574;243823.6618757842;274.8794271365746;2134059.0470598433;801635.7006831378;137444.17465765515;0.0;0;125;130;0;0;0;0;0;57;49;899367655320.0728;330560881255.16876;629939532049.7749;64612.306065123215;7893.87825879134;2275.4020122398592;4535.091207449348;1635704.3435031024;715140.4130340749;38346.17074913277;568737.2274559009;3.7718049029975744;0.28915967161274475
4097;2019-02-17 13:17:37.868;747;201;164;163;155;49;199;28;42;34;636;614;38;52;252;240;253;203;204;201;197;27;566;366;367;137;371;251;560;-1.0;83.0;1186.0;161.0;127.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37922.375;19477.287109375;0.0;1097.14123535156;430.0;91250;;;Calculated values ==>;1550405857.868;347.86;293.26000000000005;289.56;289.46000000000004;288.66;278.06;275.0112864084945;293.06;275.96000000000004;277.36;276.56;336.76000000000005;334.56;276.96000000000004;278.36;298.36;297.16;298.46000000000004;293.46000000000004;293.26000000000005;292.86;;316.16;275.86;241.92719264551067;261.27494424493943;275.0112864084945;293.56;5660000.0;3660000.0;3670000.0000000005;1370000.0;3710000.0;2510000.0;5600000.0;0.0;0.013833333333333333;0.19766666666666666;0.026833333333333334;0.021166666666666667;0.021166666666666667;;19477.287109375;0.0;1097.14123535156;37922.375;506438.4825655246;414042.5435394184;242936.66219632205;242596.08827178122;239928.55677502623;429743.705733735;458356.8847964573;456768.89836207737;472491.6353866644;520993.0250220552;518745.25673860044;456283.55020339484;457975.9904348966;464918.14033758733;464061.0944748599;427728.3285784308;414762.53354772273;458633.2384034343;458079.93939307623;;180635.0508419939;471806.2409394271;204500.07825729574;242936.66219632205;274.97981445657865;2134694.7544368287;801964.0509570957;137462.581837203;0.0;0;125;130;0;0;0;0;0;57;49;899587895689.7717;330642796270.0568;630091059824.5679;49865.13677404517;7172.7153653038595;179.3601645914617;4553.866033997963;1636658.497088218;715265.9909991777;38366.6308509095;568812.9826520496;3.0023229468619004;0.23584802070543875
4098;2019-02-17 13:18:37.888;762;196;164;163;151;47;199;30;27;35;622;604;26;47;252;240;253;197;204;201;197;28;559;364;367;133;369;248;552;-2.0;84.0;1002.0;43.0;127.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37662.203125;19233.5546875;0.0;1094.84594726562;421.0;91251;;;Calculated values ==>;1550405917.888;349.36;292.76000000000005;289.56;289.46000000000004;288.26000000000005;277.86;274.8017692304317;293.06;276.16;275.86;276.66;335.36;333.56;275.76000000000005;277.86;298.36;297.16;298.46000000000004;292.86;293.26000000000005;292.86;;315.26000000000005;275.96000000000004;241.05796691057077;260.85938512811435;274.8017692304317;293.56;5590000.0;3640000.0;3670000.0000000005;1330000.0;3690000.0;2480000.0;5520000.0;0.0;0.014;0.16699999999999998;0.007166666666666667;0.021166666666666667;0.021166666666666667;;19233.5546875;0.0;1094.84594726562;37662.203125;508941.34304071113;415417.76904301543;243235.09045504167;242890.33111755445;238880.49788242896;429879.7862731237;458356.8847964573;455441.93910913606;473112.1826642056;519811.6630467892;517974.54586826306;455320.2338799726;457856.87895712245;465209.63808539876;464356.0352725641;429602.52251533576;415763.05856668594;458633.2384034343;458079.93939307623;;176874.38241465177;472431.1216696904;204034.20526796614;243235.09045504167;274.7909747468858;2135324.835878165;802286.7488354165;137480.8544859056;0.0;0;125;130;0;0;0;0;0;57;49;899808169089.7018;330723823270.03107;630240809724.5203;41985.09155147537;1923.5112342123573;193.75249528109748;4547.549302521731;1637424.1707968772;715341.818154779;38369.741159498175;568888.8530615391;2.393198828455275;0.16614115074759747
4099;2019-02-17 13:19:37.868;771;194;169;168;153;42;199;31;11;35;616;598;12;38;251;240;253;195;204;202;197;30;556;360;367;132;365;242;550;-2.0;79.0;954.0;5.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37566.8125;19135.599609375;0.0;1071.21032714844;414.0;91252;;;Calculated values ==>;1550405977.868;350.26;292.56;290.06;289.96000000000004;288.46000000000004;277.36;274.38016830617;293.06;276.26000000000005;274.26000000000005;276.66;334.76000000000005;332.96000000000004;274.36;276.96000000000004;298.26000000000005;297.16;298.46000000000004;292.66;293.36;292.86;;314.56;276.16;240.83765695389522;260.01710675043796;274.38016830617;293.56;5560000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2420000.0;5500000.0;0.0;0.013166666666666667;0.15899999999999997;0.0008333333333333334;0.021166666666666667;0.021166666666666667;;19135.599609375;0.0;1071.21032714844;37566.8125;510321.77183954004;415497.79424610164;245068.79782500555;244713.33433575288;239599.15917835472;430148.3826014536;458356.8847964573;454502.3077960133;473242.3297776949;519697.7835819379;517867.3994967653;454623.6094346854;457745.7677900302;465658.1741919227;464942.4404991662;430383.50924959977;415841.8007852276;458771.19548852823;458079.93939307623;;173949.5011765382;472756.67973813636;203016.9280130575;245068.79782500555;274.3791876593908;2135951.535372418;802606.385207008;137498.89893804182;0.0;0;125;130;0;0;0;0;0;57;49;900028295689.7717;330803296770.05634;630387760724.567;39986.175385489965;224.78312643756573;191.46582811423326;4508.735829857496;1638107.036990272;715359.7146403058;38372.950242143255;568964.2969479853;2.2225754738615695;0.1455890934254287
4100;2019-02-17 13:20:37.869;777;192;171;170;156;37;199;30;12;36;609;592;11;36;250;241;253;194;204;202;197;29;538;357;367;135;361;251;538;-2.0;85.0;173.0;63.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29492.5234375;10755.826171875;0.0;1112.07971191406;410.0;91253;;;Calculated values ==>;1550406037.869;350.86;292.36;290.26000000000005;290.16;288.76000000000005;276.86;274.0616903277293;293.06;276.16;274.36;276.76000000000005;334.06;332.36;274.26000000000005;276.76000000000005;298.16;297.26000000000005;298.46000000000004;292.56;293.36;292.86;;314.16;276.06;241.49495122638035;261.27494424493943;274.0616903277293;293.56;5380000.0;3570000.0000000005;3670000.0000000005;1350000.0;3610000.0;2510000.0;5380000.0;0.0;0.014166666666666666;0.028833333333333332;0.0105;0.021166666666666667;0.021166666666666667;;10755.826171875;0.0;1112.07971191406;29492.5234375;512614.3815892168;419235.143907625;246309.5861972222;245941.57605794186;241011.5284269844;430346.717906069;458356.8847964573;453091.18828355055;472948.7829819323;518233.8178742652;516493.21403738926;452967.02769892645;456040.32258175086;466104.2199880029;465509.5098274704;434824.84821428993;419845.4609078787;458771.19548852823;458079.93939307623;;172278.17009871884;472265.74392498133;202052.14622481554;246309.5861972222;273.9907406120679;2136510.372485019;802855.4845731377;137517.0933249134;0.0;0;125;130;0;0;0;0;0;57;49;900248499359.5057;330883398104.9596;630535663189.3883;7238.292379360192;2837.242775851741;212.2079868408257;4482.472475978911;1638500.5807801243;715385.2319480755;38376.31424666296;569039.2249325557;1.2445511249130323;0.07892059956873082
4101;2019-02-17 13:21:37.859;775;190;168;167;155;35;199;27;17;36;606;589;18;56;248;242;253;191;204;202;197;26;538;353;367;135;358;262;538;0.0;110.0;200.0;79.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29443.736328125;10690.58984375;0.0;1161.98278808594;421.0;91254;;;Calculated values ==>;1550406097.859;350.66;292.16;289.96000000000004;289.86;288.66;276.66;273.6339639331285;293.06;275.86;274.86;276.76000000000005;333.76000000000005;332.06;274.96000000000004;278.76000000000005;297.96000000000004;297.36;298.46000000000004;292.26000000000005;293.36;292.86;;315.26000000000005;275.76000000000005;241.49495122638035;262.7682575881327;273.6339639331285;293.56;5380000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2620000.0;5380000.0;0.0;0.018333333333333333;0.03333333333333333;0.013166666666666667;0.021166666666666667;0.021166666666666667;;10690.58984375;0.0;1161.98278808594;29443.736328125;512370.6473542477;418614.5155003833;245212.5699286963;244851.44928487318;240673.2899541997;430607.02586249536;458356.8847964573;451803.3126146753;472948.7829819323;516998.6544415689;515243.7703188499;451930.5317933771;456681.78964787815;466275.0664382286;466216.16700420267;434824.84821428993;418926.1541869137;458771.19548852823;458079.93939307623;;176874.38241465177;471972.7596631712;200907.49249219586;245212.5699286963;273.5258116398512;2137001.4261272275;803034.1749199408;137536.04068732963;0.0;0;125;130;0;0;0;0;0;57;49;900468662659.5408;330964384604.9725;630689537539.4127;8363.194004082648;3569.0260177511755;291.47605716856447;4505.692653662709;1638630.5714979426;715438.6086237684;38380.51091413586;569114.1138250852;1.4114563354566634;0.09651678712915963
4102;2019-02-17 13:22:37.870;763;190;168;168;154;33;199;25;18;35;613;592;22;62;246;243;253;191;204;202;197;23;545;351;367;136;356;265;544;153.0;84.0;278.0;28.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29428.45703125;10797.525390625;0.0;1183.17517089844;431.0;91255;;;Calculated values ==>;1550406157.87;349.46000000000004;292.16;289.96000000000004;289.96000000000004;288.56;276.46000000000004;273.4187578820637;293.06;275.66;274.96000000000004;276.66;334.46000000000004;332.36;275.36;279.36;297.76000000000005;297.46000000000004;298.46000000000004;292.26000000000005;293.36;292.86;;316.26000000000005;275.46000000000004;241.71165711629368;263.1675429290057;273.4187578820637;293.56;5450000.0;3510000.0;3670000.0000000005;1360000.0;3560000.0;2650000.0;5440000.0;0.025500000000000002;0.014;0.04633333333333333;0.004666666666666667;0.021166666666666667;0.04666666666666667;;10797.525390625;0.0;1183.17517089844;29428.45703125;510294.39122166595;416425.5098046059;244959.67992748058;244959.67992748058;240130.51377898402;430735.4089219946;458356.8847964573;451401.0518682116;472720.47428543336;517467.5711798638;515296.20848820364;451912.95111002645;456931.3067663924;466302.76539371355;466631.3516481654;433144.284461438;416758.7287176369;458771.19548852823;458079.93939307623;;181052.91087944093;471547.0194386176;200585.20814306775;220712.20070242643;273.39068768012316;2137492.1176815135;803213.2753757141;137555.58725317466;0.0;0;125;130;0;0;0;0;0;57;49;900688903029.2397;331045699509.8613;630847666524.1967;11621.134092598331;1264.4884527125662;229.39778041321563;11077.16113889699;1638797.1380967996;715478.8952955032;38384.852325222586;569243.9947469834;2.0192626750321585;0.07306215691308127
4103;2019-02-17 13:23:37.870;749;188;170;169;156;33;199;23;19;34;621;597;22;63;245;243;253;189;204;202;197;22;542;352;367;136;357;262;542;312.0;108.0;440.0;134.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29397.8828125;10738.265625;0.0;1160.66162109375;435.0;91256;;;Calculated values ==>;1550406217.87;348.06000000000006;291.96000000000004;290.16;290.06;288.76000000000005;276.46000000000004;273.5264737036516;293.06;275.46000000000004;275.06;276.56;335.26000000000005;332.86;275.36;279.46000000000004;297.66;297.46000000000004;298.46000000000004;292.06;293.36;292.86;;316.66;275.36;241.71165711629368;262.7682575881327;273.5264737036516;293.56;5420000.0;3520000.0000000005;3670000.0000000005;1360000.0;3570000.0000000005;2620000.0;5420000.0;0.052000000000000005;0.018000000000000002;0.07333333333333333;0.022333333333333334;0.021166666666666667;0.07316666666666667;;10738.265625;0.0;1160.66162109375;29397.8828125;508832.5739898413;416510.1317929186;245766.70864518883;245403.86218323646;240869.74090593786;430671.36484660726;458356.8847964573;452057.63076058024;472622.7809936826;518544.5724661601;516069.98614078347;452438.2134286634;457540.8190454173;466029.4888257932;466488.4199259752;433871.3399391097;416842.04521401937;458771.19548852823;458079.93939307623;;182724.36793118677;471449.11765258067;200742.9659948541;213768.0578321947;273.4569371635153;2137982.3371802117;803392.7403008443;137575.11922644125;0.0;0;125;130;0;0;0;0;0;57;49;900909103029.2397;331127299509.8613;631005766524.1967;18429.742082819917;6045.770720355893;306.52730505162583;17875.486000871166;1639047.562064928;715539.8141219454;38389.31836760146;569485.2668064815;3.584989237000543;0.17351000091860772
4104;2019-02-17 13:24:37.850;738;186;170;169;159;35;199;23;22;33;625;600;23;61;245;244;253;187;204;202;197;21;544;351;367;135;356;256;544;125.0;83.0;411.0;121.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29507.576171875;10869.49609375;0.0;1130.46557617188;440.0;91257;;;Calculated values ==>;1550406277.85;346.96000000000004;291.76000000000005;290.16;290.06;289.06;276.66;273.4187578820637;293.06;275.46000000000004;275.36;276.46000000000004;335.66;333.16;275.46000000000004;279.26000000000005;297.66;297.56;298.46000000000004;291.86;293.36;292.86;;317.16;275.26000000000005;241.49495122638035;261.9595390733887;273.4187578820637;293.56;5440000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2560000.0;5440000.0;0.020833333333333332;0.013833333333333333;0.0685;0.020166666666666666;0.021166666666666667;0.041999999999999996;;10869.49609375;0.0;1130.46557617188;29507.576171875;507292.37902339164;415057.9893906339;245680.46729358294;245318.98507165065;241815.4218228668;430735.4089219946;458356.8847964573;453475.5343155894;472656.1521691498;519455.3614477744;516889.41970698955;453600.15202743985;458261.1180039729;466173.27820480464;466759.817364949;433387.80210677953;415405.30007411627;458771.19548852823;458079.93939307623;;184813.72873217988;471484.10707214737;200440.93534673532;223240.2232723292;273.3340752074049;2138473.0523789627;803572.7449603308;137594.205588849;0.0;0;125;130;0;0;0;0;0;57;49;901129229629.3097;331208572409.88715;631161114724.2461;17332.870029366506;5466.037296462476;248.75794478517517;9863.268077071374;1639345.4844920351;715635.7138782049;38393.94420222587;569716.3460384432;2.7425865392701527;0.1695280969320247
4105;2019-02-17 13:25:37.891;734;186;170;169;161;37;199;22;27;32;622;599;26;62;245;244;253;187;204;202;198;21;546;351;367;134;356;248;547;288.0;86.0;273.0;155.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29699.552734375;10964.765625;0.0;1088.33605957031;442.0;91258;;;Calculated values ==>;1550406337.891;346.56000000000006;291.76000000000005;290.16;290.06;289.26000000000005;276.86;273.4187578820637;293.06;275.36;275.86;276.36;335.36;333.06;275.76000000000005;279.36;297.66;297.56;298.46000000000004;291.86;293.36;292.96000000000004;;317.36;275.26000000000005;241.2770596917726;260.85938512811435;273.4187578820637;293.56;5460000.0;3510000.0;3670000.0000000005;1340000.0;3560000.0;2480000.0;5470000.0;0.048;0.014333333333333333;0.0455;0.025833333333333333;0.021166666666666667;0.06916666666666667;;10964.765625;0.0;1088.33605957031;29699.552734375;506614.7852759864;413854.0851824992;245552.5524008822;245193.0712615371;242389.3874971197;430735.4089219946;458356.8847964573;455441.93910913606;472689.592463476;519811.6630467892;517463.73603924556;455320.2338799726;459645.5850967796;466173.27820480464;466759.817364949;432899.5799951301;414215.5863340789;458771.19548852823;458218.4865142734;;185649.48583044452;471616.79343737353;200424.5514326361;214234.80715062947;273.3276429472679;2138966.782272605;803754.8214756983;137612.7082373622;0.0;0;125;130;0;0;0;0;0;57;49;901349580099.7787;331289327555.059;631312418044.5681;11603.291139280747;7005.799585122383;267.80390914173313;16875.537822652037;1639586.7839443162;715739.7168726218;38398.251825883875;569939.3216840602;2.966243328218587;0.14396509075279565
4106;2019-02-17 13:26:37.851;737;187;169;169;163;39;199;24;33;32;615;594;30;64;245;244;253;188;204;202;198;23;550;354;367;135;360;243;551;-1.0;109.0;1022.0;163.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29650.248046875;11097.5390625;0.0;1066.68737792969;445.0;91259;;;Calculated values ==>;1550406397.851;346.86;291.86;290.06;290.06;289.46000000000004;277.06;273.7412296467126;293.06;275.56;276.46000000000004;276.36;334.66;332.56;276.16;279.56;297.66;297.56;298.46000000000004;291.96000000000004;293.36;292.96000000000004;;317.66;275.46000000000004;241.49495122638035;260.1585393101385;273.7412296467126;293.56;5500000.0;3540000.0;3670000.0000000005;1350000.0;3600000.0;2430000.0;5510000.0;0.0;0.018166666666666668;0.17033333333333334;0.027166666666666665;0.021166666666666667;0.021166666666666667;;11097.5390625;0.0;1066.68737792969;29650.248046875;506627.7519835349;412555.8353376608;245027.73001487428;245027.73001487428;242927.7573597619;430542.39183029096;458356.8847964573;456987.6391725502;472558.57531478856;519513.19739620714;517375.8319536092;456628.26628617605;460658.18250027794;465596.4787924315;466330.9479421416;431908.5646202553;412934.04071806197;458771.19548852823;458218.4865142734;;186903.13564328075;471679.62040862173;201326.04588330197;245027.73001487428;273.69400260620216;2139461.0342249814;803938.5514465183;137630.65479366702;0.0;0;125;130;0;0;0;0;0;57;49;901569633299.9187;331369973755.11035;631459619844.6617;43547.691390268614;7344.605441271186;344.7038508898459;4512.537679237281;1640046.0690713406;715859.2238567787;38403.35265439983;570117.4368240476;4.583073049049359;0.3625814735040586
4107;2019-02-17 13:27:37.871;747;191;169;169;165;42;199;25;40;32;604;587;36;70;247;244;253;193;204;202;198;24;556;357;367;136;362;246;557;-2.0;85.0;972.0;148.0;127.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28861.6796875;10307.1103515625;0.0;1079.6669921875;449.0;91260;;;Calculated values ==>;1550406457.871;347.86;292.26000000000005;290.06;290.06;289.66;277.36;274.0616903277293;293.06;275.66;277.16;276.36;333.56;331.86;276.76000000000005;280.16;297.86;297.56;298.46000000000004;292.46000000000004;293.36;292.96000000000004;;318.06;275.56;241.71165711629368;260.58029834229245;274.0616903277293;293.56;5560000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2460000.0;5570000.0;0.0;0.014166666666666666;0.162;0.024666666666666667;0.021166666666666667;0.021166666666666667;;10307.1103515625;0.0;1079.6669921875;28861.6796875;507337.18215857336;411509.7758049635;244784.95597250882;244784.95597250882;243391.33716838053;430346.717906069;458356.8847964573;457339.8851342186;472427.34351167246;518142.5267314758;516407.3126262093;456859.5647784591;460900.42418689217;465568.3016696177;465899.65062480443;430383.50924959977;412290.7944217916;458771.19548852823;458218.4865142734;;188574.69595719432;471644.9034095714;202131.08905158716;244784.95597250882;274.02146862247275;2139948.7961557456;804116.9829822716;137648.54704217447;0.0;0;125;130;0;0;0;0;0;57;49;901789906699.8488;331451300855.08453;631606368744.6151;41343.824965386295;6648.007420830278;256.31346006061534;4517.67639646735;1640753.7341838472;715975.8678322949;38408.36280148202;570192.7136919159;4.633955740928469;0.3625209437931423
4108;2019-02-17 13:28:37.862;757;195;169;169;164;44;199;26;46;32;598;582;43;77;248;244;253;196;204;202;198;26;558;359;367;137;364;255;558;-1.0;83.0;1133.0;193.0;127.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29804.328125;11086.509765625;0.0;1124.30895996094;451.0;91261;;;Calculated values ==>;1550406517.862;348.86;292.66;290.06;290.06;289.56;277.56;274.27422755570615;293.06;275.76000000000005;277.76000000000005;276.36;332.96000000000004;331.36;277.46000000000004;280.86;297.96000000000004;297.56;298.46000000000004;292.76000000000005;293.36;292.96000000000004;;318.26000000000005;275.76000000000005;241.92719264551067;261.82340779136865;274.27422755570615;293.56;5580000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2550000.0;5580000.0;0.0;0.013833333333333333;0.18883333333333333;0.03216666666666666;0.021166666666666667;0.021166666666666667;;11086.509765625;0.0;1124.30895996094;29804.328125;508406.91000332485;412631.9622702012;244745.0847446754;244745.0847446754;243010.40078269437;430214.79039162316;458356.8847964573;456601.6585608984;472295.8960165899;516768.7929799094;515124.2322171628;456235.3892323839;460339.50015830947;465409.4377871421;465610.7510579218;429864.27353157004;413010.54793433315;458771.19548852823;458218.4865142734;;189410.48811896544;471708.256711685;202672.5499484088;244745.0847446754;274.2410474431901;2140437.6062211604;804295.2364077027;137666.91075345315;0.0;0;125;130;0;0;0;0;0;57;49;902010073669.6178;331533188569.9986;631756646199.4574;47950.28000965845;8653.981900885383;233.14320409511026;4518.520337456491;1641497.7401068942;716103.3652823555;38412.440995191544;570268.0040360403;5.024718393659656;0.4062183213707276
4109;2019-02-17 13:29:37.892;763;197;170;169;164;47;199;26;50;33;599;581;47;81;249;243;253;198;204;202;198;26;562;362;367;140;367;264;562;-1.0;86.0;859.0;162.0;127.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29723.177734375;11133.48828125;0.0;1163.5947265625;453.0;91262;;;Calculated values ==>;1550406577.892;349.46000000000004;292.86;290.16;290.06;289.56;277.86;274.5913991737795;293.06;275.76000000000005;278.16;276.46000000000004;333.06;331.26000000000005;277.86;281.26000000000005;298.06;297.46000000000004;298.46000000000004;292.96000000000004;293.36;292.96000000000004;;318.46000000000004;275.76000000000005;242.56692532238324;263.0348170998261;274.5913991737795;293.56;5620000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2640000.0;5620000.0;0.0;0.014333333333333333;0.14316666666666666;0.027000000000000003;0.021166666666666667;0.021166666666666667;;11133.48828125;0.0;1163.5947265625;29723.177734375;508801.15924347396;411693.0175722838;244937.44940240603;244587.23475055394;242863.48712996402;430014.67791919125;458356.8847964573;455610.23969029967;471998.58498376724;516105.89175178367;514243.57517820573;455237.00566835946;459415.40604912717;465104.8312706036;465044.1086722825;428808.4704870086;412084.55004663585;458771.19548852823;458218.4865142734;;190246.288480595;471309.8407669174;203432.10775884576;244937.44940240603;274.5491772698997;2140933.9168010266;804480.4956413301;137685.98615043046;0.0;0;125;130;0;0;0;0;0;57;49;902230383769.5128;331616330119.959;631912424049.3832;36103.50255485315;7232.698791217936;239.7095263120098;4514.448618867859;1642198.538518692;716235.8204825628;38416.38340482944;570343.3164146778;3.910712765027162;0.31187427211615243
4110;2019-02-17 13:30:37.873;762;197;167;166;161;48;199;26;52;33;604;584;49;84;250;242;254;199;204;202;198;26;560;363;367;141;368;271;560;-2.0;86.0;831.0;136.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29746.96484375;11024.2490234375;0.0;1195.1044921875;452.0;91263;;;Calculated values ==>;1550406637.873;349.36;292.86;289.86;289.76000000000005;289.26000000000005;277.96000000000004;274.69669130483857;293.06;275.76000000000005;278.36;276.46000000000004;333.56;331.56;278.06;281.56;298.16;297.36;298.56;293.06;293.36;292.96000000000004;;318.36;275.76000000000005;242.77792619122317;263.95629194202945;274.69669130483857;293.56;5600000.0;3629999.9999999995;3670000.0000000005;1410000.0;3679999.9999999995;2710000.0;5600000.0;0.0;0.014333333333333333;0.1385;0.02266666666666667;0.021166666666666667;0.021166666666666667;;11024.2490234375;0.0;1195.1044921875;29746.96484375;508853.0773644187;412550.36299187836;243968.74503357895;243622.95157451433;241919.89716357476;429947.3805835815;458356.8847964573;454689.2023543824;471866.4182417926;516026.4539276649;513947.4728810615;454309.9641204512;458675.1938209749;465091.1060056729;464766.5650395172;429586.7223907504;413305.59472072823;458771.19548852823;458218.4865142734;;189828.38726562503;471176.58799080667;203704.92601647266;243968.74503357895;274.6592609135076;2141429.3443869716;804665.0849802314;137705.63575289072;0.0;0;125;130;0;0;0;0;0;57;49;902450514039.3168;331700603424.884;632072873224.2404;34761.3222728005;6062.691004751572;233.36282993698478;4534.952861341366;1642788.8917206645;716346.5803123742;38420.32442607595;570418.7042132474;3.7311572097927344;0.28944966573254993
4111;2019-02-17 13:31:37.873;756;195;166;165;157;48;199;26;46;33;597;577;47;104;251;242;254;196;204;202;198;26;554;363;367;131;368;278;554;-1.0;83.0;599.0;106.0;127.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30343.888671875;10800.5556640625;0.0;2150.04028320312;449.0;91264;;;Calculated values ==>;1550406697.873;348.76;292.66;289.76000000000005;289.66;288.86;277.96000000000004;274.69669130483857;293.06;275.76000000000005;277.76000000000005;276.46000000000004;332.86;330.86;277.86;283.56;298.26000000000005;297.36;298.56;292.76000000000005;293.36;292.96000000000004;;318.06;275.76000000000005;240.61611355647437;264.86050150153983;274.69669130483857;293.56;5540000.0;3629999.9999999995;3670000.0000000005;1310000.0;3679999.9999999995;2780000.0;5540000.0;0.0;0.013833333333333333;0.09983333333333334;0.017666666666666667;0.021166666666666667;0.021166666666666667;;10800.5556640625;0.0;2150.04028320312;30343.888671875;508636.9052761326;414277.0601677878;243852.3593909754;243505.07266101878;240788.98820522532;429947.3805835815;458356.8847964573;452724.41993006173;473178.34860283375;514696.65593343653;512605.0330101633;452853.6645019137;460033.09530250664;465223.0916647954;464766.5650395172;431136.0688145487;414635.1960104896;458771.19548852823;458218.4865142734;;188574.69595719432;472499.14586990676;203699.82327997542;243852.3593909754;274.6572915725116;2141930.1014996017;804846.9583526272;137733.51195935233;0.0;0;125;130;0;0;0;0;0;58;49;902670714039.3168;331782203424.884;632237573224.2404;24860.955565566954;4748.78803242212;228.26207378948453;4537.41635744314;1643285.7440359842;716436.6759710173;38424.17130027367;570494.3072900706;2.65435059276015;0.19884782357144512
4112;2019-02-17 13:32:37.843;743;198;168;168;157;47;199;27;35;33;599;583;36;78;252;242;254;200;204;202;198;26;569;365;367;126;369;251;562;-3.0;81.0;839.0;122.0;127.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38759.203125;19638.142578125;0.0;1963.25732421875;442.0;91265;;;Calculated values ==>;1550406757.843;347.46000000000004;292.96000000000004;289.96000000000004;289.96000000000004;288.86;277.86;274.9066339382667;293.06;275.86;276.66;276.46000000000004;333.06;331.46000000000004;276.76000000000005;280.96000000000004;298.36;297.36;298.56;293.16;293.36;292.96000000000004;;317.36;275.76000000000005;239.4893008659735;261.27494424493943;274.9066339382667;293.56;5690000.0;3650000.0;3670000.0000000005;1260000.0;3690000.0;2510000.0;5620000.0;0.0;0.013500000000000002;0.13983333333333334;0.02033333333333333;0.021166666666666667;0.021166666666666667;;19638.142578125;0.0;1963.25732421875;38759.203125;505662.11952701374;412084.55004663585;244238.89794927315;244238.89794927315;240519.79949135645;429811.8947417682;458356.8847964573;455918.5686477417;473826.37876616616;517210.2600826734;515570.6018142486;456040.32258175086;461075.24224989885;465209.63808539876;464473.26053001377;427163.1562278522;412852.2589437246;458771.19548852823;458218.4865142734;;185649.48583044452;473152.3030481019;204236.67282951518;244238.89794927315;274.8737120184152;2142505.6726686344;805100.4873435238;137767.7723006905;0.0;0;125;131;0;0;0;0;0;58;49;902890803939.4218;331859264874.9207;632396193874.316;35193.51843191534;5467.95114777793;193.19711333572258;4529.2346246258385;1643785.947759227;716521.7728944797;38427.681704088114;570569.8249372448;2.1009703779767848;0.16058118763534163
4113;2019-02-17 13:33:37.874;744;196;166;165;154;45;199;29;39;33;615;598;32;59;252;242;254;197;204;202;198;28;557;362;367;123;367;240;552;-1.0;84.0;744.0;105.0;127.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37515.91796875;19283.658203125;0.0;749.0834350585941;429.0;91266;;;Calculated values ==>;1550406817.874;347.56000000000006;292.76000000000005;289.76000000000005;289.66;288.56;277.66;274.5913991737795;293.06;276.06;277.06;276.46000000000004;334.66;332.96000000000004;276.36;279.06;298.36;297.36;298.56;292.86;293.36;292.96000000000004;;316.06;275.96000000000004;238.79729159403252;259.7329541166123;274.5913991737795;293.56;5570000.0;3620000.0000000005;3670000.0000000005;1230000.0;3670000.0000000005;2400000.0;5520000.0;0.0;0.014;0.12400000000000001;0.0175;0.021166666666666667;0.021166666666666667;;19283.658203125;0.0;749.0834350585941;37515.91796875;506872.19918812765;415417.76904301543;243930.06696324187;243581.65493261942;239862.4448945064;430014.67791919125;458356.8847964573;458184.73969773384;474212.7290111756;519761.93329609995;518035.5648853193;457354.39599199884;460536.097997932;465500.0144636098;464912.7873590418;430367.63176783966;415763.05856668594;458771.19548852823;458218.4865142734;;180217.192455513;473733.4683220058;203482.11688396116;243930.06696324187;274.568502530237;2143141.6270859754;805425.0032640855;137790.3868185367;0.0;0;125;131;0;0;0;0;0;58;49;903111117709.9258;331934003470.0917;632543569979.6532;31583.125228907815;4729.398650165783;204.46402481615206;4535.7715471635;1644342.7073015566;716606.7947149131;38430.997259065756;570645.4056854036;2.049283128216672;0.15345842063751558
