;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4114;2019-02-17 13:34:37.864;757;192;167;166;152;40;199;31;44;35;620;601;32;58;251;243;254;193;204;202;198;29;540;356;367;130;361;253;540;-3.0;86.0;137.0;64.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29648.45703125;10775.6025390625;0.0;1140.23156738281;426.0;91267;;;Calculated values ==>;1550406877.864;348.86;292.36;289.86;289.76000000000005;288.36;277.16;273.955091788801;293.06;276.26000000000005;277.56;276.66;335.16;333.26000000000005;276.36;278.96000000000004;298.26000000000005;297.46000000000004;298.56;292.46000000000004;293.36;292.96000000000004;;315.76000000000005;276.06;240.39332010688793;261.54996906429363;273.955091788801;293.56;5400000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2530000.0;5400000.0;0.0;0.014333333333333333;0.022833333333333334;0.010666666666666666;0.021166666666666667;0.021166666666666667;;10775.6025390625;0.0;1140.23156738281;29648.45703125;509994.10073376726;418534.06847470277;244767.73788750474;244410.09195918546;239600.85973100874;430412.23801567365;458356.8847964573;456685.11439293623;473501.9964771252;519192.434784519;517246.06739612925;455219.72765433893;458378.0285708209;466234.42928284;465913.9958927326;434572.0277509526;418846.89022503013;458771.19548852823;458218.4865142734;;178963.62700411686;472920.9377354816;201787.24508329076;244767.73788750474;273.88300194389444;2143701.2369272104;805675.4553546703;137806.1284861776;0.0;0;125;131;0;0;0;0;0;58;49;903331281009.9608;332009890820.10376;632691445329.6768;5820.168015903571;2892.0927216233686;225.39363787155503;4518.040845933269;1644654.349462961;716670.2965576168;38434.57880923086;570720.8415472853;1.1292281430851356;0.07043424149595154
4115;2019-02-17 13:35:37.845;765;190;169;168;152;36;199;29;47;36;625;603;39;72;248;243;254;192;204;202;198;26;539;353;367;132;358;260;539;-1.0;86.0;-1.0;79.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29451.46875;10679.6787109375;0.0;1169.5517578125;434.0;91268;;;Calculated values ==>;1550406937.845;349.66;292.16;290.06;289.96000000000004;288.36;276.76000000000005;273.6339639331285;293.06;276.06;277.86;276.76000000000005;335.66;333.46000000000004;277.06;280.36;297.96000000000004;297.46000000000004;298.56;292.36;293.36;292.96000000000004;;316.56;275.76000000000005;240.83765695389522;262.5002047102346;273.6339639331285;293.56;5390000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2600000.0;5390000.0;0.0;0.014333333333333333;0.0;0.013166666666666667;0.021166666666666667;0.021166666666666667;;10679.6787109375;0.0;1169.5517578125;29451.46875;511062.6025119302;418259.12209916033;245532.61613331176;245169.95117600888;239634.4896957248;430607.02586249536;458356.8847964573;455901.90446988266;473339.41292369686;519122.9620337737;516858.9079129881;454911.96588120144;458955.71588121896;466275.0664382286;466345.2199131555;434808.74113076064;418886.32245040225;458771.19548852823;458218.4865142734;;182306.50109390085;472367.87413283327;200212.31872707466;245532.61613331176;273.2529315710885;2144193.5803501448;805854.1927468245;137825.37058527552;0.0;0;125;131;0;0;0;0;0;58;49;903551411279.7648;332088465930.0338;632845296594.5398;0.0;3583.3814795091553;228.2213344184702;4501.850923063688;1644702.8355042737;716724.2417545213;38438.35773695706;570795.9835094679;0.7016028390127446;0.04400592038491986
4116;2019-02-17 13:36:37.865;761;189;170;169;155;35;200;25;48;36;631;606;43;78;247;244;254;190;204;202;198;24;545;352;367;133;357;260;544;224.0;85.0;145.0;10.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29562.373046875;10798.5908203125;0.0;1167.89514160156;440.0;91269;;;Calculated values ==>;1550406997.865;349.26;292.06;290.16;290.06;288.66;276.66;273.5264737036516;293.16;275.66;277.96000000000004;276.76000000000005;336.26000000000005;333.76000000000005;277.46000000000004;280.96000000000004;297.86;297.56;298.56;292.16;293.36;292.96000000000004;;317.16;275.56;241.05796691057077;262.5002047102346;273.5264737036516;293.56;5450000.0;3520000.0000000005;3670000.0000000005;1330000.0;3570000.0000000005;2600000.0;5440000.0;0.037333333333333336;0.014166666666666666;0.024166666666666666;0.0016666666666666668;0.021166666666666667;0.0585;;10798.5908203125;0.0;1167.89514160156;29562.373046875;510048.1170052958;416088.9401499447;245680.46729358294;245318.98507165065;240464.2919070507;430671.36484660726;458495.1351315018;456025.1943148685;473209.4130839679;519739.6200131045;517167.926883928;455407.7469629331;459680.2695749942;466288.85533692164;466617.12829396635;433371.73379543755;416425.5098046059;458771.19548852823;458218.4865142734;;184813.72873217988;472041.5853210863;200889.65924268484;217096.0199904457;273.5144084307456;2144685.526292301;806033.2379880545;137844.85580233918;0.0;0;125;131;0;0;0;0;0;58;49;903771684679.6948;332167992430.00854;633001348594.4902;6165.775430911104;451.9198767973358;240.07150653678156;14105.664291643921;1644754.2340933355;716757.8804749836;38442.261478110566;570951.0978237501;1.751845209413174;0.022890913575815627
4117;2019-02-17 13:37:37.875;755;186;170;169;157;35;200;23;48;35;635;609;45;79;246;245;254;187;205;202;198;22;545;352;367;135;357;255;544;127.0;86.0;647.0;82.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29525.28125;10857.259765625;0.0;1131.59436035156;445.0;91270;;;Calculated values ==>;1550407057.875;348.66;291.76000000000005;290.16;290.06;288.86;276.66;273.5264737036516;293.16;275.46000000000004;277.96000000000004;276.66;336.66;334.06;277.66;281.06;297.76000000000005;297.66;298.56;291.86;293.36;292.96000000000004;;317.66;275.36;241.49495122638035;261.82340779136865;273.5264737036516;293.66;5450000.0;3520000.0000000005;3670000.0000000005;1350000.0;3570000.0000000005;2550000.0;5440000.0;0.021166666666666667;0.014333333333333333;0.10783333333333332;0.013666666666666666;0.021166666666666667;0.042333333333333334;;10857.259765625;0.0;1131.59436035156;29525.28125;509308.1965734098;415057.9893906339;245680.46729358294;245318.98507165065;241136.58392363662;430671.36484660726;458495.1351315018;456845.36981976614;472851.2559263234;520562.39724024147;517897.9497644756;456479.6629458928;460577.8895967287;466159.22355335305;466745.737608159;433371.73379543755;415405.30007411627;458771.19548852823;458218.4865142734;;186903.13564328075;471581.87251044664;200798.8728269192;223239.67006025108;273.4788465244484;2145178.0054775495;806213.7334871456;137864.02140858784;0.0;0;125;131;0;0;0;0;0;58;49;903991921379.6598;332248405829.9958;633155874344.4657;27610.347259061993;3700.700995674875;257.51888333893845;9947.436563220277;1645035.7486936552;716792.4914164443;38446.40875578997;571151.5737379267;3.4628833802675336;0.2099813852586107
4118;2019-02-17 13:38:37.866;753;185;170;169;158;36;200;23;47;34;631;608;44;81;246;245;254;186;205;202;198;22;543;352;367;135;357;252;544;289.0;83.0;750.0;14.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29584.79296875;10843.3076171875;0.0;1114.56213378906;447.0;91271;;;Calculated values ==>;1550407117.866;348.46000000000004;291.66;290.16;290.06;288.96000000000004;276.76000000000005;273.5264737036516;293.16;275.46000000000004;277.86;276.56;336.26000000000005;333.96000000000004;277.56;281.26000000000005;297.76000000000005;297.66;298.56;291.76000000000005;293.36;292.96000000000004;;317.86;275.36;241.49495122638035;261.41265627149306;273.5264737036516;293.66;5430000.0;3520000.0000000005;3670000.0000000005;1350000.0;3570000.0000000005;2520000.0;5440000.0;0.04816666666666667;0.013833333333333333;0.125;0.0023333333333333335;0.021166666666666667;0.06933333333333333;;10843.3076171875;0.0;1114.56213378906;29584.79296875;509237.76673015737;414706.8463803602;245680.46729358294;245318.98507165065;241475.16665519637;430671.36484660726;458495.1351315018;457211.6508634873;472753.7123474745;520400.190697455;518047.54810915195;456848.27267696836;461276.576668108;466159.22355335305;466745.737608159;433855.25511685497;415057.9893906339;458771.19548852823;458218.4865142734;;187738.9118479558;471581.87251044664;200904.89262329577;214574.35892888828;273.52037349630444;2145670.515541263;806394.5444227702;137882.7365716571;0.0;0;125;131;0;0;0;0;0;58;49;904212088349.4288;332329393679.9108;633307951529.3062;32038.344780023937;631.5796197366855;260.02884254605834;16892.6595125867;1645532.7465659278;716828.5883395175;38450.7210065665;571375.2076548703;4.16651241336899;0.1842286928808195
4119;2019-02-17 13:39:37.866;754;186;170;169;161;38;200;23;46;33;624;604;44;82;246;246;254;187;205;202;198;22;548;352;367;135;357;254;548;141.0;108.0;840.0;69.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29580.876953125;10911.5224609375;0.0;1122.03430175781;448.0;91272;;;Calculated values ==>;1550407177.866;348.56000000000006;291.76000000000005;290.16;290.06;289.26000000000005;276.96000000000004;273.5264737036516;293.16;275.46000000000004;277.76000000000005;276.46000000000004;335.56;333.56;277.56;281.36;297.76000000000005;297.76000000000005;298.56;291.86;293.36;292.96000000000004;;317.96000000000004;275.36;241.49495122638035;261.6868853414304;273.5264737036516;293.66;5480000.0;3520000.0000000005;3670000.0000000005;1350000.0;3570000.0000000005;2540000.0;5480000.0;0.0235;0.018000000000000002;0.14;0.0115;0.021166666666666667;0.04466666666666667;;10911.5224609375;0.0;1122.03430175781;29580.876953125;508919.71881941805;413442.3132566535;245510.29261241516;245151.46679025982;242352.43949132445;430671.36484660726;458495.1351315018;456765.0488544147;472656.1521691498;519518.8532051027;517469.2546613495;456521.5489337401;461088.5074597035;466159.22355335305;466874.24836804555;432637.6363715618;413808.91226698237;458771.19548852823;458218.4865142734;;188156.80290529504;471581.87251044664;200849.8771196933;222013.58147631894;273.4988278988662;2146163.5627906118;806575.8346734212;137901.37487528665;0.0;0;125;131;0;0;0;0;0;58;49;904432288349.4288;332410393679.9108;633459751529.3062;35828.124042861;3113.417946993664;338.9170338824296;10550.485758361965;1646098.300472785;716859.7966525735;38455.7122222034;571603.9005321283;4.140998855515249;0.2513095776201485
4120;2019-02-17 13:40:37.876;757;189;169;169;163;40;200;24;45;32;620;600;44;84;246;246;254;191;205;202;198;22;554;355;367;135;360;254;554;-2.0;85.0;1235.0;151.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29719.8359375;11064.3681640625;0.0;1118.88879394531;451.0;91273;;;Calculated values ==>;1550407237.876;348.86;292.06;290.06;290.06;289.46000000000004;277.16;273.8482719121499;293.16;275.56;277.66;276.36;335.16;333.16;277.56;281.56;297.76000000000005;297.76000000000005;298.56;292.26000000000005;293.36;292.96000000000004;;318.26000000000005;275.36;241.49495122638035;261.6868853414304;273.8482719121499;293.66;5540000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2540000.0;5540000.0;0.0;0.014166666666666666;0.20583333333333334;0.025166666666666667;0.021166666666666667;0.021166666666666667;;11064.3681640625;0.0;1118.88879394531;29719.8359375;508761.1814624345;412035.40644734737;244905.57389906215;244905.57389906215;242815.91622983367;430477.46260093397;458495.1351315018;456643.3452794333;472558.57531478856;519109.22467300465;517058.88642479555;456521.5489337401;461325.6113439866;465726.964571486;466446.0373839678;431136.0688145487;412801.4708678641;458771.19548852823;458218.4865142734;;189410.48811896544;471581.87251044664;201603.339701627;244905.57389906215;273.80676458700594;2146657.8177600564;806758.9976173374;137920.05234680773;0.0;0;125;131;0;0;0;0;0;58;49;904652525049.3938;332491407179.89795;633612176929.282;52495.7344814318;6794.459742355295;259.74013757803226;4515.123317021971;1646834.455299063;716942.3760609129;38460.701863433074;571729.4681988603;5.258450831267941;0.4111671806824988
4121;2019-02-17 13:41:37.867;761;192;170;169;165;43;200;26;45;32;618;598;44;84;248;245;254;194;205;202;198;25;558;358;367;136;363;259;558;-2.0;83.0;1278.0;145.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29766.76953125;11103.341796875;0.0;1156.41162109375;453.0;91274;;;Calculated values ==>;1550407297.867;349.26;292.36;290.16;290.06;289.66;277.46000000000004;274.1680685717883;293.16;275.76000000000005;277.66;276.36;334.96000000000004;332.96000000000004;277.56;281.56;297.96000000000004;297.66;298.56;292.56;293.36;292.96000000000004;;318.46000000000004;275.66;241.71165711629368;262.3656120759269;274.1680685717883;293.66;5580000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2590000.0;5580000.0;0.0;0.013833333333333333;0.213;0.024166666666666666;0.021166666666666667;0.021166666666666667;;11103.341796875;0.0;1156.41162109375;29766.76953125;508905.12209641567;411465.9254258662;245097.6580104656;244745.0847446754;243353.72375192167;430280.9020939914;458495.1351315018;455820.7939208143;472427.34351167246;518486.77745448006;516428.8102705356;455697.50911575207;460556.61741814035;465554.39734395995;465885.42676947766;430108.7420920603;412248.46956782654;458771.19548852823;458218.4865142734;;190246.288480595;471742.7696466962;202426.66660734924;245097.6580104656;274.14097232899695;2147153.465115489;806943.7008245813;137939.01033952966;0.0;0;125;131;0;0;0;0;0;58;49;904872692020.0378;332572694985.13574;633766053844.732;53972.949117768054;6508.472490117552;247.06710325189997;4511.057536663932;1647721.5612457965;717053.2172011758;38464.92462360996;571804.675090135;5.321440327843936;0.41370504639774414
4122;2019-02-17 13:42:37.857;764;195;170;169;163;46;200;26;48;33;619;598;46;85;249;244;254;197;205;203;198;26;558;360;367;138;365;267;558;-1.0;83.0;1665.0;145.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29754.330078125;11010.095703125;0.0;1187.28381347656;453.0;91275;;;Calculated values ==>;1550407357.857;349.56000000000006;292.66;290.16;290.06;289.46000000000004;277.76000000000005;274.38016830617;293.16;275.76000000000005;277.96000000000004;276.46000000000004;335.06;332.96000000000004;277.76000000000005;281.66;298.06;297.56;298.56;292.86;293.46000000000004;292.96000000000004;;318.46000000000004;275.76000000000005;242.14157278889297;263.43189868330234;274.38016830617;293.66;5580000.0;3600000.0;3670000.0000000005;1380000.0;3650000.0;2670000.0;5580000.0;0.0;0.013833333333333333;0.27749999999999997;0.024166666666666666;0.021166666666666667;0.021166666666666667;;11010.095703125;0.0;1187.28381347656;29754.330078125;509278.2707216395;412631.9622702012;245097.6580104656;244745.0847446754;242668.80393281896;430148.3826014536;458495.1351315018;454859.23926218;472262.261994151;517919.15699123335;515746.0522837112;454608.2120918402;459429.94307753176;465395.6337934009;465465.8864643596;430108.7420920603;413384.41883874475;458909.0072553948;458218.4865142734;;190246.288480595;471575.67402331997;202964.45717417382;245097.6580104656;274.35886247889863;2147649.3916107854;807127.9487573364;137958.53787968832;0.0;0;125;131;0;0;0;0;0;58;49;905092855320.0729;332654881285.1488;633923827544.7571;69900.80202942171;6491.4377405210325;231.35313833753142;4511.057536663932;1648753.670458644;717161.5317310174;38468.91079448461;571879.8468517093;6.651809951023807;0.5136337865248657
4123;2019-02-17 13:43:37.878;762;196;169;168;162;47;200;26;54;33;624;601;51;87;250;244;254;197;205;203;198;26;558;363;367;139;368;277;558;0.0;81.0;1164.0;164.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29732.400390625;10947.3447265625;0.0;1232.46398925781;453.0;91276;;;Calculated values ==>;1550407417.878;349.36;292.76000000000005;290.06;289.96000000000004;289.36;277.86;274.69669130483857;293.16;275.76000000000005;278.56;276.46000000000004;335.56;333.26000000000005;278.26000000000005;281.86;298.16;297.56;298.56;292.86;293.46000000000004;292.96000000000004;;318.46000000000004;275.76000000000005;242.35481222062532;264.73235714968143;274.69669130483857;293.66;5580000.0;3629999.9999999995;3670000.0000000005;1390000.0;3679999.9999999995;2770000.0;5580000.0;0.0;0.013500000000000002;0.194;0.02733333333333333;0.021166666666666667;0.021166666666666667;;10947.3447265625;0.0;1232.46398925781;29732.400390625;509029.55331187934;413010.54793433315;244745.0847446754;244394.44949180353;242328.89533363876;429947.3805835815;458495.1351315018;453925.77008747146;472130.5325463717;517596.4968822504;515200.3232953713;453541.28331856837;458088.14703306253;465091.1060056729;465029.61547741666;430108.7420920603;413384.41883874475;458909.0072553948;458218.4865142734;;190246.288480595;471442.86907493527;203717.02224577605;244745.0847446754;274.6639290427171;2148145.2878668993;807310.9914698391;137978.7095022781;0.0;0;125;131;0;0;0;0;0;58;49;905313132389.7369;332738010370.022;634087084664.508;48540.49708128891;7317.839813330351;225.7783639197596;4518.520337456491;1649741.0267368495;717276.6493208501;38472.72155696449;571955.1196701477;4.975663987011467;0.39416364787173847
4124;2019-02-17 13:44:37.908;755;202;167;166;159;50;200;27;54;34;628;604;50;66;253;242;254;205;205;203;198;27;574;368;367;138;373;259;566;-2.0;85.0;1438.0;161.0;127.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38129.8359375;19727.009765625;0.0;1144.05822753906;445.0;91277;;;Calculated values ==>;1550407477.908;348.66;293.36;289.86;289.76000000000005;289.06;278.16;275.2199585193972;293.16;275.86;278.56;276.56;335.96000000000004;333.56;278.16;279.76000000000005;298.46000000000004;297.36;298.56;293.66;293.46000000000004;292.96000000000004;;317.66;275.86;242.14157278889297;262.3656120759269;275.2199585193972;293.66;5740000.0;3679999.9999999995;3670000.0000000005;1380000.0;3729999.9999999995;2590000.0;5660000.0;0.0;0.014166666666666666;0.23966666666666667;0.026833333333333334;0.021166666666666667;0.021166666666666667;;19727.009765625;0.0;1144.05822753906;38129.8359375;506728.0985777219;411929.359504971;243741.49343918156;243398.90332271133;241046.449855107;429606.4342157736;458495.1351315018;456925.96370842314;472360.27449258295;519514.30141076044;517046.6219924085;456435.7429073308;458387.69506395434;464758.5740970784;464031.1302349554;425759.3184939363;413081.61415783793;458909.0072553948;458218.4865142734;;186903.13564328075;471673.81221397576;205031.5999527274;243741.49343918156;275.1934812328944;2148711.089262015;807566.7389002958;137998.5237562512;0.0;0;125;132;0;0;0;0;0;58;49;905533442489.632;332821151919.98236;634247965064.4314;60370.68251344841;7154.899362343498;179.60081142806058;4539.763020089444;1650649.0736962878;717397.3157836698;38476.10140583734;572030.6431076052;3.4614877269803315;0.2712407464365157
4125;2019-02-17 13:45:37.838;757;198;165;164;154;49;200;29;51;34;623;602;45;59;254;240;255;199;205;203;199;28;563;364;367;138;369;255;556;-1.0;84.0;1375.0;108.0;127.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37807.0546875;19305.203125;0.0;1123.05871582031;432.0;91278;;;Calculated values ==>;1550407537.838;348.86;292.96000000000004;289.66;289.56;288.56;278.06;274.8017692304317;293.16;276.06;278.26000000000005;276.56;335.46000000000004;333.36;277.66;279.06;298.56;297.16;298.66;293.06;293.46000000000004;293.06;;316.36;275.96000000000004;242.14157278889297;261.82340779136865;274.8017692304317;293.66;5630000.0;3640000.0;3670000.0000000005;1380000.0;3690000.0;2550000.0;5560000.0;0.0;0.014;0.22916666666666666;0.018000000000000002;0.021166666666666667;0.021166666666666667;;19305.203125;0.0;1123.05871582031;37807.0546875;507962.80268323113;414556.36598067306;243429.09896526177;243084.7120441777;239731.2101304681;429879.7862731237;458495.1351315018;457210.2442064382;472360.27449258295;519333.4070250643;517179.53123575;456479.6629458928;458179.2719030573;465473.56737389497;464356.0352725641;429043.4800632929;414911.80031545786;458909.0072553948;458356.8847964573;;181470.77258748977;471771.9322026706;204019.3835518145;243429.09896526177;274.7852648966812;2149343.1584092686;807891.6278615653;138017.39435605216;0.0;0;125;132;0;0;0;0;0;58;49;905753385589.877;332903855320.07446;634401985164.6029;58022.90556668459;4819.545875715411;197.84351646969048;4549.304800093639;1651634.5358826136;717496.9864092137;38479.24310564235;572106.2969735871;3.3086319475259494;0.24913361584672336
4126;2019-02-17 13:46:37.869;762;193;166;165;152;44;200;31;43;35;616;597;38;55;253;241;255;194;205;203;199;30;559;361;367;138;366;254;552;-2.0;110.0;1234.0;104.0;127.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37710.48828125;19212.08984375;0.0;1116.57214355469;424.0;91279;;;Calculated values ==>;1550407597.869;349.36;292.46000000000004;289.76000000000005;289.66;288.36;277.56;274.4858918419099;293.16;276.26000000000005;277.46000000000004;276.66;334.76000000000005;332.86;276.96000000000004;278.66;298.46000000000004;297.26000000000005;298.66;292.56;293.46000000000004;293.06;;315.56;276.16;242.14157278889297;261.6868853414304;274.4858918419099;293.66;5590000.0;3610000.0;3670000.0000000005;1380000.0;3660000.0;2540000.0;5520000.0;0.0;0.018333333333333333;0.20566666666666666;0.017333333333333333;0.021166666666666667;0.021166666666666667;;19212.08984375;0.0;1116.57214355469;37710.48828125;508941.34304071113;414359.1762267576;243930.06696324187;243581.65493261942;239206.40581346143;430081.6785162784;458495.1351315018;456399.65931981895;472458.26935960614;518699.452875298;516751.00859383936;455788.79455217137;457856.28665042523;465776.03838283056;464927.5523835209;430093.19648198725;414715.9607757526;458909.0072553948;458356.8847964573;;178127.92459426197;471968.1179040911;203242.4635692211;243930.06696324187;274.4711552578691;2149972.7964112577;808212.7711407755;138036.0675893706;0.0;0;125;132;0;0;0;0;0;58;49;905973699359.506;332986698099.93494;634554764059.3456;52065.996592706295;4657.911341804413;281.9159879476351;4538.700977469727;1652552.4173929472;717576.0060249453;38483.24316713696;572182.069483853;3.027475440260791;0.22702216144753304
4127;2019-02-17 13:47:37.849;765;191;170;169;155;39;200;31;32;36;611;592;30;50;251;242;255;193;205;203;199;30;557;359;367;136;364;251;550;-2.0;84.0;1144.0;36.0;127.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37674.546875;19197.978515625;0.0;1106.00793457031;417.0;91280;;;Calculated values ==>;1550407657.849;349.66;292.26000000000005;290.16;290.06;288.66;277.06;274.27422755570615;293.16;276.26000000000005;276.36;276.76000000000005;334.26000000000005;332.36;276.16;278.16;298.26000000000005;297.36;298.66;292.46000000000004;293.46000000000004;293.06;;314.86;276.16;241.71165711629368;261.27494424493943;274.27422755570615;293.66;5570000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2510000.0;5500000.0;0.0;0.014;0.19066666666666665;0.006;0.021166666666666667;0.021166666666666667;;19197.978515625;0.0;1106.00793457031;37674.546875;509490.4166808793;414443.2327276156;245426.33005622245;245068.79782500555;240259.81939828157;430214.79039162316;458495.1351315018;455552.7402837198;472818.15071447083;518438.42018710036;516493.21403738926;455308.37743867846;457735.2745315582;465802.6480608363;465349.75327765616;430609.5383072086;415150.1171397334;458909.0072553948;458356.8847964573;;175203.01333496982;472231.8376443816;202740.193642062;245426.33005622245;274.2672899893878;2150600.795634884;808532.7483492377;138054.58291619396;0.0;0;125;132;0;0;0;0;0;58;49;906193825959.5759;333068870699.96106;634706213559.3938;48202.925559676085;1616.949864013918;216.4318963446532;4507.030075334971;1653387.713219699;717628.2791048404;38487.39468187437;572257.4254489529;2.686336376807667;0.187684587320438
4128;2019-02-17 13:48:37.820;766;191;171;170;156;36;200;29;26;36;606;588;24;44;250;243;255;193;205;203;199;28;552;357;367;139;362;244;547;-2.0;86.0;962.0;178.0;128.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37517.0234375;19122.76171875;0.0;1058.89196777344;413.0;91281;;;Calculated values ==>;1550407717.82;349.76;292.26000000000005;290.26000000000005;290.16;288.76000000000005;276.76000000000005;274.0616903277293;293.16;276.06;275.76000000000005;276.76000000000005;333.76000000000005;331.96000000000004;275.56;277.56;298.16;297.46000000000004;298.66;292.46000000000004;293.46000000000004;293.06;;314.46000000000004;275.96000000000004;242.35481222062532;260.2995467637923;274.0616903277293;293.66;5520000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2440000.0;5470000.0;0.0;0.014333333333333333;0.16033333333333333;0.029666666666666668;0.021333333333333333;0.021333333333333333;;19122.76171875;0.0;1058.89196777344;37517.0234375;510052.54837976844;415621.2991351717;245914.21082429803;245552.5524008822;240695.44710786565;430346.717906069;458495.1351315018;455983.19863721175;472424.9728513876;518513.9751599881;516679.5249573872;455741.8913505225;458139.2246306008;465960.3153875682;465769.70841700374;431876.8669557194;416301.8768538855;458909.0072553948;458356.8847964573;;173531.66647045466;471639.4363266047;202111.82897361548;245914.21082429803;274.01397320079025;2151227.0891987607;808851.9335035314;138072.6150289646;0.0;0;125;132;0;0;0;0;0;58;49;906413919529.4149;333151330824.90076;634854641784.2853;40704.04293606327;7995.985684805347;223.24152479295321;4532.110378072731;1654128.2465257763;717708.3481822538;38491.056856141004;572332.7152116939;2.648711614719155;0.2144003043240486
4129;2019-02-17 13:49:37.850;768;191;171;170;157;34;200;27;26;35;588;571;22;53;249;243;255;192;205;203;199;26;552;355;367;134;360;237;547;0.0;84.0;863.0;220.0;128.0;0;1;0;1;0;0;0;0;0;0;1;1;0;0;0;24564.314453125;5825.7783203125;0.0;1816.65393066406;410.0;91282;;;Calculated values ==>;1550407777.85;349.96000000000004;292.26000000000005;290.26000000000005;290.16;288.86;276.56;273.8482719121499;293.16;275.86;275.76000000000005;276.66;331.96000000000004;330.26000000000005;275.36;278.46000000000004;298.06;297.46000000000004;298.66;292.36;293.46000000000004;293.06;;314.16;275.76000000000005;241.2770596917726;259.30345971252746;273.8482719121499;293.66;5520000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2370000.0;5470000.0;0.0;0.014;0.14383333333333334;0.03666666666666667;0.021333333333333333;0.021333333333333333;;5825.7783203125;0.0;1816.65393066406;24564.314453125;510299.7160955738;415621.2991351717;245914.21082429803;245552.5524008822;241030.95979903743;430477.46260093397;458495.1351315018;457127.3666873724;472981.82504853373;517272.94181546336;515546.4915078812;456652.4431144408;460300.14576501684;466117.788102169;466058.0093327334;431876.8669557194;415963.3411232605;458909.0072553948;458356.8847964573;;172278.17009871884;472104.6820821746;201531.56584007267;245914.21082429803;273.77875139688587;2151744.692353177;809059.941956008;138096.5898928814;0.0;0;125;132;0;0;0;0;0;59;49;906634229629.3099;333233271774.8617;634999013934.2164;36763.196021869946;9921.014262210403;222.78936165442494;4532.110378072731;1654774.1296302802;717857.7311692408;38494.77563865499;572408.2881522123;6.7307250276552395;0.5700906012232712
4130;2019-02-17 13:50:40.860;771;187;168;165;155;33;200;24;32;33;577;565;28;89;248;244;255;189;205;203;199;23;537;350;367;128;355;261;537;371.0;82.0;604.0;49.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30215.931640625;10647.291015625;0.0;2048.2568359375;419.0;91283;;;Calculated values ==>;1550407840.86;350.26;291.86;289.96000000000004;289.66;288.66;276.46000000000004;273.3108153835814;293.16;275.56;276.36;276.46000000000004;330.86;329.66;275.96000000000004;282.06;297.96000000000004;297.56;298.66;292.06;293.46000000000004;293.06;;315.06;275.46000000000004;239.943914813709;262.63441904999945;273.3108153835814;293.66;5370000.0;3500000.0;3670000.0000000005;1280000.0;3550000.0;2610000.0;5370000.0;0.06183333333333333;0.013666666666666666;0.10066666666666667;0.008166666666666666;0.021333333333333333;0.08316666666666667;;10647.291015625;0.0;2048.2568359375;30215.931640625;511968.89040058554;418025.04358134046;245255.38111988662;244176.5181710133;240708.57769444087;430799.1582183253;458495.1351315018;453870.04285650403;473567.7884962697;514089.95442119264;512848.5480447836;453368.29725579347;460846.92137476575;466704.2170870103;466902.2408945324;435496.58910771774;418655.34183088224;458909.0072553948;458356.8847964573;;176038.69501535743;472601.6926398898;200346.58226174975;211866.2741532157;273.29266465311116;2152224.0955900997;809204.1041919385;138130.41323001566;0.0;0;125;132;0;0;0;0;0;59;49;906865476329.2749;333315814874.8492;635155908834.1926;25521.361699871934;2223.4167347548096;230.1637127834184;20499.802451829593;1655319.2060165931;717964.0118077134;38498.739607157215;572627.3521559864;3.8182475593815153;0.1509844955359844
4131;2019-02-17 13:51:37.861;767;186;167;165;154;33;200;22;37;31;597;584;35;105;246;245;255;187;205;203;199;20;539;350;367;121;355;266;538;180.0;82.0;636.0;158.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30286.095703125;10652.8857421875;0.0;2113.07861328125;428.0;91284;;;Calculated values ==>;1550407897.861;349.86;291.76000000000005;289.86;289.66;288.56;276.46000000000004;273.3108153835814;293.16;275.36;276.86;276.26000000000005;332.86;331.56;276.66;283.66;297.76000000000005;297.66;298.66;291.86;293.46000000000004;293.06;;315.96000000000004;275.16;238.32900078539177;263.299902668528;273.3108153835814;293.66;5390000.0;3500000.0;3670000.0000000005;1210000.0;3550000.0;2660000.0;5380000.0;0.030000000000000002;0.013666666666666666;0.10600000000000001;0.026333333333333334;0.021333333333333333;0.051333333333333335;;10652.8857421875;0.0;2113.07861328125;30286.095703125;511307.37630416226;417339.9100591704;244851.44928487318;244135.6811863325;240336.68564017775;430799.1582183253;458495.1351315018;453644.53318076074;474278.1835222465;515728.074069169;514381.1681872433;453391.7038751564;462000.26556491846;466446.0373839678;467030.3681613109;435028.5264110198;417662.93463627505;458909.0072553948;458356.8847964573;;179799.33570027514;473226.2391216393;200222.16749979294;218769.4014883977;273.2437903103813;2152703.0783776916;809372.73355012;138163.35771371447;0.0;0;125;132;0;0;0;0;0;59;49;907074669999.8839;333386781120.0558;635306106469.6299;26862.77076218259;7189.107219375287;237.32975425484474;12298.82414314706;1655733.921008699;718038.5289298622;38502.440662045025;572887.0125059839;3.6493938555454415;0.2356711250357111
4132;2019-02-17 13:52:37.861;758;184;167;168;156;35;200;21;40;31;623;601;39;94;245;245;255;185;205;203;199;19;546;349;367;130;354;263;545;208.0;108.0;811.0;139.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29597.38671875;10796.6923828125;0.0;1200.32067871094;435.0;91285;;;Calculated values ==>;1550407957.861;348.96000000000004;291.56;289.86;289.96000000000004;288.76000000000005;276.66;273.20264511476705;293.16;275.26000000000005;277.16;276.26000000000005;335.46000000000004;333.26000000000005;277.06;282.56;297.66;297.66;298.66;291.66;293.46000000000004;293.06;;316.66;275.06;240.39332010688793;262.9017227912062;273.20264511476705;293.66;5460000.0;3490000.0;3670000.0000000005;1300000.0;3540000.0;2630000.0;5450000.0;0.034666666666666665;0.018000000000000002;0.13516666666666666;0.023166666666666665;0.021333333333333333;0.055999999999999994;;10796.6923828125;0.0;1200.32067871094;29597.38671875;509590.4794726341;413945.88199973485;244561.63037970595;244918.17776787045;240764.77957299844;430862.6128555636;458495.1351315018;454531.51343594707;473114.68441337737;518667.03825520875;516397.74193782854;454406.46582794725;461138.9772455001;466460.0446877315;467172.2884965674;433355.9435590545;414305.8763482112;458909.0072553948;458356.8847964573;;182724.36793118677;471951.27487021044;199988.88085788788;216968.97591381858;273.1477265558018;2153202.107397874;809551.480034495;138190.96937448106;0.0;0;125;132;0;0;0;0;0;59;49;907294869999.8839;333462081120.0558;635464806469.6299;34405.67917013433;6300.462127952138;342.9012097951798;13517.722897427768;1656244.4914248018;718150.9420077566;38507.27592007878;573102.1503979887;4.548362590377997;0.2835986312523756
4133;2019-02-17 13:53:37.841;750;187;168;168;160;37;200;22;41;31;638;611;40;84;246;246;255;188;205;203;199;20;549;353;367;133;358;259;550;-2.0;84.0;1409.0;206.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29622.427734375;10909.6904296875;0.0;1167.3017578125;441.0;91286;;;Calculated values ==>;1550408017.841;348.16;291.86;289.96000000000004;289.96000000000004;289.16;276.86;273.6339639331285;293.16;275.36;277.26000000000005;276.26000000000005;336.96000000000004;334.26000000000005;277.16;281.56;297.76000000000005;297.76000000000005;298.66;291.96000000000004;293.46000000000004;293.06;;317.26000000000005;275.16;241.05796691057077;262.3656120759269;273.6339639331285;293.66;5490000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2590000.0;5500000.0;0.0;0.014;0.23483333333333334;0.034333333333333334;0.021333333333333333;0.021333333333333333;;10909.6904296875;0.0;1167.3017578125;29622.427734375;508335.29345526855;412979.2520416587;244713.33433575288;244713.33433575288;241938.37835706593;430607.02586249536;458495.1351315018;455327.05495058285;472723.10170879104;520540.90198059304;517766.94151571544;455203.3684747658;460556.61741814035;466015.41043311567;466731.7774718429;432621.8845859108;413351.9237643686;458909.0072553948;458356.8847964573;;185231.60634950487;471651.78204872925;201047.20621764552;244713.33433575288;273.580510648149;2153695.441352322;809732.3062624822;138210.69298472936;0.0;0;125;132;0;0;0;0;0;59;49;907514996599.9539;333540954820.0809;635621354269.6797;59713.38447745145;9290.757103533873;269.7794515015915;4557.729076495028;1657028.555513604;718280.8255257846;38512.37989036715;573252.7289548971;6.113413750933748;0.4945824456286303
4134;2019-02-17 13:54:37.852;747;190;169;168;164;40;200;24;41;31;640;614;40;81;247;244;255;192;205;203;199;23;554;355;367;137;360;258;554;-2.0;86.0;1245.0;208.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29687.189453125;11035.966796875;0.0;1138.39184570312;443.0;91287;;;Calculated values ==>;1550408077.852;347.86;292.16;290.06;289.96000000000004;289.56;277.16;273.8482719121499;293.16;275.56;277.26000000000005;276.26000000000005;337.16;334.56;277.16;281.26000000000005;297.86;297.56;298.66;292.36;293.46000000000004;293.06;;317.46000000000004;275.46000000000004;241.92719264551067;262.23063862743834;273.8482719121499;293.66;5540000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2580000.0;5540000.0;0.0;0.014333333333333333;0.2075;0.034666666666666665;0.021333333333333333;0.021333333333333333;;11035.966796875;0.0;1138.39184570312;29687.189453125;507516.22072318103;412420.9545810112;244905.57389906215;244552.5645346484;243159.60538240668;430477.46260093397;458495.1351315018;455493.6157926646;472198.00020708365;520828.1910916222;518159.4142429513;455370.2367519299;460352.27163494495;465857.34435233945;466187.4538382608;431373.8717029348;413177.15693683183;458909.0072553948;458356.8847964573;;186067.36719380575;471414.1961389312;201597.54496246538;244905.57389906215;273.80450338935975;2154189.7787734577;809915.2202672077;138229.9106206532;0.0;0;125;132;0;0;0;0;0;59;49;907735236969.6528;333621969669.97015;635776482704.4677;52683.43469726633;9353.643907450814;260.8195783141424;4553.627965811096;1657965.3673894757;718436.2240184987;38516.80235958031;573328.6708502747;5.491174369961347;0.44814808409617524
4135;2019-02-17 13:55:37.882;749;194;170;169;163;43;200;25;42;32;633;611;41;82;248;244;255;195;205;203;199;24;558;358;367;141;363;258;558;-1.0;85.0;1161.0;218.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29827.056640625;11149.404296875;0.0;1122.37854003906;446.0;91288;;;Calculated values ==>;1550408137.882;348.06000000000006;292.56;290.16;290.06;289.46000000000004;277.46000000000004;274.1680685717883;293.16;275.66;277.36;276.36;336.46000000000004;334.26000000000005;277.26000000000005;281.36;297.96000000000004;297.56;298.66;292.66;293.46000000000004;293.06;;317.76000000000005;275.56;242.77792619122317;262.23063862743834;274.1680685717883;293.66;5580000.0;3579999.9999999995;3670000.0000000005;1410000.0;3629999.9999999995;2580000.0;5580000.0;0.0;0.014166666666666666;0.19349999999999998;0.036333333333333336;0.021333333333333333;0.021333333333333333;;11149.404296875;0.0;1122.37854003906;29827.056640625;507408.11241545534;412248.46956782654;245097.6580104656;244745.0847446754;242668.80393281896;430280.9020939914;458495.1351315018;455616.8949157441;471767.92807864514;520110.2784185726;517851.0715974565;455493.6157926646;460471.9612414428;465554.39734395995;465755.3386178344;430352.0593905671;412631.9622702012;458909.0072553948;458356.8847964573;;187321.02276691253;470979.3205154194;202371.75542865222;245097.6580104656;274.11963389390536;2154685.978800028;810100.1907986137;138248.75979373534;0.0;0;125;132;0;0;0;0;0;59;49;907955547069.5479;333705411369.93036;635931360104.3938;49002.93449075227;9759.408198152541;251.03470920518419;4549.53017143449;1658813.1774921766;718595.5790903532;38521.069944700466;573404.5684312078;5.17959846700876;0.42767193444234247
4136;2019-02-17 13:56:37.873;753;195;168;168;164;45;200;25;44;32;623;604;43;84;250;242;255;197;205;203;199;24;559;362;367;140;367;263;560;-2.0;108.0;1244.0;199.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31008.279296875;11114.0400390625;0.0;2419.01782226562;448.0;91289;;;Calculated values ==>;1550408197.873;348.46000000000004;292.66;289.96000000000004;289.96000000000004;289.56;277.66;274.5913991737795;293.16;275.66;277.56;276.36;335.46000000000004;333.56;277.46000000000004;281.56;298.16;297.36;298.66;292.86;293.46000000000004;293.06;;317.96000000000004;275.56;242.56692532238324;262.9017227912062;274.5913991737795;293.66;5590000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2630000.0;5600000.0;0.0;0.018000000000000002;0.20733333333333331;0.033166666666666664;0.021333333333333333;0.021333333333333333;;11114.0400390625;0.0;2419.01782226562;31008.279296875;507818.7989076659;411775.34303476126;244316.3587847787;244316.3587847787;242936.66219632205;430014.67791919125;458495.1351315018;455030.636299068;471900.24888135743;518667.03825520875;516707.4882660602;454906.01452564285;459935.2083333747;465236.6699430183;464912.7873590418;430093.19648198725;412550.36299187836;458909.0072553948;458356.8847964573;;188156.80290529504;471112.8868819084;203432.80656751586;244316.3587847787;274.54944735800944;2155192.863888139;810285.6916719131;138278.26700331146;0.0;0;125;132;0;0;0;0;0;59;50;908175714039.3169;333789698724.8419;636087636659.2299;52164.61669767514;8878.05599709402;315.77100282196017;4566.197888249143;1659656.1139584235;718750.867994987;38525.79261712193;573480.5214369654;4.871378092177202;0.3943174762458695
4137;2019-02-17 13:57:37.863;756;196;165;164;159;47;200;25;47;31;591;576;46;109;252;242;255;198;206;203;199;24;558;362;367;133;367;271;558;-2.0;84.0;1052.0;198.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30483.640625;10961.6904296875;0.0;2078.06005859375;448.0;91290;;;Calculated values ==>;1550408257.863;348.76;292.76000000000005;289.66;289.56;289.06;277.86;274.5913991737795;293.16;275.66;277.86;276.26000000000005;332.26000000000005;330.76000000000005;277.76000000000005;284.06;298.36;297.36;298.66;292.96000000000004;293.46000000000004;293.06;;317.96000000000004;275.56;241.05796691057077;263.95629194202945;274.5913991737795;293.76000000000005;5580000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2710000.0;5580000.0;0.0;0.014;0.1753333333333333;0.033;0.021333333333333333;0.021333333333333333;;10961.6904296875;0.0;2078.06005859375;30483.640625;508282.23434480577;413010.54793433315;243353.72375192167;243010.40078269437;241318.93989950768;430014.67791919125;458495.1351315018;454056.57264714385;472723.10170879104;514675.6674707391;513114.49808129633;453929.70516233734;461721.568123422;465500.0144636098;464912.7873590418;430352.0593905671;413753.7550397062;458909.0072553948;458356.8847964573;;188156.80290529504;472041.5853210863;203433.43721154428;243353.72375192167;274.5496910995503;2155705.2111487915;810469.6254317785;138315.73640638308;0.0;0;125;132;0;0;0;0;0;59;50;908395877339.3519;333871585074.8549;636247809959.2554;43942.58974637512;8864.068887614885;232.37626091205317;4586.734102283427;1660456.8738633534;718898.6943938764;38530.359749671465;573556.7831578265;4.419238623390336;0.3632847138346913
4138;2019-02-17 13:58:37.873;753;200;165;165;156;48;200;25;47;31;586;573;44;86;253;241;255;202;205;203;199;25;574;367;367;120;372;252;568;-2.0;85.0;1261.0;153.0;128.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38800.23828125;19701.5390625;0.0;1974.92736816406;445.0;91291;;;Calculated values ==>;1550408317.873;348.46000000000004;293.16;289.66;289.66;288.76000000000005;277.96000000000004;275.1157276137837;293.16;275.66;277.86;276.26000000000005;331.76000000000005;330.46000000000004;277.56;281.76000000000005;298.46000000000004;297.26000000000005;298.66;293.36;293.46000000000004;293.06;;317.66;275.66;238.09270928235583;261.41265627149306;275.1157276137837;293.66;5740000.0;3670000.0000000005;3670000.0000000005;1200000.0;3720000.0000000005;2520000.0;5680000.0;0.0;0.014166666666666666;0.21016666666666667;0.025500000000000002;0.021333333333333333;0.021333333333333333;;19701.5390625;0.0;1974.92736816406;38800.23828125;506475.2184196311;410238.2846924153;242985.49013213435;242985.49013213435;239996.53554411646;429675.2189834977;458495.1351315018;457211.6508634873;474406.44064270786;515792.66435715265;514457.9855031346;456848.27267696836;461866.65883621277;464904.76879440295;464046.0497008609;426028.68573748786;411058.23188159784;458909.0072553948;458356.8847964573;;186903.13564328075;473833.6926137843;204779.51604188344;242985.49013213435;275.09195434950675;2156282.6730338614;810725.1949319915;138349.5169307499;0.0;0;126;132;0;0;0;0;0;59;50;908616114039.3169;333947497724.84283;636404736109.2305;53052.82033500707;6860.881502583472;212.08142962510865;4594.58975283889;1661265.3036630838;719029.757487316;38534.06418106103;573633.3069417791;2.9857436970676883;0.2334739469391168
4139;2019-02-17 13:59:37.844;755;199;164;163;152;48;200;28;43;32;603;582;36;56;254;239;255;200;206;203;199;26;562;364;367;122;369;242;556;-1.0;86.0;1093.0;96.0;128.0;0;64;1;1;1;0;0;0;0;0;1;0;0;0;0;37608.63671875;19385.9765625;0.0;930.808715820312;431.0;91292;;;Calculated values ==>;1550408377.844;348.66;293.06;289.56;289.46000000000004;288.36;277.96000000000004;274.8017692304317;293.16;275.96000000000004;277.46000000000004;276.36;333.46000000000004;331.36;276.76000000000005;278.76000000000005;298.56;297.06;298.66;293.16;293.46000000000004;293.06;;316.26000000000005;275.76000000000005;238.5638546566975;260.01710675043796;274.8017692304317;293.76000000000005;5620000.0;3640000.0;3670000.0000000005;1220000.0;3690000.0;2420000.0;5560000.0;0.0;0.014333333333333333;0.18216666666666667;0.016;0.021333333333333333;0.021333333333333333;;19385.9765625;0.0;930.808715820312;37608.63671875;507801.53015423566;414911.80031545786;243084.7120441777;242742.07691707852;239078.50866465352;429879.7862731237;458495.1351315018;458339.56959291;474245.42212135316;518376.1027365107;516238.12268804153;457507.6745058133;459874.2033826674;465473.56737389497;464223.8542375998;429308.09219170606;415263.34616146993;458909.0072553948;458356.8847964573;;181052.91087944093;473671.0476204119;204015.85472252138;243084.7120441777;274.783905382812;2156919.1059029573;811050.7667940959;138373.7196945357;0.0;0;126;132;0;0;0;0;0;59;50;908836207610.0309;334020062635.07825;636552864479.711;46329.303392222464;4314.483086366248;201.3080264333845;4592.473018715298;1662093.0877410534;719122.8405139741;38537.50742816516;573709.8287950096;2.728658435096711;0.2040284149264225
4140;2019-02-17 14:00:37.874;768;193;166;165;151;43;201;31;39;34;618;588;29;45;253;240;255;194;206;203;199;29;541;360;367;125;365;247;541;-2.0;110.0;473.0;45.0;128.0;0;36;100;1;0;0;0;0;0;0;1;0;0;0;0;29228.369140625;10784.1982421875;0.0;787.757202148438;421.0;91293;;;Calculated values ==>;1550408437.874;349.96000000000004;292.46000000000004;289.76000000000005;289.66;288.26000000000005;277.46000000000004;274.38016830617;293.26000000000005;276.26000000000005;277.06;276.56;334.96000000000004;331.96000000000004;276.06;277.66;298.46000000000004;297.16;298.66;292.56;293.46000000000004;293.06;;315.26000000000005;276.06;239.25999513918347;260.72004837742526;274.38016830617;293.76000000000005;5410000.0;3600000.0;3670000.0000000005;1250000.0;3650000.0;2470000.0;5410000.0;0.0;0.018333333333333333;0.07883333333333334;0.007500000000000001;0.021333333333333333;0.021333333333333333;;10784.1982421875;0.0;787.757202148438;29228.369140625;511256.4403533434;418494.4518081644;244369.1522143524;244014.21462573222;239236.77524319233;430148.3826014536;458633.2384034343;457057.75920314965;474051.4637773472;519486.6779325501;516424.3342831044;455850.5513890282;457777.86026779644;465920.2808716204;464942.4404991662;434556.19316655345;418807.85946435336;458909.0072553948;458356.8847964573;;176874.38241465177;473570.8395533915;202977.70700826577;244369.1522143524;274.3639956162316;2157476.3594390443;811302.3106264101;138388.04823786995;0.0;0;126;132;0;0;0;0;0;59;50;909056517709.9259;334094199685.0429;636699637829.6411;20029.977448030015;2029.448494088443;288.71945120700167;4565.071628418238;1662646.3582447954;719175.7330435009;38541.59303225804;573786.1798234687;2.3257276742209343;0.15328168488085822
4141;2019-02-17 14:01:37.874;776;189;168;167;151;38;201;32;40;36;623;591;32;54;251;241;255;191;206;203;199;30;540;355;367;127;360;258;540;-2.0;91.0;0.0;5.0;128.0;0;29;100;1;0;0;0;0;0;0;1;0;0;0;0;29127.294921875;10694.666015625;0.0;784.26123046875;429.0;91294;;;Calculated values ==>;1550408497.874;350.76;292.06;289.96000000000004;289.86;288.26000000000005;276.96000000000004;273.8482719121499;293.26000000000005;276.36;277.16;276.76000000000005;335.46000000000004;332.26000000000005;276.36;278.56;298.26000000000005;297.26000000000005;298.66;292.26000000000005;293.46000000000004;293.06;;316.06;276.16;239.71726792356844;262.23063862743834;273.8482719121499;293.76000000000005;5400000.0;3550000.0;3670000.0000000005;1270000.0;3600000.0;2580000.0;5400000.0;0.0;0.015166666666666667;0.0;0.0008333333333333334;0.021333333333333333;0.021333333333333333;;10694.666015625;0.0;784.26123046875;29127.294921875;512320.8736672089;417578.79168065486;245127.52300226988;244767.73788750474;239269.84398300503;430477.46260093397;458633.2384034343;455370.2367519299;473986.2994277851;519083.92585815187;515793.16094295244;454379.5404932804;457088.64538944094;466377.8143668663;465798.81223944406;434792.9003694408;418218.4986624696;458909.0072553948;458356.8847964573;;180217.192455513;473407.94733404316;201131.39606636675;245127.52300226988;273.6223310006481;2157962.6566395652;811481.3011618918;138401.1483914751;0.0;0;126;132;0;0;0;0;0;59;50;909276717709.9259;334169799685.0429;636851137829.6411;0.0;226.897126056397;251.37842588906275;4548.893051609331;1662813.274723529;719194.5359236688;38546.093847900505;573862.1295291355;0.43794759699914676;-0.0037575033853418176
4142;2019-02-17 14:02:37.855;771;189;170;169;153;35;201;28;39;36;627;592;36;59;249;242;256;190;206;203;199;27;542;353;367;129;358;259;542;231.0;81.0;0.0;0.0;128.0;0;25;100;1;0;0;0;0;0;0;1;0;0;0;0;29013.22265625;10765.955078125;0.0;759.3978881835941;436.0;91295;;;Calculated values ==>;1550408557.855;350.26;292.06;290.16;290.06;288.46000000000004;276.66;273.6339639331285;293.26000000000005;275.96000000000004;277.06;276.76000000000005;335.86;332.36;276.76000000000005;279.06;298.06;297.36;298.76000000000005;292.16;293.46000000000004;293.06;;316.76000000000005;275.86;240.16925963744896;262.3656120759269;273.6339639331285;293.76000000000005;5420000.0;3529999.9999999995;3670000.0000000005;1290000.0;3579999.9999999995;2590000.0;5420000.0;0.0385;0.013500000000000002;0.0;0.0;0.021333333333333333;0.059833333333333336;;10765.955078125;0.0;759.3978881835941;29013.22265625;511537.28441420203;416842.04521401937;245766.70864518883;245403.86218323646;239865.58657413765;430607.02586249536;458633.2384034343;455079.5801925144;473728.1634681915;519411.59116850933;515810.6249053702;454707.5988438092;457536.6205905837;466404.73984073254;466216.16700420267;434540.62737680087;417170.7408941983;458909.0072553948;458356.8847964573;;183142.23651711168;472857.82487454545;201183.85751793825;217079.6930173479;273.6339639331285;2158447.007525919;811660.0830386527;138414.0081439075;0.0;0;126;132;0;0;0;0;0;59;50;909496847979.7299;334246575364.97455;637006188714.503;0.0;0.0;234.49346751513468;14436.418641450047;1662813.274723529;719196.4261342946;38550.14149818;574020.2903596421;1.2729251895236373;-0.022541643647642863
