;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4143;2019-02-17 14:03:37.855;760;187;170;169;155;35;201;26;37;37;630;593;35;57;248;243;256;188;206;204;199;25;541;353;367;130;358;254;541;214.0;84.0;424.0;0.0;128.0;0;24;100;1;0;0;0;0;0;0;1;0;0;0;0;29052.908203125;10802.48828125;0.0;723.1531372070309;440.0;91296;;;Calculated values ==>;1550408617.855;349.16;291.86;290.16;290.06;288.66;276.66;273.6339639331285;293.26000000000005;275.76000000000005;276.86;276.86;336.16;332.46000000000004;276.66;278.86;297.96000000000004;297.46000000000004;298.76000000000005;291.96000000000004;293.56;293.06;;317.16;275.66;240.39332010688793;261.6868853414304;273.6339639331285;293.76000000000005;5410000.0;3529999.9999999995;3670000.0000000005;1300000.0;3579999.9999999995;2540000.0;5410000.0;0.035666666666666666;0.014;0.07066666666666667;0.0;0.021333333333333333;0.056999999999999995;;10802.48828125;0.0;723.1531372070309;29052.908203125;510275.1237514666;416553.0959438571;245810.12445136692;245446.58653039357;240568.212274811;430607.02586249536;458633.2384034343;455666.3346708236;473695.5629922598;520133.0323577222;516340.3673110443;455421.12380956183;458097.8040025414;466275.0664382286;466345.2199131555;434777.3265133599;416884.34977563936;459046.6745650736;458356.8847964573;;184813.72873217988;472533.2602288536;201183.85751793825;217886.086077818;273.6339639331285;2158930.891949747;811839.8200666475;138426.36273578575;0.0;0;126;132;0;0;0;0;0;59;50;909717047979.7299;334324275364.97455;637160088714.503;17983.428385470565;0.0;250.5016743280876;13706.835526962439;1662963.1366267412;719196.4261342946;38554.183124362025;574254.8174777122;2.7712787884942793;0.09633049371290442
4144;2019-02-17 14:04:37.866;752;184;170;169;157;35;201;25;34;37;629;592;33;54;247;243;256;185;206;204;199;24;542;351;367;131;356;246;542;2.0;81.0;179.0;0.0;128.0;0;22;100;1;0;0;0;0;0;0;1;0;0;0;0;29063.32421875;10879.27734375;0.0;688.366455078125;443.0;91297;;;Calculated values ==>;1550408677.866;348.36;291.56;290.16;290.06;288.86;276.66;273.4187578820637;293.26000000000005;275.66;276.56;276.86;336.06;332.36;276.46000000000004;278.56;297.86;297.46000000000004;298.76000000000005;291.66;293.56;293.06;;317.46000000000004;275.56;240.61611355647437;260.58029834229245;273.4187578820637;293.76000000000005;5420000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2460000.0;5420000.0;0.0003333333333333333;0.013500000000000002;0.029833333333333333;0.0;0.021333333333333333;0.021666666666666667;;10879.27734375;0.0;688.366455078125;29063.32421875;509202.6926103493;415148.14059818554;245766.70864518883;245403.86218323646;241207.66063936744;430735.4089219946;458633.2384034343;456618.8809231077;473566.1253818903;520689.8390773478;516917.938418197;456498.40645986306;459010.3828277451;466432.15063586115;466631.3516481654;434540.62737680087;415494.0201007883;459046.6745650736;458356.8847964573;;186067.36719380575;472304.9464017478;200656.79144527;245072.70991903622;273.4187578820637;2159415.2826746227;812020.5345715286;138438.12755552697;0.0;0;126;132;0;0;0;0;0;59;50;909937288349.4288;334402589719.8675;637310116214.298;7636.202336088823;0.0;257.1291982261701;4621.157122344123;1663176.6726902314;719196.4261342946;38558.414157174695;574407.5787506808;1.0818528711894562;0.04264074546808417
4145;2019-02-17 14:05:37.856;751;184;169;169;159;36;201;23;33;36;623;590;31;50;247;244;256;185;206;204;199;23;541;351;367;131;356;240;543;132.0;110.0;332.0;30.0;128.0;0;20;67;1;0;0;0;0;0;0;1;0;0;0;0;27135.626953125;8945.0419921875;0.0;659.432067871094;445.0;91298;;;Calculated values ==>;1550408737.856;348.26;291.56;290.06;290.06;289.06;276.76000000000005;273.4187578820637;293.26000000000005;275.46000000000004;276.46000000000004;276.76000000000005;335.46000000000004;332.16;276.26000000000005;278.16;297.86;297.56;298.76000000000005;291.66;293.56;293.06;;317.66;275.46000000000004;240.61611355647437;259.7329541166123;273.4187578820637;293.76000000000005;5410000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2400000.0;5430000.0;0.022000000000000002;0.018333333333333333;0.05533333333333333;0.005;0.021333333333333333;0.043333333333333335;;8945.0419921875;0.0;659.432067871094;27135.626953125;509167.7123889635;414752.42406787584;245361.3289754465;245361.3289754465;241851.8984421433;430735.4089219946;458633.2384034343;457473.2609016057;473469.2039465459;520573.57528999716;517222.35295190156;457235.448496145;459481.7302378794;466432.15063586115;466759.817364949;434777.3265133599;415102.836587369;459046.6745650736;458356.8847964573;;186903.13564328075;472207.82270811964;200580.18934577043;222626.2888557648;273.38871916903213;2159883.529213697;812185.7096989107;138449.35733794427;0.0;0;126;132;0;0;0;0;0;59;50;910157451649.4639;334481176619.88;637455891914.3212;14214.749959422885;1358.1381668117463;360.69898197650036;10214.992490763341;1663358.7336108447;719207.7420660502;38563.56186724918;574531.1927250463;2.722541540063772;0.11654930030831817
4146;2019-02-17 14:06:37.876;753;183;167;167;160;39;201;24;34;36;614;585;32;55;247;245;256;184;206;204;200;22;539;352;367;131;357;242;541;305.0;85.0;497.0;61.0;128.0;0;17;28;1;0;0;0;0;0;0;1;0;0;0;0;24881.66015625;6724.23828125;0.0;650.776550292969;448.0;91299;;;Calculated values ==>;1550408797.876;348.46000000000004;291.46000000000004;289.86;289.86;289.16;277.06;273.5264737036516;293.26000000000005;275.56;276.56;276.76000000000005;334.56;331.66;276.36;278.66;297.86;297.66;298.76000000000005;291.56;293.56;293.16;;317.96000000000004;275.36;240.61611355647437;260.01710675043796;273.5264737036516;293.76000000000005;5390000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2420000.0;5410000.0;0.05083333333333333;0.014166666666666666;0.08283333333333333;0.010166666666666666;0.021333333333333333;0.07216666666666666;;6724.23828125;0.0;650.776550292969;24881.66015625;509590.2556141582;415193.89882489573;244726.15738744452;244726.15738744452;242268.81606751747;430671.36484660726;458633.2384034343;457269.2489433392;473469.2039465459;519494.5351784961;516543.78180347895;457030.48763663444;459756.6155735319;466288.85533692164;466745.737608159;435247.4974539622;415539.0550342185;459046.6745650736;458495.1351315018;;188156.80290529504;472110.68294196425;200824.4474010963;213802.32009913918;273.4888663886681;2160317.1510986015;812316.3305602598;138460.27938256055;0.0;0;126;132;0;0;0;0;0;59;50;910377725049.3939;334559802819.85504;637600540114.2751;21242.17772774912;2758.076727998824;279.2029342797031;17658.664818168836;1663654.3064996097;719242.0552907597;38568.896160721604;574763.5506293727;5.686513609278039;0.23768393028712095
4147;2019-02-17 14:07:37.867;752;184;166;166;162;41;201;24;37;36;607;580;35;63;247;245;256;185;206;204;199;22;544;352;367;132;357;247;547;217.0;110.0;352.0;70.0;128.0;0;15;18;1;0;0;0;0;0;0;1;0;0;0;0;24499.328125;6251.55029296875;0.0;657.645935058594;453.0;91300;;;Calculated values ==>;1550408857.867;348.36;291.56;289.76000000000005;289.76000000000005;289.36;277.26000000000005;273.5264737036516;293.26000000000005;275.56;276.86;276.76000000000005;333.86;331.16;276.66;279.46000000000004;297.86;297.66;298.76000000000005;291.66;293.56;293.06;;318.46000000000004;275.36;240.83765695389522;260.72004837742526;273.5264737036516;293.76000000000005;5440000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2470000.0;5470000.0;0.036166666666666666;0.018333333333333333;0.058666666666666666;0.011666666666666665;0.021333333333333333;0.057499999999999996;;6251.55029296875;0.0;657.645935058594;24499.328125;509026.02796412533;413117.91072696255;244127.14727232413;244127.14727232413;242733.27333816036;430671.36484660726;458633.2384034343;456817.03147667996;473339.41292369686;518364.7293072239;515606.3350656332;456575.9506117076;459920.2421717184;466288.85533692164;466745.737608159;434063.9325062132;413488.24991588667;459046.6745650736;458356.8847964573;;190246.288480595;471978.8095216074;200771.42375413445;216857.0255232019;273.4680904545927;2160728.5976092466;812424.4459122921;138471.1812677756;0.0;0;126;132;0;0;0;0;0;59;50;910597892020.038;334638690985.0858;637747218109.7042;15021.34231972267;3164.0861672871843;377.2208474893197;13886.241908212183;1663956.457171489;719291.3992456611;38574.365538389284;575026.3854217279;4.696478457375626;0.2055992135060057
4148;2019-02-17 14:08:37.847;751;187;168;167;163;43;201;24;41;36;604;576;39;70;247;245;256;189;206;204;200;22;549;354;367;133;359;253;551;134.0;83.0;574.0;195.0;128.0;0;17;25;1;0;0;0;0;0;0;1;0;0;0;0;24800.205078125;6626.818359375;0.0;687.3654174804691;455.0;91301;;;Calculated values ==>;1550408917.847;348.26;291.86;289.96000000000004;289.86;289.46000000000004;277.46000000000004;273.7412296467126;293.26000000000005;275.56;277.26000000000005;276.76000000000005;333.56;330.76000000000005;277.06;280.16;297.86;297.66;298.76000000000005;292.06;293.56;293.16;;318.66;275.36;241.05796691057077;261.54996906429363;273.7412296467126;293.76000000000005;5490000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2530000.0;5510000.0;0.022333333333333334;0.013833333333333333;0.09566666666666666;0.0325;0.021333333333333333;0.043666666666666666;;6626.818359375;0.0;687.3654174804691;24800.205078125;508459.3606225605;412555.8353376608;244672.8878096656;244320.04688612715;242927.7573597619;430542.39183029096;458633.2384034343;456320.04435671825;473209.4130839679;517553.6108980002;514679.7681455431;456076.197443198;459815.7032248908;466001.4536310495;466460.0446877315;432852.2836029173;413307.47646805906;459046.6745650736;458495.1351315018;;191082.09718829524;471846.71735943656;201152.67870043538;222414.46024998295;273.62621844395136;2161139.290107956;812531.729877423;138482.3859595298;0.0;0;126;132;0;0;0;0;0;59;50;910818018619.2329;334718164484.79517;637897168109.1559;24411.01131445106;8797.556256417538;270.3698320322053;10308.85613649299;1664284.9505829236;719391.0463720431;38579.76032850257;575227.9440294243;5.98669583309529;0.4305458127984032
4149;2019-02-17 14:09:40.862;748;191;169;168;163;44;201;25;45;36;605;574;42;73;248;246;256;193;206;204;200;24;556;355;367;133;360;259;558;-2.0;86.0;749.0;163.0;128.0;0;18;38;1;0;0;0;0;0;0;1;0;0;0;0;25637.5546875;7464.529296875;0.0;716.90625;457.0;91302;;;Calculated values ==>;1550408980.862;347.96000000000004;292.26000000000005;290.06;289.96000000000004;289.46000000000004;277.56;273.8482719121499;293.26000000000005;275.66;277.66;276.76000000000005;333.66;330.56;277.36;280.46000000000004;297.96000000000004;297.76000000000005;298.76000000000005;292.46000000000004;293.56;293.16;;318.86;275.56;241.05796691057077;262.3656120759269;273.8482719121499;293.76000000000005;5560000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2590000.0;5580000.0;0.0;0.014333333333333333;0.12483333333333334;0.027166666666666665;0.021333333333333333;0.021333333333333333;;7464.529296875;0.0;716.90625;25637.5546875;507462.1038518733;411066.4166422016;244745.0847446754;244394.44949180353;242668.80393281896;430477.46260093397;458633.2384034343;455820.7939208143;473209.4130839679;517149.55489050655;513953.7386851097;455450.64017974574;459234.4303524379;465987.6186816921;466446.0373839678;431105.079407129;411859.8641199572;459046.6745650736;458495.1351315018;;191917.91438739494;472041.5853210863;201501.02455775155;244745.0847446754;273.7668273004733;2161580.7255853065;812655.0585265948;138494.6762622067;0.0;0;126;132;0;0;0;0;0;59;50;911049283669.6179;334801974434.9347;638058486509.4244;31747.584542155666;7349.685234070594;275.84808578279535;4560.001074918963;1664776.4552945618;719532.3683754066;38584.5408732454;575358.0775070267;5.369854554890286;0.4352049620038149
4150;2019-02-17 14:10:37.868;745;196;171;169;164;46;201;27;48;36;609;575;46;74;249;246;256;197;206;204;200;26;562;359;367;133;364;262;563;-1.0;85.0;1241.0;199.0;128.0;0;18;53;1;0;0;0;0;0;0;1;0;0;0;0;26488.49609375;8350.986328125;0.0;722.237182617188;457.0;91303;;;Calculated values ==>;1550409037.868;347.66;292.76000000000005;290.26000000000005;290.06;289.56;277.76000000000005;274.27422755570615;293.26000000000005;275.86;277.96000000000004;276.76000000000005;334.06;330.66;277.76000000000005;280.56;298.06;297.76000000000005;298.76000000000005;292.86;293.56;293.16;;318.86;275.76000000000005;241.05796691057077;262.7682575881327;274.27422755570615;293.76000000000005;5620000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2620000.0;5630000.0;0.0;0.014166666666666666;0.20683333333333334;0.033166666666666664;0.021333333333333333;0.021333333333333333;;8350.986328125;0.0;722.237182617188;26488.49609375;506547.4343906173;410851.6598827512;245249.35529374494;244548.17393465148;242827.10812100195;430214.79039162316;458633.2384034343;455694.20905127644;473209.4130839679;517308.0214341754;513796.1661422789;455446.31145101093;458881.5342823321;465540.6161959158;465871.32459077286;429556.06093462755;411255.00947143295;459046.6745650736;458495.1351315018;;191917.91438739494;472236.3865531139;202623.61429859346;245249.35529374494;274.2220554945475;2161993.433592671;812780.2778716478;138506.07068034282;0.0;0;126;132;0;0;0;0;0;59;50;911258495689.772;334877792414.9905;638206987139.5337;52343.434681346596;8942.156946441593;259.26489572859015;4549.24330320548;1665442.245939754;719661.3590359658;38588.777630279634;575430.1999494436;7.2845223914599435;0.5935014063803596
4151;2019-02-17 14:11:37.898;743;199;171;171;166;49;201;28;50;37;616;577;48;74;251;243;256;200;206;204;200;28;567;363;367;134;368;269;567;-1.0;89.0;1255.0;174.0;128.0;0;21;83;1;0;0;0;0;0;0;1;0;0;0;0;28248.05859375;10214.4228515625;0.0;757.3732299804691;456.0;91304;;;Calculated values ==>;1550409097.898;347.46000000000004;293.06;290.26000000000005;290.26000000000005;289.76000000000005;278.06;274.69669130483857;293.26000000000005;275.96000000000004;278.16;276.86;334.76000000000005;330.86;277.96000000000004;280.56;298.26000000000005;297.46000000000004;298.76000000000005;293.16;293.56;293.16;;318.76000000000005;275.96000000000004;241.2770596917726;263.6948088759802;274.69669130483857;293.76000000000005;5670000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2690000.0;5670000.0;0.0;0.014833333333333334;0.20916666666666667;0.029;0.021333333333333333;0.021333333333333333;;10214.4228515625;0.0;757.3732299804691;28248.05859375;505843.5257912813;410277.9169033056;245090.08778142484;245090.08778142484;243362.0647625057;429947.3805835815;458633.2384034343;454774.0492147389;473176.5657117748;517440.40904433373;513393.42113979964;454522.18011340883;457763.5626837813;465223.0916647954;464898.1456994284;428225.6040640678;410690.18669513025;459046.6745650736;458495.1351315018;;191500.00471740507;472299.7188790419;203695.17662809472;245090.08778142484;274.6554981936714;2162449.7996171606;812935.0669706097;138518.40693215196;0.0;0;126;132;0;0;0;0;0;59;50;911478805789.667;334957932464.9523;638366366789.4578;52517.33084937307;7789.531725277469;260.10869097257404;4552.641010134976;1666316.5225719498;719800.8594901997;38593.10790755669;575506.0869098699;5.9351825163159875;0.4741683017335225
4152;2019-02-17 14:12:37.899;742;202;167;167;164;52;201;28;52;37;623;582;50;72;253;242;256;204;206;204;200;29;567;366;367;135;371;273;566;-2.0;82.0;1102.0;163.0;128.0;0;26;98;1;0;0;0;0;0;0;1;0;0;0;0;29277.505859375;11136.1416015625;0.0;797.1956176757809;455.0;91305;;;Calculated values ==>;1550409157.899;347.36;293.36;289.86;289.86;289.56;278.36;275.0112864084945;293.26000000000005;275.96000000000004;278.36;276.86;335.46000000000004;331.36;278.16;280.36;298.46000000000004;297.36;298.76000000000005;293.56;293.56;293.16;;318.66;276.06;241.49495122638035;264.2163659402789;275.0112864084945;293.76000000000005;5670000.0;3660000.0;3670000.0000000005;1350000.0;3710000.0;2730000.0;5660000.0;0.0;0.013666666666666666;0.18366666666666667;0.027166666666666665;0.021333333333333333;0.021333333333333333;;11136.1416015625;0.0;797.1956176757809;29277.505859375;505717.2004304887;411929.359504971;243741.49343918156;243741.49343918156;242718.7921158037;429743.705733735;458633.2384034343;454351.14320836676;473046.2935902154;517829.15161944565;513565.0841323606;454097.1267388454;456866.96011813096;465050.680074861;464326.1751738402;428225.6040640678;412702.44267607504;459046.6745650736;458495.1351315018;;191082.09718829524;472265.74392498133;204481.42318427336;243741.49343918156;274.9726452690953;2162929.187310019;813112.9913061936;138531.3618884458;0.0;0;126;132;0;0;0;0;0;59;50;911699009459.401;335038633809.8548;638528969499.2614;45892.73857775849;7274.807380122566;212.1498723025681;4581.411022769499;1667136.620150917;719926.397741529;38597.043461170695;575582.2052786705;4.857074411633266;0.38670845277029237
4153;2019-02-17 14:13:37.859;738;199;165;164;157;53;201;29;52;37;632;588;51;72;254;241;256;200;206;204;200;29;556;366;367;134;371;278;555;-1.0;85.0;899.0;97.0;128.0;0;30;99;1;0;0;0;0;0;0;1;0;0;0;0;29041.44921875;10800.7021484375;0.0;847.949096679688;449.0;91306;;;Calculated values ==>;1550409217.859;346.96000000000004;293.06;289.66;289.56;288.86;278.46000000000004;275.0112864084945;293.26000000000005;276.06;278.36;276.86;336.36;331.96000000000004;278.26000000000005;280.36;298.56;297.26000000000005;298.76000000000005;293.16;293.56;293.16;;318.06;276.06;241.2770596917726;264.86050150153983;275.0112864084945;293.76000000000005;5560000.0;3660000.0;3670000.0000000005;1340000.0;3710000.0;2780000.0;5550000.0;0.0;0.014166666666666666;0.14983333333333335;0.016166666666666666;0.021333333333333333;0.021333333333333333;;10800.7021484375;0.0;847.949096679688;29041.44921875;506210.59685904876;415301.24301022134;243467.01037849797;243122.08535621056;240754.91931619882;429743.705733735;458633.2384034343;453498.0135181044;473176.5657117748;518344.8369337335;513756.0848461687;453369.39110632264;456045.70649317815;465183.106086099;464193.69253965805;431105.079407129;415648.4156121035;459046.6745650736;458495.1351315018;;188574.69595719432;472397.21216106473;204506.09904154556;243467.01037849797;274.9821280642748;2163414.854608451;813295.6764662057;138545.06228804795;0.0;0;126;132;0;0;0;0;0;59;50;911919062659.541;335119280009.9061;638694159299.3665;37307.288519071066;4330.90632876556;218.96940376286116;4587.266661397415;1667829.4914881252;720023.0475463107;38600.633726699765;575658.5599889889;3.9871080295639545;0.29766249222979363
4154;2019-02-17 14:14:37.839;729;196;166;165;154;50;201;30;41;38;641;596;44;66;254;242;256;197;206;204;200;30;576;364;367;135;369;262;568;-2.0;79.0;1051.0;107.0;128.0;0;40;1;1;1;0;0;0;0;0;1;0;0;0;0;37787.9140625;19701.251953125;0.0;837.1459350585941;445.0;91307;;;Calculated values ==>;1550409277.839;346.06000000000006;292.76000000000005;289.76000000000005;289.66;288.56;278.16;274.8017692304317;293.26000000000005;276.16;277.26000000000005;276.96000000000004;337.26;332.76000000000005;277.56;279.76000000000005;298.56;297.36;298.76000000000005;292.86;293.56;293.16;;317.66;276.16;241.49495122638035;262.7682575881327;274.8017692304317;293.76000000000005;5760000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2620000.0;5680000.0;0.0;0.013166666666666667;0.17516666666666666;0.017833333333333333;0.021333333333333333;0.021333333333333333;;19701.251953125;0.0;837.1459350585941;37787.9140625;503238.06975491095;254529.4838341754;243325.36680188825;242985.49013213435;239348.08846747907;429879.7862731237;458633.2384034343;454824.7643176052;473143.78782676667;520602.3737882591;515966.74736589333;455198.0039910322;457907.5627168128;465473.56737389497;464620.0566218266;425729.94229069503;408960.1154121848;459046.6745650736;458495.1351315018;;186903.13564328075;472363.3712700832;203990.11875837223;243325.36680188825;274.7739893921463;2163971.580332185;813549.7746894826;138559.1000658307;0.0;0;127;132;0;0;0;0;0;59;50;912139189259.611;335199953109.93176;638856105299.418;43937.868747125634;4785.989669792179;220.8027205670515;4590.288391031756;1668506.3087845664;720098.996354945;38604.297272814445;575735.0141212416;2.606578654283303;0.19693947393854558
4155;2019-02-17 14:15:37.840;727;198;167;166;154;46;201;32;-3;38;642;601;10;43;254;242;256;200;206;204;200;31;565;363;367;142;368;249;558;-2.0;82.0;917.0;143.0;128.0;0;73;1;1;1;0;0;0;0;0;1;0;0;0;0;37839.66796875;19489.306640625;0.0;942.8704223632809;432.0;91308;;;Calculated values ==>;1550409337.84;345.86;292.96000000000004;289.86;289.76000000000005;288.56;277.76000000000005;274.69669130483857;293.26000000000005;276.36;272.86;276.96000000000004;337.36;333.26000000000005;274.16;277.46000000000004;298.56;297.36;298.76000000000005;293.16;293.56;293.16;;316.36;276.26000000000005;242.98782864720522;260.9983114674233;274.69669130483857;293.76000000000005;5650000.0;3629999.9999999995;3670000.0000000005;1420000.0;3679999.9999999995;2490000.0;5580000.0;0.0;0.013666666666666666;0.15283333333333332;0.02383333333333333;0.021333333333333333;0.021333333333333333;;19489.306640625;0.0;942.8704223632809;37839.66796875;504000.319884918;413753.7550397062;244045.7065899376;243698.8121076301;239666.26956210527;429947.3805835815;458633.2384034343;451571.11678332236;472226.9707426428;521768.3648166113;517583.79630703793;453187.85305182537;457214.88426619134;465618.38118190103;464766.5650395172;428762.30844514584;414479.48874756467;459046.6745650736;458495.1351315018;;181470.77258748977;471536.72207099956;203708.8260890748;244045.7065899376;274.6607660553414;2164601.820685515;813876.3681205026;138573.93378268243;0.0;0;127;132;0;0;0;0;0;59;50;912359392929.345;335283054494.83136;639009407854.2328;37881.6200944375;6383.231520902539;195.19853586694268;4574.921142220037;1669188.1492212403;720192.074749369;38607.764007725156;575811.3921402056;2.399889700557219;0.18887312592203945
4156;2019-02-17 14:16:37.850;741;194;170;168;154;42;201;33;-23;39;628;599;-16;26;253;243;256;196;206;204;200;32;556;360;367;142;365;243;550;-2.0;86.0;252.0;35.0;128.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37602.94140625;19213.92578125;0.0;1043.36962890625;422.0;91309;;;Calculated values ==>;1550409397.85;347.26;292.56;290.16;289.96000000000004;288.56;277.36;274.38016830617;293.26000000000005;276.46000000000004;270.86;277.06;335.96000000000004;333.06;271.56;275.76000000000005;298.46000000000004;297.46000000000004;298.76000000000005;292.76000000000005;293.56;293.16;;315.36;276.36;242.98782864720522;260.1585393101385;274.38016830617;293.76000000000005;5560000.0;3600000.0;3670000.0000000005;1420000.0;3650000.0;2430000.0;5500000.0;0.0;0.014333333333333333;0.042;0.005833333333333333;0.021333333333333333;0.021333333333333333;;19213.92578125;0.0;1043.36962890625;37602.94140625;506586.5869857308;415497.79424610164;245426.33005622245;244713.33433575288;239928.7520593822;430148.3826014536;458633.2384034343;450137.9406656481;472325.50216173066;520834.56312177936;517885.06108534103;451011.93833077274;456147.88424930704;465920.2808716204;465335.1870322967;431105.079407129;416182.2575204337;459046.6745650736;458495.1351315018;;177292.22831007556;471635.3862721799;202935.29960357898;245426.33005622245;274.34756492735085;2165230.6138782753;814198.9488117897;138590.48854177378;0.0;0;127;132;0;0;0;0;0;59;50;912579629629.3099;335368268694.8178;639157032454.2094;10382.510924606902;1567.4171722335052;213.8937803759657;4545.46784160596;1669590.417346517;720258.3411977023;38611.173678543746;575887.4080489323;0.8248529421378197;0.047770644095514736
4157;2019-02-17 14:17:37.861;754;192;172;171;156;37;201;32;-44;39;610;590;-18;19;251;243;256;194;206;204;200;29;538;356;367;140;361;250;537;-2.0;84.0;72.0;80.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29432.580078125;10760.3486328125;0.0;1080.03161621094;416.0;91310;;;Calculated values ==>;1550409457.861;348.56000000000006;292.36;290.36;290.26000000000005;288.76000000000005;276.86;273.955091788801;293.26000000000005;276.36;268.76000000000005;277.06;334.16;332.16;271.36;275.06;298.26000000000005;297.46000000000004;298.76000000000005;292.56;293.56;293.16;;314.76000000000005;276.06;242.56692532238324;261.13683023647616;273.955091788801;293.76000000000005;5380000.0;3560000.0;3670000.0000000005;1400000.0;3610000.0;2500000.0;5370000.0;0.0;0.014;0.012;0.013333333333333334;0.021333333333333333;0.021333333333333333;;10760.3486328125;0.0;1080.03161621094;29432.580078125;509801.0828212952;419580.6261031267;246725.74933843693;246354.5509108944;241047.31062223273;430412.23801567365;458633.2384034343;446146.8756214907;472588.21769833704;518419.87979719;516373.465696861;449499.6705695526;454127.2277989712;466234.42928284;465913.9958927326;435480.9961174647;420184.875594744;459046.6745650736;458495.1351315018;;174785.17458790913;471605.12922355125;201454.84382524394;246725.74933843693;273.7532681297979;2165789.3456408144;814448.7802265884;138608.1867962811;0.0;0;127;132;0;0;0;0;0;59;50;912799869999.8839;335452884205.0383;639304959569.5948;2936.3043815549613;3602.0038053107646;214.14568731808953;4517.7468969187175;1669701.4278225477;720301.4276036873;38614.741328066346;575962.948685195;0.9518444960441255;0.06347363368420932
4158;2019-02-17 14:18:37.861;757;191;169;168;154;34;201;29;-35;38;603;585;-15;37;249;244;256;193;206;204;200;26;538;353;367;139;358;258;538;-1.0;109.0;139.0;0.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29530.982421875;10763.9482421875;0.0;1132.89013671875;424.0;91311;;;Calculated values ==>;1550409517.861;348.86;292.26000000000005;290.06;289.96000000000004;288.56;276.56;273.6339639331285;293.26000000000005;276.06;269.66;276.96000000000004;333.46000000000004;331.66;271.66;276.86;298.06;297.56;298.76000000000005;292.46000000000004;293.56;293.16;;315.56;275.76000000000005;242.35481222062532;262.23063862743834;273.6339639331285;293.76000000000005;5380000.0;3529999.9999999995;3670000.0000000005;1390000.0;3579999.9999999995;2580000.0;5380000.0;0.0;0.018166666666666668;0.023166666666666665;0.0;0.021333333333333333;0.021333333333333333;;10763.9482421875;0.0;1132.89013671875;29530.982421875;510169.3469185803;418926.1541869137;245575.92521091318;245212.5699286963;240336.68564017775;430607.02586249536;458633.2384034343;445784.9993828325;472621.17715536855;517028.39272149396;515174.98036568717;448412.5323860368;454999.4946030382;466404.73984073254;466474.1722881754;435480.9961174647;419541.5565670137;459046.6745650736;458495.1351315018;;178127.92459426197;471442.86907493527;201183.85751793825;245575.92521091318;273.6339639331285;2166280.7086616475;814628.1493672134;138626.62781088887;0.0;0;127;132;0;0;0;0;0;59;50;913020069999.8839;335536584205.0383;639457359569.5948;5666.59311987005;0.0;289.56648516652655;4542.276478305891;1669773.1186350596;720331.4443020648;38618.93892950372;576038.4488799885;0.8824559726689046;0.029092115215729842
4159;2019-02-17 14:19:37.841;748;191;169;169;155;33;201;25;-12;36;608;587;-5;43;247;245;256;192;206;204;200;23;541;350;367;138;355;257;541;146.0;110.0;270.0;23.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29489.486328125;10804.3369140625;0.0;1137.83825683594;431.0;91312;;;Calculated values ==>;1550409577.841;347.96000000000004;292.26000000000005;290.06;290.06;288.66;276.46000000000004;273.3108153835814;293.26000000000005;275.66;271.96000000000004;276.76000000000005;333.96000000000004;331.86;272.66;277.46000000000004;297.86;297.66;298.76000000000005;292.36;293.56;293.16;;316.26000000000005;275.46000000000004;242.14157278889297;262.0952818180154;273.3108153835814;293.76000000000005;5410000.0;3500000.0;3670000.0000000005;1380000.0;3550000.0;2570000.0;5410000.0;0.024333333333333332;0.018333333333333333;0.045000000000000005;0.0038333333333333336;0.021333333333333333;0.04566666666666666;;10804.3369140625;0.0;1137.83825683594;29489.486328125;508797.750017426;417859.2767240432;245446.58653039357;245446.58653039357;240568.212274811;430799.1582183253;458633.2384034343;448986.07814656757;472556.2466753328;517626.932847547;515466.9281132454;449886.71217424877;455905.59998492966;466575.1774593809;467030.3681613109;434777.3265133599;418178.28432164877;459046.6745650736;458495.1351315018;;181052.91087944093;471281.1494085178;200326.0068175997;221404.2338367151;273.2845845372023;2166772.381955641;814807.8251650027;138645.54423992898;0.0;0;127;132;0;0;0;0;0;59;50;913240196599.9539;335619656505.06476;639611808069.6439;11189.703209803556;1038.661379931853;304.3157735147042;10827.151159128593;1669913.5409481395;720340.0969283965;38623.886298654696;576166.48475082;1.9560784520481362;0.06915314608147913
4160;2019-02-17 14:20:37.852;737;188;169;168;156;33;201;23;4;34;612;589;4;46;246;246;256;189;206;204;200;20;543;349;367;138;355;250;543;224.0;85.0;259.0;97.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29499.265625;10887.455078125;0.0;1092.5205078125;436.0;91313;;;Calculated values ==>;1550409637.852;346.86;291.96000000000004;290.06;289.96000000000004;288.76000000000005;276.46000000000004;273.20264511476705;293.26000000000005;275.46000000000004;273.56;276.56;334.36;332.06;273.56;277.76000000000005;297.76000000000005;297.76000000000005;298.76000000000005;292.06;293.56;293.16;;316.76000000000005;275.16;242.14157278889297;261.13683023647616;273.20264511476705;293.76000000000005;5430000.0;3490000.0;3670000.0000000005;1380000.0;3550000.0;2500000.0;5430000.0;0.037333333333333336;0.014166666666666666;0.043166666666666666;0.016166666666666666;0.021333333333333333;0.05866666666666667;;10887.455078125;0.0;1092.5205078125;29499.265625;507258.0488970107;416131.6977211013;245361.3289754465;245001.3637990627;240834.62412643753;430862.6128555636;458633.2384034343;452269.65562404983;472360.27449258295;518624.3215891236;516271.04674769496;452269.65562404983;457414.5806444957;466446.0373839678;467300.08100781514;434302.8340888684;416467.6023114923;459046.6745650736;458495.1351315018;;183142.23651711168;470986.4579689568;199898.77121959548;216430.6104035413;273.11226474998705;2167264.045009616;814988.6232382617;138664.13397043486;0.0;0;127;132;0;0;0;0;0;59;50;913460436969.6528;335702471684.9516;639763935954.436;10894.009843458945;4382.5842691146745;252.6657835128279;14201.118784040353;1670097.6056290045;720385.2822578688;38628.52866256762;576375.0919043625;2.4816727268647627;0.10934887482896882
4161;2019-02-17 14:21:37.842;733;186;169;168;159;36;201;23;11;33;608;587;9;51;246;246;257;188;207;204;200;20;542;350;367;142;355;243;543;285.0;110.0;391.0;165.0;128.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;29062.9140625;10512.716796875;0.0;1030.25073242188;441.0;91314;;;Calculated values ==>;1550409697.842;346.46000000000004;291.76000000000005;290.06;289.96000000000004;289.06;276.76000000000005;273.3108153835814;293.26000000000005;275.46000000000004;274.26000000000005;276.46000000000004;333.96000000000004;331.86;274.06;278.26000000000005;297.76000000000005;297.76000000000005;298.86;291.96000000000004;293.56;293.16;;317.26000000000005;275.16;242.98782864720522;260.1585393101385;273.3108153835814;293.86;5420000.0;3500000.0;3670000.0000000005;1420000.0;3550000.0;2430000.0;5430000.0;0.0475;0.018333333333333333;0.06516666666666666;0.0275;0.021333333333333333;0.06883333333333333;;10512.716796875;0.0;1030.25073242188;29062.9140625;506851.4040832505;415449.4342741704;245361.3289754465;245001.3637990627;241851.8984421433;430799.1582183253;458633.2384034343;454333.5569085804;471734.03124744946;518801.14462511044;516662.5482329327;454090.04932731506;459128.12558024435;466446.0373839678;467158.39877215767;434762.02013891167;416131.6977211013;459046.6745650736;458495.1351315018;;185231.60634950487;470450.12188174675;200140.91485236504;214155.95845467603;273.2118510659381;2167751.981837395;815166.9282814541;138681.82078247957;0.0;0;127;132;0;0;0;0;0;59;50;913680600269.6879;335786457684.96497;639911811304.4596;16564.887173996703;7433.503193307997;341.55591099319037;16818.679994588176;1670326.3916334962;720483.733242172;38633.479684714715;576633.547144505;3.5656884738194505;0.1925834930008086
4162;2019-02-17 14:22:37.883;735;185;169;168;161;38;201;22;14;32;593;577;13;66;246;247;257;186;206;204;200;20;542;351;367;139;356;244;543;232.0;84.0;585.0;119.0;128.0;0;0;63;1;0;0;0;0;0;0;1;1;0;0;0;28119.265625;8619.923828125;0.0;1889.14172363281;445.0;91315;;;Calculated values ==>;1550409757.883;346.66;291.66;290.06;289.96000000000004;289.26000000000005;276.96000000000004;273.4187578820637;293.26000000000005;275.36;274.56;276.36;332.46000000000004;330.86;274.46000000000004;279.76000000000005;297.76000000000005;297.86;298.86;291.76000000000005;293.56;293.16;;317.66;275.16;242.35481222062532;260.2995467637923;273.4187578820637;293.76000000000005;5420000.0;3510000.0;3670000.0000000005;1390000.0;3560000.0;2440000.0;5430000.0;0.03866666666666666;0.014;0.09749999999999999;0.01983333333333333;0.021333333333333333;0.06;;8619.923828125;0.0;1889.14172363281;28119.265625;507099.7267017864;415102.836587369;245361.3289754465;245001.3637990627;242538.6331411233;430735.4089219946;458633.2384034343;454529.8230529916;472032.3497595296;517189.3763978842;515557.0576305974;454408.09714094596;460738.5639917429;466302.76539371355;467144.6279239212;434762.02013891167;415449.4342741704;459046.6745650736;458495.1351315018;;186903.13564328075;470852.7170844846;200506.8167782504;216455.08778169786;273.35993334679006;2168228.8256213246;815326.4759027943;138706.16567721998;0.0;0;127;132;0;0;0;0;0;60;50;913900950739.2819;335870815289.8095;640058011139.1902;24767.243111787266;5361.860356073645;270.3762021063782;14522.402840988238;1670671.061415429;720590.4341340405;38638.582603594565;576894.9013043749;4.274583909455357;0.2395220396305233
4163;2019-02-17 14:23:37.883;740;185;168;167;163;40;201;23;18;30;565;553;19;105;247;247;257;186;207;204;200;22;543;353;367;132;358;249;545;-1.0;86.0;806.0;179.0;128.0;0;0;61;1;0;0;0;0;0;0;1;1;0;0;0;27928.55078125;8591.654296875;0.0;1918.1701660156198;451.0;91316;;;Calculated values ==>;1550409817.883;347.16;291.66;289.96000000000004;289.86;289.46000000000004;277.16;273.6339639331285;293.26000000000005;275.46000000000004;274.96000000000004;276.16;329.66;328.46000000000004;275.06;283.66;297.86;297.86;298.86;291.76000000000005;293.56;293.16;;318.26000000000005;275.36;240.83765695389522;260.9983114674233;273.6339639331285;293.86;5430000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2490000.0;5450000.0;0.0;0.014333333333333333;0.13433333333333333;0.029833333333333333;0.021333333333333333;0.021333333333333333;;8591.654296875;0.0;1918.1701660156198;27928.55078125;507630.17902244476;414305.8763482112;244918.17776787045;244561.63037970595;243155.45536379912;430607.02586249536;458633.2384034343;454173.85357743653;472756.67973813636;513897.041457574;512665.20239863155;454296.6455020742;464533.1699908548;466145.29014520516;466860.4312889494;434525.33096017264;414661.7335165383;459046.6745650736;458495.1351315018;;189410.48811896544;471978.8095216074;201042.49836183805;244918.17776787045;273.5786682722924;2168695.890758043;815469.9057205026;138737.89327630037;0.0;0;127;132;0;0;0;0;0;60;50;914121150739.2819;335952115289.8095;640205911139.1902;34003.978717295395;8082.93328293312;284.71156335875907;4556.308423757469;1671160.821597338;720702.4740810322;38643.20833497344;577053.8905649144;4.465148980655543;0.36845786533376707
4164;2019-02-17 14:24:37.873;744;188;168;168;164;42;201;24;25;29;570;560;25;118;247;247;257;190;207;204;200;23;554;354;367;125;359;255;555;-2.0;85.0;1012.0;127.0;128.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;28588.009765625;9244.0869140625;0.0;2009.70666503906;456.0;91317;;;Calculated values ==>;1550409877.873;347.56000000000006;291.96000000000004;289.96000000000004;289.96000000000004;289.56;277.36;273.7412296467126;293.26000000000005;275.56;275.66;276.06;330.16;329.16;275.66;284.96000000000004;297.86;297.86;298.86;292.16;293.56;293.16;;318.76000000000005;275.46000000000004;239.25999513918347;261.82340779136865;273.7412296467126;293.86;5540000.0;3540000.0;3670000.0000000005;1250000.0;3590000.0;2550000.0;5550000.0;0.0;0.014166666666666666;0.16866666666666666;0.021166666666666667;0.021333333333333333;0.021333333333333333;;9244.0869140625;0.0;2009.70666503906;28588.009765625;507141.76659067994;411202.0240501036;244512.7905452259;244512.7905452259;243122.08535621056;430542.39183029096;458633.2384034343;454019.3154335267;473570.8395533915;513889.051750551;512858.5246243536;454019.3154335267;465167.15411025495;466001.4536310495;466717.9372126814;431846.33549916884;411990.71530006983;459046.6745650736;458495.1351315018;;191500.00471740507;472993.6380656752;201382.58981525822;244512.7905452259;273.7160943474324;2169166.783600786;815618.5121254212;138770.62012784655;0.0;0;127;132;0;0;0;0;0;60;50;914341314039.3169;336029202439.8218;640357085939.2142;42611.394387614615;5749.100521300493;281.2879528205693;4564.9566845072195;1671799.1766297398;720817.7218182611;38647.924211498575;577129.8884390716;4.72789368067391;0.36680891232597146
4165;2019-02-17 14:25:37.864;750;195;169;169;165;44;201;26;32;30;596;583;30;116;248;247;257;197;207;204;200;24;564;357;367;125;362;259;564;-1.0;86.0;1163.0;206.0;128.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28514.28515625;10120.267578125;0.0;857.3670043945309;459.0;91318;;;Calculated values ==>;1550409937.864;348.16;292.66;290.06;290.06;289.66;277.56;274.0616903277293;293.26000000000005;275.76000000000005;276.36;276.16;332.76000000000005;331.46000000000004;276.16;284.76000000000005;297.96000000000004;297.86;298.86;292.86;293.56;293.16;;319.06;275.56;239.25999513918347;262.3656120759269;274.0616903277293;293.86;5640000.0;3570000.0000000005;3670000.0000000005;1250000.0;3620000.0000000005;2590000.0;5640000.0;0.0;0.014333333333333333;0.19383333333333336;0.034333333333333334;0.021333333333333333;0.021333333333333333;;10120.267578125;0.0;857.3670043945309;28514.28515625;506995.7706148854;409984.09208247677;244509.27104251875;244509.27104251875;243131.09209133463;430346.717906069;458633.2384034343;454210.1636894993;473666.99150981207;516222.79042612744;514882.62711170793;453960.80980778224;464349.2884710704;465699.07969398145;466288.85533692164;429278.1290254294;410810.422463297;459046.6745650736;458495.1351315018;;192753.74022246967;473089.87314066343;202147.64115155383;244509.27104251875;274.02790943776984;2169642.564681991;815779.8575412183;138794.50882465293;0.0;0;127;132;0;0;0;0;0;60;50;914561481009.9609;336104191190.04114;640511262809.6652;48858.118951938435;9302.34996495943;264.70379405723105;4565.031767231639;1672561.3082395736;720943.131758367;38652.47346024618;577205.9602639064;5.738048939840876;0.47422356277400457
4166;2019-02-17 14:26:37.864;755;199;170;169;166;47;201;27;36;32;618;597;34;94;251;244;257;200;207;204;200;27;563;364;367;135;369;259;564;-2.0;86.0;783.0;184.0;128.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;29081.2578125;10398.08984375;0.0;1172.90148925781;460.0;91319;;;Calculated values ==>;1550409997.864;348.66;293.06;290.16;290.06;289.76000000000005;277.86;274.8017692304317;293.26000000000005;275.86;276.76000000000005;276.36;334.96000000000004;332.86;276.56;282.56;298.26000000000005;297.56;298.86;293.16;293.56;293.16;;319.16;275.86;241.49495122638035;262.3656120759269;274.8017692304317;293.86;5630000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2590000.0;5640000.0;0.0;0.014333333333333333;0.1305;0.03066666666666667;0.021333333333333333;0.021333333333333333;;10398.08984375;0.0;1172.90148925781;29081.2578125;507712.39297347545;411612.9085605759;244858.3346766303;244509.27104251875;243473.00677382026;429879.7862731237;458633.2384034343;454707.5988438092;472558.57531478856;518486.77745448006;516325.8055576963;454459.0917852496;461750.11311793426;465077.5055398138;464883.6276779939;429541.20082784496;412005.8538529186;459046.6745650736;458495.1351315018;;193171.6564234249;472070.4381999017;203969.34744078148;244858.3346766303;274.7659850158104;2170122.527540064;815950.8438530673;138811.4277287667;0.0;0;127;132;0;0;0;0;0;60;50;914781681009.9609;336182191190.04114;640666662809.6652;32721.34180809512;8221.766783279689;251.33997330727783;4557.585076370592;1673241.1370792405;721089.1660646023;38656.77382497422;577281.9820709365;3.95402885753953;0.3282979975620319
4167;2019-02-17 14:27:37.844;758;200;169;169;163;51;201;27;38;33;627;602;37;84;253;242;257;201;207;204;200;27;563;366;367;141;371;263;563;-1.0;82.0;912.0;119.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29704.048828125;11126.87109375;0.0;1166.24609375;461.0;91320;;;Calculated values ==>;1550410057.844;348.96000000000004;293.16;290.06;290.06;289.46000000000004;278.26000000000005;275.0112864084945;293.26000000000005;275.86;276.96000000000004;276.46000000000004;335.86;333.36;276.86;281.56;298.46000000000004;297.36;298.86;293.26000000000005;293.56;293.16;;319.26000000000005;275.86;242.77792619122317;262.9017227912062;275.0112864084945;293.86;5630000.0;3660000.0;3670000.0000000005;1410000.0;3710000.0;2630000.0;5630000.0;0.0;0.013666666666666666;0.152;0.01983333333333333;0.021333333333333333;0.021333333333333333;;11126.87109375;0.0;1166.24609375;29704.048828125;508087.9317880888;412431.9645018818;244548.17393465148;244548.17393465148;242488.04063207735;429743.705733735;458633.2384034343;454281.31025820156;471866.4182417926;519079.11168549594;516501.0014100192;454156.0461158545;459935.2083333747;465050.680074861;464326.1751738402;429541.20082784496;412814.00481140555;459046.6745650736;458495.1351315018;;193589.57483703562;471275.1926151781;204513.75954230418;244548.17393465148;274.98507162952797;2170612.24180304;816130.1587360452;138830.91412766578;0.0;0;127;132;0;0;0;0;0;60;50;915001807610.0309;336264963590.06744;640823210609.715;37964.6677088164;5290.768422612;228.60501222467192;4564.201838866141;1673829.9908087088;721201.7329898672;38660.772033341076;577357.971623624;3.908548356748447;0.30079428700619304
4168;2019-02-17 14:28:37.875;760;197;166;165;158;52;201;27;28;33;628;604;32;79;254;241;257;198;207;204;200;27;554;365;367;138;370;265;554;0.0;83.0;523.0;138.0;128.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29634.8203125;10921.794921875;0.0;1186.01879882812;458.0;91321;;;Calculated values ==>;1550410117.875;349.16;292.86;289.76000000000005;289.66;288.96000000000004;278.36;274.9066339382667;293.26000000000005;275.86;275.96000000000004;276.46000000000004;335.96000000000004;333.56;276.36;281.06;298.56;297.26000000000005;298.86;292.96000000000004;293.56;293.16;;318.96000000000004;275.86;242.14157278889297;263.1675429290057;274.9066339382667;293.86;5540000.0;3650000.0;3670000.0000000005;1380000.0;3700000.0;2650000.0;5540000.0;0.0;0.013833333333333333;0.08716666666666667;0.023;0.021333333333333333;0.021333333333333333;;10921.794921875;0.0;1186.01879882812;29634.8203125;509133.7211157626;414989.33453799883;243852.3593909754;243505.07266101878;241122.7972128732;429811.8947417682;458633.2384034343;452677.14239144884;472262.261994151;519015.68439004343;516537.5767260373;453184.2309635813;459014.646969787;465328.47617258277;464341.04294382274;431846.33549916884;415339.61386950605;459046.6745650736;458495.1351315018;;192335.8262164488;471673.81221397576;204199.39412038698;243852.3593909754;274.85936436440295;2171106.987865176;816313.9925509556;138850.52646287807;0.0;0;127;132;0;0;0;0;0;60;50;915222121379.6599;336348706834.92645;640981692449.4481;21658.97705762756;6151.911616152542;228.34298254366857;4579.045882464563;1674327.1112271736;721297.1379237908;38664.58190070604;577434.2047212677;2.6939857426955967;0.21536482406186366
4169;2019-02-17 14:29:37.845;756;193;165;164;154;49;202;28;25;34;629;605;30;77;254;241;257;195;207;204;200;27;555;361;367;140;366;266;555;0.0;85.0;573.0;75.0;128.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30811.345703125;10873.3623046875;0.0;2468.42431640625;458.0;91322;;;Calculated values ==>;1550410177.845;348.76;292.46000000000004;289.66;289.56;288.56;278.06;274.4858918419099;293.36;275.96000000000004;275.66;276.56;336.06;333.66;276.16;280.86;298.56;297.26000000000005;298.86;292.66;293.56;293.16;;318.96000000000004;275.86;242.56692532238324;263.299902668528;274.4858918419099;293.86;5550000.0;3610000.0;3670000.0000000005;1400000.0;3660000.0;2660000.0;5550000.0;0.0;0.014166666666666666;0.0955;0.0125;0.021333333333333333;0.021333333333333333;;10873.3623046875;0.0;2468.42431640625;30811.345703125;508548.3220865692;413134.7333990844;243467.01037849797;243122.08535621056;239763.8484198369;430081.6785162784;458771.19548852823;452120.5497996626;472096.9026672395;519035.59080667037;516555.98444953724;452757.6066342687;458612.06444235175;465907.1825204733;464927.5523835209;431595.52531657205;413873.7736063451;459046.6745650736;458495.1351315018;;192335.8262164488;471408.2891495208;203200.86139948532;243467.01037849797;274.45505919189605;2171610.4540565214;816495.5280481084;138880.96492867323;0.0;0;127;132;0;0;0;0;0;60;51;915442211279.7649;336432065134.96625;641140912799.524;23771.830242216933;3352.5928468754437;251.0581492282149;4587.266661397415;1674705.5119931558;721376.3025255853;38668.57491263466;577510.5524662007;2.3956872349602696;0.1717628364345394
4170;2019-02-17 14:30:37.856;751;191;166;165;152;45;202;29;29;33;603;583;33;101;252;242;257;193;207;204;200;28;551;360;367;132;365;268;551;226.0;84.0;570.0;113.0;128.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30308.771484375;10829.1064453125;0.0;2051.01293945312;456.0;91323;;;Calculated values ==>;1550410237.856;348.26;292.26000000000005;289.76000000000005;289.66;288.36;277.66;274.38016830617;293.36;276.06;276.06;276.46000000000004;333.46000000000004;331.46000000000004;276.46000000000004;283.26000000000005;298.36;297.36;298.86;292.46000000000004;293.56;293.16;;318.76000000000005;275.96000000000004;240.83765695389522;263.56353331371673;274.38016830617;293.86;5510000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2680000.0;5510000.0;0.03766666666666666;0.014;0.095;0.01883333333333333;0.021333333333333333;0.059;;10829.1064453125;0.0;2051.01293945312;30308.771484375;508281.7054142506;414040.76927589084;243969.15893208003;243620.17751557872;239238.65314294572;430148.3826014536;458771.19548852823;452281.65346051415;473048.1168422736;516178.66596041794;514104.02945787326;452792.3811935641;461214.2177501216;465789.28146489616;465204.3799370688;432591.2364975278;414757.0629070427;459046.6745650736;458495.1351315018;;191500.00471740507;472562.30901117553;202959.06812531367;217787.57553566986;274.3567745717383;2172119.881743678;816676.4151106607;138918.6338104497;0.0;0;127;132;0;0;0;0;0;60;51;915662451649.4639;336513680094.85474;641301142169.305;23685.645606844046;5077.527703350397;249.67843026679174;14201.746016154086;1675101.0634625012;721446.5664094253;38672.74848247231;577667.1562770689;3.3551395344773582;0.18698652666987015
4171;2019-02-17 14:31:37.876;746;188;170;168;154;42;202;29;35;33;598;583;37;107;252;243;257;190;207;204;200;29;548;357;367;119;362;268;547;1.0;85.0;585.0;8.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29322.51171875;10764.32421875;0.0;885.4622192382809;454.0;91324;;;Calculated values ==>;1550410297.876;347.76;291.96000000000004;290.16;289.96000000000004;288.56;277.36;274.0616903277293;293.36;276.06;276.66;276.46000000000004;332.96000000000004;331.46000000000004;276.86;283.86;298.36;297.46000000000004;298.86;292.16;293.56;293.16;;318.56;276.06;237.85495896846786;263.56353331371673;274.0616903277293;293.86;5480000.0;3570000.0000000005;3670000.0000000005;1190000.0;3620000.0000000005;2680000.0;5470000.0;0.00016666666666666666;0.014166666666666666;0.09749999999999999;0.0013333333333333333;0.021333333333333333;0.0215;;10764.32421875;0.0;885.4622192382809;29322.51171875;507927.7847470618;414572.912758482;245552.5524008822;244835.71184387783;240029.09387081568;430346.717906069;458771.19548852823;453047.0251066525;474725.03672159987;515660.44376228214;514104.02945787326;453301.1964908744;461936.79896554793;466221.12760670384;465769.70841700374;433325.199686754;415275.6320791768;459046.6745650736;458495.1351315018;;190664.19178205615;474343.9105842656;202229.34991027132;245216.71362188525;274.0596941475604;2172616.974745999;816856.4203478892;138943.1125936398;0.0;0;127;132;0;0;0;0;0;60;51;915882725049.3939;336589005194.8308;641461995769.2539;24454.723331647165;362.8194142319923;255.7022077740102;4585.486062456756;1675502.3669267748;721491.9177474661;38676.96139162308;577823.7687310966;2.5458604905749223;0.15751374187785472
