;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4172;2019-02-17 14:32:37.876;741;186;171;170;156;40;202;29;40;34;623;596;40;81;250;244;257;188;207;205;200;27;546;355;367;125;360;265;546;-1.0;109.0;187.0;36.0;128.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;29453.0390625;10748.8388671875;0.0;1038.75964355469;455.0;91325;;;Calculated values ==>;1550410357.876;347.26;291.76000000000005;290.26000000000005;290.16;288.76000000000005;277.16;273.8482719121499;293.36;276.06;277.16;276.56;335.46000000000004;332.76000000000005;277.16;281.26000000000005;298.16;297.56;298.86;291.96000000000004;293.66;293.16;;318.66;275.86;239.25999513918347;263.1675429290057;273.8482719121499;293.86;5460000.0;3550000.0;3670000.0000000005;1250000.0;3600000.0;2650000.0;5460000.0;0.0;0.018166666666666668;0.03116666666666667;0.006;0.021333333333333333;0.021333333333333333;;10748.8388671875;0.0;1038.75964355469;29453.0390625;507485.5768559907;414260.4934188599;245957.33877818036;245595.0002312967;240730.04981714766;430477.46260093397;458771.19548852823;454192.9094692754;474051.4637773472;518499.90115898574;515710.1763598931;454192.9094692754;459258.0055989065;466247.85315236123;466187.4538382608;433808.6472513335;414969.6757126242;459184.1982711204;458495.1351315018;;191082.09718829524;473378.49451345275;201601.1073820809;245957.33877818036;273.8058935110122;2173106.7710025096;817035.6967069387;138959.14777582974;0.0;0;127;132;0;0;0;0;0;60;51;916102925049.3939;336662205194.8308;641621895769.2539;7872.444498384229;1630.6643227882314;342.2413162865523;4534.139655537524;1675771.759992025;721508.5301119413;38681.944254323585;577899.7656120799;1.2198828947128055;0.06738839542056992
4173;2019-02-17 14:33:37.877;735;185;171;170;157;38;202;28;44;35;648;611;43;68;249;244;257;187;207;205;200;26;548;355;367;125;360;264;548;249.0;84.0;879.0;30.0;129.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29377.484375;10872.8994140625;0.0;979.1342163085941;453.0;91326;;;Calculated values ==>;1550410417.877;346.66;291.66;290.26000000000005;290.16;288.86;276.96000000000004;273.8482719121499;293.36;275.96000000000004;277.56;276.66;337.96000000000004;334.26000000000005;277.46000000000004;279.96000000000004;298.06;297.56;298.86;291.86;293.66;293.16;;318.46000000000004;275.76000000000005;239.25999513918347;263.0348170998261;273.8482719121499;293.86;5480000.0;3550000.0;3670000.0000000005;1250000.0;3600000.0;2640000.0;5480000.0;0.0415;0.014;0.1465;0.005;0.021500000000000002;0.063;;10872.8994140625;0.0;979.1342163085941;29377.484375;506558.7768053208;413071.18990964803;245871.27698972527;245510.29261241516;240996.01194299557;430477.46260093397;458771.19548852823;454862.83014053997;474147.5482803409;521158.21678958443;517345.44823762885;454737.8930060271;457830.71684976626;466117.788102169;466187.4538382608;433325.199686754;413808.91226698237;459184.1982711204;458495.1351315018;;190246.288480595;473282.30129752296;201687.3324351652;216765.9801799754;273.83953044211046;2173597.033536751;817215.8808627999;138975.9638383048;0.0;0;127;132;0;0;0;0;0;60;51;916323128720.0029;336737206445.0382;641780598414.6929;37090.2104138374;1357.974844311789;273.2280238768024;15228.936761946165;1676146.4550288096;721533.4358534914;38687.073250987654;578064.4606608861;4.551990968513893;0.23405702056171757
4174;2019-02-17 14:34:37.867;730;187;171;170;159;38;202;27;47;36;660;620;45;64;249;245;257;189;207;205;200;25;551;354;367;135;359;262;551;244.0;110.0;773.0;129.0;129.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29564.578125;10985.7314453125;0.0;1071.173828125;452.0;91327;;;Calculated values ==>;1550410477.867;346.16;291.86;290.26000000000005;290.16;289.06;276.96000000000004;273.7412296467126;293.36;275.86;277.86;276.76000000000005;339.16;335.16;277.66;279.56;298.06;297.66;298.86;292.06;293.66;293.16;;318.36;275.66;241.49495122638035;262.7682575881327;273.7412296467126;293.86;5510000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2620000.0;5510000.0;0.04066666666666666;0.018333333333333333;0.12883333333333333;0.021500000000000002;0.021500000000000002;0.06216666666666666;;10985.7314453125;0.0;1071.173828125;29564.578125;505661.6415821027;412555.8353376608;245743.6215926954;245384.62380479573;241563.93860106144;430542.39183029096;458771.19548852823;455570.3112013108;472948.7829819323;522553.9075161731;518441.58158120484;455322.20923687884;457663.1597208959;466261.3989570346;466460.0446877315;432591.2364975278;413307.47646805906;459184.1982711204;458495.1351315018;;189828.38726562503;471875.0639052514;201326.08487558135;216687.64583136613;273.6940178432448;2174088.13552702;817398.0057607808;138993.04689102774;0.0;0;127;132;0;0;0;0;0;60;51;916543292020.038;336815193445.0506;641938372114.7179;32755.13115829814;5816.803049137906;353.5356005402603;15032.365584825102;1676728.4025345845;721593.2157043103;38692.29541068693;578316.596150896;4.4752641054314;0.26600384147186706
4175;2019-02-17 14:35:37.877;728;189;171;170;159;39;202;26;49;36;658;625;47;74;249;246;257;190;207;205;200;25;552;355;367;145;360;260;552;153.0;112.0;805.0;289.0;129.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29588.537109375;10991.6484375;0.0;1107.79272460938;451.0;91328;;;Calculated values ==>;1550410537.877;345.96000000000004;292.06;290.26000000000005;290.16;289.06;277.06;273.8482719121499;293.36;275.76000000000005;278.06;276.76000000000005;338.96000000000004;335.66;277.86;280.56;298.06;297.76000000000005;298.86;292.16;293.66;293.16;;318.26000000000005;275.66;243.61107973660833;262.5002047102346;273.8482719121499;293.86;5520000.0;3550000.0;3670000.0000000005;1450000.0;3600000.0;2600000.0;5520000.0;0.025500000000000002;0.018666666666666668;0.13416666666666668;0.04816666666666667;0.021500000000000002;0.047;;10991.6484375;0.0;1107.79272460938;29588.537109375;505319.6523733644;412889.33823237545;245701.4457725516;245343.0986267079;241528.54997183156;430477.46260093397;458771.19548852823;456148.38543321594;471632.7587203168;522510.57661106315;519122.9620337737;455901.90446988266;459197.57664713153;466117.788102169;466446.0373839678;432344.17373151396;413263.53111073095;459184.1982711204;458495.1351315018;;189410.48811896544;470542.0514489591;201456.96997131768;221696.4642208183;273.74962317071913;2174581.160310999;817581.1811172472;139011.2079719734;0.0;0;127;132;0;0;0;0;0;60;51;916763528720.0029;336899207445.03723;642094998214.693;34171.09824113802;12960.931424506396;356.17199558794954;11129.537532802125;1677286.2140659208;721749.7229050859;38698.21062635872;578534.6483461515;4.844665006314659;0.38005662993470907
4176;2019-02-17 14:36:37.878;731;189;171;170;161;40;202;27;52;35;640;616;49;88;249;246;257;191;207;205;200;25;550;356;367;145;361;262;550;145.0;84.0;845.0;293.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30242.33984375;10919.572265625;0.0;1945.96130371094;451.0;91329;;;Calculated values ==>;1550410597.878;346.26;292.06;290.26000000000005;290.16;289.26000000000005;277.16;273.955091788801;293.36;275.86;278.36;276.66;337.16;334.76000000000005;278.06;281.96000000000004;298.06;297.76000000000005;298.86;292.26000000000005;293.66;293.16;;318.26000000000005;275.66;243.61107973660833;262.7682575881327;273.955091788801;293.86;5500000.0;3560000.0;3670000.0000000005;1450000.0;3610000.0;2620000.0;5500000.0;0.024166666666666666;0.014;0.1408333333333333;0.04883333333333333;0.021500000000000002;0.04566666666666667;;10919.572265625;0.0;1945.96130371094;30242.33984375;505877.8222709804;413720.03103230504;245785.98420530415;245426.33005622245;242278.97131185452;430412.23801567365;458771.19548852823;456188.79256685387;471533.705207396;520499.5725962079;518029.5188813502;455818.0055600663;460572.53904591646;465973.9058467576;466302.76539371355;432837.08419776766;414443.2327276156;459184.1982711204;458495.1351315018;;189410.48811896544;470542.0514489591;201745.79384609486;222480.044051708;273.86683888040454;2175079.759261517;817763.7776661111;139036.65634631118;0.0;0;127;132;0;0;0;0;0;60;52;916983732389.7369;336986208894.9321;642251600824.5038;35834.05565317356;13126.217246273203;257.51392058212843;10778.022492643917;1677869.6000706067;721967.1194336282;38703.324760888114;578717.2143888597;4.663297405376831;0.369886229673559
4177;2019-02-17 14:37:37.878;734;188;172;171;161;41;202;27;53;33;613;597;51;118;249;246;257;190;207;205;200;25;549;356;367;143;361;265;549;266.0;108.0;731.0;268.0;129.0;0;26;100;1;0;0;0;0;0;0;1;0;1;0;0;30372.765625;10898.763671875;0.0;2103.83251953125;450.0;91330;;;Calculated values ==>;1550410657.878;346.56000000000006;291.96000000000004;290.36;290.26000000000005;289.26000000000005;277.26000000000005;273.955091788801;293.36;275.86;278.46000000000004;276.46000000000004;334.46000000000004;332.86;278.26000000000005;284.96000000000004;298.06;297.76000000000005;298.86;292.16;293.66;293.16;;318.16;275.66;243.1966462407574;263.1675429290057;273.955091788801;293.86;5490000.0;3560000.0;3670000.0000000005;1430000.0;3610000.0;2650000.0;5490000.0;0.044333333333333336;0.018000000000000002;0.12183333333333332;0.04466666666666667;0.021500000000000002;0.06583333333333334;;10898.763671875;0.0;2103.83251953125;30372.765625;506343.549961029;413764.2266525931;246191.0481082148;245828.53539870953;242315.63448142636;430412.23801567365;458771.19548852823;455817.0978178465;471601.4229191921;517467.5711798638;515813.6401974778;455568.38231598947;463700.078278831;465973.9058467576;466302.76539371355;433081.73324326164;414485.982530214;459184.1982711204;458495.1351315018;;188992.59102226305;470810.46499630326;201804.68827969328;216300.4868059699;273.88980227678144;2175584.885140423;817945.597132257;139070.40462817153;0.0;0;127;132;0;0;0;0;0;60;52;917203932389.7369;337072608894.9321;642409700824.5038;30947.178562065;12015.591360008579;334.7235128348574;15944.481014764186;1678426.1103557337;722176.6345053472;38708.260072833255;578939.9019180881;4.556165059469213;0.3159453427077463
4178;2019-02-17 14:38:37.859;739;189;171;170;162;41;202;27;54;32;610;597;52;132;249;247;257;190;207;205;200;25;563;357;367;141;362;261;556;123.0;109.0;771.0;321.0;129.0;0;46;0;1;1;0;0;0;0;0;1;0;1;0;0;41444.3359375;22015.390625;0.0;2177.99462890625;449.0;91331;;;Calculated values ==>;1550410717.859;347.06000000000006;292.06;290.26000000000005;290.16;289.36;277.26000000000005;274.0616903277293;293.36;275.86;278.56;276.36;334.16;332.86;278.36;286.36;298.06;297.86;298.86;292.16;293.66;293.16;;318.06;275.66;242.77792619122317;262.63441904999945;274.0616903277293;293.86;5630000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2610000.0;5560000.0;0.0205;0.018166666666666668;0.1285;0.0535;0.021500000000000002;0.042;;22015.390625;0.0;2177.99462890625;41444.3359375;505701.6830594107;411156.2656500391;245534.57561207534;245178.77551234743;242401.15475744795;430346.717906069;458771.19548852823;456599.3875696608;471767.92807864514;517495.49465332035;516155.3176475164;456353.2889422472;465931.2736658981;465829.7507489795;466288.85533692164;429541.20082784496;411554.17536023696;459184.1982711204;458495.1351315018;;188574.69595719432;471077.96398673364;202052.19611275397;224311.03323740658;273.9907600355895;2176183.1714688935;818219.7948943573;139106.07522177734;0.0;0;128;132;0;0;0;0;0;60;52;917424062659.5409;337157781914.8563;642567450854.3633;32709.314102212527;14392.87858125791;326.7642959948788;9835.732279552001;1678956.4131450525;722396.6353989773;38713.77072564243;579154.6689975645;2.366956449377889;0.19650020760537773
4179;2019-02-17 14:39:37.879;741;199;170;170;162;44;202;28;37;32;613;599;38;107;251;246;258;201;207;205;200;27;572;364;367;140;369;235;567;-1.0;84.0;669.0;352.0;129.0;0;58;0;1;1;0;0;0;0;0;1;0;1;0;0;38874.9765625;19687.998046875;0.0;2009.50830078125;442.0;91332;;;Calculated values ==>;1550410777.879;347.26;293.06;290.16;290.16;289.36;277.56;274.8017692304317;293.36;275.96000000000004;276.86;276.36;334.46000000000004;333.06;276.96000000000004;283.86;298.26000000000005;297.76000000000005;298.96000000000004;293.26000000000005;293.66;293.16;;317.36;275.86;242.56692532238324;259.0149159925826;274.8017692304317;293.86;5720000.0;3640000.0;3670000.0000000005;1400000.0;3690000.0;2350000.0;5670000.0;0.0;0.014;0.1115;0.058666666666666666;0.021500000000000002;0.021500000000000002;;19687.998046875;0.0;2009.50830078125;38874.9765625;505135.78977884346;410277.9169033056;244740.86763761897;244740.86763761897;242010.32270004938;429879.7862731237;458771.19548852823;458744.0658096168;471900.24888135743;519973.12482179765;518556.25705597614;458861.18989924254;466780.20928699226;465077.5055398138;465146.75317812245;427380.0675870148;411096.4409828826;459184.1982711204;458495.1351315018;;185649.48583044452;471408.2891495208;203892.62173093605;244740.86763761897;274.7364085466533;2176852.722182049;818567.4389759254;139140.98271146623;0.0;0;128;132;0;0;0;0;0;60;52;917644336059.471;337242110014.8295;642716300454.3159;28415.936014772906;15694.252488556971;227.97077245785133;4595.716751118482;1679465.9600215603;722647.4450665101;38718.39505880881;579274.9711601402;2.2552764931990454;0.21856694795946158
4180;2019-02-17 14:40:37.859;759;194;166;165;156;46;202;28;34;33;605;592;30;125;253;244;258;195;207;205;200;27;544;360;367;138;365;252;544;-2.0;83.0;465.0;241.0;129.0;0;66;100;1;0;0;0;0;0;0;1;0;1;0;0;30531.755859375;10827.7880859375;0.0;2244.61279296875;437.0;91333;;;Calculated values ==>;1550410837.859;349.06000000000006;292.56;289.76000000000005;289.66;288.76000000000005;277.76000000000005;274.38016830617;293.36;275.96000000000004;276.56;276.46000000000004;333.66;332.36;276.16;285.66;298.46000000000004;297.56;298.96000000000004;292.66;293.66;293.16;;316.86;275.86;242.14157278889297;261.41265627149306;274.38016830617;293.86;5440000.0;3600000.0;3670000.0000000005;1380000.0;3650000.0;2520000.0;5440000.0;0.0;0.013833333333333333;0.0775;0.04016666666666667;0.021500000000000002;0.021500000000000002;;10827.7880859375;0.0;2244.61279296875;30531.755859375;509889.3926097907;417739.3032128304;244247.38055117914;243894.28178665947;240799.63734785785;430148.3826014536;458771.19548852823;455631.0316612243;472262.261994151;517740.33383900055;516408.09505500714;455141.4794920139;466409.6731073604;465920.2808716204;465465.8864643596;434510.30448832724;418060.1161975663;459184.1982711204;458495.1351315018;;183560.10687098323;471673.81221397576;202818.58699431355;244247.38055117914;274.3023211581385;2177430.918822603;818821.6524277071;139176.42190358904;0.0;0;128;132;0;0;0;0;0;60;52;917864462659.5409;337325482214.856;642862351754.3623;19592.964461685584;10799.018212989766;227.5609380221926;4606.326723476938;1679865.9008342677;722868.1487300079;38722.18989103149;579351.6292945544;2.694674885086739;0.24790756636875919
4181;2019-02-17 14:41:37.870;774;189;166;165;154;44;202;28;40;33;607;597;37;148;251;245;258;189;207;205;200;27;546;356;367;136;361;268;546;195.0;83.0;832.0;204.0;129.0;0;68;100;1;0;0;0;0;0;0;1;0;1;0;0;30582.962890625;10711.076171875;0.0;2426.48559570312;442.0;91334;;;Calculated values ==>;1550410897.87;350.56000000000006;292.06;289.76000000000005;289.66;288.56;277.56;273.955091788801;293.36;275.96000000000004;277.16;276.46000000000004;333.86;332.86;276.86;287.96000000000004;298.26000000000005;297.66;298.96000000000004;292.06;293.66;293.16;;317.36;275.86;241.71165711629368;263.56353331371673;273.955091788801;293.86;5460000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2680000.0;5460000.0;0.0325;0.013833333333333333;0.13866666666666666;0.034;0.021500000000000002;0.054000000000000006;;10711.076171875;0.0;2426.48559570312;30582.962890625;511559.34304914606;415318.3965160642;244167.05665898178;243815.15844746222;240062.77954076632;430412.23801567365;458771.19548852823;453681.57950494776;472525.0707617092;516593.04020962934;515556.76497777255;453301.1964908744;466801.40116991027;466234.42928284;466173.27820480464;434033.65887141746;415318.3965160642;459184.1982711204;458495.1351315018;;185649.48583044452;471938.4492427271;201875.04452288122;218713.53083632863;273.9172233373622;2177940.3015145324;819001.1758695417;139215.35485984175;0.0;0;128;132;0;0;0;0;0;60;52;918084703029.2399;337407697284.74365;643018380354.149;34917.17285084656;9182.15576047476;258.89446258238695;12948.206631939354;1680320.2352572943;723034.6890396861;38726.24442922674;579497.9438917422;4.362029326268765;0.30296134018729676
4182;2019-02-17 14:42:37.880;777;186;169;168;155;41;202;26;48;32;623;613;46;153;250;245;258;188;207;205;201;25;566;355;367;134;360;266;560;143.0;86.0;856.0;280.0;129.0;0;66;1;1;0;1;0;0;0;0;1;0;1;0;0;39002.9453125;19408.1953125;0.0;2403.35498046875;445.0;91335;;;Calculated values ==>;1550410957.88;350.86;291.76000000000005;290.06;289.96000000000004;288.66;277.26000000000005;273.8482719121499;293.36;275.76000000000005;277.96000000000004;276.36;335.46000000000004;334.46000000000004;277.76000000000005;288.46000000000004;298.16;297.66;298.96000000000004;291.96000000000004;293.66;293.26000000000005;;317.66;275.66;241.2770596917726;263.299902668528;273.8482719121499;293.86;5660000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2660000.0;5600000.0;0.02383333333333333;0.014333333333333333;0.14266666666666666;0.04666666666666666;0.021500000000000002;0.04533333333333334;;19408.1953125;0.0;2403.35498046875;39002.9453125;510194.82347649254;250943.30864433813;244665.8356130613;244316.3587847787;239928.55677502623;430477.46260093397;458771.19548852823;455027.1040612277;472689.592463476;518416.25038384064;517383.1934833762;454776.71252877964;467668.5131344372;466247.85315236123;466316.7963488316;428999.1265998778;251732.10483551773;459184.1982711204;458633.2384034343;;186903.13564328075;472007.13841251616;201560.34461494157;222003.7576250792;273.7899852370164;2178520.2807321986;819252.2116318571;139255.6102395753;0.0;0;128;133;0;0;0;0;0;60;52;918304939730.0798;337488710785.0526;643178607054.7601;36161.25768100349;12620.850377220146;2540.8273119558276;10727.203128618765;1680912.6542340282;723216.4110401463;38749.57933260602;579695.2718563463;2.8448293525839348;0.21551884372155544
4183;2019-02-17 14:43:37.861;763;196;172;171;161;40;202;27;52;31;638;625;48;108;250;246;258;199;207;205;201;26;568;361;367;126;366;250;562;-2.0;85.0;1597.0;252.0;129.0;0;31;1;1;0;1;0;0;0;0;1;0;1;0;0;38886.38671875;19563.3984375;0.0;2098.71655273438;437.0;91336;;;Calculated values ==>;1550411017.861;349.46000000000004;292.76000000000005;290.36;290.26000000000005;289.26000000000005;277.16;274.4858918419099;293.36;275.86;278.36;276.26000000000005;336.96000000000004;335.66;277.96000000000004;283.96000000000004;298.16;297.76000000000005;298.96000000000004;293.06;293.66;293.26000000000005;;316.86;275.76000000000005;239.4893008659735;261.13683023647616;274.4858918419099;293.86;5680000.0;3610000.0;3670000.0000000005;1260000.0;3660000.0;2500000.0;5620000.0;0.0;0.014166666666666666;0.26616666666666666;0.042;0.021500000000000002;0.021500000000000002;;19563.3984375;0.0;2098.71655273438;38886.38671875;508270.32997494977;411296.0720610474;245643.6939362553;245289.5868778485;241849.67620180742;430081.6785162784;458771.19548852823;458136.0969033482;473633.855386716;521278.968952378;519952.349374797;457655.4315585443;464734.46290471917;465381.95360251743;465582.3289076539;428465.6474763232;412470.8940225629;459184.1982711204;458633.2384034343;;183560.10687098323;473152.3030481019;203214.9313245727;245643.6939362553;274.4605034043222;2179169.152957255;819576.8720711123;139293.11562185205;0.0;0;128;133;0;0;0;0;0;60;52;918525069999.8838;337566686084.98315;643333358034.6223;67851.51690488408;11337.369612388227;226.59234059493744;4579.275206044349;1681779.1528766507;723415.9996501347;38772.63386011044;579822.7854502593;3.8774955308739587;0.3227615401800889
4184;2019-02-17 14:44:37.881;763;196;170;169;160;42;202;28;55;32;644;629;48;87;252;244;258;198;207;205;201;27;562;360;367;125;365;248;556;0.0;85.0;1313.0;196.0;129.0;0;2;1;1;0;1;0;0;0;0;1;0;1;0;0;38452.8515625;19342.013671875;0.0;1943.1569824218802;425.0;91337;;;Calculated values ==>;1550411077.881;349.46000000000004;292.76000000000005;290.16;290.06;289.16;277.36;274.38016830617;293.36;275.96000000000004;278.66;276.36;337.56000000000006;336.06;277.96000000000004;281.86;298.36;297.56;298.96000000000004;292.96000000000004;293.66;293.26000000000005;;315.66;275.86;239.25999513918347;260.85938512811435;274.38016830617;293.86;5620000.0;3600000.0;3670000.0000000005;1250000.0;3650000.0;2480000.0;5560000.0;0.0;0.014166666666666666;0.21883333333333335;0.03266666666666666;0.021500000000000002;0.021500000000000002;;19342.013671875;0.0;1943.1569824218802;38452.8515625;508801.15924347396;413833.26548452856;245178.77551234743;244824.99358240856;241724.30085475688;430148.3826014536;458771.19548852823;458813.14069848234;473859.25462455093;522053.43333607964;520525.36785551906;457976.7042204709;462588.0660398298;465789.28146489616;465465.8864643596;430048.4113745091;414556.36598067306;459184.1982711204;458633.2384034343;;178545.77502346144;473378.49451345275;202957.01542465054;245178.77551234743;274.3559792638114;2179813.8614406115;819901.1919091765;139326.80912872747;0.0;0;128;133;0;0;0;0;0;60;52;918745343399.8138;337642011184.9592;643482807834.5748;55989.84874742353;8833.768316900872;219.47064307934394;4589.270952158367;1682811.508260552;723584.1484970974;38776.352290703726;579899.2154697372;3.271402413938612;0.2662142382462523
4185;2019-02-17 14:45:37.871;774;194;169;168;157;41;202;28;55;33;647;631;47;79;252;245;258;195;207;205;201;28;560;360;367;123;365;247;554;-2.0;83.0;1264.0;165.0;129.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38376.91015625;19334.24609375;0.0;1937.72180175781;417.0;91338;;;Calculated values ==>;1550411137.871;350.56000000000006;292.56;290.06;289.96000000000004;288.86;277.26000000000005;274.38016830617;293.36;275.96000000000004;278.66;276.46000000000004;337.86;336.26000000000005;277.86;281.06;298.36;297.66;298.96000000000004;292.66;293.66;293.26000000000005;;314.86;275.96000000000004;238.79729159403252;260.72004837742526;274.38016830617;293.86;5600000.0;3600000.0;3670000.0000000005;1230000.0;3650000.0;2470000.0;5540000.0;0.0;0.013833333333333333;0.21066666666666667;0.0275;0.021500000000000002;0.021500000000000002;;19334.24609375;0.0;1937.72180175781;38376.91015625;510344.86906477617;413914.7804853892;244905.57389906215;244552.5645346484;240788.98820522532;430148.3826014536;458771.19548852823;458971.30092268524;474212.7290111756;522439.87992640317;520811.3354999843;458017.21189582633;461803.48758454423;465789.28146489616;465596.4787924315;430564.56731973035;414277.0601677878;459184.1982711204;458633.2384034343;;175203.01333496982;473733.4683220058;202964.1220697178;244905.57389906215;274.3587326497981;2180454.0027470337;820223.4403569138;139359.14439515801;0.0;0;128;133;0;0;0;0;0;60;52;918965506699.8489;337716398784.97107;643631283084.5984;53932.17901169181;7446.157021937921;225.3105156018724;4595.144786844001;1683727.3724892072;723719.7919306019;38780.05818260838;579975.7395114414;3.112020084895643;0.24794756217456543
4186;2019-02-17 14:46:37.852;785;192;170;169;157;40;202;29;52;34;649;633;44;77;252;245;258;194;207;205;201;28;557;358;367;130;363;246;551;-1.0;81.0;1221.0;205.0;129.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38264.0390625;19223.857421875;0.0;1887.0285644531198;410.0;91339;;;Calculated values ==>;1550411197.852;351.66;292.36;290.16;290.06;288.86;277.16;274.1680685717883;293.36;276.06;278.36;276.56;338.06000000000006;336.46000000000004;277.56;280.86;298.36;297.66;298.96000000000004;292.56;293.66;293.26000000000005;;314.16;275.96000000000004;240.39332010688793;260.58029834229245;274.1680685717883;293.86;5570000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2460000.0;5510000.0;0.0;0.013500000000000002;0.20350000000000001;0.034166666666666665;0.021500000000000002;0.021500000000000002;;19223.857421875;0.0;1887.0285644531198;38264.0390625;511964.3787946515;414400.9631372732;245384.62380479573;245027.73001487428;240891.93509399393;430280.9020939914;458771.19548852823;458772.7244909774;473405.19094569265;522724.169717927;521096.9453614478;457818.8331626912;461721.29784710926;466077.4508732314;465885.42676947766;431328.6557449699;415109.2128557288;459184.1982711204;458633.2384034343;;172278.17009871884;472824.0414856702;202412.87757509644;245384.62380479573;274.1356146396854;2181092.4750763387;820544.6561353737;139391.00722175682;0.0;0;128;133;0;0;0;0;0;60;52;919185636969.6528;337792274749.9035;643779136249.4668;52169.22884738178;9239.048100277936;218.9624790047548;4584.845213870729;1684611.2708974194;723858.7912760943;38783.75928517307;580052.2152030724;3.1363953499353663;0.2579587648025318
4187;2019-02-17 14:47:37.862;793;192;172;170;158;38;202;28;48;34;646;630;41;79;251;246;258;194;207;205;201;27;556;357;367;136;362;246;550;95.0;83.0;1176.0;212.0;129.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38103.9296875;19141.037109375;0.0;1837.31457519531;407.0;91340;;;Calculated values ==>;1550411257.862;352.46000000000004;292.36;290.36;290.16;288.96000000000004;276.96000000000004;274.0616903277293;293.36;275.96000000000004;277.96000000000004;276.56;337.76;336.16;277.26000000000005;281.06;298.26000000000005;297.76000000000005;298.96000000000004;292.56;293.66;293.26000000000005;;313.86;275.86;241.71165711629368;260.58029834229245;274.0616903277293;293.86;5560000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2460000.0;5500000.0;0.01583333333333333;0.013833333333333333;0.196;0.035333333333333335;0.021500000000000002;0.03733333333333333;;19141.037109375;0.0;1837.31457519531;38103.9296875;513034.0504723782;414798.6417306446;246147.81573559926;245426.33005622245;241262.17857042755;430346.717906069;458771.19548852823;458296.43712436303;472622.7809936826;522419.208003363;520791.62720966793;457459.7496793268;461955.1875368622;466090.7741585676;466159.22355335305;431580.72374335246;415497.79424610164;459184.1982711204;458633.2384034343;;171024.68490186572;471938.4492427271;202136.65532195047;227482.3682387393;274.02363466744924;2181728.9808824444;820864.4168743257;139422.0485872811;0.0;0;128;133;0;0;0;0;0;60;52;919405873669.6178;337872088049.8908;643926760849.4434;50207.317233272865;9532.996718534107;222.48052471196968;8629.632486148612;1685464.5509709367;724015.2510551773;38787.43858998541;580162.3542039964;3.2696766644977955;0.25147130971811194
4188;2019-02-17 14:48:37.842;798;193;172;171;159;37;202;28;42;34;636;621;37;81;251;246;258;194;207;205;201;27;554;357;367;139;362;245;549;278.0;84.0;1396.0;217.0;129.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38154.09765625;19073.689453125;0.0;1813.20104980469;404.0;91341;;;Calculated values ==>;1550411317.842;352.96000000000004;292.46000000000004;290.36;290.26000000000005;289.06;276.86;274.0616903277293;293.36;275.96000000000004;277.36;276.56;336.76000000000005;335.26000000000005;276.86;281.26000000000005;298.26000000000005;297.76000000000005;298.96000000000004;292.56;293.66;293.26000000000005;;313.56;275.86;242.35481222062532;260.44013211722256;274.0616903277293;293.86;5540000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2450000.0;5490000.0;0.04633333333333333;0.014;0.2326666666666667;0.036166666666666666;0.021500000000000002;0.06783333333333333;;19073.689453125;0.0;1813.20104980469;38154.09765625;513816.7452269998;415538.5025391026;246191.0481082148;245828.53539870953;241635.1137477648;430346.717906069;458771.19548852823;457740.4697046086;472228.6972694908;521483.87419465446;519957.9612157385;457142.1171629861;462339.68845704483;466090.7741585676;466159.22355335305;432081.0281990086;415881.8595038191;459184.1982711204;458633.2384034343;;169771.2103021376;471541.1619817675;202155.58543018813;216112.7713895627;274.0310005003888;2182364.2526159906;821182.7667770962;139452.45941051128;0.0;0;128;133;0;0;0;0;0;60;52;919626000269.6877;337954560549.91705;644074011749.4902;59466.08307451517;9742.778351948788;226.78836173265336;16450.97167910762;1686378.191325458;724175.8289703294;38791.18124940451;580371.2895704283;4.11198696403648;0.28126811807770924
4189;2019-02-17 14:49:37.823;800;191;171;169;158;36;202;26;39;33;626;613;37;111;250;247;258;192;207;205;201;25;538;354;367;140;359;269;537;235.0;83.0;521.0;152.0;129.0;0;18;100;1;0;0;0;0;0;0;1;0;1;0;0;30138.98828125;10562.748046875;0.0;2117.19555664062;411.0;91342;;;Calculated values ==>;1550411377.823;353.16;292.26000000000005;290.26000000000005;290.06;288.96000000000004;276.76000000000005;273.7412296467126;293.36;275.76000000000005;277.06;276.46000000000004;335.76000000000005;334.46000000000004;276.86;284.26000000000005;298.16;297.86;298.96000000000004;292.36;293.66;293.26000000000005;;314.26000000000005;275.66;242.56692532238324;263.6948088759802;273.7412296467126;293.86;5380000.0;3540000.0;3670000.0000000005;1400000.0;3590000.0;2690000.0;5370000.0;0.03916666666666667;0.013833333333333333;0.08683333333333333;0.025333333333333333;0.021500000000000002;0.060666666666666674;;10562.748046875;0.0;2117.19555664062;30138.98828125;515405.6006460519;419274.7877284157;246354.5509108944;245619.43307300512;241729.86226176232;430542.39183029096;458771.19548852823;453383.1958718612;471998.58498376724;518475.33370956266;517129.72145886254;453128.81857222365;462265.91980423185;466391.21630984533;466717.9372126814;435914.4572292526;419580.6261031267;459184.1982711204;458633.2384034343;;172696.00095264515;471211.3733730803;201315.1686240735;217276.92773121607;273.68975194374065;2182933.1814470976;821429.6588821107;139485.2023436559;0.0;0;128;133;0;0;0;0;0;60;52;919846130539.4917;338038234044.8425;644228162919.353;21887.9070326829;6837.370520308172;225.95133057807544;14642.282847447907;1687055.926558274;724313.9531243045;38794.95288544066;580630.3179729418;3.437989402329076;0.20217495809220387
4190;2019-02-17 14:50:37.863;792;189;170;169;157;35;202;23;37;32;627;616;39;135;248;247;258;191;207;205;201;22;540;351;367;139;357;274;540;85.0;83.0;463.0;183.0;129.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;30274.236328125;10556.267578125;0.0;2231.17065429688;424.0;91343;;;Calculated values ==>;1550411437.863;352.36;292.06;290.16;290.06;288.86;276.66;273.4187578820637;293.36;275.46000000000004;276.86;276.36;335.86;334.76000000000005;277.06;286.66;297.96000000000004;297.86;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;315.56;275.36;242.35481222062532;264.3458800820626;273.4187578820637;293.86;5400000.0;3510000.0;3670000.0000000005;1390000.0;3570000.0000000005;2740000.0;5400000.0;0.014166666666666666;0.013833333333333333;0.07716666666666666;0.030500000000000003;0.021500000000000002;0.035666666666666666;;10556.267578125;0.0;2231.17065429688;30274.236328125;514268.3831135141;417578.79168065486;245853.7396189909;245489.5038819555;241279.27559830184;430735.4089219946;458771.19548852823;452259.67901063577;472032.3497595296;518160.3134780486;517017.9304960836;452517.50555498485;464395.8760089438;466418.3847020313;467144.6279239212;435450.5966039749;418218.4986624696;459184.1982711204;458633.2384034343;;178127.92459426197;471049.5101358118;200410.74541087827;227803.95219988073;273.32222224632585;2183436.9606142147;821605.7680067384;139521.46288631405;0.0;0;128;133;0;0;0;0;0;60;52;920066477339.3517;338121989844.7893;644391171519.2495;19434.342709447952;8254.482324110473;238.3773548574894;8232.911207926743;1687400.5082072937;724439.8024082216;38798.82487075397;580821.0716743601;2.827784028286493;0.21363799786860915
4191;2019-02-17 14:51:37.884;776;189;171;171;160;36;202;23;26;30;634;622;30;118;248;248;258;191;207;205;201;21;567;354;367;135;359;249;562;131.0;83.0;970.0;89.0;129.0;0;27;0;1;1;0;0;0;0;0;1;0;1;0;0;38697.3203125;19515.744140625;0.0;2002.7639160156198;428.0;91344;;;Calculated values ==>;1550411497.884;350.76;292.06;290.26000000000005;290.26000000000005;289.16;276.76000000000005;273.7412296467126;293.36;275.46000000000004;275.76000000000005;276.16;336.56;335.36;276.16;284.96000000000004;297.96000000000004;297.96000000000004;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;315.96000000000004;275.26000000000005;241.49495122638035;260.9983114674233;273.7412296467126;293.86;5670000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2490000.0;5620000.0;0.021833333333333333;0.013833333333333333;0.16166666666666665;0.014833333333333334;0.021500000000000002;0.043333333333333335;;19515.744140625;0.0;2002.7639160156198;38697.3203125;509983.06054323394;252021.46608409655;245289.5868778485;245289.5868778485;241514.92876085892;430542.39183029096;458771.19548852823;455153.4212451428;472363.3712700832;520952.94637897005;519728.8628866583;455640.8797640685;466033.4930459503;466131.47824129247;466846.7340063354;428733.14257572434;252825.72291499353;459184.1982711204;458633.2384034343;;179799.33570027514;471484.10707214737;201381.18844580514;223166.50920631894;273.71554692786674;2184011.924754667;821856.4558150423;139556.75802346217;0.0;0;129;133;0;0;0;0;0;60;52;920286754409.8906;338204218614.99054;644548126434.6335;41026.510969226256;4006.5266262907426;2433.385971973443;10203.558265208332;1687904.5250000057;724542.0132443345;38821.09735784176;580974.7626933815;2.6800176704119503;0.16794384527371428
4192;2019-02-17 14:52:37.884;772;197;173;172;161;38;202;25;19;30;630;615;20;93;249;248;258;199;207;205;201;24;551;358;367;136;364;241;551;-1.0;82.0;1044.0;247.0;129.0;0;34;100;1;0;0;0;0;0;0;1;0;1;0;0;30428.3125;11042.6943359375;0.0;1959.5998535156198;421.0;91345;;;Calculated values ==>;1550411557.884;350.36;292.86;290.46000000000004;290.36;289.26000000000005;276.96000000000004;274.1680685717883;293.36;275.66;275.06;276.16;336.16;334.66;275.16;282.46000000000004;298.06;297.96000000000004;298.96000000000004;293.06;293.66;293.26000000000005;;315.26000000000005;275.56;241.71165711629368;259.87524604437704;274.1680685717883;293.86;5510000.0;3579999.9999999995;3670000.0000000005;1360000.0;3640000.0;2410000.0;5510000.0;0.0;0.013666666666666666;0.174;0.04116666666666667;0.021500000000000002;0.021500000000000002;;11042.6943359375;0.0;1959.5998535156198;30428.3125;510880.35911019944;416143.28649519663;246468.150150769;246104.77803099348;242242.44884229527;430280.9020939914;458771.19548852823;455636.0052374283;472231.8376443816;521201.54899762466;519679.0752105372;455756.27106730634;464322.05661486485;465540.6161959158;466275.0664382286;432822.16880187654;416815.22164056764;459184.1982711204;458633.2384034343;;176874.38241465177;471644.9034095714;202384.1279731423;246468.150150769;274.12444251842516;2184587.971694771;822111.1094690136;139589.77772154158;0.0;0;129;133;0;0;0;0;0;60;52;920506954409.8906;338285518614.99054;644695126434.6335;44065.82664398576;11084.568588799664;218.7616112045549;4561.5493974323035;1688613.6278134491;724667.7723711269;38843.198587701576;581097.8052572368;4.609240905350027;0.3957456845951525
4193;2019-02-17 14:53:37.844;784;192;173;171;161;39;202;25;24;31;617;604;24;123;250;247;258;193;207;205;201;24;540;357;367;137;362;249;541;-2.0;83.0;780.0;195.0;129.0;0;44;100;1;0;0;0;0;0;0;1;0;1;0;0;30336.466796875;10755.2197265625;0.0;2089.84448242188;427.0;91346;;;Calculated values ==>;1550411617.844;351.56000000000006;292.36;290.46000000000004;290.26000000000005;289.26000000000005;277.06;274.0616903277293;293.36;275.66;275.56;276.26000000000005;334.86;333.56;275.56;285.46000000000004;298.16;297.86;298.96000000000004;292.46000000000004;293.66;293.26000000000005;;315.86;275.56;241.92719264551067;260.9983114674233;274.0616903277293;293.86;5400000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2490000.0;5410000.0;0.0;0.013833333333333333;0.13;0.0325;0.021500000000000002;0.021500000000000002;;10755.2197265625;0.0;2089.84448242188;30336.466796875;513295.94620393676;418178.28432164877;246914.77039299975;246175.95816365356;242614.14515470763;430346.717906069;458771.19548852823;454909.11700839887;472198.00020708365;519218.47772046406;517890.4713851188;454909.11700839887;466607.7737502608;465960.3153875682;466288.85533692164;435450.5966039749;418494.4518081644;459184.1982711204;458633.2384034343;;179381.48055642567;471512.23439352604;202097.3297595104;246914.77039299975;274.00832994319677;2185094.007273793;822292.6376534607;139623.5005941162;0.0;0;129;133;0;0;0;0;0;60;52;920727007610.0306;338367364015.0426;644842028434.727;32865.5323423555;8755.984400605508;234.56000300871128;4551.9470622243425;1689254.2950756375;724833.000087516;38846.97374936901;581173.7004305797;3.6129071099336607;0.30366502013602525
4194;2019-02-17 14:54:37.855;794;189;172;172;161;40;202;22;29;31;610;599;28;138;250;248;258;190;207;205;201;23;545;354;367;137;359;251;545;89.0;109.0;781.0;200.0;129.0;0;50;100;1;0;0;0;0;0;0;1;0;1;0;0;30465.583984375;10866.27734375;0.0;2150.91967773438;436.0;91347;;;Calculated values ==>;1550411677.855;352.56000000000006;292.06;290.36;290.36;289.26000000000005;277.16;273.7412296467126;293.36;275.36;276.06;276.26000000000005;334.16;333.06;275.96000000000004;286.96000000000004;298.16;297.96000000000004;298.96000000000004;292.16;293.66;293.26000000000005;;316.76000000000005;275.46000000000004;241.92719264551067;261.27494424493943;273.7412296467126;293.86;5450000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2510000.0;5450000.0;0.014833333333333334;0.018166666666666668;0.13016666666666665;0.03333333333333333;0.021500000000000002;0.036333333333333336;;10866.27734375;0.0;2150.91967773438;30465.583984375;514089.22536915226;415705.92028061923;246365.96298317943;246365.96298317943;242463.71719671614;430542.39183029096;458771.19548852823;455186.0512748305;472198.00020708365;518336.1235158449;517210.2600826734;455063.6279139339;468042.5697714938;466391.21630984533;466846.7340063354;434272.5348688522;416046.62664473074;459184.1982711204;458633.2384034343;;183142.23651711168;471414.1961389312;201300.4431079815;227967.65441027752;273.6839969741506;2185600.783921633;822472.8498283097;139658.84677434777;0.0;0;129;133;0;0;0;0;0;60;52;920947247979.7296;338449579084.93024;644992055934.522;33047.443329718175;9003.791767698325;331.10399940487275;8380.849551751362;1689803.6705725335;724981.0253550409;38851.68848025824;581281.4934939882;3.899701953100199;0.29875230426372584
4195;2019-02-17 14:55:37.865;800;186;172;171;161;40;202;21;33;30;608;598;32;145;249;248;258;188;207;205;201;21;549;354;367;136;359;252;549;301.0;84.0;1060.0;211.0;129.0;0;51;100;1;0;0;0;0;0;0;1;0;1;0;0;30575.296875;10892.16796875;0.0;2180.11547851562;442.0;91348;;;Calculated values ==>;1550411737.865;353.16;291.76000000000005;290.36;290.26000000000005;289.26000000000005;277.16;273.7412296467126;293.36;275.26000000000005;276.46000000000004;276.16;333.96000000000004;332.96000000000004;276.36;287.66;298.06;297.96000000000004;298.96000000000004;291.96000000000004;293.66;293.26000000000005;;317.36;275.26000000000005;241.71165711629368;261.41265627149306;273.7412296467126;293.86;5490000.0;3540000.0;3670000.0000000005;1360000.0;3590000.0;2520000.0;5490000.0;0.050166666666666665;0.014;0.17666666666666667;0.035166666666666666;0.021500000000000002;0.07166666666666667;;10892.16796875;0.0;2180.11547851562;30575.296875;514482.82495053957;413024.9693880693;246191.0481082148;245828.53539870953;242315.63448142636;430542.39183029096;458771.19548852823;455508.78872362874;472231.8376443816;518047.54810915195;517023.17438509874;455386.4494005837;468702.34436360444;466261.3989570346;466846.7340063354;433310.24721980916;413764.2266525931;459184.1982711204;458633.2384034343;;185649.48583044452;471351.1979698544;201328.74563331332;214787.43637578376;273.69505758063;2186109.5427077147;822654.200425948;139694.94474930406;0.0;0;129;133;0;0;0;0;0;60;52;921167484679.6946;338531492734.91724;645142981084.498;44905.140945955725;9495.789573835027;273.6442879410245;17475.61581198162;1690453.3837088724;725135.2142267255;38856.728889246835;581496.9999504092;5.5193257483110445;0.3603611262856373
4196;2019-02-17 14:56:37.875;805;189;173;172;164;41;202;22;37;30;609;599;35;147;249;249;258;191;207;205;201;21;553;355;367;135;360;257;554;124.0;83.0;998.0;217.0;129.0;0;52;100;1;0;0;0;0;0;0;1;0;1;0;0;30684.662109375;10957.1669921875;0.0;2237.97094726562;447.0;91349;;;Calculated values ==>;1550411797.875;353.66;292.06;290.46000000000004;290.36;289.56;277.26000000000005;273.8482719121499;293.36;275.36;276.86;276.16;334.06;333.06;276.66;287.86;298.06;298.06;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;317.86;275.26000000000005;241.49495122638035;262.0952818180154;273.8482719121499;293.86;5530000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2570000.0;5540000.0;0.020666666666666667;0.013833333333333333;0.16633333333333333;0.036166666666666666;0.021500000000000002;0.04216666666666667;;10957.1669921875;0.0;2237.97094726562;30684.662109375;514756.4608084141;412035.40644734737;246338.1396707812;245976.81426413744;243159.60538240668;430477.46260093397;458771.19548852823;455166.8545106976;472363.3712700832;517729.6801628404;516701.7638244138;454919.80551571876;468235.5218426787;466117.788102169;466833.15677505854;432329.30008678464;412801.4708678641;459184.1982711204;458633.2384034343;;187738.9118479558;471484.10707214737;201567.25351414;224395.09665329696;273.79268182918014;2186620.127449113;822836.3085635587;139731.76827241087;0.0;0;129;133;0;0;0;0;0;60;52;921387721379.6595;338612806284.9043;645295706534.4738;42182.06696576074;9761.992870347935;270.1349708617343;9877.041643797458;1691179.2313958101;725295.7224939882;38861.26113831844;581724.9767523065;4.705614805671465;0.3549729479191887
4197;2019-02-17 14:57:37.856;808;191;173;172;164;42;202;24;41;30;613;604;39;150;249;249;258;193;208;205;201;23;553;356;367;134;361;264;553;91.0;86.0;1148.0;235.0;129.0;0;53;100;1;0;0;0;0;0;0;1;0;1;0;0;30705.5703125;10914.10546875;0.0;2319.26025390625;450.0;91350;;;Calculated values ==>;1550411857.856;353.96000000000004;292.26000000000005;290.46000000000004;290.36;289.56;277.36;273.955091788801;293.36;275.56;277.26000000000005;276.16;334.46000000000004;333.56;277.06;288.16;298.06;298.06;298.96000000000004;292.46000000000004;293.66;293.26000000000005;;318.16;275.46000000000004;241.2770596917726;263.0348170998261;273.955091788801;293.96000000000004;5530000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2640000.0;5530000.0;0.015166666666666667;0.014333333333333333;0.19133333333333333;0.03916666666666667;0.021500000000000002;0.03666666666666667;;10914.10546875;0.0;2319.26025390625;30705.5703125;515122.34366688086;413220.0903815756;246381.28064785097;246019.27913176912;243197.27333804927;430412.23801567365;458771.19548852823;454487.69721986423;472494.68880147435;517551.8925450761;516622.561300956;454237.06870369037;467600.9490860654;465973.9058467576;466690.6173508106;432329.30008678464;413956.2836987002;459184.1982711204;458633.2384034343;;188992.59102226305;471812.00014122744;201863.41767550245;227967.0736911068;273.91269267622164;2187131.550716838;823018.5114513797;139769.73317302673;0.0;0;129;133;0;0;0;0;0;60;52;921607851649.4635;338693480729.83246;645451957039.3346;48335.44548615455;10572.98614657423;263.34656822921045;8457.75937278534;1691933.3051332468;725465.1269905616;38865.705410008406;581877.7183771393;5.110531892726115;0.403382702692958
4198;2019-02-17 14:58:37.866;806;192;172;172;164;43;202;24;45;30;622;612;43;152;250;249;258;193;208;205;201;23;554;359;367;134;364;270;554;0.0;83.0;1042.0;275.0;129.0;0;53;100;1;0;0;0;0;0;0;1;0;1;0;0;30736.20703125;10912.01953125;0.0;2377.86596679688;451.0;91351;;;Calculated values ==>;1550411917.866;353.76;292.36;290.36;290.36;289.56;277.46000000000004;274.27422755570615;293.36;275.56;277.66;276.16;335.36;334.36;277.46000000000004;288.36;298.16;298.06;298.96000000000004;292.46000000000004;293.66;293.26000000000005;;318.26000000000005;275.46000000000004;241.2770596917726;263.82572766246335;274.27422755570615;293.96000000000004;5540000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2700000.0;5540000.0;0.0;0.013833333333333333;0.17366666666666666;0.04583333333333333;0.021500000000000002;0.021500000000000002;;10912.01953125;0.0;2377.86596679688;30736.20703125;514794.6300108881;413177.15693683183;245976.81426413744;245976.81426413744;243159.60538240668;430214.79039162316;458771.19548852823;453973.3620700792;472494.68880147435;517977.54791367473;516941.4590586142;453719.71266233944;466986.3456482759;465671.6860993213;466261.3989570346;432081.0281990086;413548.20129128615;459184.1982711204;458633.2384034343;;189410.48811896544;471812.00014122744;202615.53037618354;245976.81426413744;274.21891753624965;2187643.6508637564;823200.4261404134;139808.88241531278;0.0;0;129;133;0;0;0;0;0;60;52;921828088349.4285;338773894129.8197;645612183739.3091;43652.47677083988;12338.171530897846;256.37077222349393;4572.113118994883;1692699.9989129363;725656.0851255625;38870.037109674464;581986.318744932;4.576347343390901;0.4025341040360885
4199;2019-02-17 14:59:37.867;799;193;170;170;164;44;202;25;49;31;633;623;47;152;251;249;258;195;208;205;201;24;558;360;367;134;365;277;557;-1.0;85.0;1092.0;242.0;129.0;0;56;100;1;0;0;0;0;0;0;1;0;1;0;0;30837.673828125;10916.388671875;0.0;2467.2607421875;451.0;91352;;;Calculated values ==>;1550411977.867;353.06000000000006;292.46000000000004;290.16;290.16;289.56;277.56;274.38016830617;293.36;275.66;278.06;276.26000000000005;336.46000000000004;335.46000000000004;277.86;288.36;298.26000000000005;298.06;298.96000000000004;292.66;293.66;293.26000000000005;;318.26000000000005;275.56;241.2770596917726;264.73235714968143;274.38016830617;293.96000000000004;5580000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2770000.0;5570000.0;0.0;0.014166666666666666;0.182;0.04033333333333333;0.021500000000000002;0.021500000000000002;;10916.388671875;0.0;2467.2607421875;30837.673828125;513600.8106367905;412290.7944217916;245138.13106634602;245138.13106634602;243047.48424733183;430148.3826014536;458771.19548852823;453284.35323537514;472592.1488768574;518532.44175602566;517492.4459667459;453026.932019493;465986.0456033788;465658.1741919227;466117.788102169;431075.28625924955;413051.426362488;459184.1982711204;458633.2384034343;;189410.48811896544;471909.57779161324;202895.63533831242;245138.13106634602;274.3321929191266;2188156.7750909314;823382.3325743325;139849.25914426692;0.0;0;129;133;0;0;0;0;0;60;52;922048292020.0375;338854295470.04205;645776286474.763;45570.746657265416;10850.229012283133;255.3380152041218;4590.144807747398;1693443.538169008;725849.3250179013;38874.301420652155;582062.6721670685;4.577709457042862;0.39165953665126546
4200;2019-02-17 15:00:37.857;790;201;169;168;162;46;202;25;47;32;642;630;45;116;253;248;258;204;208;205;201;24;577;367;367;134;372;258;570;-2.0;84.0;1226.0;270.0;129.0;0;59;1;1;1;0;0;0;0;0;1;0;1;0;0;39200.30859375;19734.232421875;0.0;2292.64819335938;442.0;91353;;;Calculated values ==>;1550412037.857;352.16;293.26000000000005;290.06;289.96000000000004;289.36;277.76000000000005;275.1157276137837;293.36;275.66;277.86;276.36;337.36;336.16;277.66;284.76000000000005;298.46000000000004;297.96000000000004;298.96000000000004;293.56;293.66;293.26000000000005;;317.36;275.56;241.2770596917726;262.23063862743834;275.1157276137837;293.96000000000004;5770000.0;3670000.0000000005;3670000.0000000005;1340000.0;3720000.0000000005;2580000.0;5700000.0;0.0;0.014;0.20433333333333334;0.045000000000000005;0.021500000000000002;0.021500000000000002;;19734.232421875;0.0;2292.64819335938;39200.30859375;510860.9086068692;409740.0552820453;244279.09627197555;243935.14517857134;241906.44564549206;429675.2189834977;458771.19548852823;456231.8107227515;472689.592463476;521033.2302232997;519802.4681564833;455986.13821575354;464496.003374605;464904.76879440295;464972.8808765168;425986.02223047183;410983.55019309145;459184.1982711204;458633.2384034343;;185649.48583044452;471909.57779161324;204700.7114358338;244279.09627197555;275.0617100698248;2188740.327669564;823637.7118465139;139888.91844108482;0.0;0;130;133;0;0;0;0;0;60;52;922268455320.0725;338934682070.0548;645936759724.7885;51396.18795429351;12024.398986010077;210.0346085233254;4608.614055826363;1694251.461281268;726039.9151476007;38878.17887949963;582139.3157148898;3.0979981594605457;0.267193581551099
