;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4201;2019-02-17 15:01:37.868;789;200;168;167;156;49;202;26;45;33;642;629;41;99;255;245;259;202;208;205;201;25;565;366;367;132;371;257;558;-1.0;115.0;887.0;150.0;129.0;0;55;1;1;1;0;0;0;0;0;1;0;1;0;0;38628.4765625;19402.20703125;0.0;2264.97485351562;424.0;91354;;;Calculated values ==>;1550412097.868;352.06000000000006;293.16;289.96000000000004;289.86;288.76000000000005;278.06;275.0112864084945;293.36;275.76000000000005;277.66;276.46000000000004;337.36;336.06;277.26000000000005;283.06;298.66;297.66;299.06;293.36;293.66;293.26000000000005;;315.56;275.66;240.83765695389522;262.0952818180154;275.0112864084945;293.96000000000004;5650000.0;3660000.0;3670000.0000000005;1320000.0;3710000.0;2570000.0;5580000.0;0.0;0.019166666666666665;0.14783333333333332;0.025;0.021500000000000002;0.021500000000000002;;19402.20703125;0.0;2264.97485351562;38628.4765625;511771.02543522685;414479.48874756467;244394.44949180353;244045.7065899376;240322.93592107543;429743.705733735;458771.19548852823;456151.0624381513;473048.1168422736;521115.11713326233;519782.6375818089;455659.7473725802;462645.0919314906;465315.4189708446;464722.9366227796;429512.4248401692;415188.9828978095;459184.1982711204;458633.2384034343;;178127.92459426197;472270.6324499597;204469.53835918318;244394.44949180353;274.9680774307431;2189389.0197834014;823963.9086332934;139926.9055961254;0.0;0;130;133;0;0;0;0;0;60;52;922488695689.7715;339014496699.94574;646091288049.5773;37206.91864300745;6695.027352269413;274.53263722856144;4606.133961600061;1694989.95586776;726195.9389659967;38882.21768018645;582216.119359684;2.2514516587136306;0.17981526171932977
4202;2019-02-17 15:02:37.878;793;198;173;171;157;45;203;27;42;34;639;626;37;91;255;245;259;199;208;206;201;26;558;362;367;129;367;253;551;-1.0;84.0;763.0;152.0;129.0;0;42;1;1;1;0;0;0;0;0;1;0;1;0;0;38412.421875;19174.806640625;0.0;2159.21215820312;413.0;91355;;;Calculated values ==>;1550412157.878;352.46000000000004;292.96000000000004;290.46000000000004;290.26000000000005;288.86;277.66;274.5913991737795;293.46000000000004;275.86;277.36;276.56;337.06;335.76000000000005;276.86;282.26000000000005;298.66;297.66;299.06;293.06;293.76000000000005;293.26000000000005;;314.46000000000004;275.76000000000005;240.16925963744896;261.54996906429363;274.5913991737795;293.96000000000004;5580000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;2530000.0;5510000.0;0.0;0.014;0.12716666666666668;0.025333333333333333;0.021500000000000002;0.021500000000000002;;19174.806640625;0.0;2159.21215820312;38412.421875;512863.7005167784;416480.9241581686;246468.150150769;245743.6215926954;240891.93509399393;430014.67791919125;458909.0072553948;456441.8272467007;473534.8580475586;521135.60951348033;519806.4023236927;455831.97230811114;462304.16659542586;465894.2078454827;465306.4224800408;431314.17877909355;416815.22164056764;459321.57921969576;458633.2384034343;;173531.66647045466;472761.04596960294;203412.84357582746;246468.150150769;274.5417312097941;2190031.1342715262;824285.4373263601;139963.7799659214;0.0;0;130;133;0;0;0;0;0;60;52;922708932389.7365;339092809749.9333;646244313549.553;32176.852423479384;6823.487793975644;202.98539993936265;4561.5493974323035;1695568.2503262376;726308.6120345796;38886.19766038171;582292.5294538906;2.0514126019815215;0.16572111012078708
4203;2019-02-17 15:03:37.888;796;197;176;175;160;39;203;27;23;35;637;624;23;81;253;246;259;198;208;206;201;27;551;359;367;127;364;243;545;-1.0;83.0;673.0;158.0;129.0;0;23;1;1;1;0;0;0;0;0;1;0;1;0;0;38086.90625;19025.833984375;0.0;1997.41418457031;404.0;91356;;;Calculated values ==>;1550412217.888;352.76;292.86;290.76000000000005;290.66;289.16;277.06;274.27422755570615;293.46000000000004;275.86;275.46000000000004;276.66;336.86;335.56;275.46000000000004;281.26000000000005;298.46000000000004;297.76000000000005;299.06;292.96000000000004;293.76000000000005;293.26000000000005;;313.56;275.86;239.71726792356844;260.1585393101385;274.27422755570615;293.96000000000004;5510000.0;3590000.0;3670000.0000000005;1270000.0;3640000.0;2430000.0;5450000.0;0.0;0.013833333333333333;0.11216666666666668;0.026333333333333334;0.021500000000000002;0.021500000000000002;;19025.833984375;0.0;1997.41418457031;38086.90625;513825.89567203587;418340.0769505013;247851.21251987995;247476.15571512017;242120.53302543177;430214.79039162316;458909.0072553948;455786.6678568157;473889.94243038853;521748.61065392394;520428.1268523887;455786.6678568157;462640.5126382615;466064.25039095;465871.32459077286;433052.14672987553;418655.78952067124;459321.57921969576;458633.2384034343;;169771.2103021376;473118.57976311014;202611.4201469034;247851.21251987995;274.2173219937947;2190668.7349215336;824603.8290546299;139998.42429186447;0.0;0;130;133;0;0;0;0;0;60;52;922929169089.7014;339169622549.9211;646393138349.5293;28397.823618128496;7123.355203226778;199.14960806065932;4531.813556496419;1696073.1234246653;726424.8550968198;38889.54934396869;582368.3201081654;1.914649042928161;0.15693191633844036
4204;2019-02-17 15:04:37.859;799;196;174;173;160;36;203;24;18;35;633;619;17;74;252;247;259;198;208;206;201;26;538;355;367;126;360;247;538;32.0;82.0;348.0;125.0;129.0;0;5;100;1;0;0;0;0;0;0;1;0;1;0;0;30015.462890625;10712.0595703125;0.0;1948.99157714844;401.0;91357;;;Calculated values ==>;1550412277.859;353.06000000000006;292.76000000000005;290.56;290.46000000000004;289.16;276.76000000000005;273.8482719121499;293.46000000000004;275.56;274.96000000000004;276.66;336.46000000000004;335.06;274.86;280.56;298.36;297.86;299.06;292.96000000000004;293.76000000000005;293.26000000000005;;313.26000000000005;275.76000000000005;239.4893008659735;260.72004837742526;273.8482719121499;293.96000000000004;5380000.0;3550000.0;3670000.0000000005;1260000.0;3600000.0;2470000.0;5380000.0;0.005333333333333333;0.013666666666666666;0.058;0.020833333333333332;0.021500000000000002;0.026833333333333334;;10712.0595703125;0.0;1948.99157714844;30015.462890625;515284.68040679983;420446.0049413119;413192.9400412033;247052.95441561705;242381.57098372537;430477.46260093397;458909.0072553948;454511.96009527857;474018.8471967394;521015.01009655645;519588.62315034436;454389.6938030197;461217.00436509505;466507.67227632634;466575.1774593809;436130.02759640425;421037.269695499;459321.57921969576;458633.2384034343;;168517.74571465285;473152.3030481019;201495.2570342083;371116.3819280118;273.76457525105127;2191235.9803627483;824851.5250564443;140031.29511127598;0.0;0;130;133;0;0;0;0;0;60;52;923149262659.5404;339245485864.8656;646540067299.4219;14674.968777542075;5659.5217919561155;206.26769131237202;2348.3689820905042;1696431.8898733973;726531.3275851139;38892.926188530204;582425.6272507653;1.8078378308653527;0.16129040131492625
4205;2019-02-17 15:05:37.879;802;195;168;167;155;33;203;20;24;34;630;617;24;104;249;247;259;197;208;206;201;24;538;352;367;125;356;258;537;-1.0;84.0;720.0;161.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29965.1015625;10650.9248046875;0.0;2018.7629394531198;412.0;91358;;;Calculated values ==>;1550412337.879;353.36;292.66;289.96000000000004;289.86;288.66;276.46000000000004;273.5264737036516;293.46000000000004;275.16;275.56;276.56;336.16;334.86;275.56;283.56;298.06;297.86;299.06;292.86;293.76000000000005;293.26000000000005;;314.36;275.56;239.25999513918347;262.23063862743834;273.5264737036516;293.96000000000004;5380000.0;3520000.0000000005;3670000.0000000005;1250000.0;3560000.0;2580000.0;5370000.0;0.0;0.014;0.12000000000000001;0.026833333333333334;0.021500000000000002;0.021500000000000002;;10650.9248046875;0.0;2018.7629394531198;29965.1015625;515647.32508629427;420483.4147257134;245255.38111988662;244893.58368945587;240708.57769444087;430671.36484660726;458909.0072553948;453382.1211453705;474051.4637773472;519802.4681564833;518467.67016044905;453382.1211453705;463085.45030915324;466690.6173508106;467002.66106950067;436130.02759640425;421073.62198078074;459321.57921969576;458633.2384034343;;173113.83306960555;473089.87314066343;200744.74495282827;245255.38111988662;273.45763443910886;2191735.9850123776;825029.6092678027;140064.37075377748;0.0;0;130;133;0;0;0;0;0;60;52;923369536059.4705;339320810964.8417;646691617799.3737;30316.485143105067;7307.927606373577;210.78967861872923;4587.623931596275;1696806.943632211;726639.4256840918;38896.40282510455;582483.4464583413;3.348371894904279;0.2743471745350289
4206;2019-02-17 15:06:37.859;798;193;167;167;154;33;203;18;31;32;635;621;30;115;248;248;259;194;208;206;201;20;541;350;368;124;355;259;541;226.0;111.0;555.0;205.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29993.76171875;10724.78515625;0.0;2043.166015625;423.0;91359;;;Calculated values ==>;1550412397.859;352.96000000000004;292.46000000000004;289.86;289.86;288.56;276.46000000000004;273.3108153835814;293.46000000000004;274.96000000000004;276.26000000000005;276.36;336.66;335.26000000000005;276.16;284.66;297.96000000000004;297.96000000000004;299.06;292.56;293.76000000000005;293.26000000000005;;315.46000000000004;275.16;239.02933182858504;262.3656120759269;273.3108153835814;293.96000000000004;5410000.0;3500000.0;3679999.9999999995;1240000.0;3550000.0;2590000.0;5410000.0;0.03766666666666666;0.018500000000000003;0.0925;0.034166666666666665;0.021500000000000002;0.05916666666666666;;10724.78515625;0.0;2043.166015625;29993.76171875;514912.10040856083;418494.4518081644;244726.15738744452;244726.15738744452;240233.03599642246;430799.1582183253;458749.9321009194;454085.5402716301;473988.1805627707;520233.01661161653;518795.1337744511;453960.80980778224;464231.8958825162;466704.2170870103;467414.17195512063;435435.79120169353;418807.85946435336;459163.4570647147;458473.52012050984;;177710.07569661198;472835.5125530357;200153.15938701277;216350.10795618375;273.2166652485336;2192235.475654149;825207.6808072283;140098.20887861124;0.0;0;130;133;0;0;0;0;0;60;52;923589962559.5405;339395486064.8654;646846666099.423;23488.745231827103;9316.647066505782;307.61673714079325;14325.635219722624;1697255.1710931715;726777.9176270356;38900.72143855277;582641.0044144881;3.7154468729245487;0.24508508081852726
4207;2019-02-17 15:07:37.850;792;190;168;168;156;34;203;20;35;30;643;628;34;118;247;248;259;191;208;206;201;20;544;350;368;123;355;256;543;160.0;84.0;355.0;209.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30153.640625;10820.9140625;0.0;2025.8386230468802;428.0;91360;;;Calculated values ==>;1550412457.85;352.36;292.16;289.96000000000004;289.96000000000004;288.76000000000005;276.56;273.3108153835814;293.46000000000004;275.16;276.66;276.16;337.46000000000004;335.96000000000004;276.56;284.96000000000004;297.86;297.96000000000004;299.06;292.26000000000005;293.76000000000005;293.26000000000005;;315.96000000000004;275.16;238.79729159403252;261.9595390733887;273.3108153835814;293.96000000000004;5440000.0;3500000.0;3679999.9999999995;1230000.0;3550000.0;2560000.0;5430000.0;0.02666666666666667;0.014;0.059166666666666666;0.034833333333333334;0.021500000000000002;0.04816666666666667;;10820.9140625;0.0;2025.8386230468802;30153.640625;513930.27519107726;416800.1707814817;245001.3637990627;245001.3637990627;240834.62412643753;430799.1582183253;458749.9321009194;455087.3474150554;473925.21153356537;521299.32174450887;519762.88512905827;454963.98106415354;465021.7676379016;466575.1774593809;467414.17195512063;434732.21210702666;417129.5073695928;459163.4570647147;458473.52012050984;;179799.33570027514;472965.96522942086;200115.9019586015;220151.2811192226;273.20201561073225;2192736.628822235;825387.2013684055;140132.1121643088;0.0;0;130;133;0;0;0;0;0;60;52;923810729439.3088;339469574949.78766;647001142924.2609;15085.81052284019;9504.277203933541;246.43786632407424;11479.18784522867;1697576.5775059285;726934.7351363028;38905.33786767521;582856.0123504417;2.826839928130876;0.20008023543333467
4208;2019-02-17 15:08:37.860;787;188;169;168;159;36;203;21;38;30;650;632;36;103;247;249;259;189;208;206;201;20;543;351;368;131;356;250;544;259.0;87.0;732.0;186.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29523.3671875;10807.1533203125;0.0;1145.44519042969;433.0;91361;;;Calculated values ==>;1550412517.86;351.86;291.96000000000004;290.06;289.96000000000004;289.06;276.76000000000005;273.4187578820637;293.46000000000004;275.26000000000005;276.96000000000004;276.16;338.16;336.36;276.76000000000005;283.46000000000004;297.86;298.06;299.06;292.06;293.76000000000005;293.26000000000005;;316.46000000000004;275.16;240.61611355647437;261.13683023647616;273.4187578820637;293.96000000000004;5430000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2500000.0;5440000.0;0.043166666666666666;0.0145;0.12200000000000001;0.031000000000000003;0.021500000000000002;0.06466666666666666;;10807.1533203125;0.0;1145.44519042969;29523.3671875;513406.0583720335;415748.9091670815;245318.98507165065;244959.67992748058;241815.4218228668;430735.4089219946;458749.9321009194;456447.63627741166;472887.3552016489;522502.35460502433;520666.8532245002;456204.99608890846;464154.3950671345;466432.15063586115;467400.68435629964;434967.7981345094;416088.9401499447;459163.4570647147;458473.52012050984;;181888.63598580268;471916.3548916846;200503.34534700887;215403.3905131913;273.35857109302975;2193234.0201053265;825567.4653022161;140158.54393397778;0.0;0;130;133;0;0;0;0;0;60;52;924031566239.2737;339545787649.7756;647152968224.2367;31225.203493509143;8413.803295884947;273.74344077618866;15718.535047939933;1697962.5669435228;727084.0773600005;38909.673434374396;583082.6978157972;4.654325603600971;0.2962164045696768
4209;2019-02-17 15:09:37.851;786;187;169;169;162;38;203;21;40;31;651;630;38;88;248;249;259;188;208;206;201;21;546;352;368;134;357;244;546;108.0;86.0;872.0;210.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29679.017578125;10960.5791015625;0.0;1097.9775390625;436.0;91362;;;Calculated values ==>;1550412577.851;351.76;291.86;290.06;290.06;289.36;276.96000000000004;273.5264737036516;293.46000000000004;275.26000000000005;277.16;276.26000000000005;338.26;336.16;276.96000000000004;281.96000000000004;297.96000000000004;298.06;299.06;291.96000000000004;293.76000000000005;293.26000000000005;;316.76000000000005;275.26000000000005;241.2770596917726;260.2995467637923;273.5264737036516;293.96000000000004;5460000.0;3520000.0000000005;3679999.9999999995;1340000.0;3570000.0000000005;2440000.0;5460000.0;0.018000000000000002;0.014333333333333333;0.14533333333333334;0.035;0.021500000000000002;0.03950000000000001;;10960.5791015625;0.0;1097.9775390625;29679.017578125;513028.59296127013;414617.0881074537;245234.8579788709;245234.8579788709;242770.9006701555;430671.36484660726;458749.9321009194;457662.48839631473;472592.1488768574;523088.7386366666;520955.7520166217;457423.6207525158;463302.40761218115;466418.3847020313;467259.1942627392;434257.79362427467;414969.6757126242;459163.4570647147;458473.52012050984;;183142.23651711168;471616.79343737353;200748.35109197814;224962.52572661595;273.45904786779863;2193727.2993101687;825748.8358632633;140177.2363191665;0.0;0;130;133;0;0;0;0;0;60;52;924252333119.9194;339625275725.00806;647301145994.6702;37338.18795489692;9480.39548208884;276.4630234003231;9223.68427855881;1698533.842836358;727233.1733158379;38914.257800497864;583290.5184663517;4.670437135835012;0.35665660327777476
4210;2019-02-17 15:10:37.851;789;188;169;169;164;40;203;22;41;31;641;623;39;89;248;249;259;189;208;206;201;22;547;354;367;138;359;244;549;-3.0;83.0;980.0;193.0;129.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;27876.16796875;9543.4736328125;0.0;1075.76440429688;440.0;91363;;;Calculated values ==>;1550412637.851;352.06000000000006;291.96000000000004;290.06;290.06;289.56;277.16;273.7412296467126;293.46000000000004;275.36;277.26000000000005;276.26000000000005;337.26;335.46000000000004;277.06;282.06;297.96000000000004;298.06;299.06;292.06;293.76000000000005;293.26000000000005;;317.16;275.36;242.14157278889297;260.2995467637923;273.7412296467126;293.96000000000004;5470000.0;3540000.0;3670000.0000000005;1380000.0;3590000.0;2440000.0;5490000.0;0.0;0.013833333333333333;0.16333333333333336;0.03216666666666666;0.021500000000000002;0.021500000000000002;;9543.4736328125;0.0;1075.76440429688;27876.16796875;513309.92851906846;413764.2266525931;245110.0428683372;245110.0428683372;243349.44934930894;430542.39183029096;458909.0072553948;457781.79669079714;472066.18378088326;522073.4256571989;520244.03432379896;457543.0965616577;463418.1628619959;466131.47824129247;466975.4318241603;434018.93334531464;414127.2103214636;459321.57921969576;458633.2384034343;;184813.72873217988;471182.93757713656;201301.6232920712;245110.0428683372;273.6844582290287;2194206.925856393;825919.7029693831;140195.35083536114;0.0;0;130;133;0;0;0;0;0;60;52;924472833119.9194;339706875725.00806;647447545994.6702;41891.76165512524;8681.182276169602;275.1688351632729;4590.748704004588;1699194.0924164413;727384.5197971567;38918.85473265256;583405.6387412064;5.220606344516361;0.4324062655434271
4211;2019-02-17 15:11:37.861;794;189;169;169;165;43;203;24;44;32;627;612;42;99;250;249;259;191;208;206;201;23;552;357;368;141;362;251;553;-3.0;84.0;1225.0;191.0;129.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28144.138671875;9595.1953125;0.0;1108.16101074219;445.0;91364;;;Calculated values ==>;1550412697.861;352.56000000000006;292.06;290.06;290.06;289.66;277.46000000000004;274.0616903277293;293.46000000000004;275.56;277.56;276.36;335.86;334.36;277.36;283.06;298.16;298.06;299.06;292.26000000000005;293.76000000000005;293.26000000000005;;317.66;275.46000000000004;242.77792619122317;261.27494424493943;274.0616903277293;293.96000000000004;5520000.0;3570000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2510000.0;5530000.0;0.0;0.014;0.20416666666666666;0.03183333333333333;0.021500000000000002;0.021500000000000002;;9595.1953125;0.0;1108.16101074219;28144.138671875;513496.5680406325;412465.3940541978;244946.11963626905;244946.11963626905;243543.28708308292;430346.717906069;458749.9321009194;457011.0267116472;471767.92807864514;520073.9760144244;518540.70792405633;456768.89836207737;463540.9324300247;465960.3153875682;466547.812170346;432807.5379912505;413220.0903815756;459163.4570647147;458473.52012050984;;186903.13564328075;470880.6574889378;202114.80164917526;244946.11963626905;274.01513013431304;2194673.839550972;826079.21845872;140213.55324704666;0.0;0;130;133;0;0;0;0;0;60;52;924693369869.8844;339790589674.99475;647596070744.6466;52041.31261692136;8555.713077565772;274.2242665354492;4590.839110411177;1699976.9984978538;727528.1845318808;38923.43377154529;583482.1647251863;6.116033802339528;0.4992529255215246
4212;2019-02-17 15:12:37.842;796;194;171;170;166;45;203;24;48;32;616;602;46;104;251;248;259;195;208;206;201;24;561;358;368;138;363;260;562;-1.0;84.0;1102.0;196.0;129.0;0;0;97;1;0;0;0;0;0;0;1;1;0;0;0;30333.16015625;10990.0498046875;0.0;1998.1374511718802;449.0;91365;;;Calculated values ==>;1550412757.842;352.76;292.56;290.26000000000005;290.16;289.76000000000005;277.66;274.1680685717883;293.46000000000004;275.56;277.96000000000004;276.36;334.76000000000005;333.36;277.76000000000005;283.56;298.26000000000005;297.96000000000004;299.06;292.66;293.76000000000005;293.26000000000005;;318.06;275.56;242.14157278889297;262.5002047102346;274.1680685717883;293.96000000000004;5610000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2600000.0;5620000.0;0.0;0.014;0.18366666666666667;0.03266666666666666;0.021500000000000002;0.021500000000000002;;10990.0498046875;0.0;1998.1374511718802;30333.16015625;512977.3805006673;410484.95857646636;245289.5868778485;244937.44940240603;243547.68637010112;430280.9020939914;458749.9321009194;456025.1943148685;472164.23178385233;518197.3341586838;516755.88103941735;455778.51535834384;462786.0937141839;465946.8475650451;466275.0664382286;430550.1862983787;410893.4722959139;459163.4570647147;458473.52012050984;;188574.69595719432;471379.3427040597;202377.9034437711;245289.5868778485;274.1220233857444;2195160.9960590117;826250.7078457027;140239.43087036308;0.0;0;130;133;0;0;0;0;0;61;52;924914099949.6879;339874263169.9202;647749322199.5101;46586.55242332489;8787.380349169427;275.19399603450694;4583.45456471722;1700798.6371044803;727672.6645438117;38928.010807208884;583558.5929624693;4.637489446887457;0.38248043449395286
4213;2019-02-17 15:13:37.862;797;199;171;171;166;48;203;23;51;31;599;587;49;125;252;248;259;201;208;206;202;23;563;363;368;133;368;266;563;-1.0;109.0;994.0;256.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30642.73046875;11045.5068359375;0.0;2062.1083984375;449.0;91366;;;Calculated values ==>;1550412817.862;352.86;293.06;290.26000000000005;290.26000000000005;289.76000000000005;277.96000000000004;274.69669130483857;293.46000000000004;275.46000000000004;278.26000000000005;276.26000000000005;333.06;331.86;278.06;285.66;298.36;297.96000000000004;299.06;293.26000000000005;293.76000000000005;293.36;;318.06;275.46000000000004;241.05796691057077;263.299902668528;274.69669130483857;293.96000000000004;5630000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2660000.0;5630000.0;0.0;0.018166666666666668;0.16566666666666666;0.042666666666666665;0.021500000000000002;0.021500000000000002;;11045.5068359375;0.0;2062.1083984375;30642.73046875;512930.3762115982;412044.9279172372;245249.35529374494;245249.35529374494;243510.27396830267;429947.3805835815;458749.9321009194;455401.8918781268;472723.10170879104;515935.1185823269;514692.1669968868;455152.1393357169;464381.88161177625;465354.9656912107;465554.39734395995;430034.10223264154;412814.00481140555;459163.4570647147;458611.7995580637;;188574.69595719432;471944.1597200548;203642.41722265424;245249.35529374494;274.6351317630555;2195669.297858199;826434.3986941957;140273.2775308931;0.0;0;130;133;0;0;0;0;0;61;52;925134973549.6177;339955590269.8944;647907174799.46;41708.15296792328;11447.541013222426;312.83176981912044;4587.292551682854;1701534.6715789107;727841.3450965596;38932.91265532768;583635.0413293792;4.429167111222114;0.38523126932271423
4214;2019-02-17 15:14:37.883;795;199;168;168;164;50;203;23;54;31;609;597;52;130;254;246;259;201;208;206;202;23;562;364;368;130;369;272;561;-2.0;86.0;681.0;180.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30456.67578125;10990.1669921875;0.0;2129.86987304688;449.0;91367;;;Calculated values ==>;1550412877.883;352.66;293.06;289.96000000000004;289.96000000000004;289.56;278.16;274.8017692304317;293.46000000000004;275.46000000000004;278.56;276.26000000000005;334.06;332.86;278.36;286.16;298.56;297.76000000000005;299.06;293.26000000000005;293.76000000000005;293.36;;318.06;275.46000000000004;240.39332010688793;264.08650396036035;274.8017692304317;293.96000000000004;5620000.0;3640000.0;3679999.9999999995;1300000.0;3690000.0;2720000.0;5610000.0;0.0;0.014333333333333333;0.11349999999999999;0.030000000000000002;0.021500000000000002;0.021500000000000002;;10990.1669921875;0.0;2129.86987304688;30456.67578125;512769.0182846074;412891.042670691;244277.5503039209;244277.5503039209;242900.00478595454;429879.7862731237;458749.9321009194;454773.307598347;473114.68441337737;516460.4431347954;515213.43657147925;454520.3973115141;464093.1341622865;465473.56737389497;465146.75317812245;430292.833077844;413638.2887061008;459163.4570647147;458611.7995580637;;188574.69595719432;472339.328242146;203900.13442054973;244277.5503039209;274.73930523349384;2196178.637782774;826618.0935798652;140308.22290970545;0.0;0;130;133;0;0;0;0;0;61;52;925355850829.2808;340034517884.77405;648068631289.2136;28474.10515567999;8053.175814647889;238.71513599498616;4608.18635896407;1702119.7284273012;728003.907946968;38937.51048821426;583711.6971403311;3.1535111440822776;0.2638882916838434
4215;2019-02-17 15:15:37.863;790;197;165;164;158;50;203;23;48;31;633;619;50;132;255;246;259;198;208;206;202;23;557;363;368;127;368;277;557;-2.0;85.0;536.0;170.0;129.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30386.3046875;10845.4453125;0.0;2179.56372070312;446.0;91368;;;Calculated values ==>;1550412937.863;352.16;292.86;289.66;289.56;288.96000000000004;278.16;274.69669130483857;293.46000000000004;275.46000000000004;277.96000000000004;276.26000000000005;336.46000000000004;335.06;278.16;286.36;298.66;297.76000000000005;299.06;292.96000000000004;293.76000000000005;293.36;;317.76000000000005;275.46000000000004;239.71726792356844;264.73235714968143;274.69669130483857;293.96000000000004;5570000.0;3629999.9999999995;3679999.9999999995;1270000.0;3679999.9999999995;2770000.0;5570000.0;0.0;0.014166666666666666;0.08933333333333333;0.028333333333333332;0.021500000000000002;0.021500000000000002;;10845.4453125;0.0;2179.56372070312;30386.3046875;512580.03453219106;413793.25851007923;243391.33716838053;243047.48424733183;241019.58708462483;429947.3805835815;458749.9321009194;453155.70438121865;473504.37459156296;518532.44175602566;517076.12624243816;453412.8793078883;463592.93010133546;465749.9238030741;465292.22471119097;431566.2177635672;414157.56614344177;459163.4570647147;458611.7995580637;;187321.02276691253;472732.55357896426;203616.09528962197;243391.33716838053;274.6249681708435;2196685.4936118955;826799.9963613168;140344.1228856826;0.0;0;130;133;0;0;0;0;0;61;52;925576577229.351;340111592184.7986;648233276389.266;22292.205078849303;7624.966318198031;246.62256461844396;4627.239941378188;1702542.639995195;728134.5155810551;38941.55362089371;583788.6333722299;2.6710948003456494;0.22402581342931344
4216;2019-02-17 15:16:37.873;777;199;165;164;155;48;203;25;38;32;659;640;40;97;255;246;259;201;208;206;202;23;575;364;368;126;369;256;568;-2.0;82.0;1149.0;243.0;129.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38931.14453125;19689.5;0.0;2016.33386230469;439.0;91369;;;Calculated values ==>;1550412997.873;350.86;293.06;289.66;289.56;288.66;277.96000000000004;274.8017692304317;293.46000000000004;275.66;276.96000000000004;276.36;339.06000000000006;337.16;277.16;282.86;298.66;297.76000000000005;299.06;293.26000000000005;293.76000000000005;293.36;;317.06;275.46000000000004;239.4893008659735;261.9595390733887;274.8017692304317;293.96000000000004;5750000.0;3640000.0;3679999.9999999995;1260000.0;3690000.0;2560000.0;5680000.0;0.0;0.013666666666666666;0.1915;0.0405;0.021500000000000002;0.021500000000000002;;19689.5;0.0;2016.33386230469;38931.14453125;509408.35276995617;409818.9724215801;242985.49013213435;242647.25501129928;239671.641491416;429879.7862731237;458749.9321009194;455456.8452999624;473730.12397807144;522936.11303081166;520992.18885617924;455702.68171308783;462559.3277774095;465605.36528908013;465146.75317812245;426813.8409782595;410651.275527576;459163.4570647147;458611.7995580637;;184395.8529593127;472863.20171499666;203910.89206470884;242985.49013213435;274.7434528319875;2197263.235296195;827054.4966485268;140379.09452650428;0.0;0;130;134;0;0;0;0;0;61;52;925797414029.3158;340187504834.7865;648393203039.2406;48171.050044551055;10892.568540836659;220.88839449267485;4635.965652657481;1703129.9316534288;728288.8540903209;38945.45019487313;583865.8396177313;2.9448522013957263;0.2509158843700213
4217;2019-02-17 15:17:37.864;770;198;164;163;152;46;203;28;36;33;672;651;34;74;256;246;259;200;208;206;202;26;563;363;368;126;368;252;556;-2.0;81.0;1067.0;220.0;129.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38387.83984375;19339.015625;0.0;1978.6608886718802;423.0;91370;;;Calculated values ==>;1550413057.864;350.16;292.96000000000004;289.56;289.46000000000004;288.36;277.76000000000005;274.69669130483857;293.46000000000004;275.96000000000004;276.76000000000005;276.46000000000004;340.36;338.26;276.56;280.56;298.76000000000005;297.76000000000005;299.06;293.16;293.76000000000005;293.36;;315.46000000000004;275.76000000000005;239.4893008659735;261.41265627149306;274.69669130483857;293.96000000000004;5630000.0;3629999.9999999995;3679999.9999999995;1260000.0;3679999.9999999995;2520000.0;5560000.0;0.0;0.013500000000000002;0.17783333333333334;0.03666666666666667;0.021500000000000002;0.021500000000000002;;19339.015625;0.0;1978.6608886718802;38387.83984375;509585.60821558733;414556.36598067306;243084.7120441777;242742.07691707852;239078.50866465352;429947.3805835815;458749.9321009194;455875.23046245676;473826.37876616616;524583.3350297963;522442.36143603054;455631.0316612243;460447.29409098637;465881.35710542713;465292.22471119097;430034.10223264154;415263.34616146993;459163.4570647147;458611.7995580637;;177710.07569661198;473152.3030481019;203686.7179234749;243084.7120441777;274.6522334074612;2197907.4635191406;827379.6854940418;140412.38115578302;0.0;0;130;134;0;0;0;0;0;61;52;926018180909.9615;340263093495.00757;648545580179.6863;44847.52381318228;9880.40478790299;199.4052069608167;4633.832381548549;1703904.9701646264;728461.9362356833;38948.95211619515;583943.0763476613;2.793980204709255;0.2355148169942206
4218;2019-02-17 15:18:37.874;776;194;167;166;153;42;203;29;36;35;675;655;32;62;255;247;259;196;208;206;202;28;557;360;368;131;365;248;551;-2.0;86.0;1083.0;226.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37595.37890625;19096.92578125;0.0;1138.31518554688;411.0;91371;;;Calculated values ==>;1550413117.874;350.76;292.56;289.86;289.76000000000005;288.46000000000004;277.36;274.38016830617;293.46000000000004;276.06;276.76000000000005;276.66;340.66;338.66;276.36;279.36;298.66;297.86;299.06;292.76000000000005;293.76000000000005;293.36;;314.26000000000005;275.96000000000004;240.61611355647437;260.85938512811435;274.38016830617;293.96000000000004;5570000.0;3600000.0;3679999.9999999995;1310000.0;3650000.0;2480000.0;5510000.0;0.0;0.014333333333333333;0.1805;0.03766666666666666;0.021500000000000002;0.021500000000000002;;19096.92578125;0.0;1138.31518554688;37595.37890625;510853.3758402073;415109.2128557288;244320.04688612715;243969.15893208003;239566.37892065308;430148.3826014536;458749.9321009194;456533.09949633566;473372.2673856561;525206.2101789555;523172.9371407497;456049.059737767;459645.5850967796;466181.95831478277;465857.34435233945;431566.2177635672;415802.19974565186;459163.4570647147;458611.7995580637;;172696.00095264515;472693.2819402637;202902.23264425618;244320.04688612715;274.33475000300047;2198540.7625408717;827700.0383889616;140438.36028553083;0.0;0;130;134;0;0;0;0;0;61;52;926239017709.9264;340340206344.9953;648695605179.6625;45780.371466800345;10162.129523482947;225.9509249234536;4607.272682446635;1704660.3284972496;728628.9851917715;38952.49734139936;584020.0983913839;3.003459395288527;0.254022054821096
4219;2019-02-17 15:19:37.864;782;192;171;170;156;38;203;29;37;36;662;645;31;50;253;247;259;194;208;206;202;28;554;357;368;137;362;245;548;-1.0;85.0;696.0;175.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37508.11328125;19060.52734375;0.0;1086.86999511719;404.0;91372;;;Calculated values ==>;1550413177.864;351.36;292.36;290.26000000000005;290.16;288.76000000000005;276.96000000000004;274.0616903277293;293.46000000000004;276.06;276.86;276.76000000000005;339.36;337.66;276.26000000000005;278.16;298.46000000000004;297.86;299.06;292.56;293.76000000000005;293.36;;313.56;275.96000000000004;241.92719264551067;260.44013211722256;274.0616903277293;293.96000000000004;5540000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2450000.0;5480000.0;0.0;0.014166666666666666;0.116;0.029166666666666667;0.021500000000000002;0.021500000000000002;;19060.52734375;0.0;1086.86999511719;37508.11328125;511852.81448934495;415579.6716023351;245871.27698972527;245510.29261241516;240660.97048476295;430346.717906069;458749.9321009194;457142.1171629861;472687.3056196521;524124.8893588147;522398.61251603515;456421.2515302593;458693.4995836547;466351.3762726499;466288.85533692164;432314.7153286799;416261.5548551322;459163.4570647147;458611.7995580637;;169771.2103021376;471904.2073218062;202077.14399900378;245871.27698972527;274.0004725373325;2199166.520665461;828017.9641685911;140456.90040483768;0.0;0;130;134;0;0;0;0;0;61;52;926459780909.9614;340420592945.00806;648843480529.686;29587.53688702195;7869.956013581737;227.4197733752591;4573.921235219276;1705288.2897226475;728779.2275267077;38956.274800870924;584096.5955890517;2.097483520994294;0.17453408025842412
4220;2019-02-17 15:20:37.865;786;192;172;171;158;35;203;27;28;36;642;629;26;47;252;248;259;194;208;206;202;27;554;356;368;141;361;240;548;-1.0;109.0;703.0;205.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37368.0234375;19113.916015625;0.0;1035.69677734375;399.0;91373;;;Calculated values ==>;1550413237.865;351.76;292.36;290.36;290.26000000000005;288.96000000000004;276.66;273.955091788801;293.46000000000004;275.86;275.96000000000004;276.76000000000005;337.36;336.06;275.76000000000005;277.86;298.36;297.96000000000004;299.06;292.56;293.76000000000005;293.36;;313.06;275.86;242.77792619122317;259.7329541166123;273.955091788801;293.96000000000004;5540000.0;3560000.0;3679999.9999999995;1410000.0;3610000.0;2400000.0;5480000.0;0.0;0.018166666666666668;0.11716666666666667;0.034166666666666665;0.021500000000000002;0.021500000000000002;;19113.916015625;0.0;1035.69677734375;37368.0234375;512344.8396832356;415579.6716023351;246234.47706038092;245871.27698972527;241332.6443706532;430412.23801567365;458749.9321009194;456878.1061855986;472161.77640367835;522499.3787362876;521181.9987913153;456639.4571001869;459128.9313415406;466364.5342688999;466561.43444993236;432314.7153286799;416261.5548551322;459163.4570647147;458611.7995580637;;167682.10792650707;471275.1926151781;201772.09396985595;246234.47706038092;273.8770945750661;2199790.4988701604;828336.089831541;140474.58875605444;0.0;0;130;134;0;0;0;0;0;61;52;926680584589.6947;340503994334.9073;648988982954.5103;29889.921097944512;9208.022537048506;291.63241526944995;4566.11243370018;1705783.943466015;728921.5463863992;38960.600307861656;584172.7638056498;2.181465665647981;0.18698637083774822
4221;2019-02-17 15:21:37.855;788;190;169;167;157;34;203;25;14;36;622;612;19;64;251;249;259;192;209;206;202;25;539;353;368;139;358;263;538;210.0;83.0;147.0;138.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30440.939453125;10664.90625;0.0;2378.4169921875;404.0;91374;;;Calculated values ==>;1550413297.855;351.96000000000004;292.16;290.06;289.86;288.86;276.56;273.6339639331285;293.46000000000004;275.66;274.56;276.76000000000005;335.36;334.36;275.06;279.56;298.26000000000005;298.06;299.06;292.36;293.76000000000005;293.36;;313.56;275.66;242.35481222062532;262.9017227912062;273.6339639331285;294.06;5390000.0;3529999.9999999995;3679999.9999999995;1390000.0;3579999.9999999995;2630000.0;5380000.0;0.035;0.013833333333333333;0.0245;0.023;0.021500000000000002;0.05650000000000001;;10664.90625;0.0;2378.4169921875;30440.939453125;513867.2527608869;418614.5155003833;245575.92521091318;244851.44928487318;241351.43739256667;430607.02586249536;458749.9321009194;451243.52280556504;472424.9728513876;518563.99529258197;517533.01378586167;451881.9987824685;457501.7747322531;466663.7800689285;467117.4438674654;435899.632388071;419235.143907625;459163.4570647147;458611.7995580637;;169771.2103021376;471344.5575217925;200882.65081999052;217889.82603069558;273.51608088072044;2200355.4793818905;828584.2053243186;140503.03496231372;0.0;0;130;134;0;0;0;0;0;62;52;926901347789.7297;340587980334.92065;649139857804.5342;6133.841363646576;6220.623854141444;230.52542397950282;13600.7915042963;1706084.0914535725;729050.097011004;38964.9508979702;584324.1294400129;2.0076004910595313;0.09974662555401842
4222;2019-02-17 15:22:37.876;783;190;167;167;154;34;204;21;8;33;623;613;16;104;249;249;259;191;209;206;202;22;540;351;368;134;356;269;540;202.0;83.0;479.0;239.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30156.814453125;10618.529296875;0.0;2081.53784179688;417.0;91375;;;Calculated values ==>;1550413357.876;351.46000000000004;292.16;289.86;289.86;288.56;276.56;273.4187578820637;293.56;275.26000000000005;273.96000000000004;276.46000000000004;335.46000000000004;334.46000000000004;274.76000000000005;283.56;298.06;298.06;299.06;292.26000000000005;293.76000000000005;293.36;;314.86;275.36;241.2770596917726;263.6948088759802;273.4187578820637;294.06;5400000.0;3510000.0;3679999.9999999995;1340000.0;3560000.0;2690000.0;5400000.0;0.033666666666666664;0.013833333333333333;0.07983333333333334;0.03983333333333334;0.021666666666666667;0.05533333333333333;;10618.529296875;0.0;2081.53784179688;30156.814453125;513174.20768128586;417900.1009716111;244767.73788750474;244767.73788750474;240267.4593407673;430735.4089219946;458887.9186232276;449384.17698037095;472787.01963726926;518164.96806863055;517129.72145886254;450428.1714679205;461423.12522280007;466690.6173508106;467400.68435629964;435668.2244027815;418218.4986624696;459163.4570647147;458611.7995580637;;175203.01333496982;471714.4053827849;200378.1449161159;217759.61204346697;273.30942035873153;2200860.637407121;828761.6293636257;140540.2142607418;0.0;0;130;134;0;0;0;0;0;62;52;927122225069.3928;340669908999.79565;649299513664.2906;19878.98155979636;10808.227708588984;241.38787274098127;13327.154375807684;1706300.9408483373;729192.0537746273;38968.88488518399;584548.6075285134;3.4846864220248595;0.24737715487405604
4223;2019-02-17 15:23:37.856;771;188;168;168;156;35;204;21;10;31;640;627;15;118;249;250;259;189;209;206;202;20;544;352;368;129;357;269;544;261.0;83.0;515.0;280.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30130.88671875;10726.0322265625;0.0;2113.77368164062;425.0;91376;;;Calculated values ==>;1550413417.856;350.26;291.96000000000004;289.96000000000004;289.96000000000004;288.76000000000005;276.66;273.5264737036516;293.56;275.26000000000005;274.16;276.26000000000005;337.16;335.86;274.66;284.96000000000004;298.06;298.16;299.06;292.06;293.76000000000005;293.36;;315.66;275.16;240.16925963744896;263.6948088759802;273.5264737036516;294.06;5440000.0;3520000.0000000005;3679999.9999999995;1290000.0;3570000.0000000005;2690000.0;5440000.0;0.0435;0.013833333333333333;0.08583333333333334;0.04666666666666666;0.021666666666666667;0.06516666666666666;;10726.0322265625;0.0;2113.77368164062;30130.88671875;511364.27458083024;415748.9091670815;244959.67992748058;244959.67992748058;240799.63734785785;430671.36484660726;458887.9186232276;449646.00463576015;473244.79008953704;519922.47785530664;518578.76792969095;450298.15076826274;463104.81721679115;466547.812170346;467387.31572849915;434732.21210702666;416088.9401499447;459163.4570647147;458611.7995580637;;178545.77502346144;472180.05118753103;200638.1555070147;215374.21221970156;273.4158421664813;2201362.8674512096;828939.4414192622;140575.16353647178;0.0;0;130;134;0;0;0;0;0;62;52;927342951469.463;340748782699.82074;649460859864.3419;21373.17371688399;12671.95513175743;257.8985954063007;15850.982774883265;1706644.5942197654;729387.6567422956;38973.04421884635;584791.6776211321;3.9061346080697756;0.2750490750737695
4224;2019-02-17 15:24:37.866;760;187;169;168;160;37;204;22;16;30;660;644;18;118;249;250;259;188;209;206;202;21;547;352;368;125;357;266;547;290.0;110.0;631.0;254.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30194.658203125;10830.5224609375;0.0;2100.63110351562;431.0;91377;;;Calculated values ==>;1550413477.866;349.16;291.86;290.06;289.96000000000004;289.16;276.86;273.5264737036516;293.56;275.36;274.76000000000005;276.16;339.16;337.56000000000006;274.96000000000004;284.96000000000004;298.06;298.16;299.06;291.96000000000004;293.76000000000005;293.36;;316.26000000000005;275.26000000000005;239.25999513918347;263.299902668528;273.5264737036516;294.06;5470000.0;3520000.0000000005;3679999.9999999995;1250000.0;3570000.0000000005;2660000.0;5470000.0;0.04833333333333333;0.018333333333333333;0.10516666666666666;0.042333333333333334;0.021666666666666667;0.07;;10830.5224609375;0.0;2100.63110351562;30194.658203125;509749.4770338472;414215.5863340789;245193.0712615371;244835.71184387783;242047.25149509907;430671.36484660726;458887.9186232276;450966.1048905643;473666.99150981207;522229.9599144774;520582.3846705564;451223.52918494487;463551.72443210566;466547.812170346;467387.31572849915;434018.93334531464;414572.912758482;459163.4570647147;458611.7995580637;;181052.91087944093;472801.12558535323;200733.2982190053;214494.65654169366;273.4531476716533;2201865.6641109576;829119.1093146221;140610.28942968248;0.0;0;130;134;0;0;0;0;0;62;52;927563788269.4279;340824995399.80865;649621386614.3164;26316.150168292286;11517.538025175396;356.5103774252654;17088.200011145902;1707042.0714872507;729589.269448423;38978.16514696493;585066.216559837;4.274823456895252;0.2854896456490585
4225;2019-02-17 15:25:37.857;753;188;171;170;162;39;204;22;25;29;677;658;23;112;249;251;259;190;209;207;202;21;551;352;368;127;358;264;551;95.0;81.0;734.0;279.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;27988.466796875;10905.9609375;0.0;1228.9912109375;435.0;91378;;;Calculated values ==>;1550413537.857;348.46000000000004;291.96000000000004;290.26000000000005;290.16;289.36;277.06;273.5264737036516;293.56;275.36;275.66;276.06;340.86;338.96000000000004;275.46000000000004;284.36;298.06;298.26000000000005;299.06;292.16;293.86;293.36;;316.66;275.26000000000005;239.71726792356844;263.0348170998261;273.5264737036516;294.06;5510000.0;3520000.0000000005;3679999.9999999995;1270000.0;3579999.9999999995;2640000.0;5510000.0;0.01583333333333333;0.013500000000000002;0.12233333333333334;0.0465;0.021666666666666667;0.0375;;10905.9609375;0.0;1228.9912109375;27988.466796875;508530.0947481137;412934.04071806197;245743.6215926954;245384.62380479573;242584.23426922967;430671.36484660726;458887.9186232276;452470.1293969689;473311.50582222524;524137.8201689965;522186.48517471325;452215.85512865015;463136.5438101942;466404.73984073254;467515.3410838486;433052.14672987553;413676.3280692049;459301.0106943719;458611.7995580637;;182724.36793118677;472539.452344174;200726.0656722737;226736.2090929618;273.4503125693967;2202350.4507584693;829300.2195062013;140638.0321203562;0.0;0;130;134;0;0;0;0;0;62;52;927784555150.0736;340900584060.0298;649780362764.7814;30796.69046232105;12639.322480243363;261.5735519190539;8695.33464244132;1707517.9404361802;729790.5464238145;38983.31507378628;585281.047119827;4.31752185719751;0.36004573698646575
4226;2019-02-17 15:26:37.877;751;191;172;171;164;41;204;24;32;31;680;658;30;83;250;251;260;192;209;207;202;23;556;356;368;135;361;265;556;-1.0;109.0;1126.0;254.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29724.6875;11001.4013671875;0.0;1196.76391601562;439.0;91379;;;Calculated values ==>;1550413597.877;348.26;292.26000000000005;290.36;290.26000000000005;289.56;277.26000000000005;273.955091788801;293.56;275.56;276.36;276.26000000000005;341.16;338.96000000000004;276.16;281.46000000000004;298.16;298.26000000000005;299.16;292.36;293.86;293.36;;317.06;275.46000000000004;241.49495122638035;263.1675429290057;273.955091788801;294.06;5560000.0;3560000.0;3679999.9999999995;1350000.0;3610000.0;2650000.0;5560000.0;0.0;0.018166666666666668;0.18766666666666668;0.042333333333333334;0.021666666666666667;0.021666666666666667;;11001.4013671875;0.0;1196.76391601562;29724.6875;507836.5680973607;411946.55931517074;245892.44472541858;245534.57561207534;243084.7120441777;430412.23801567365;458887.9186232276;453184.2309635813;472460.9817075043;524365.9764213148;522105.33765022026;452930.92022276146;459501.0111614018;466104.2199880029;466948.68245374196;432052.20019230543;412333.65201211494;459301.0106943719;458611.7995580637;;184395.8529593127;471679.62040862173;201828.44303667173;245892.44472541858;273.89906198361984;2202831.554025108;829482.8417124666;140658.2534846164;0.0;0;130;134;0;0;0;0;0;62;52;928005428750.0034;340979210260.0048;649939115664.731;47171.1028676167;11423.699842079217;358.22029194012737;4608.919354707311;1708167.8886242602;729991.1384514988;38988.48174413303;585391.9528593625;5.210778906551478;0.4496156842703302
4227;2019-02-17 15:27:37.877;750;194;172;172;166;43;204;25;38;32;675;653;36;75;251;250;260;196;209;207;202;24;562;359;368;139;364;268;560;-1.0;85.0;1057.0;275.0;130.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;42621.03125;24390.671875;0.0;1169.72497558594;442.0;91380;;;Calculated values ==>;1550413657.877;348.16;292.56;290.36;290.36;289.76000000000005;277.46000000000004;274.27422755570615;293.56;275.66;276.96000000000004;276.36;340.66;338.46000000000004;276.76000000000005;280.66;298.26000000000005;298.16;299.16;292.76000000000005;293.86;293.36;;317.36;275.56;242.35481222062532;263.56353331371673;274.27422755570615;294.06;5620000.0;3590000.0;3679999.9999999995;1390000.0;3640000.0;2680000.0;5600000.0;0.0;0.014166666666666666;0.17616666666666667;0.04583333333333333;0.021666666666666667;0.021666666666666667;;24390.671875;0.0;1169.72497558594;42621.03125;507175.1249403334;411379.88356091734;245725.897945001;245725.897945001;243622.95157451433;430214.79039162316;458887.9186232276;453428.1066959028;472032.3497595296;523612.24432320596;521346.2019770424;453174.1695212009;458047.44126800745;465802.6480608363;466391.21630984533;430536.11089788686;412165.42865559825;459301.0106943719;458611.7995580637;;185649.48583044452;471246.2272376559;202595.78108924787;245725.897945001;274.2112507051094;2203434.435014691;829777.7756561515;140677.97422537976;0.0;0;131;134;0;0;0;0;0;62;52;928226228750.0034;341061410260.0048;650099015664.731;44188.29469437238;12313.145448468698;260.2513317657552;4612.527868283025;1708929.2169372768;730188.9454955867;38993.63567433058;585468.7982528874;2.4011450096668954;0.211578189215928
4228;2019-02-17 15:28:37.878;750;203;171;171;165;47;204;26;35;33;661;642;34;52;254;246;260;206;209;207;202;25;574;368;368;143;373;245;568;-1.0;83.0;1360.0;252.0;130.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38095.77734375;19767.033203125;0.0;1045.41040039062;434.0;91381;;;Calculated values ==>;1550413717.878;348.16;293.46000000000004;290.26000000000005;290.26000000000005;289.66;277.86;275.2199585193972;293.56;275.76000000000005;276.66;276.46000000000004;339.26;337.36;276.56;278.36;298.56;297.76000000000005;299.16;293.76000000000005;293.86;293.36;;316.56;275.66;243.1966462407574;260.44013211722256;275.2199585193972;294.06;5740000.0;3679999.9999999995;3679999.9999999995;1430000.0;3729999.9999999995;2450000.0;5680000.0;0.0;0.013833333333333333;0.22666666666666666;0.042;0.021666666666666667;0.021666666666666667;;19767.033203125;0.0;1045.41040039062;38095.77734375;506095.4930394998;411459.4196383005;245050.67841831787;245050.67841831787;242985.49013213435;429606.4342157736;458887.9186232276;456902.1773951395;471601.4229191921;524023.39819583925;522093.76520298165;456782.0774082092;458930.94477207353;464891.5232240489;464562.0351814137;427352.73122023355;412630.7567841226;459301.0106943719;458611.7995580637;;182306.50109390085;470810.46499630326;204977.0699095162;245050.67841831787;275.17258349464356;2204107.086296161;830145.7626643726;140696.43399448163;0.0;0;131;134;0;0;0;0;0;62;52;928447032429.7367;341146011669.90265;650252918229.545;57103.02436340794;11165.002593645057;203.65397969953457;4627.157624694492;1709773.3253299773;730384.5999898886;38997.50161635275;585545.7969151923;3.5122660247881328;0.2979098182662987
