;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4229;2019-02-17 15:29:37.858;765;201;168;167;158;51;204;26;10;33;636;623;15;63;256;243;260;202;209;207;202;25;564;367;368;136;371;245;558;-3.0;83.0;966.0;193.0;130.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38323.98828125;19389.69140625;0.0;1861.20458984375;423.0;91382;;;Calculated values ==>;1550413777.858;349.66;293.26000000000005;289.96000000000004;289.86;288.96000000000004;278.26000000000005;275.1157276137837;293.56;275.76000000000005;274.16;276.46000000000004;336.76000000000005;335.46000000000004;274.66;279.46000000000004;298.76000000000005;297.46000000000004;299.16;293.36;293.86;293.36;;315.46000000000004;275.66;241.71165711629368;260.44013211722256;275.1157276137837;294.06;5640000.0;3670000.0000000005;3679999.9999999995;1360000.0;3710000.0;2450000.0;5580000.0;0.0;0.013833333333333333;0.161;0.03216666666666666;0.021666666666666667;0.021666666666666667;;19389.69140625;0.0;1861.20458984375;38323.98828125;508874.2484847527;414836.19431195915;244394.44949180353;244045.7065899376;240985.43124070577;429675.2189834977;458887.9186232276;453872.3691860126;472525.0707617092;521483.87419465446;520161.5167782184;454483.0395584016;460231.28850915463;465447.61932404153;464311.4322414119;430020.10367239115;415188.9828978095;459301.0106943719;458611.7995580637;;177710.07569661198;471742.7696466962;204711.2184622964;244394.44949180353;275.0657434807893;2204743.7053994453;830471.9599342083;140720.6477121441;0.0;0;131;134;0;0;0;0;0;63;52;928667758829.8069;341229683769.92926;650399869229.5918;40114.945266518305;8589.514896431527;205.16383738171322;4641.375918102303;1710583.2050272352;730549.1660953652;39000.90729589113;585623.0089488137;2.5199408028855523;0.20984983232883353
4230;2019-02-17 15:30:37.889;782;197;170;169;156;48;204;28;0;33;627;615;4;63;256;243;260;199;209;207;202;26;560;363;368;134;368;243;554;-1.0;84.0;995.0;179.0;130.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38265.8125;19297.609375;0.0;1858.947265625;416.0;91383;;;Calculated values ==>;1550413837.889;351.36;292.86;290.16;290.06;288.76000000000005;277.96000000000004;274.69669130483857;293.56;275.96000000000004;273.16;276.46000000000004;335.86;334.66;273.56;279.46000000000004;298.76000000000005;297.46000000000004;299.16;293.06;293.86;293.36;;314.76000000000005;275.76000000000005;241.2770596917726;260.1585393101385;274.69669130483857;294.06;5600000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2430000.0;5540000.0;0.0;0.014;0.16583333333333333;0.029833333333333333;0.021666666666666667;0.021666666666666667;;19297.609375;0.0;1858.947265625;38265.8125;511335.6244551285;414989.33453799883;245260.58481324345;244905.57389906215;240456.70624119596;429947.3805835815;458887.9186232276;452989.3895094788;472787.01963726926;520732.96534360916;519513.19739620714;453479.5693866912;460540.9343754539;465881.35710542713;464898.1456994284;431046.6940773617;415686.1643850296;459301.0106943719;458611.7995580637;;174785.17458790913;472104.6820821746;203697.9084070565;245260.58481324345;274.6565525325817;2205382.283499856;830794.520677165;140751.6649948746;0.0;0;131;134;0;0;0;0;0;63;52;928888672909.4348;341310725619.7928;650546344869.3451;41340.837282818364;8007.468747974357;215.04741569265002;4622.609652804438;1711262.3539263997;730687.545751404;39004.41086557041;585700.2487150457;2.5611900849328886;0.2105360572628788
4231;2019-02-17 15:31:37.879;793;196;175;174;158;42;204;29;12;35;625;613;11;70;255;244;260;198;209;207;202;28;539;359;368;129;364;255;538;-2.0;110.0;163.0;76.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30090.3203125;10713.2216796875;0.0;2007.7316894531198;412.0;91384;;;Calculated values ==>;1550413897.879;352.46000000000004;292.76000000000005;290.66;290.56;288.96000000000004;277.36;274.27422755570615;293.56;276.06;274.36;276.66;335.66;334.46000000000004;274.26000000000005;280.16;298.66;297.56;299.16;292.96000000000004;293.86;293.36;;314.36;275.96000000000004;240.16925963744896;261.82340779136865;274.27422755570615;294.06;5390000.0;3590000.0;3679999.9999999995;1290000.0;3640000.0;2550000.0;5380000.0;0.0;0.018333333333333333;0.027166666666666665;0.012666666666666666;0.021666666666666667;0.021666666666666667;;10713.2216796875;0.0;2007.7316894531198;30090.3203125;514474.07160655106;420446.0049413119;413560.4215453;413192.9400412033;241693.0545163873;430214.79039162316;458887.9186232276;452397.8611071685;473631.5180336029;519538.3266726977;518308.2654178929;452272.36108738004;459502.60880029015;466325.4276100551;465610.7510579218;436115.4526051978;421037.269695499;459301.0106943719;458611.7995580637;;173113.83306960555;472954.5886681478;202542.8232859207;413560.4215453;274.1906871871137;2205951.8230009773;831044.569254284;140783.88194911793;0.0;0;131;134;0;0;0;0;0;63;52;929109436109.4698;341389612469.8053;650695719969.3689;6787.728527477231;3425.2156948415436;276.4333533444781;976.1131902765466;1711663.3584629856;730782.8022430475;39008.50585603419;585746.8969627415;0.9013075068535029;0.08555160143039624
4232;2019-02-17 15:32:37.879;792;194;172;172;157;37;204;26;24;35;634;621;24;101;252;245;260;196;209;207;202;27;541;355;368;124;360;265;540;-2.0;84.0;281.0;0.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30151.80078125;10671.2353515625;0.0;2108.0302734375;424.0;91385;;;Calculated values ==>;1550413957.879;352.36;292.56;290.36;290.36;288.86;276.86;273.8482719121499;293.56;275.76000000000005;275.56;276.66;336.56;335.26000000000005;275.56;283.26000000000005;298.36;297.66;299.16;292.76000000000005;293.86;293.36;;315.56;275.86;239.02933182858504;263.1675429290057;273.8482719121499;294.06;5410000.0;3550000.0;3679999.9999999995;1240000.0;3600000.0;2650000.0;5400000.0;0.0;0.014;0.04683333333333333;0.0;0.021666666666666667;0.021666666666666667;;10671.2353515625;0.0;2108.0302734375;30151.80078125;514183.92947506445;419157.0400783797;246589.2255981088;246589.2255981088;241279.27559830184;430477.46260093397;458887.9186232276;452168.16345269367;474276.0466262047;519634.29724192846;518293.5173334643;452168.16345269367;461672.7578008095;466507.67227632634;466316.7963488316;435653.6707098252;419769.6118688544;459301.0106943719;458611.7995580637;;178127.92459426197;473508.13932025275;201709.7481601087;246589.2255981088;273.8482719121499;2206453.8406767584;831222.7730628778;140818.17996547534;0.0;0;131;134;0;0;0;0;0;63;52;929330236109.4698;341465512469.8053;650851719969.3689;11729.802449536062;0.0;222.3768237735912;4593.822435799022;1711817.6712211273;730811.3457071712;39012.662607510174;585793.3130929588;1.2947537201777726;0.06415367722340935
4233;2019-02-17 15:33:37.880;781;193;171;171;157;35;204;24;34;36;652;635;33;101;251;245;260;194;209;207;202;25;542;353;368;127;358;266;541;261.0;108.0;854.0;119.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29458.19140625;10679.296875;0.0;1251.95935058594;433.0;91386;;;Calculated values ==>;1550414017.88;351.26;292.46000000000004;290.26000000000005;290.26000000000005;288.86;276.66;273.6339639331285;293.56;275.56;276.56;276.76000000000005;338.36;336.66;276.46000000000004;283.26000000000005;298.26000000000005;297.66;299.16;292.56;293.86;293.36;;316.46000000000004;275.66;239.71726792356844;263.299902668528;273.6339639331285;294.06;5420000.0;3529999.9999999995;3679999.9999999995;1270000.0;3579999.9999999995;2660000.0;5410000.0;0.0435;0.018000000000000002;0.1423333333333333;0.01983333333333333;0.021666666666666667;0.06516666666666666;;10679.296875;0.0;1251.95935058594;29458.19140625;512759.659905278;418494.4518081644;246175.95816365356;246175.95816365356;241243.40030666624;430607.02586249536;458887.9186232276;453265.11707721057;473986.2994277851;521406.46507941745;519654.571203802;453138.4146289789;461520.24441730336;466663.7800689285;466603.0246390479;435421.24943908054;418807.85946435336;459301.0106943719;458611.7995580637;;181888.63598580268;472925.59586621344;201081.56924903466;216074.58858126088;273.59395664017245;2206950.5988921938;831400.6971306097;140846.18034575152;0.0;0;131;134;0;0;0;0;0;63;52;929551039790.0804;341540813725.01355;651011022624.8094;35894.12497421037;5391.573194574046;299.0410195450892;15805.341581988316;1712214.5438985238;730856.2762327465;39017.00782863566;585963.3089601276;4.810061881602029;0.28497262177321714
4234;2019-02-17 15:34:37.850;767;190;171;170;158;34;204;23;39;35;665;640;38;80;250;246;260;191;209;207;202;23;543;351;368;129;356;261;542;-2.0;82.0;567.0;56.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29331.8359375;10738.77734375;0.0;1208.38818359375;437.0;91387;;;Calculated values ==>;1550414077.85;349.86;292.16;290.26000000000005;290.16;288.96000000000004;276.56;273.4187578820637;293.56;275.46000000000004;277.06;276.66;339.66;337.16;276.96000000000004;281.16;298.16;297.76000000000005;299.16;292.26000000000005;293.86;293.36;;316.86;275.46000000000004;240.16925963744896;262.63441904999945;273.4187578820637;294.06;5430000.0;3510000.0;3679999.9999999995;1290000.0;3560000.0;2610000.0;5420000.0;0.0;0.013666666666666666;0.0945;0.009333333333333334;0.021666666666666667;0.021666666666666667;;10738.77734375;0.0;1208.38818359375;29331.8359375;510960.2707058752;417170.7408941983;246131.83038425006;245766.70864518883;241547.23994659836;430735.4089219946;458887.9186232276;454743.91097504535;473631.5180336029;523147.4801181207;520581.80529503094;454619.3928120343;459764.8809640404;466819.69984961615;467016.45501159295;435187.7911505;417496.3172045171;459301.0106943719;458611.7995580637;;183560.10687098323;472470.6178721596;200552.4408689605;246131.83038425006;273.3778343307614;2207440.2708265646;831579.0918398325;140866.67299034994;0.0;0;131;134;0;0;0;0;0;63;52;929771729389.3083;341617575324.745;651169043574.2566;24021.09392502502;2537.902985363192;241.78347726176668;4603.732665432629;1712713.5877408595;730922.3221611975;39021.51244599122;586133.2995404521;2.628616217060556;0.18365863855916043
4235;2019-02-17 15:35:37.891;756;189;171;170;159;35;204;22;41;34;671;644;39;72;249;247;260;190;209;207;202;22;545;350;368;130;356;254;545;138.0;82.0;650.0;110.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29458.197265625;10891.189453125;0.0;1166.85925292969;440.0;91388;;;Calculated values ==>;1550414137.891;348.76;292.06;290.26000000000005;290.16;289.06;276.66;273.3108153835814;293.56;275.36;277.26000000000005;276.56;340.26;337.56000000000006;277.06;280.36;298.06;297.86;299.16;292.16;293.86;293.36;;317.16;275.36;240.39332010688793;261.6868853414304;273.3108153835814;294.06;5450000.0;3500000.0;3679999.9999999995;1300000.0;3560000.0;2540000.0;5450000.0;0.023;0.013666666666666666;0.10833333333333334;0.018333333333333333;0.021666666666666667;0.04466666666666667;;10891.189453125;0.0;1166.85925292969;29458.197265625;509431.63189311075;415705.92028061923;246000.66275761696;245637.63791529633;241779.08501393648;430799.1582183253;458887.9186232276;456155.5982786601;473405.19094569265;524322.0139478631;521564.9256593399;455911.1581010222;459898.32620344317;466690.6173508106;467286.333210204;434717.7115687722;416046.62664473074;459301.0106943719;458611.7995580637;;184813.72873217988;472242.3386847302;200250.3685307129;222442.67543182307;273.2548719548958;2207930.5225475454;831759.4647341679;140886.48024474437;0.0;0;131;134;0;0;0;0;0;63;52;929992680269.7786;341695328419.91046;651323649149.5857;27723.066556027614;4986.51945282365;255.17149396190004;10548.887544305415;1713145.0837333673;730985.0685290549;39025.65656730938;586259.6576615561;3.60868048453554;0.2317784019512654
4236;2019-02-17 15:36:37.871;752;188;170;170;161;37;204;23;43;33;668;642;41;71;249;247;260;189;209;207;202;21;547;351;368;132;356;252;547;309.0;84.0;705.0;120.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29572.521484375;10917.8115234375;0.0;1147.20361328125;443.0;91389;;;Calculated values ==>;1550414197.871;348.36;291.96000000000004;290.16;290.16;289.26000000000005;276.86;273.4187578820637;293.56;275.46000000000004;277.46000000000004;276.46000000000004;339.96000000000004;337.36;277.26000000000005;280.26000000000005;298.06;297.86;299.16;292.06;293.86;293.36;;317.46000000000004;275.26000000000005;240.83765695389522;261.41265627149306;273.4187578820637;294.06;5470000.0;3510000.0;3679999.9999999995;1320000.0;3560000.0;2520000.0;5470000.0;0.0515;0.014;0.1175;0.02;0.021666666666666667;0.07316666666666666;;10917.8115234375;0.0;1147.20361328125;29572.521484375;508760.60853771534;414572.912758482;245552.5524008822;245552.5524008822;242389.3874971197;430735.4089219946;458887.9186232276;456726.9655403573;473048.1168422736;524175.77836092014;521523.78065278876;456484.0767557704;460090.72749732016;466690.6173508106;467144.6279239212;434243.32537166675;414926.21430635254;459301.0106943719;458611.7995580637;;186067.36719380575;471881.50233233685;200533.34017437723;213864.7697630917;273.3703406401092;2208422.281229733;831941.1458284721;140905.75767401652;0.0;0;131;134;0;0;0;0;0;63;52;930213406669.8488;341773902219.9354;651475398549.6339;30102.750980502657;5426.963243159194;270.4395549143989;17907.32434666545;1713626.804919054;731071.8186252081;39030.035199354046;586496.71371569;4.451505241944371;0.2426036495820204
4237;2019-02-17 15:37:37.851;753;188;170;170;164;39;204;23;46;33;659;637;43;75;249;248;260;189;209;207;202;21;550;352;368;134;357;250;550;229.0;110.0;988.0;156.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29597.095703125;10999.642578125;0.0;1132.24389648438;446.0;91390;;;Calculated values ==>;1550414257.851;348.46000000000004;291.96000000000004;290.16;290.16;289.56;277.06;273.5264737036516;293.56;275.46000000000004;277.76000000000005;276.46000000000004;339.06000000000006;336.86;277.46000000000004;280.66;298.06;297.96000000000004;299.16;292.06;293.86;293.36;;317.76000000000005;275.26000000000005;241.2770596917726;261.13683023647616;273.5264737036516;294.06;5500000.0;3520000.0000000005;3679999.9999999995;1340000.0;3570000.0000000005;2500000.0;5500000.0;0.03816666666666667;0.018333333333333333;0.16466666666666668;0.026000000000000002;0.021666666666666667;0.059833333333333336;;10999.642578125;0.0;1132.24389648438;29597.095703125;508618.7511459222;413351.9237643686;245426.33005622245;245426.33005622245;243311.1771857396;430671.36484660726;458887.9186232276;457414.5806444957;472787.01963726926;523419.18108410196;521176.9695970181;457052.6462271078;460874.3957466837;466547.812170346;467130.97620481695;433523.426907949;413720.03103230504;459301.0106943719;458611.7995580637;;187321.02276691253;471616.79343737353;200787.51176089165;216951.9863525156;273.474394853809;2208915.1970130713;832123.7303975596;140924.74673813864;0.0;0;131;134;0;0;0;0;0;63;52;930434133069.919;341853675619.9608;651625948349.6818;42257.924009500144;7041.561323588529;363.06225772013886;14459.312156798627;1714229.6095422874;731175.6883618402;39035.31262140042;586766.3457793143;5.285398926358814;0.3455413183535881
4238;2019-02-17 15:38:37.862;759;191;170;169;166;42;204;24;48;32;649;629;46;79;250;248;260;192;209;207;202;22;554;357;368;135;362;247;554;-3.0;84.0;1168.0;238.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29586.58203125;11098.5361328125;0.0;1107.32873535156;448.0;91391;;;Calculated values ==>;1550414317.862;349.06000000000006;292.26000000000005;290.16;290.06;289.76000000000005;277.36;274.0616903277293;293.56;275.56;277.96000000000004;276.36;338.06000000000006;336.06;277.76000000000005;281.06;298.16;297.96000000000004;299.16;292.36;293.86;293.36;;317.96000000000004;275.36;241.49495122638035;260.72004837742526;274.0616903277293;294.06;5540000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2470000.0;5540000.0;0.0;0.014;0.19466666666666665;0.03966666666666666;0.021666666666666667;0.021666666666666667;;11098.5361328125;0.0;1107.32873535156;29586.58203125;509009.589219891;412801.4708678641;245260.58481324345;244905.57389906215;243852.3593909754;430346.717906069;458887.9186232276;458136.76180554513;472558.57531478856;522643.3140479957;520607.6296875776;457897.57819490344;461803.48758454423;465960.3153875682;466418.3847020313;432547.4118538768;413177.15693683183;459301.0106943719;458611.7995580637;;188156.80290529504;471581.87251044664;202069.15200655098;245260.58481324345;273.9973613321739;2209408.484746358;832307.915647672;140943.4132649477;0.0;0;131;134;0;0;0;0;0;63;52;930654973549.6171;341934390414.8505;651775075684.4779;49847.82804087086;10690.671246654527;271.1835688386293;4622.609652804438;1714997.2981921125;731323.4840573011;39040.598972267864;586925.390947113;5.360725619684041;0.45583765797433734
4239;2019-02-17 15:39:37.842;767;194;171;170;166;45;204;26;50;33;637;620;48;83;251;246;260;195;209;207;202;25;557;359;368;136;364;249;557;-1.0;110.0;753.0;201.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29662.71875;11125.505859375;0.0;1111.97912597656;453.0;91392;;;Calculated values ==>;1550414377.842;349.86;292.56;290.26000000000005;290.16;289.76000000000005;277.66;274.27422755570615;293.56;275.76000000000005;278.16;276.46000000000004;336.86;335.16;277.96000000000004;281.46000000000004;298.26000000000005;297.76000000000005;299.16;292.66;293.86;293.36;;318.46000000000004;275.66;241.71165711629368;260.9983114674233;274.27422755570615;294.06;5570000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2490000.0;5570000.0;0.0;0.018333333333333333;0.1255;0.033499999999999995;0.021666666666666667;0.021666666666666667;;11125.505859375;0.0;1111.97912597656;29662.71875;509738.6503304225;412673.55452819855;245493.3078830109;245138.13106634602;243736.9687330276;430214.79039162316;458887.9186232276;458056.21065356245;472525.0707617092;521258.78679719666;519524.73402930726;457816.2617035853;461968.94655703945;465802.6480608363;465871.32459077286;431802.7353091336;413051.426362488;459301.0106943719;458611.7995580637;;190246.288480595;471742.7696466962;202593.25671069394;245493.3078830109;274.21027064994985;2209902.064338301;832493.0542642159;140961.90133238726;0.0;0;131;134;0;0;0;0;0;63;52;930875699949.6873;342015663314.87634;651923826084.5251;32060.60071983;9016.508683356074;343.77399735516906;4617.567319626144;1715679.6409085887;731487.6558146036;39045.72191043898;587002.3667547496;3.7620843478276824;0.3200271291127312
4240;2019-02-17 15:40:37.883;776;196;172;171;164;48;204;25;52;33;628;612;49;88;253;246;260;197;209;207;202;25;559;361;368;138;367;252;559;-1.0;110.0;935.0;147.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29716.880859375;11133.1318359375;0.0;1124.28698730469;456.0;91393;;;Calculated values ==>;1550414437.883;350.76;292.76000000000005;290.36;290.26000000000005;289.56;277.96000000000004;274.4858918419099;293.56;275.66;278.36;276.46000000000004;335.96000000000004;334.36;278.06;281.96000000000004;298.46000000000004;297.76000000000005;299.16;292.86;293.86;293.36;;318.76000000000005;275.66;242.14157278889297;261.41265627149306;274.4858918419099;294.06;5590000.0;3610000.0;3679999.9999999995;1380000.0;3670000.0000000005;2520000.0;5590000.0;0.0;0.018333333333333333;0.15583333333333332;0.0245;0.021666666666666667;0.021666666666666667;;11133.1318359375;0.0;1124.28698730469;29716.880859375;510679.7356153205;412590.89758202713;245767.26483306783;245411.30069874594;242973.4604829831;430081.6785162784;458887.9186232276;457815.4988515172;472262.261994151;520093.58368634526;518457.0390827272;457453.4550644065;462102.17584958114;465631.5214710507;465582.3289076539;431300.0002871781;412970.1895532152;459301.0106943719;458611.7995580637;;191500.00471740507;471477.517547777;203173.9470347673;245767.26483306783;274.44464354615604;2210397.2324679643;832678.6696619106;140980.54961759006;0.0;0;131;134;0;0;0;0;0;63;52;931096650829.2802;342097919484.7248;652074228789.248;39681.64182477686;6573.437477568737;336.0465301226525;4611.631585708244;1716277.9014609058;731617.660808454;39051.39095269108;587079.329300646;4.177287090907524;0.33305691564010453
4241;2019-02-17 15:41:37.863;781;195;171;170;163;49;204;25;53;34;622;606;50;89;254;245;260;197;209;207;202;25;557;361;368;140;366;263;557;-2.0;113.0;1314.0;131.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29715.6171875;11044.5791015625;0.0;1177.37622070312;459.0;91394;;;Calculated values ==>;1550414497.863;351.26;292.66;290.26000000000005;290.16;289.46000000000004;278.06;274.4858918419099;293.56;275.66;278.46000000000004;276.56;335.36;333.76000000000005;278.16;282.06;298.56;297.66;299.16;292.86;293.86;293.36;;319.06;275.66;242.56692532238324;262.9017227912062;274.4858918419099;294.06;5570000.0;3610000.0;3679999.9999999995;1400000.0;3660000.0;2630000.0;5570000.0;0.0;0.01883333333333333;0.219;0.021833333333333333;0.021666666666666667;0.021666666666666667;;11044.5791015625;0.0;1177.37622070312;29715.6171875;511471.05218743836;413051.426362488;245493.3078830109;245138.13106634602;242705.37020226428;430081.6785162784;458887.9186232276;456147.5771645451;472096.9026672395;518563.99529258197;516913.9326089713;455776.1826095372;460538.12605448626;465907.1825204733;465451.58992337313;431802.7353091336;413793.25851007923;459301.0106943719;458611.7995580637;;192753.74022246967;471211.3733730803;203200.28221974694;245493.3078830109;274.4548350734228;2210892.3381949067;832863.4223150293;140999.72375082065;0.0;0;131;134;0;0;0;0;0;63;52;931317377229.3503;342181291684.7513;652228677289.2971;55395.45759291079;5851.575490181111;339.1784797155238;4617.567319626144;1717069.9465199178;731721.1680692933;39057.01595214983;587156.2136548846;5.416791105579102;0.4223463932385688
4242;2019-02-17 15:42:37.863;781;195;169;169;161;48;204;26;55;34;623;605;53;91;254;245;260;196;209;207;203;26;558;359;368;142;364;276;558;0.0;85.0;1335.0;192.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29668.759765625;10966.083984375;0.0;1240.24353027344;458.0;91395;;;Calculated values ==>;1550414557.863;351.26;292.66;290.06;290.06;289.26000000000005;277.96000000000004;274.27422755570615;293.56;275.76000000000005;278.66;276.56;335.46000000000004;333.66;278.46000000000004;282.26000000000005;298.56;297.66;299.16;292.76000000000005;293.86;293.46000000000004;;318.96000000000004;275.76000000000005;242.98782864720522;264.60387354146746;274.27422755570615;294.06;5580000.0;3590000.0;3679999.9999999995;1420000.0;3640000.0;2760000.0;5580000.0;0.0;0.014166666666666666;0.2225;0.032;0.021666666666666667;0.021666666666666667;;10966.083984375;0.0;1240.24353027344;29668.759765625;511384.7337654106;412631.9622702012;244745.0847446754;244745.0847446754;241990.63844532645;430214.79039162316;458887.9186232276;454223.7768936869;471832.65708311246;517576.70606457966;515703.1177499596;453968.4781362646;458743.9951969625;466194.8918654774;465741.0905809244;431552.0079502961;413010.54793433315;459301.0106943719;458749.9321009194;;192335.8262164488;471043.10962919577;202658.80603754753;244745.0847446754;274.23571403814015;2211387.2080028495;833046.8445074122;141019.8705820788;0.0;0;131;134;0;0;0;0;0;63;52;931538177229.3503;342265891684.7513;652390377289.2971;55973.206015491014;8588.297714932743;262.6706835594751;4636.77169271862;1717998.0187166545;731841.5003460025;39062.03136184379;587233.3331466542;5.690568766350395;0.4647881294472363
4243;2019-02-17 15:43:37.854;769;198;170;169;161;47;204;27;55;33;628;607;53;83;254;245;260;201;209;207;202;27;576;365;368;134;370;262;569;-2.0;87.0;1449.0;218.0;130.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39006.48828125;19788.783203125;0.0;2038.04870605469;454.0;91396;;;Calculated values ==>;1550414617.854;350.06000000000006;292.96000000000004;290.16;290.06;289.26000000000005;277.86;274.9066339382667;293.56;275.86;278.66;276.46000000000004;335.96000000000004;333.86;278.46000000000004;281.46000000000004;298.56;297.66;299.16;293.26000000000005;293.86;293.36;;318.56;275.86;241.2770596917726;262.7682575881327;274.9066339382667;294.06;5760000.0;3650000.0;3679999.9999999995;1340000.0;3700000.0;2620000.0;5690000.0;0.0;0.0145;0.2415;0.036333333333333336;0.021666666666666667;0.021666666666666667;;19788.783203125;0.0;2038.04870605469;39006.48828125;508315.4937821201;408918.82761355897;244663.34372739185;244317.07914510914;241607.88846088643;429811.8947417682;458887.9186232276;456558.6872258107;472787.01963726926;519265.2352792353;517101.78714451054;456312.18921735487;459970.51618106745;465328.47617258277;464869.23356765806;426800.46869155206;410199.25063607807;459301.0106943719;458611.7995580637;;190664.19178205615;472202.2088784924;204245.7695267689;244663.34372739185;274.87721256503215;2211959.415894187;833303.0966244736;141047.18558626279;0.0;0;131;135;0;0;0;0;0;64;52;931758944109.9961;342348679264.9934;652551753079.7692;60933.569624318596;9735.750629779288;240.71766180437285;4635.5498763312235;1718972.0957163658;731994.1778442613;39066.22563549865;587310.5909028869;3.4611338973321795;0.2863053942606078
4244;2019-02-17 15:44:40.864;760;200;168;167;158;48;204;28;53;33;620;603;50;79;256;243;261;201;209;207;202;27;565;364;368;128;369;261;558;-2.0;84.0;1172.0;147.0;130.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38685.23828125;19375.751953125;0.0;2053.294921875;439.0;91397;;;Calculated values ==>;1550414680.864;349.16;293.16;289.96000000000004;289.86;288.96000000000004;277.96000000000004;274.8017692304317;293.56;275.96000000000004;278.46000000000004;276.46000000000004;335.16;333.46000000000004;278.16;281.06;298.76000000000005;297.46000000000004;299.26000000000005;293.26000000000005;293.86;293.36;;317.06;275.86;239.943914813709;262.63441904999945;274.8017692304317;294.06;5650000.0;3640000.0;3679999.9999999995;1280000.0;3690000.0;2610000.0;5580000.0;0.0;0.014;0.19533333333333333;0.0245;0.021666666666666667;0.021666666666666667;;19375.751953125;0.0;2053.294921875;38685.23828125;508160.60605589463;414479.48874756467;244394.44949180353;244045.7065899376;240985.43124070577;429879.7862731237;458887.9186232276;456476.3869257851;473567.7884962697;518525.22857344686;516774.079501297;456106.798836512;459644.23774332204;465737.0528256397;464751.8981387732;430006.41625929705;414836.19431195915;459301.0106943719;458611.7995580637;;184395.8529593127;472988.3078366223;203997.64778813996;244394.44949180353;274.77689048229615;2212639.326406682;833645.8407022266;141082.99052542346;0.0;0;131;135;0;0;0;0;0;64;52;931990820909.9609;342431222364.9809;652716524229.7443;49317.51371155335;6590.271171187818;212.38310726273073;4641.375918102303;1719936.9458219134;732137.0532100284;39070.19089653401;587391.7768881951;2.8354758035922303;0.22503983795525778
4245;2019-02-17 15:45:37.875;761;198;170;169;156;44;204;29;11;34;630;614;22;70;256;243;261;199;209;207;203;28;562;362;368;121;367;259;555;-1.0;85.0;860.0;113.0;130.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38560.01953125;19313.630859375;0.0;2081.74340820312;428.0;91398;;;Calculated values ==>;1550414737.875;349.26;292.96000000000004;290.16;290.06;288.76000000000005;277.56;274.5913991737795;293.56;276.06;274.26000000000005;276.56;336.16;334.56;275.36;280.16;298.76000000000005;297.46000000000004;299.26000000000005;293.06;293.86;293.46000000000004;;315.96000000000004;275.96000000000004;238.32900078539177;262.3656120759269;274.5913991737795;294.06;5620000.0;3620000.0000000005;3679999.9999999995;1210000.0;3670000.0000000005;2590000.0;5550000.0;0.0;0.014166666666666666;0.14333333333333334;0.01883333333333333;0.021666666666666667;0.021666666666666667;;19313.630859375;0.0;2081.74340820312;38560.01953125;508551.5504359923;414950.327482342;245219.59290226488;244865.1990565715;240423.08630018408;430014.67791919125;458887.9186232276;451569.75684122;474564.8150966291;519719.69423284516;518075.5010802707;452959.0387539847;458872.0650174507;466025.3883456046;465044.1086722825;430778.26308215316;415301.24301022134;459301.0106943719;458749.9321009194;;179799.33570027514;473991.44099288527;203474.80022572973;245219.59290226488;274.56567552055935;2213250.9693770725;833952.1907578309;141115.73256290914;0.0;0;131;135;0;0;0;0;0;64;52;932200621389.659;342502201059.8788;652864752829.531;35560.27711488694;5094.730067781429;219.25778435236748;4626.490682637515;1720609.0246727252;732229.5773217891;39073.60871303907;587465.1616579193;2.126663225452834;0.16424065824941653
4246;2019-02-17 15:46:37.885;763;197;175;174;159;41;204;31;-65;35;645;622;-72;26;256;244;261;199;209;207;203;30;559;361;368;122;366;255;551;-2.0;111.0;576.0;79.0;130.0;0;60;1;1;0;1;0;0;0;0;1;0;0;0;0;37378.2578125;19266.556640625;0.0;980.262817382812;421.0;91399;;;Calculated values ==>;1550414797.885;349.46000000000004;292.86;290.66;290.56;289.06;277.26000000000005;274.4858918419099;293.56;276.26000000000005;266.66;276.66;337.66;335.36;265.96000000000004;275.76000000000005;298.76000000000005;297.56;299.26000000000005;293.06;293.86;293.46000000000004;;315.26000000000005;276.16;238.5638546566975;261.82340779136865;274.4858918419099;294.06;5590000.0;3610000.0;3679999.9999999995;1220000.0;3660000.0;2550000.0;5510000.0;0.0;0.018500000000000003;0.096;0.013166666666666667;0.021666666666666667;0.021666666666666667;;19266.556640625;0.0;980.262817382812;37378.2578125;509065.82479233283;416143.28649519663;247201.78237197932;246833.7975128837;241563.93860106144;430081.6785162784;458887.9186232276;442344.7885532121;474532.43884950556;521585.6138732432;519230.93377921934;441384.0301596907;454143.29160164174;466169.14798624744;465320.7433433528;431538.0948676872;416815.22164056764;459301.0106943719;458749.9321009194;;176874.38241465177;474054.0148941016;203222.85899616068;247201.78237197932;274.4635707121329;2213883.8938246663;834273.7459038735;141141.25353423806;0.0;0;131;135;0;0;0;0;0;64;52;932421458189.6239;342575113209.8672;653018978529.5065;22955.70523747694;3565.943552656222;272.37315470171194;4583.543244127036;1721096.7391311151;732301.7616306613;39077.70632035129;587541.9247323439;1.5497528021148912;0.11303706337553389
4247;2019-02-17 15:47:37.865;758;197;176;175;161;37;204;31;-74;37;655;624;-65;-13;255;245;261;198;209;207;203;30;554;358;368;130;363;246;547;-1.0;85.0;320.0;50.0;130.0;0;58;0;1;0;1;0;0;0;0;1;0;0;0;0;37235.75390625;19136.1953125;0.0;898.318359375;415.0;91400;;;Calculated values ==>;1550414857.865;348.96000000000004;292.86;290.76000000000005;290.66;289.26000000000005;276.86;274.1680685717883;293.56;276.26000000000005;265.76000000000005;276.86;338.66;335.56;266.66;271.86;298.66;297.66;299.26000000000005;292.96000000000004;293.86;293.46000000000004;;314.66;276.16;240.39332010688793;260.58029834229245;274.1680685717883;294.06;5540000.0;3579999.9999999995;3679999.9999999995;1300000.0;3629999.9999999995;2460000.0;5470000.0;0.0;0.014166666666666666;0.05333333333333334;0.008333333333333333;0.021666666666666667;0.021666666666666667;;19136.1953125;0.0;898.318359375;37235.75390625;508885.4093894484;417623.1215828455;247757.28689556237;247383.81741644762;242389.3874971197;430280.9020939914;458887.9186232276;442973.49381055124;473695.5629922598;523333.9014873922;520180.78133499215;444169.9755413232;450852.0493167442;466468.62817080156;465885.42676947766;432779.13238984253;417945.70229920803;459301.0106943719;458749.9321009194;;174367.33720873808;473017.81868751155;202404.83583599282;247757.28689556237;274.1324898229732;2214505.46999471;834593.662162607;141156.90315910164;0.0;0;131;135;0;0;0;0;0;64;52;932642184589.6941;342650688009.89124;653169228429.5542;12830.328425309783;2255.108190429323;210.1402596173221;4571.507312782736;1721394.8566727508;732350.2542256142;39081.725925156854;587618.1913896464;0.9916429474417002;0.06437660568396684
4248;2019-02-17 15:48:37.856;752;196;174;173;159;35;204;29;-50;38;649;621;-42;-22;253;245;261;198;209;207;202;27;538;356;368;134;361;238;540;93.0;84.0;390.0;119.0;130.0;0;71;99;1;0;0;0;0;0;0;1;0;0;0;0;26805.64453125;8167.31787109375;0.0;923.1408081054691;412.0;91401;;;Calculated values ==>;1550414917.856;348.36;292.76000000000005;290.56;290.46000000000004;289.06;276.66;273.955091788801;293.56;276.06;268.16;276.96000000000004;338.06000000000006;335.26000000000005;268.96000000000004;270.96000000000004;298.46000000000004;297.66;299.26000000000005;292.96000000000004;293.86;293.36;;314.36;275.86;241.2770596917726;259.4470641161187;273.955091788801;294.06;5380000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2380000.0;5400000.0;0.015500000000000002;0.014;0.065;0.01983333333333333;0.021666666666666667;0.03716666666666667;;8167.31787109375;0.0;923.1408081054691;26805.64453125;509555.34863658156;419769.6118688544;247334.5105650677;246960.60813638967;241962.17856247083;430412.23801567365;458887.9186232276;447656.87486112287;473273.9119493556;523369.2309447063;520535.43736155116;448666.1915112965;451156.32717109815;466494.5354798314;466173.27820480464;436558.8976148475;420372.32849534333;459301.0106943719;458611.7995580637;;173113.83306960555;472202.2088784924;201760.4105305236;228328.27153720852;273.8725388486321;2215039.0682627144;834821.1573095068;141172.07970865743;0.0;0;131;135;0;0;0;0;0;64;52;932862951469.4624;342729876129.80817;653314406649.4019;15983.270181488953;5363.762333901382;226.61196767305861;8558.871124775116;1721634.933977224;732413.7352896623;39085.36498110684;587727.5947968715;3.3147409466573685;0.21939516455404484
4249;2019-02-17 15:49:37.856;750;194;167;166;154;32;204;26;-26;37;634;613;-18;2;251;246;261;195;209;207;202;24;536;351;368;140;356;251;536;-2.0;82.0;160.0;110.0;130.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29264.939453125;10678.841796875;0.0;1097.51379394531;420.0;91402;;;Calculated values ==>;1550414977.856;348.16;292.56;289.86;289.76000000000005;288.56;276.36;273.4187578820637;293.56;275.76000000000005;270.56;276.86;336.56;334.46000000000004;271.36;273.36;298.26000000000005;297.76000000000005;299.26000000000005;292.66;293.86;293.36;;315.16;275.56;242.56692532238324;261.27494424493943;273.4187578820637;294.06;5360000.0;3510000.0;3679999.9999999995;1400000.0;3560000.0;2510000.0;5360000.0;0.0;0.013666666666666666;0.02666666666666667;0.018333333333333333;0.021666666666666667;0.021666666666666667;;10678.841796875;0.0;1097.51379394531;29264.939453125;509485.8153315896;420521.20322010736;244935.90628274163;244575.64054486837;240406.42458394804;430735.4089219946;458887.9186232276;448291.9999592364;472391.7460337592;520788.84925585;518642.9867626242;449317.0069943413;451844.6733348144;466948.68245374196;467016.45501159295;437012.7571564359;420816.8962559275;459301.0106943719;458611.7995580637;;176456.53798984195;471112.8868819084;200135.77475377524;244935.90628274163;273.2141624735929;2215506.3231292507;834978.2086400732;141188.91849700786;0.0;0;131;135;0;0;0;0;0;64;52;933083751469.4624;342812076129.80817;653461106649.4019;6617.499338812298;4967.913722349109;221.3434323069483;4629.644354298644;1721823.2737232265;732499.832590131;39089.09794277334;587837.4990925305;1.3957120028355123;0.10840889224564494
4250;2019-02-17 15:50:37.876;747;193;166;166;152;32;204;22;-5;36;623;605;-4;27;249;247;261;194;209;207;202;21;540;349;368;147;354;251;539;-1.0;85.0;244.0;217.0;130.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29213.986328125;10763.802734375;0.0;1063.71911621094;430.0;91403;;;Calculated values ==>;1550415037.876;347.86;292.46000000000004;289.76000000000005;289.76000000000005;288.36;276.36;273.20264511476705;293.56;275.36;272.66;276.76000000000005;335.46000000000004;333.66;272.76000000000005;275.86;298.06;297.86;299.26000000000005;292.56;293.86;293.36;;316.16;275.26000000000005;244.02132995426717;261.27494424493943;273.20264511476705;294.06;5400000.0;3490000.0;3679999.9999999995;1470000.0;3540000.0;2510000.0;5390000.0;0.0;0.014166666666666666;0.04066666666666666;0.036166666666666666;0.021666666666666667;0.021666666666666667;;10763.802734375;0.0;1063.71911621094;29213.986328125;508763.02030185313;419195.8940508636;244451.20899614983;244451.20899614983;239634.4896957248;430862.6128555636;458887.9186232276;450965.4187052804;471366.9202731048;519665.2935567085;517824.50488019007;451091.3745968794;454941.1068238431;466975.4318241603;467427.77827488515;436101.1364905509;419502.87750205374;459301.0106943719;458611.7995580637;;180635.0508419939;469874.17469448753;199425.8712082342;244451.20899614983;272.9258361270317;2215993.8099520667;835156.956907345;141206.9347746782;0.0;0;131;135;0;0;0;0;0;64;52;933304625069.3922;342898204829.7808;653611756849.354;10229.274931546544;9781.21364275283;235.14200233704278;4640.146128841467;1721963.7103053634;732622.7829545994;39092.90325607593;587914.7730959501;2.104056709415002;0.20083204228450788
4251;2019-02-17 15:51:37.857;744;190;167;167;156;33;204;21;8;33;605;591;5;55;249;248;261;191;210;207;203;19;542;349;368;143;354;250;542;121.0;86.0;363.0;207.0;130.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;29905.69921875;10776.0517578125;0.0;1863.37609863281;438.0;91404;;;Calculated values ==>;1550415097.857;347.56000000000006;292.16;289.86;289.86;288.76000000000005;276.46000000000004;273.20264511476705;293.56;275.26000000000005;273.96000000000004;276.46000000000004;333.66;332.26000000000005;273.66;278.66;298.06;297.96000000000004;299.26000000000005;292.26000000000005;293.86;293.46000000000004;;316.96000000000004;275.06;243.1966462407574;261.13683023647616;273.20264511476705;294.16;5420000.0;3490000.0;3679999.9999999995;1430000.0;3540000.0;2500000.0;5420000.0;0.020166666666666666;0.014333333333333333;0.0605;0.034499999999999996;0.021666666666666667;0.041833333333333333;;10776.0517578125;0.0;1863.37609863281;29905.69921875;508214.77350613754;417170.7408941983;244684.75806030113;244684.75806030113;240869.74090593786;430862.6128555636;458887.9186232276;452767.348483493;471601.4229191921;517908.61971935496;516475.8750516714;452394.2426621551;458495.7030266401;466975.4318241603;467555.3807712752;435639.3794071737;417496.3172045171;459301.0106943719;458749.9321009194;;183977.97901196036;470216.3998685916;199713.6245872136;223005.44670474896;273.039340036903;2216486.3179895286;835336.3988540507;141231.31951059808;0.0;0;131;135;0;0;0;0;0;65;52;933525355150.073;342985177280.0491;653762009254.8175;15309.750295724905;9332.345747207539;260.0505582380785;9861.977639073131;1722176.468121597;732782.012178114;39097.02855400197;588035.5858582288;2.750450782668627;0.20659633610771716
4252;2019-02-17 15:52:37.867;743;188;168;168;159;35;204;21;14;30;592;581;12;84;248;248;261;189;210;207;203;19;546;349;368;140;355;247;546;235.0;88.0;387.0;214.0;130.0;0;6;99;1;0;0;0;0;0;0;1;1;0;0;0;30118.134765625;10899.435546875;0.0;1881.25634765625;443.0;91405;;;Calculated values ==>;1550415157.867;347.46000000000004;291.96000000000004;289.96000000000004;289.96000000000004;289.06;276.66;273.20264511476705;293.56;275.26000000000005;274.56;276.16;332.36;331.26000000000005;274.36;281.56;297.96000000000004;297.96000000000004;299.26000000000005;292.06;293.86;293.46000000000004;;317.46000000000004;275.06;242.56692532238324;260.72004837742526;273.20264511476705;294.16;5460000.0;3490000.0;3679999.9999999995;1400000.0;3550000.0;2470000.0;5460000.0;0.03916666666666667;0.014666666666666666;0.0645;0.035666666666666666;0.021666666666666667;0.060833333333333336;;10899.435546875;0.0;1881.25634765625;30118.134765625;507733.9312887799;414969.6757126242;244876.85562859414;244876.85562859414;241742.88689778768;430862.6128555636;458887.9186232276;454022.3028421166;471703.5210853088;516833.1092781433;515708.61820869514;453776.87665421545;462388.1871595871;466704.2170870103;467555.3807712752;434703.4807504226;415318.3965160642;459301.0106943719;458749.9321009194;;186067.36719380575;470620.16492588987;199851.21174720398;215887.74244468543;273.0935401934164;2216986.599972422;835517.0580197378;141262.52998185725;0.0;0;131;135;0;0;0;0;0;65;52;933746191950.0378;343070091430.0356;653911134104.7938;16394.035375621865;9657.425996706463;284.31456877058974;14774.116537420903;1722440.7103685187;732940.2866506379;39101.56568612233;588240.9208597979;3.2165623596724364;0.20878309574582182
4253;2019-02-17 15:53:37.888;749;188;169;169;161;38;204;22;22;29;593;582;22;99;249;249;261;190;210;207;203;20;546;353;368;138;358;246;547;-1.0;83.0;717.0;296.0;130.0;0;10;82;1;0;0;0;0;0;0;1;1;0;0;0;29038.419921875;9860.4248046875;0.0;1909.9450683593802;449.0;91406;;;Calculated values ==>;1550415217.888;348.06000000000006;291.96000000000004;290.06;290.06;289.26000000000005;276.96000000000004;273.6339639331285;293.56;275.36;275.36;276.06;332.46000000000004;331.36;275.36;283.06;298.06;298.06;299.26000000000005;292.16;293.86;293.46000000000004;;318.06;275.16;242.14157278889297;260.58029834229245;273.6339639331285;294.16;5460000.0;3529999.9999999995;3679999.9999999995;1380000.0;3579999.9999999995;2460000.0;5470000.0;0.0;0.013833333333333333;0.1195;0.04933333333333333;0.021666666666666667;0.021666666666666667;;9860.4248046875;0.0;1909.9450683593802;29038.419921875;508477.8327915731;414572.912758482;245193.0712615371;245193.0712615371;242389.3874971197;430607.02586249536;458887.9186232276;455167.20881649444;471870.034071972;517020.03630582144;515896.4561805548;455167.20881649444;464279.0223334279;466404.73984073254;467117.4438674654;434703.4807504226;415275.6320791768;459301.0106943719;458749.9321009194;;188574.69595719432;470986.4579689568;200925.67535950537;245193.0712615371;273.5329331050964;2217479.7438006834;835690.1174053296;141294.1343846133;0.0;0;131;135;0;0;0;0;0;65;52;933967069229.7009;343153520619.9083;654059085869.5681;30381.863248110192;13322.998608732938;268.7519066189002;4627.065318186617;1722830.6459528261;733131.8572149627;39106.176186520766;588402.6539617949;4.129069825829344;0.3858245191118922
4254;2019-02-17 15:54:37.858;756;189;170;169;164;40;204;23;34;29;597;586;32;116;250;248;261;190;210;207;203;22;549;355;368;137;360;249;549;-3.0;111.0;663.0;212.0;130.0;0;16;78;1;0;0;0;0;0;0;1;1;0;0;0;28888.525390625;9617.2119140625;0.0;1974.76330566406;454.0;91407;;;Calculated values ==>;1550415277.858;348.76;292.06;290.16;290.06;289.56;277.16;273.8482719121499;293.56;275.46000000000004;276.56;276.06;332.86;331.76000000000005;276.36;284.76000000000005;298.16;297.96000000000004;299.26000000000005;292.16;293.86;293.46000000000004;;318.56;275.36;241.92719264551067;260.9983114674233;273.8482719121499;294.16;5490000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2490000.0;5490000.0;0.0;0.018500000000000003;0.1105;0.035333333333333335;0.021666666666666667;0.021666666666666667;;9617.2119140625;0.0;1974.76330566406;28888.525390625;509078.97907425143;414127.2103214636;245468.21908267454;245110.0428683372;243349.44934930894;430477.46260093397;458887.9186232276;456126.8323979735;472002.15594002855;517174.7691229777;516049.1771931141;455884.04229320394;465803.3577377447;466247.85315236123;466704.2170870103;433990.3076809972;414485.982530214;459301.0106943719;458749.9321009194;;190664.19178205615;471316.13971061294;201543.53622795313;245468.21908267454;273.78342430757806;2217962.2269829125;835852.3498879103;141326.49076812738;0.0;0;131;135;0;0;0;0;0;65;52;934187758829.8062;343235979369.9477;654207511619.6389;28131.454226787253;9531.965323053979;360.83001528948876;4621.103782061973;1723318.0131265267;733322.2200188021;39111.42007928116;588479.6835036292;3.678868574065037;0.32083185867583885
4255;2019-02-17 15:55:37.868;763;190;171;170;166;43;204;23;42;29;602;592;38;131;251;248;261;192;210;207;203;22;553;357;368;137;362;252;554;-2.0;85.0;557.0;245.0;130.0;0;21;78;1;0;0;0;0;0;0;1;1;0;0;0;29005.197265625;9688.8427734375;0.0;2030.3552246093802;457.0;91408;;;Calculated values ==>;1550415337.868;349.46000000000004;292.16;290.26000000000005;290.16;289.76000000000005;277.46000000000004;274.0616903277293;293.56;275.46000000000004;277.36;276.06;333.36;332.36;276.96000000000004;286.26000000000005;298.26000000000005;297.96000000000004;299.26000000000005;292.36;293.86;293.46000000000004;;318.86;275.36;241.92719264551067;261.41265627149306;274.0616903277293;294.16;5530000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2520000.0;5540000.0;0.0;0.014166666666666666;0.09283333333333334;0.04083333333333334;0.021666666666666667;0.021666666666666667;;9688.8427734375;0.0;2030.3552246093802;29005.197265625;509593.66714884463;412420.9545810112;245617.64749498517;245260.58481324345;243852.3593909754;430346.717906069;458887.9186232276;456605.5670625354;472002.15594002855;517433.0361460335;516408.09505500714;456119.0499301343;467099.93252925616;466090.7741585676;466418.3847020313;433023.69240879256;413177.15693683183;459301.0106943719;458749.9321009194;;191917.91438739494;471316.13971061294;202024.91437333563;245617.64749498517;273.98013714767745;2218444.755079586;836013.260490912;141359.87231853898;0.0;0;131;135;0;0;0;0;0;65;52;934408595629.771;343318193069.93463;654357836669.615;23633.570591314045;10996.058367938824;281.1592525194436;4617.866166461909;1723749.4602291435;733493.3153940105;39116.77088149715;588556.6877517573;3.3729828939507684;0.3092272327445298
4256;2019-02-17 15:56:37.859;769;194;172;171;167;46;204;23;47;29;609;598;43;141;253;247;261;196;210;207;203;22;559;360;368;137;365;258;560;-1.0;84.0;726.0;189.0;130.0;0;27;90;1;0;0;0;0;0;0;1;1;0;0;0;29909.607421875;10501.2548828125;0.0;2118.154296875;461.0;91409;;;Calculated values ==>;1550415397.859;350.06000000000006;292.56;290.36;290.26000000000005;289.86;277.76000000000005;274.38016830617;293.56;275.46000000000004;277.86;276.06;334.06;332.96000000000004;277.46000000000004;287.26000000000005;298.46000000000004;297.86;299.26000000000005;292.76000000000005;293.86;293.46000000000004;;319.26000000000005;275.36;241.92719264551067;262.23063862743834;274.38016830617;294.16;5590000.0;3600000.0;3679999.9999999995;1370000.0;3650000.0;2580000.0;5600000.0;0.0;0.014;0.121;0.0315;0.021666666666666667;0.021666666666666667;;10501.2548828125;0.0;2118.154296875;29909.607421875;509811.7031493094;411379.88356091734;245725.897945001;245370.55805614934;243968.74503357895;430148.3826014536;458887.9186232276;456231.8107227515;472002.15594002855;517645.4611463711;516513.89276406646;455740.0746669138;467403.74581439473;465920.2808716204;465857.34435233945;431538.0948676872;412165.42865559825;459301.0106943719;458749.9321009194;;193589.57483703562;471316.13971061294;202877.7583649532;245725.897945001;274.3252633341229;2218935.6381412945;836181.4860669156;141394.43804554484;0.0;0;131;135;0;0;0;0;0;65;52;934629362509.5393;343400380739.8484;654510813719.4545;30655.840335293593;8455.809012388281;271.21732696924533;4615.5207400449;1724201.804124627;733655.3899738423;39121.373329184;588633.6211008305;3.4865647660840464;0.2955008612197248
4257;2019-02-17 15:57:37.879;775;198;174;173;167;48;204;23;51;29;617;606;47;143;254;246;261;200;210;207;203;22;565;362;368;137;367;264;565;-1.0;81.0;714.0;164.0;130.0;0;33;98;1;0;0;0;0;0;0;1;1;0;0;0;30554.509765625;11147.5830078125;0.0;2202.39013671875;463.0;91410;;;Calculated values ==>;1550415457.879;350.66;292.96000000000004;290.56;290.46000000000004;289.86;277.96000000000004;274.5913991737795;293.56;275.46000000000004;278.26000000000005;276.06;334.86;333.76000000000005;277.86;287.46000000000004;298.56;297.76000000000005;299.26000000000005;293.16;293.86;293.46000000000004;;319.46000000000004;275.36;241.92719264551067;263.0348170998261;274.5913991737795;294.16;5650000.0;3620000.0000000005;3679999.9999999995;1370000.0;3670000.0000000005;2640000.0;5650000.0;0.0;0.013500000000000002;0.119;0.02733333333333333;0.021666666666666667;0.021666666666666667;;11147.5830078125;0.0;2202.39013671875;30554.509765625;510033.1037993275;410769.76271520485;246232.23751597104;245875.95397192443;243778.99754215492;430014.67791919125;458887.9186232276;455734.44449998223;472002.15594002855;517964.65681582835;516829.1535726071;455237.00566835946;466785.81288375583;465762.9190754383;465437.41611875535;430006.41625929705;411573.69153951766;459301.0106943719;458749.9321009194;;194425.4183739577;471316.13971061294;203413.24970163443;246232.23751597104;274.5418881967954;2219439.6737402445;836361.9531849409;141430.45458399234;0.0;0;131;135;0;0;0;0;0;65;52;934850236109.4691;343482608139.82227;654667465919.4047;30026.222181003388;7322.6789935787465;248.8417837170218;4604.550049340549;1724707.6565400534;733786.9212029836;39125.70859971365;588710.4806353587;3.161226809278464;0.26118032809189884
