;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4258;2019-02-17 15:58:37.860;780;199;172;172;166;50;204;23;54;30;627;616;51;144;255;246;261;200;210;207;203;22;560;364;368;136;369;273;560;0.0;84.0;820.0;168.0;130.0;0;37;99;1;0;0;0;0;0;0;1;1;0;0;0;30624.46484375;10954.470703125;0.0;2322.69189453125;464.0;91411;;;Calculated values ==>;1550415517.86;351.16;293.06;290.36;290.36;289.76000000000005;278.16;274.8017692304317;293.56;275.46000000000004;278.56;276.16;335.86;334.76000000000005;278.26000000000005;287.56;298.66;297.76000000000005;299.26000000000005;293.16;293.86;293.46000000000004;;319.56;275.36;241.71165711629368;264.2163659402789;274.8017692304317;294.16;5600000.0;3640000.0;3679999.9999999995;1360000.0;3690000.0;2730000.0;5600000.0;0.0;0.014;0.13666666666666666;0.028;0.021666666666666667;0.021666666666666667;;10954.470703125;0.0;2322.69189453125;30624.46484375;511088.2129063311;413305.59472072823;245725.897945001;245725.897945001;243622.95157451433;429879.7862731237;458887.9186232276;454604.701866729;472231.8376443816;518244.11415048264;517102.5392835899;454224.19252856105;465612.82627673156;465605.36528908013;465146.75317812245;431286.12083390786;413676.2678672713;459301.0106943719;458749.9321009194;;194843.3435325042;471449.11765258067;203929.135699683;245725.897945001;274.7504859632668;2219949.3370836857;836546.0786408375;141468.15165969715;0.0;0;131;135;0;0;0;0;0;65;52;935070966189.2726;343564482204.7494;654828514904.2612;34258.99404282962;7490.559494681133;246.5379415329115;4615.5207400449;1725243.1970332323;733910.3257664521;39129.83545683501;588787.2902277928;3.510660645770556;0.2892855552116354
4259;2019-02-17 15:59:37.880;779;196;169;169;162;50;204;24;56;30;640;629;55;145;256;245;261;198;210;208;203;23;573;362;368;135;367;273;566;-1.0;86.0;955.0;104.0;130.0;0;39;1;1;1;0;0;0;0;0;1;1;0;0;0;39179.66015625;19706.7265625;0.0;2329.7822265625;462.0;91412;;;Calculated values ==>;1550415577.88;351.06000000000006;292.76000000000005;290.06;290.06;289.36;278.16;274.5913991737795;293.56;275.56;278.76000000000005;276.16;337.16;336.06;278.66;287.66;298.76000000000005;297.66;299.26000000000005;292.96000000000004;293.96000000000004;293.46000000000004;;319.36;275.46000000000004;241.49495122638035;264.2163659402789;274.5913991737795;294.16;5730000.0;3620000.0000000005;3679999.9999999995;1350000.0;3670000.0000000005;2730000.0;5660000.0;0.0;0.014333333333333333;0.15916666666666668;0.017333333333333333;0.021666666666666667;0.021666666666666667;;19706.7265625;0.0;2329.7822265625;39179.66015625;509833.7034848189;409475.91656013037;244431.93368398002;244431.93368398002;242045.2002915254;430014.67791919125;458887.9186232276;454857.80791772855;472363.3712700832;519591.5503861472;518451.529802139;454731.31114620477;465731.3778800474;466025.3883456046;465306.4224800408;427885.1795327139;410318.14470241225;459438.4217246144;458749.9321009194;;194007.49548133422;471679.62040862173;203474.2410696872;244431.93368398002;274.565459468251;2220531.232027826;836801.6737889774;141506.9352010539;0.0;0;132;135;0;0;0;0;0;65;52;935291839790.0797;343645809305.04663;654992369504.86;40011.88438997992;4648.893241874865;251.79416590099032;4643.556632367021;1725862.3273304307;734011.521593662;39133.989608667995;588864.4749258377;2.24881939804908;0.17227227191196393
4260;2019-02-17 16:00:37.880;767;201;168;167;160;49;204;25;53;31;652;639;51;100;257;245;261;203;210;208;203;24;571;366;368;134;371;262;563;0.0;85.0;905.0;131.0;130.0;0;38;1;1;1;0;0;0;0;0;1;1;0;0;0;38883.48046875;19574.8828125;0.0;2231.07861328125;451.0;91413;;;Calculated values ==>;1550415637.88;349.86;293.26000000000005;289.96000000000004;289.86;289.16;278.06;275.0112864084945;293.56;275.66;278.46000000000004;276.26000000000005;338.36;337.06;278.26000000000005;283.16;298.86;297.66;299.26000000000005;293.46000000000004;293.96000000000004;293.46000000000004;;318.26000000000005;275.56;241.2770596917726;262.7682575881327;275.0112864084945;294.16;5710000.0;3660000.0;3679999.9999999995;1340000.0;3710000.0;2620000.0;5630000.0;0.0;0.014166666666666666;0.15083333333333335;0.021833333333333333;0.021666666666666667;0.021666666666666667;;19574.8828125;0.0;2231.07861328125;38883.48046875;508506.38814099703;412814.00481140555;244200.40040243522;243854.4474617644;241480.475960369;429743.705733735;458887.9186232276;456312.18921735487;472592.1488768574;521732.59406403004;520396.7622676537;456065.2967693373;462009.1195475828;465579.7077360809;464722.9366227796;428424.47580505506;413563.87031855906;459438.4217246144;458749.9321009194;;189410.48811896544;471909.57779161324;204495.69027530262;244200.40040243522;274.97812822655334;2221181.758199701;837129.0205337692;141544.94237471925;0.0;0;132;135;0;0;0;0;0;65;52;935512639790.0797;343726509305.04663;655152869504.86;37982.32192375955;5838.536544106115;210.52524439202668;4648.573186800491;1726512.279049712;734098.9168418784;39137.842270420435;588941.9093409975;2.2324150698305707;0.17627369893289202
4261;2019-02-17 16:01:37.851;765;199;167;165;154;47;204;27;51;32;655;641;46;86;258;245;261;200;210;208;203;26;564;363;368;132;368;258;557;-1.0;81.0;673.0;91.0;130.0;0;34;1;1;1;0;0;0;0;0;1;1;0;0;0;38560.296875;19332.537109375;0.0;2170.3046875;437.0;91414;;;Calculated values ==>;1550415697.851;349.66;293.06;289.86;289.66;288.56;277.86;274.69669130483857;293.56;275.86;278.26000000000005;276.36;338.66;337.26;277.76000000000005;281.76000000000005;298.96000000000004;297.66;299.26000000000005;293.16;293.96000000000004;293.46000000000004;;316.86;275.76000000000005;240.83765695389522;262.23063862743834;274.69669130483857;294.16;5640000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;2580000.0;5570000.0;0.0;0.013500000000000002;0.11216666666666668;0.015166666666666667;0.021666666666666667;0.021666666666666667;;19332.537109375;0.0;2170.3046875;38560.296875;508874.2484847527;414517.6821551175;244084.42020959308;243391.33716838053;239698.68410700062;429947.3805835815;458887.9186232276;456721.99942441564;472950.9869074988;522365.155853769;520930.7149873414;456109.0230842944;460949.9183002931;466143.89801963745;465160.9749554807;430265.06607038307;414873.7552109487;459438.4217246144;458749.9321009194;;183560.10687098323;472367.87413283327;203732.49000988647;244084.42020959308;274.6698977522533;2221826.811084102;837453.0923224397;141581.60284107176;0.0;0;132;135;0;0;0;0;0;65;52;935733333069.9182;343806270734.9883;655308794104.746;28376.989972663025;4074.303325864693;207.78269660236396;4651.086090978738;1727065.0060345493;734181.4839140184;39141.326485074744;589019.369044628;1.7351270329083244;0.13034691897178236
4262;2019-02-17 16:02:37.861;770;198;172;171;155;42;204;28;25;34;653;639;28;81;257;246;261;199;210;208;203;27;559;361;368;131;366;253;552;0.0;86.0;856.0;98.0;130.0;0;30;1;1;1;0;0;0;0;0;1;1;0;0;0;38287.9296875;19186.140625;0.0;2105.05786132812;427.0;91415;;;Calculated values ==>;1550415757.861;350.16;292.96000000000004;290.36;290.26000000000005;288.66;277.36;274.4858918419099;293.56;275.96000000000004;275.66;276.56;338.46000000000004;337.06;275.96000000000004;281.26000000000005;298.86;297.76000000000005;299.26000000000005;293.06;293.96000000000004;293.46000000000004;;315.86;275.86;240.61611355647437;261.54996906429363;274.4858918419099;294.16;5590000.0;3610000.0;3679999.9999999995;1310000.0;3660000.0;2530000.0;5520000.0;0.0;0.014333333333333333;0.14266666666666666;0.01633333333333333;0.021666666666666667;0.021666666666666667;;19186.140625;0.0;2105.05786132812;38287.9296875;509935.8490230596;416104.77006364113;246061.9331134192;245701.4457725516;240192.6329125075;430081.6785162784;458887.9186232276;454358.44449939404;473275.31562819314;522565.5182609973;521135.60951348033;454728.16715069703;461123.3775941327;466299.9704243525;465582.3289076539;431538.0948676872;416443.0190306947;459438.4217246144;458749.9321009194;;179381.48055642567;472596.2217928923;203210.80187473545;246061.9331134192;274.45890560876774;2222467.319705669;837774.134801672;141617.23680030985;0.0;0;132;135;0;0;0;0;0;65;52;935954169869.883;343885183884.97577;655462119654.7216;35830.39701445129;4399.961858663229;216.36275366355963;4608.2399780625055;1727600.1567696165;734252.1145603576;39144.86161958397;589096.5429553662;2.116130833770211;0.16122203562536036
4263;2019-02-17 16:03:37.852;776;197;175;174;159;38;204;27;-16;35;650;635;-2;66;255;246;261;198;210;208;203;28;554;359;368;128;364;245;548;-2.0;84.0;517.0;27.0;130.0;0;15;0;1;1;0;0;0;0;0;1;1;0;0;0;38132.72265625;19061.48828125;0.0;1981.49462890625;420.0;91416;;;Calculated values ==>;1550415817.852;350.76;292.86;290.66;290.56;289.06;276.96000000000004;274.27422755570615;293.56;275.86;271.56;276.66;338.16;336.66;272.96000000000004;279.76000000000005;298.66;297.76000000000005;299.26000000000005;292.96000000000004;293.96000000000004;293.46000000000004;;315.16;275.96000000000004;239.943914813709;260.44013211722256;274.27422755570615;294.16;5540000.0;3590000.0;3679999.9999999995;1280000.0;3640000.0;2450000.0;5480000.0;0.0;0.014;0.08616666666666667;0.0045000000000000005;0.021666666666666667;0.021666666666666667;;19061.48828125;0.0;1981.49462890625;38132.72265625;511113.4418317374;417259.07475794794;247337.98192314364;246967.7657009258;241670.9023463045;430214.79039162316;458887.9186232276;450655.1842140212;473760.833029134;522906.54879313917;521382.1998708752;452396.48552033125;460584.3251437388;466325.4276100551;465871.32459077286;432779.13238984253;417585.2463874381;459438.4217246144;458749.9321009194;;176456.53798984195;473084.92450057325;202724.53422880906;247337.98192314364;274.2612159127188;2223104.062948717;838092.8172326869;141651.2862961688;0.0;0;132;135;0;0;0;0;0;65;52;936174936749.6514;343962872229.8943;655611497244.5648;21363.35767372578;1216.621756222939;212.71440403366216;4580.592253851809;1728076.6998993247;734298.9124030364;39148.43672621458;589173.1050711782;1.3008272736192101;0.08435828006390632
4264;2019-02-17 16:04:37.852;783;196;175;174;160;35;204;25;-8;35;644;629;-9;50;254;247;261;197;210;208;203;27;539;356;368;124;361;243;539;-1.0;109.0;756.0;9.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30077.611328125;10831.251953125;0.0;1924.0793457031198;417.0;91417;;;Calculated values ==>;1550415877.852;351.46000000000004;292.76000000000005;290.66;290.56;289.16;276.66;273.955091788801;293.56;275.66;272.36;276.66;337.56000000000006;336.06;272.26000000000005;278.16;298.56;297.86;299.26000000000005;292.86;293.96000000000004;293.46000000000004;;314.86;275.86;239.02933182858504;260.1585393101385;273.955091788801;294.16;5390000.0;3560000.0;3679999.9999999995;1240000.0;3610000.0;2430000.0;5390000.0;0.0;0.018166666666666668;0.126;0.0015;0.021666666666666667;0.021666666666666667;;10831.251953125;0.0;1924.0793457031198;30077.611328125;513259.4227191586;420109.3535376115;413140.9882325591;247381.36650519064;242343.83663787937;430412.23801567365;458887.9186232276;452004.08646109863;474276.0466262047;522459.13271268597;520936.1534271824;451880.4486987438;459009.8940879012;466624.4334453391;466432.15063586115;436330.51056288456;420408.975618934;459438.4217246144;458749.9321009194;;175203.01333496982;473508.13932025275;201963.22460837386;413140.9882325591;273.95157364235473;2223672.482398587;838341.9234013067;141683.83274595722;0.0;0;132;135;0;0;0;0;0;65;52;936395736749.6514;344038472229.8943;655757897244.5648;31505.148593443322;407.3173720678183;289.24121814843477;988.1937838144734;1728517.2707848845;734312.4452291054;39152.61968973277;589219.5116214921;2.602041467203861;0.19415850386033187
4265;2019-02-17 16:05:37.842;788;193;168;167;154;32;204;22;3;34;641;628;5;80;252;248;261;195;210;208;203;25;536;351;368;120;356;253;536;429.0;108.0;112.0;49.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29945.1171875;10679.958984375;0.0;2029.32629394531;428.0;91418;;;Calculated values ==>;1550415937.842;351.96000000000004;292.46000000000004;289.96000000000004;289.86;288.56;276.36;273.4187578820637;293.56;275.36;273.46000000000004;276.56;337.26;335.96000000000004;273.66;281.16;298.36;297.96000000000004;299.26000000000005;292.66;293.96000000000004;293.46000000000004;;315.96000000000004;275.66;238.09270928235583;261.54996906429363;273.4187578820637;294.16;5360000.0;3510000.0;3679999.9999999995;1200000.0;3560000.0;2530000.0;5360000.0;0.0715;0.018000000000000002;0.018666666666666668;0.008166666666666666;0.021666666666666667;0.09316666666666666;;10679.958984375;0.0;2029.32629394531;29945.1171875;514121.24528636463;420223.210412424;245298.3866394128;244935.90628274163;240406.42458394804;430735.4089219946;458887.9186232276;451618.0414476131;474692.65145903314;521339.97829112876;520010.98876147554;451869.37958408456;461004.886302071;467077.56566689035;467272.7042113409;437012.7571564359;420816.8962559275;459438.4217246144;458749.9321009194;;179799.33570027514;473833.6926137843;200585.45418524087;210983.81056993204;273.39078418307395;2224172.5884380625;838521.1536157992;141716.77230211836;0.0;0;132;135;0;0;0;0;0;65;52;936616499949.6864;344111660029.90594;655906672444.5885;4685.941628897615;2231.527280499771;291.52549620915147;23083.543655970323;1728818.8129380487;734334.4319361516;39157.45860573275;589420.0760005536;2.383496585228937;0.028131207897210544
4266;2019-02-17 16:06:37.853;786;192;168;167;154;32;204;20;13;33;648;631;16;78;250;248;261;193;210;208;203;22;537;350;368;126;355;250;537;198.0;81.0;298.0;0.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29338.14453125;10726.373046875;0.0;1168.11206054688;437.0;91419;;;Calculated values ==>;1550415997.853;351.76;292.36;289.96000000000004;289.86;288.56;276.36;273.3108153835814;293.56;275.16;274.46000000000004;276.46000000000004;337.96000000000004;336.26000000000005;274.76000000000005;280.96000000000004;298.16;297.96000000000004;299.26000000000005;292.46000000000004;293.96000000000004;293.46000000000004;;316.86;275.36;239.4893008659735;261.13683023647616;273.3108153835814;294.16;5370000.0;3500000.0;3679999.9999999995;1260000.0;3550000.0;2500000.0;5370000.0;0.033;0.013500000000000002;0.049666666666666665;0.0;0.021666666666666667;0.05466666666666667;;10726.373046875;0.0;1168.11206054688;29338.14453125;513793.9801468104;419580.6261031267;245255.38111988662;244893.58368945587;240371.49053810714;430799.1582183253;458887.9186232276;453387.0441461236;473826.37876616616;522298.53358397295;520564.8057988535;453757.5995671252;461228.51772465167;466961.99702802964;467414.17195512063;436786.30932705285;419883.96692778944;459438.4217246144;458749.9321009194;;183560.10687098323;472766.8058740305;200392.8114580023;218173.7079703345;273.3108153835814;2224666.7061900264;838699.5724199341;141743.42250667798;0.0;0;132;135;0;0;0;0;0;65;52;936837340429.3845;344185473559.80505;656057600109.3822;12565.380223510023;0.0;228.181622390056;13151.500252471977;1728962.600309475;734353.0314060748;39161.790292378806;589722.0900584727;2.181268198165463;0.06281182614374281
4267;2019-02-17 16:07:37.874;780;190;168;168;155;33;204;20;21;32;653;631;26;65;249;249;262;191;210;208;203;20;541;349;368;129;354;244;541;134.0;86.0;359.0;45.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29246.32421875;10713.771484375;0.0;1116.30200195312;443.0;91420;;;Calculated values ==>;1550416057.874;351.16;292.16;289.96000000000004;289.96000000000004;288.66;276.46000000000004;273.20264511476705;293.56;275.16;275.26000000000005;276.36;338.46000000000004;336.26000000000005;275.76000000000005;279.66;298.06;298.06;299.36;292.26000000000005;293.96000000000004;293.46000000000004;;317.46000000000004;275.16;240.16925963744896;260.2995467637923;273.20264511476705;294.16;5410000.0;3490000.0;3679999.9999999995;1290000.0;3540000.0;2440000.0;5410000.0;0.022333333333333334;0.014333333333333333;0.05983333333333333;0.007500000000000001;0.021666666666666667;0.044;;10713.771484375;0.0;1116.30200195312;29246.32421875;512723.20410955313;417537.34480225795;245085.28357751376;245085.28357751376;240568.212274811;430862.6128555636;458887.9186232276;455379.2476138297;473341.49414492835;523291.7178865091;521057.3956539232;455983.19863721175;460621.21150848485;466975.4318241603;467682.8889671124;436087.0797855986;417859.2767240432;459438.4217246144;458749.9321009194;;186067.36719380575;472180.05118753103;200031.38347415865;222217.0161008108;273.1644461935571;2225155.0809688387;838878.30282522;141762.4659534531;0.0;0;132;135;0;0;0;0;0;65;52;937058217709.9249;344262000334.9923;656205851979.745;15278.313871023649;2041.115007850293;261.26517721562783;10407.448304004778;1729194.7123049386;734370.0466511006;39165.870443272004;589918.4833438572;2.3658468725862036;0.11420918618385036
4268;2019-02-17 16:08:37.854;777;188;168;168;158;35;204;20;37;32;649;628;35;68;249;250;262;189;210;208;203;19;539;350;368;130;355;243;540;218.0;85.0;480.0;112.0;131.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27536.73828125;8881.724609375;0.0;1103.98620605469;449.0;91421;;;Calculated values ==>;1550416117.854;350.86;291.96000000000004;289.96000000000004;289.96000000000004;288.96000000000004;276.66;273.3108153835814;293.56;275.16;276.86;276.36;338.06000000000006;335.96000000000004;276.66;279.96000000000004;298.06;298.16;299.36;292.06;293.96000000000004;293.46000000000004;;318.06;275.06;240.39332010688793;260.1585393101385;273.3108153835814;294.16;5390000.0;3500000.0;3679999.9999999995;1300000.0;3550000.0;2430000.0;5400000.0;0.036333333333333336;0.014166666666666666;0.08;0.018666666666666668;0.021833333333333333;0.05816666666666667;;8881.724609375;0.0;1103.98620605469;27536.73828125;512528.6685585252;417254.48288722825;245127.52300226988;245127.52300226988;241619.86624403793;430799.1582183253;458887.9186232276;457465.60803426674;473211.5349843978;522966.43861801026;520834.56312177936;457226.7928333852;461126.448215064;466833.15677505854;467669.56426713977;436544.81602764816;417578.79168065486;459438.4217246144;458749.9321009194;;188574.69595719432;471951.27487021044;200218.55326937392;217075.50179375606;273.2423699515358;2225628.11542576;839041.5441941196;141780.96218772512;0.0;0;132;135;0;0;0;0;0;65;52;937278944109.9951;344339674435.017;656351903279.7914;20579.764381191428;5072.344136548948;268.6853449157385;14057.396029533336;1729493.4300180292;734429.305717714;39170.285225539716;590122.2890888005;4.003539721019767;0.22202709027192127
4269;2019-02-17 16:09:37.874;776;187;168;168;160;37;204;20;47;31;642;622;42;83;249;250;262;188;210;208;203;20;539;350;368;132;355;244;540;134.0;108.0;717.0;128.0;131.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26188.62890625;7675.5732421875;0.0;1102.1396484375;453.0;91422;;;Calculated values ==>;1550416177.874;350.76;291.86;289.96000000000004;289.96000000000004;289.16;276.86;273.3108153835814;293.56;275.16;277.86;276.26000000000005;337.36;335.36;277.36;281.46000000000004;298.06;298.16;299.36;291.96000000000004;293.96000000000004;293.46000000000004;;318.46000000000004;275.16;240.83765695389522;260.2995467637923;273.3108153835814;294.16;5390000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2440000.0;5400000.0;0.022333333333333334;0.018000000000000002;0.1195;0.021333333333333333;0.021833333333333333;0.04416666666666667;;7675.5732421875;0.0;1102.1396484375;26188.62890625;512406.73026766797;416927.08220606705;245127.52300226988;245127.52300226988;242306.25208220075;430799.1582183253;458887.9186232276;458495.91605372983;472853.8412306012;522174.9887113419;520142.32966091484;457901.0218763568;462722.6377873262;466833.15677505854;467669.56426713977;436544.81602764816;417254.48288722825;459438.4217246144;458749.9321009194;;190246.288480595;471784.17857572425;200252.95770945866;222436.23338250874;273.25588927967254;2226075.976055978;839179.5676686661;141799.3526979674;0.0;0;132;135;0;0;0;0;0;65;52;937499817709.9249;344418300634.99207;656498051979.745;30860.033522140406;5792.666045146999;347.2259965275585;10437.188360063139;1729922.2378887483;734519.8776497832;39175.41953091495;590326.4786658278;5.404268118013192;0.3635994565898955
4270;2019-02-17 16:10:37.864;775;186;168;168;162;39;204;19;51;31;635;616;47;101;249;250;262;187;210;208;203;20;542;349;368;133;355;247;544;148.0;83.0;563.0;81.0;131.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25552.734375;7117.43017578125;0.0;1108.56005859375;458.0;91423;;;Calculated values ==>;1550416237.864;350.66;291.76000000000005;289.96000000000004;289.96000000000004;289.36;277.06;273.20264511476705;293.56;275.06;278.26000000000005;276.26000000000005;336.66;334.76000000000005;277.86;283.26000000000005;298.06;298.16;299.36;291.86;293.96000000000004;293.46000000000004;;318.96000000000004;275.16;241.05796691057077;260.72004837742526;273.20264511476705;294.16;5420000.0;3490000.0;3679999.9999999995;1330000.0;3550000.0;2470000.0;5440000.0;0.024666666666666667;0.013833333333333333;0.09383333333333334;0.013500000000000002;0.021833333333333333;0.0465;;7117.43017578125;0.0;1108.56005859375;25552.734375;512026.7474699372;415057.9893906339;244959.67992748058;244959.67992748058;242846.60503775007;430862.6128555636;458887.9186232276;458494.913091536;472723.10170879104;521218.65373797657;519282.7627502766;458017.21189582633;464363.390947719;466833.15677505854;467810.3033291866;435856.72050387133;415405.30007411627;459438.4217246144;458749.9321009194;;192335.8262164488;471651.78204872925;200018.96340651065;221120.16005255748;273.1595608551794;2226507.082220386;839302.8221513308;141817.77212511268;0.0;0;132;135;0;0;0;0;0;65;52;937720580909.96;344497787385.0047;656645327429.7684;24253.659945444877;3667.0430516699516;282.911315944945;11049.784400248831;1730381.4421209213;734598.695420451;39180.66979999568;590505.5069291744;4.771875190086586;0.2807190647183518
4271;2019-02-17 16:11:37.855;774;186;169;168;163;39;204;20;55;30;630;612;52;113;249;251;262;188;210;208;203;19;548;347;368;133;352;256;549;144.0;84.0;925.0;0.0;131.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26419.443359375;7953.62939453125;0.0;1158.75061035156;461.0;91424;;;Calculated values ==>;1550416297.855;350.56000000000006;291.76000000000005;290.06;289.96000000000004;289.46000000000004;277.06;272.9856168485579;293.56;275.16;278.66;276.16;336.16;334.36;278.36;284.46000000000004;298.06;298.26000000000005;299.36;291.96000000000004;293.96000000000004;293.46000000000004;;319.26000000000005;275.06;241.05796691057077;261.9595390733887;272.9856168485579;294.16;5480000.0;3470000.0000000005;3679999.9999999995;1330000.0;3520000.0000000005;2560000.0;5490000.0;0.024;0.014;0.15416666666666667;0.0;0.021833333333333333;0.04583333333333334;;7953.62939453125;0.0;1158.75061035156;26419.443359375;511386.47806490905;413024.9693880693;245110.0428683372;244753.95280103796;243003.05349750287;430988.63858405815;458887.9186232276;457534.26565516315;472625.7912797831;519967.8563853425;518121.8101162321;457169.62696630094;464438.2222441744;467259.1942627392;468217.875259961;434452.90924055886;413764.2266525931;459438.4217246144;458749.9321009194;;193589.57483703562;471554.28894245124;199599.05379143672;221278.83404261473;272.9856168485579;2226940.118735829;839428.3954754604;141836.66354652907;0.0;0;132;135;0;0;0;0;0;65;52;937941347789.7283;344577575414.92096;656796204794.6101;39765.01182899116;0.0;289.6415562315204;10884.091994338965;1730914.8510284757;734629.2495287124;39185.44035823439;590688.2618149254;5.590059386490297;0.31573091952784493
4272;2019-02-17 16:12:37.875;772;192;170;170;165;39;204;18;59;29;632;612;56;112;248;251;262;194;210;208;203;17;560;347;368;133;352;261;562;307.0;82.0;859.0;178.0;131.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27535.302734375;9118.6181640625;0.0;1185.15307617188;463.0;91425;;;Calculated values ==>;1550416357.875;350.36;292.36;290.16;290.16;289.66;277.06;272.9856168485579;293.56;274.96000000000004;279.06;276.06;336.36;334.36;278.76000000000005;284.36;297.96000000000004;298.26000000000005;299.36;292.56;293.96000000000004;293.46000000000004;;319.46000000000004;274.86;241.05796691057077;262.63441904999945;272.9856168485579;294.16;5600000.0;3470000.0000000005;3679999.9999999995;1330000.0;3520000.0000000005;2610000.0;5620000.0;0.051166666666666666;0.013666666666666666;0.14316666666666666;0.029666666666666668;0.021833333333333333;0.073;;9118.6181640625;0.0;1185.15307617188;27535.302734375;510096.713926086;409649.04535952624;244937.44940240603;244937.44940240603;243204.72974860572;430988.63858405815;458887.9186232276;457212.9489298796;472528.46462518856;519759.6240609642;517701.521362483;456845.09893422684;463583.1179358314;467130.97620481695;468217.875259961;431524.479070907;410484.95857646636;459438.4217246144;458749.9321009194;;194425.4183739577;471359.25143505377;199444.20263976709;213050.6303244833;272.92455629245046;2227389.8914940953;839570.7116279801;141856.20258808747;0.0;0;132;135;0;0;0;0;0;65;52;938162221389.6581;344657402014.89557;656951356494.5608;36903.8921772011;8066.8131142601715;287.5401134240219;17936.049029679838;1731553.9715308354;734696.4953791241;39190.251808762405;590928.5097126631;6.133122811170607;0.3805227289410875
4273;2019-02-17 16:13:37.886;772;199;171;171;166;41;204;20;61;29;639;615;58;106;248;251;262;200;210;208;203;18;565;352;368;136;357;264;566;-3.0;86.0;1566.0;307.0;131.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28430.111328125;9838.791015625;0.0;1184.63659667969;463.0;91426;;;Calculated values ==>;1550416417.886;350.36;293.06;290.26000000000005;290.26000000000005;289.76000000000005;277.26000000000005;273.5264737036516;293.56;275.16;279.26000000000005;276.06;337.06;334.66;278.96000000000004;283.76000000000005;297.96000000000004;298.26000000000005;299.36;293.16;293.96000000000004;293.46000000000004;;319.46000000000004;274.96000000000004;241.71165711629368;263.0348170998261;273.5264737036516;294.16;5650000.0;3520000.0000000005;3679999.9999999995;1360000.0;3570000.0000000005;2640000.0;5660000.0;0.0;0.014333333333333333;0.261;0.051166666666666666;0.021833333333333333;0.021833333333333333;;9838.791015625;0.0;1184.63659667969;28430.111328125;509659.48461554595;410729.6832665638;245129.65873289682;245129.65873289682;243398.90332271133;430671.36484660726;458887.9186232276;456970.9563086607;472134.0588697756;520232.00053718564;517758.29529880884;456601.04438692535;462422.2745050024;466418.3847020313;467515.3410838486;430251.64609222783;411135.22575476684;459438.4217246144;458749.9321009194;;194425.4183739577;471057.33072014985;200743.98810091513;245129.65873289682;273.4573377864164;2227856.3554466944;839728.7190003034;141875.95445584625;0.0;0;132;135;0;0;0;0;0;65;52;938383061869.3562;344738116809.7853;657108885369.3455;66875.23870222158;13831.032697350842;274.0020248369409;4664.042635201827;1732418.956171765;734879.0108823469;39194.932184486446;591116.8783375309;7.769299991956438;0.6744417196412319
4274;2019-02-17 16:14:37.856;773;202;173;172;168;44;204;22;62;29;642;618;60;98;251;249;262;204;210;208;203;21;570;359;368;138;364;265;570;-1.0;84.0;1185.0;304.0;131.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29436.892578125;10899.705078125;0.0;1186.72058105469;463.0;91427;;;Calculated values ==>;1550416477.856;350.46000000000004;293.36;290.46000000000004;290.36;289.96000000000004;277.56;274.27422755570615;293.56;275.36;279.36;276.06;337.36;334.96000000000004;279.16;282.96000000000004;298.26000000000005;298.06;299.36;293.56;293.96000000000004;293.46000000000004;;319.46000000000004;275.26000000000005;242.14157278889297;263.1675429290057;274.27422755570615;294.16;5700000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2650000.0;5700000.0;0.0;0.014;0.19749999999999998;0.050666666666666665;0.021833333333333333;0.021833333333333333;;10899.705078125;0.0;1186.72058105469;29436.892578125;509345.9881123449;410160.8172457533;245672.97981533984;245321.71298053602;243935.14517857134;430214.79039162316;458887.9186232276;456931.3067663924;471870.034071972;520458.5728114654;517983.8650522729;456684.40183009306;461312.6583410054;465802.6480608363;466261.3989570346;428944.477282413;410983.55019309145;459438.4217246144;458749.9321009194;;194425.4183739577;471084.70712553355;202597.745772136;245672.97981533984;274.2120134549764;2228338.3393669603;839901.4533907666;141895.70588501522;0.0;0;132;135;0;0;0;0;0;65;52;938603751469.4614;344820275709.82446;657267506019.4211;50230.87829636563;13603.339375238811;251.4529792505016;4652.180124901821;1733394.3525383978;735107.5163398439;39199.308786793415;591194.4747096406;5.687194271827592;0.5059910702051699
4275;2019-02-17 16:15:40.856;775;203;170;170;168;50;204;23;63;30;642;619;61;94;254;245;262;204;210;208;203;22;564;365;368;140;370;272;563;-2.0;83.0;908.0;246.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29599.955078125;11000.779296875;0.0;1222.73413085938;460.0;91428;;;Calculated values ==>;1550416540.856;350.66;293.46000000000004;290.16;290.16;289.96000000000004;278.16;274.9066339382667;293.56;275.46000000000004;279.46000000000004;276.16;337.36;335.06;279.26000000000005;282.56;298.56;297.66;299.36;293.56;293.96000000000004;293.46000000000004;;319.16;275.36;242.56692532238324;264.08650396036035;274.9066339382667;294.16;5640000.0;3650000.0;3679999.9999999995;1400000.0;3700000.0;2720000.0;5630000.0;0.0;0.013833333333333333;0.15133333333333335;0.041;0.021833333333333333;0.021833333333333333;;11000.779296875;0.0;1222.73413085938;29599.955078125;510120.3646065896;413563.87031855906;244897.81077390737;244897.81077390737;244200.40040243522;429811.8947417682;458887.9186232276;455905.94749238197;471703.5210853088;519881.35958325834;517498.34266578354;455655.00840564485;459743.9444041836;465328.47617258277;464869.23356765806;430508.8792120523;413932.052162229;459438.4217246144;458749.9321009194;;193171.6564234249;470915.85626126267;204154.3397256403;244897.81077390737;274.842019230841;2228854.9117839527;840093.0826290479;141916.78861374446;0.0;0;132;135;0;0;0;0;0;65;52;938835591469.4614;344907845709.82446;657436661019.4211;38098.40997536691;10937.222177960517;229.31277418922235;4669.104648973096;1734167.2338107754;735322.2462534343;39203.515487136014;591276.035951412;4.412319738948115;0.3865962860947091
4276;2019-02-17 16:16:37.897;772;198;167;166;162;54;204;24;62;31;643;620;61;93;256;243;262;200;210;208;203;23;558;366;368;143;371;281;557;0.0;83.0;603.0;211.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29454.443359375;10806.5625;0.0;1254.81311035156;455.0;91429;;;Calculated values ==>;1550416597.897;350.36;292.96000000000004;289.86;289.76000000000005;289.36;278.56;275.0112864084945;293.56;275.56;279.36;276.26000000000005;337.46000000000004;335.16;279.26000000000005;282.46000000000004;298.76000000000005;297.46000000000004;299.36;293.16;293.96000000000004;293.46000000000004;;318.66;275.46000000000004;243.1966462407574;265.2429198363724;275.0112864084945;294.16;5580000.0;3660000.0;3679999.9999999995;1430000.0;3710000.0;2810000.0;5570000.0;0.0;0.013833333333333333;0.1005;0.035166666666666666;0.021833333333333333;0.021833333333333333;;10806.5625;0.0;1254.81311035156;29454.443359375;510271.23040934274;414157.56614344177;244084.42020959308;243736.9687330276;242364.95668988617;429743.705733735;458887.9186232276;454270.22820946336;471403.80223619274;519239.5532422488;516841.731328045;454141.80857615237;458194.9971336973;465447.61932404153;464458.5429927953;432024.54106326035;414873.7552109487;459438.4217246144;458749.9321009194;;191082.09718829524;470612.52513297374;204376.8900270513;244084.42020959308;274.9324561749558;2229322.762054622;840265.8482660232;141936.41663770314;0.0;0;132;135;0;0;0;0;0;65;52;939045502349.9316;344988558725.0053;657594379384.7745;25114.280487332413;9362.619834558272;237.2525376236444;4686.863676293959;1734668.0275725478;735483.0689327163;39207.2117860264;591350.157311195;3.2667100178849204;0.286609775363153
4277;2019-02-17 16:17:37.847;761;199;169;168;159;54;204;25;35;31;636;611;41;85;257;243;262;201;210;208;203;23;575;367;368;136;372;263;567;-1.0;88.0;888.0;220.0;131.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38724.03125;19665.666015625;0.0;2017.96936035156;446.0;91430;;;Calculated values ==>;1550416657.847;349.26;293.06;290.06;289.96000000000004;289.06;278.56;275.1157276137837;293.56;275.66;276.66;276.26000000000005;336.76000000000005;334.26000000000005;277.26000000000005;281.66;298.86;297.46000000000004;299.36;293.26000000000005;293.96000000000004;293.46000000000004;;317.76000000000005;275.46000000000004;241.71165711629368;262.9017227912062;275.1157276137837;294.16;5750000.0;3670000.0000000005;3679999.9999999995;1360000.0;3720000.0000000005;2630000.0;5670000.0;0.0;0.014666666666666666;0.14800000000000002;0.03666666666666667;0.021833333333333333;0.021833333333333333;;19665.666015625;0.0;2017.96936035156;38724.03125;507396.2512758921;410277.9169033056;244393.49659090507;244047.93255416668;241012.929806428;429675.2189834977;458887.9186232276;453905.18964537716;472329.59916539915;520005.7114389717;517429.85959069536;454656.45368821017;460055.9597368626;465434.8330941797;464311.4322414119;427600.2898749288;411096.4409828826;459438.4217246144;458749.9321009194;;187321.02276691253;471547.0194386176;204686.10361857148;244393.49659090507;275.0561019783405;2229890.4425462647;840519.5718901481;141963.66709721624;0.0;0;133;135;0;0;0;0;0;65;53;939266118349.2297;345072188974.73926;657757443384.2557;36884.42473196724;9784.900246735024;242.05645041667842;4680.115508635314;1735184.2529011688;735642.4986306637;39211.202699046065;591428.1504223547;2.379282626884273;0.2045167409457254
4278;2019-02-17 16:18:37.857;756;199;169;168;156;51;204;28;-8;32;597;581;7;67;258;242;262;200;210;208;203;25;561;365;368;131;370;256;555;-2.0;86.0;718.0;221.0;131.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38295.609375;19266.931640625;0.0;1981.7255859375;428.0;91431;;;Calculated values ==>;1550416717.857;348.76;293.06;290.06;289.96000000000004;288.76000000000005;278.26000000000005;274.9066339382667;293.56;275.96000000000004;272.36;276.36;332.86;331.26000000000005;273.86;279.86;298.96000000000004;297.36;299.36;293.16;293.96000000000004;293.46000000000004;;315.96000000000004;275.66;240.61611355647437;261.9595390733887;274.9066339382667;294.16;5610000.0;3650000.0;3679999.9999999995;1310000.0;3700000.0;2560000.0;5550000.0;0.0;0.014333333333333333;0.11966666666666666;0.036833333333333336;0.021833333333333333;0.021833333333333333;;19266.931640625;0.0;1981.7255859375;38295.609375;508015.637805817;415301.24301022134;244865.1990565715;244512.7905452259;240423.08630018408;429811.8947417682;458887.9186232276;449683.78549112007;473081.36623795505;516581.10117635;514935.18168911507;451592.93809514976;458984.82049126766;465856.02846295026;464473.26053001377;431272.5409747908;415648.4156121035;459438.4217246144;458749.9321009194;;179799.33570027514;472402.05409754877;204162.36677232457;244865.1990565715;274.84510988501967;2230532.379858978;840844.0642782401;141997.00344369432;0.0;0;133;135;0;0;0;0;0;65;53;939486955150.072;345152302325.0448;657913169334.8497;29380.72977334919;9880.16181647909;223.94579686518517;4669.816671468263;1735736.5545590897;735806.4014610685;39215.0866983469;591506.0795101697;2.077997380604593;0.18231681747063386
4279;2019-02-17 16:19:37.878;760;197;172;171;156;44;204;30;-30;34;591;579;-21;45;256;243;262;199;210;208;203;28;557;360;368;128;365;251;551;-1.0;85.0;662.0;175.0;131.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38017.49609375;19160.3671875;0.0;1948.333984375;415.0;91432;;;Calculated values ==>;1550416777.878;349.16;292.86;290.36;290.26000000000005;288.76000000000005;277.56;274.38016830617;293.56;276.16;270.16;276.56;332.26000000000005;331.06;271.06;277.66;298.76000000000005;297.46000000000004;299.36;293.06;293.96000000000004;293.46000000000004;;314.66;275.96000000000004;239.943914813709;261.27494424493943;274.38016830617;294.16;5570000.0;3600000.0;3679999.9999999995;1280000.0;3650000.0;2510000.0;5510000.0;0.0;0.014166666666666666;0.11033333333333334;0.029166666666666667;0.021833333333333333;0.021833333333333333;;19160.3671875;0.0;1948.333984375;38017.49609375;508868.9954389874;416143.28649519663;246104.77803099348;245743.6215926954;240558.2877051051;430148.3826014536;458887.9186232276;447776.30999619066;473664.3179132749;516390.7406368223;515160.2939409185;448933.606730236;457131.95613493223;466312.6374550324;465335.1870322967;432272.7000352115;416815.22164056764;459438.4217246144;458749.9321009194;;174367.33720873808;473084.92450057325;202898.32047549772;246104.77803099348;274.33323367867723;2231168.5449834717;841164.4038476074;142029.76540273736;0.0;0;133;135;0;0;0;0;0;65;53;939707832429.7351;345230029519.9263;658065322569.6177;27018.20484378312;7880.442617398037;218.98094392412148;4642.752530526716;1736206.7101770747;735954.4582995547;39218.779046384174;591583.7114150614;1.8836014879308771;0.15871480563838095
4280;2019-02-17 16:20:37.848;763;196;174;173;159;38;204;29;-29;35;600;587;-13;30;254;244;262;198;210;208;203;29;556;357;368;123;362;247;549;-3.0;86.0;951.0;154.0;131.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38069.8515625;19182.2734375;0.0;1938.7316894531198;406.0;91433;;;Calculated values ==>;1550416837.848;349.46000000000004;292.76000000000005;290.56;290.46000000000004;289.06;276.96000000000004;274.0616903277293;293.56;276.06;270.26000000000005;276.66;333.16;331.86;271.86;276.16;298.56;297.56;299.36;292.96000000000004;293.96000000000004;293.46000000000004;;313.76000000000005;276.06;238.79729159403252;260.72004837742526;274.0616903277293;294.16;5560000.0;3570000.0000000005;3679999.9999999995;1230000.0;3620000.0000000005;2470000.0;5490000.0;0.0;0.014333333333333333;0.1585;0.025666666666666667;0.021833333333333333;0.021833333333333333;;19182.2734375;0.0;1938.7316894531198;38069.8515625;509329.99346756784;416558.0808075456;246922.90045919816;246555.81598780837;241635.1137477648;430346.717906069;458887.9186232276;448649.54659425764;474404.3431722755;517650.2219441155;516322.11735634407;450673.40919627796;455971.6787098664;466481.5206930663;465899.65062480443;432519.633724407;417221.04081361083;459438.4217246144;458749.9321009194;;170606.85888663295;473829.34645940585;202154.3476337315;246922.90045919816;274.03051889299286;2231802.289183628;841483.7660919655;142062.14142059442;0.0;0;133;135;0;0;0;0;0;65;53;939928522029.8403;345305291869.96216;658214647869.689;39069.489035243394;6972.991636525642;219.2798317214118;4624.890190844248;1736757.1655942714;736078.175029087;39222.42939342973;591660.9031559316;2.4092911482416515;0.19516648449663884
4281;2019-02-17 16:21:37.859;765;196;174;173;161;36;204;28;0;35;613;595;0;18;253;245;262;197;210;208;203;27;555;355;368;131;360;242;548;-1.0;87.0;1190.0;63.0;131.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37344.4375;19198.892578125;0.0;1088.76708984375;401.0;91434;;;Calculated values ==>;1550416897.859;349.66;292.76000000000005;290.56;290.46000000000004;289.26000000000005;276.76000000000005;273.8482719121499;293.56;275.96000000000004;273.16;276.66;334.46000000000004;332.66;273.16;274.96000000000004;298.46000000000004;297.66;299.36;292.86;293.96000000000004;293.46000000000004;;313.26000000000005;275.86;240.61611355647437;260.01710675043796;273.8482719121499;294.16;5550000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2420000.0;5480000.0;0.0;0.0145;0.19833333333333333;0.0105;0.021833333333333333;0.021833333333333333;;19198.892578125;0.0;1088.76708984375;37344.4375;509665.97159033397;416929.8009116943;246967.7657009258;246599.95250285088;242352.43949132445;430477.46260093397;458887.9186232276;453161.6134440879;473372.2673856561;519392.8992645142;517562.07749169995;453161.6134440879;455349.45586308587;466637.4274074692;466316.7963488316;432765.3587109492;417259.07475794794;459438.4217246144;458749.9321009194;;168517.74571465285;472596.2217928923;201670.72910795856;246967.7657009258;273.8330548251753;2232430.856807898;841803.667779551;142087.37520239942;0.0;0;133;135;0;0;0;0;0;65;53;940149362509.5385;345381505839.858;658361374764.4884;49879.025393332326;2844.717673191805;224.84111731851823;4623.910633066527;1737498.53910706;736160.0042725009;39226.13107985145;591737.9906261379;2.8378085870499756;0.20931907828078342
4282;2019-02-17 16:22:37.879;767;194;171;170;159;34;205;26;13;35;621;599;11;27;252;245;262;196;210;208;203;25;537;353;368;134;358;253;536;-1.0;84.0;256.0;-1.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29163.5234375;10725.501953125;0.0;1132.48791503906;399.0;91435;;;Calculated values ==>;1550416957.879;349.86;292.56;290.26000000000005;290.16;289.06;276.56;273.6339639331285;293.66;275.76000000000005;274.46000000000004;276.66;335.26000000000005;333.06;274.26000000000005;275.86;298.36;297.66;299.36;292.76000000000005;293.96000000000004;293.46000000000004;;313.06;275.66;241.2770596917726;261.54996906429363;273.6339639331285;294.16;5370000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2530000.0;5360000.0;0.0;0.014;0.042666666666666665;0.0;0.021833333333333333;0.021833333333333333;;10725.501953125;0.0;1132.48791503906;29163.5234375;511480.61030245194;420521.20322010736;246399.73032010507;246030.2343396637;242111.2465378421;430607.02586249536;459025.7599915035;452870.2099539165;472981.82504853373;519294.7846027968;517040.99077446567;452620.67030107987;454605.02740641317;466793.1479323858;466603.0246390479;436998.6539445845;421110.34674821736;459438.4217246144;458749.9321009194;;167682.10792650707;472007.13841251616;201183.85751793825;246399.73032010507;273.6339639331285;2232985.27455987;842053.120857217;142105.89183092036;0.0;0;133;135;0;0;0;0;0;65;53;940370236109.4683;345461032339.8327;658509924264.4412;10738.617703935071;0.0;222.43630074913975;4636.312738881114;1738003.854515052;736183.7181550968;39229.859634104774;591815.1848770557;1.3153466073909053;0.06313405760668185
4283;2019-02-17 16:23:37.869;765;193;167;166;154;33;205;23;17;35;624;602;21;49;251;246;262;194;210;208;203;22;537;351;368;136;356;259;537;164.0;110.0;661.0;140.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29113.666015625;10648.4423828125;0.0;1158.53186035156;411.0;91436;;;Calculated values ==>;1550417017.869;349.66;292.46000000000004;289.86;289.76000000000005;288.56;276.46000000000004;273.4187578820637;293.66;275.46000000000004;274.86;276.66;335.56;333.36;275.26000000000005;278.06;298.26000000000005;297.76000000000005;299.36;292.56;293.96000000000004;293.46000000000004;;314.26000000000005;275.36;241.71165711629368;262.3656120759269;273.4187578820637;294.16;5370000.0;3510000.0;3679999.9999999995;1360000.0;3560000.0;2590000.0;5370000.0;0.02733333333333333;0.018333333333333333;0.11016666666666668;0.02333333333333333;0.021833333333333333;0.049166666666666664;;10648.4423828125;0.0;1158.53186035156;29113.666015625;511236.2134702166;419883.96692778944;244893.58368945587;244533.9815945283;240371.49053810714;430735.4089219946;459025.7599915035;452329.29032414977;472720.47428543336;519103.4046791766;516840.72573523433;452833.31703712314;456312.94800647016;466948.68245374196;467016.45501159295;436998.6539445845;420184.875594744;459438.4217246144;458749.9321009194;;172696.00095264515;471449.11765258067;200472.34592340537;220198.38710087189;273.34640503415125;2233470.836864849;842231.2073740109;142124.98048041307;0.0;0;133;135;0;0;0;0;0;65;53;940590999309.5033;345542018839.8456;658663498664.4656;27746.24004148201;6322.791340347423;308.25260308040896;11728.78429583567;1738324.5082117901;736236.3993012867;39234.28130456947;591951.5379563986;3.904985928756452;0.25589184981855034
4284;2019-02-17 16:24:37.870;758;191;167;167;155;34;205;22;26;33;629;605;29;59;250;247;262;192;210;208;203;20;540;349;368;137;355;257;540;-1.0;110.0;377.0;57.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29189.439453125;10761.1044921875;0.0;1138.42236328125;417.0;91437;;;Calculated values ==>;1550417077.87;348.96000000000004;292.26000000000005;289.86;289.86;288.66;276.56;273.20264511476705;293.66;275.36;275.76000000000005;276.46000000000004;336.06;333.66;276.06;279.06;298.16;297.86;299.36;292.36;293.96000000000004;293.46000000000004;;314.86;275.16;241.92719264551067;262.0952818180154;273.20264511476705;294.16;5400000.0;3490000.0;3679999.9999999995;1370000.0;3550000.0;2570000.0;5400000.0;0.0;0.018333333333333333;0.06283333333333334;0.0095;0.021833333333333333;0.021833333333333333;;10761.1044921875;0.0;1138.42236328125;29189.439453125;510116.9587212895;418218.4986624696;244767.73788750474;244767.73788750474;240603.10825707208;430862.6128555636;459025.7599915035;453802.9740710638;472393.7743832905;519782.6375818089;517318.6322722273;454176.19436342403;457858.72095545434;466961.99702802964;467427.77827488515;436316.4409980719;418534.06847470277;459438.4217246144;458749.9321009194;;175203.01333496982;471119.972000508;199961.2335636159;244767.73788750474;273.13684832538985;2233956.7041741554;842409.6232379685;142144.1220846083;0.0;0;133;135;0;0;0;0;0;65;53;940811802989.2366;345623920204.74664;658818301244.2786;15949.722695217977;2576.0080151504744;326.01016292843445;4671.9445736595535;1738688.64730304;736310.5571984373;39239.56691570521;592088.2129746916;1.97685888965791;0.13362019978665599
4285;2019-02-17 16:25:37.860;751;187;167;167;157;35;205;21;35;32;629;606;34;64;249;248;262;188;210;208;203;19;542;349;368;139;354;251;542;202.0;87.0;533.0;106.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29271.32421875;10864.8642578125;0.0;1103.35217285156;421.0;91438;;;Calculated values ==>;1550417137.86;348.26;291.86;289.86;289.86;288.86;276.66;273.20264511476705;293.66;275.26000000000005;276.66;276.36;336.06;333.76000000000005;276.56;279.56;298.06;297.96000000000004;299.36;291.96000000000004;293.96000000000004;293.46000000000004;;315.26000000000005;275.06;242.35481222062532;261.27494424493943;273.20264511476705;294.16;5420000.0;3490000.0;3679999.9999999995;1390000.0;3540000.0;2510000.0;5420000.0;0.033666666666666664;0.0145;0.08883333333333333;0.017666666666666667;0.021833333333333333;0.055499999999999994;;10864.8642578125;0.0;1103.35217285156;29271.32421875;509079.3661755548;416174.89700694766;244684.75806030113;244684.75806030113;241207.66063936744;430862.6128555636;459025.7599915035;455918.5686477417;472032.3497595296;520278.26686732116;517926.84676561254;455796.72062643693;459413.1853069431;466975.4318241603;467555.3807712752;435856.72050387133;416510.1317929186;459438.4217246144;458749.9321009194;;176874.38241465177;470754.2918620804;199967.44322544377;217558.93945176905;273.13929176947914;2234443.796009327;842589.8096081795;142162.8004255033;0.0;0;133;135;0;0;0;0;0;65;53;941032566189.2716;345706706404.7598;658970675844.3027;22736.991641680797;4783.90099258058;280.52553630881454;13386.100092027844;1739010.9828576844;736371.8795514156;39244.62053745563;592238.6715996454;3.4414082082498516;0.1959212065814575
4286;2019-02-17 16:26:37.861;748;186;168;168;160;37;205;22;40;31;621;601;38;68;249;248;262;187;210;208;203;20;545;351;368;139;356;244;546;132.0;85.0;972.0;149.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29351.306640625;10988.19140625;0.0;1055.90319824219;425.0;91439;;;Calculated values ==>;1550417197.861;347.96000000000004;291.76000000000005;289.96000000000004;289.96000000000004;289.16;276.86;273.4187578820637;293.66;275.36;277.16;276.26000000000005;335.26000000000005;333.26000000000005;276.96000000000004;279.96000000000004;298.06;297.96000000000004;299.36;291.86;293.96000000000004;293.46000000000004;;315.66;275.16;242.35481222062532;260.2995467637923;273.4187578820637;294.16;5450000.0;3510000.0;3679999.9999999995;1390000.0;3560000.0;2440000.0;5460000.0;0.022000000000000002;0.014166666666666666;0.162;0.024833333333333332;0.021833333333333333;0.043833333333333335;;10988.19140625;0.0;1055.90319824219;29351.306640625;508442.8396312003;414260.4934188599;244876.85562859414;244876.85562859414;242083.82156379614;430735.4089219946;459025.7599915035;457662.48839631473;471934.1488268154;520040.6172235996;518004.6845256366;457423.6207525158;460973.049594577;466690.6173508106;467272.7042113409;435159.5318112802;414617.0881074537;459438.4217246144;458749.9321009194;;178545.77502346144;470852.7170844846;200528.19341685236;222618.21147669334;273.36832128220607;2234932.3260765383;842771.9214410303;142180.79452020876;0.0;0;133;135;0;0;0;0;0;65;53;941253369869.8822;345790107794.9905;659119178319.7134;41655.755786672904;6713.059004412868;291.01795247087483;10350.440420695244;1739547.598031175;736467.6891484555;39249.38347925634;592436.479401207;4.899519233454238;0.3471426801027092
