;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4287;2019-02-17 16:27:37.861;753;187;169;168;163;40;205;23;44;31;607;591;41;77;250;248;262;188;210;208;203;21;546;353;368;140;358;244;548;161.0;81.0;1008.0;125.0;131.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;27867.154296875;9345.873046875;0.0;1050.48791503906;428.0;91440;;;Calculated values ==>;1550417257.861;348.46000000000004;291.86;290.06;289.96000000000004;289.46000000000004;277.16;273.6339639331285;293.66;275.46000000000004;277.56;276.26000000000005;333.86;332.26000000000005;277.26000000000005;280.86;298.16;297.96000000000004;299.36;291.96000000000004;293.96000000000004;293.46000000000004;;315.96000000000004;275.26000000000005;242.56692532238324;260.2995467637923;273.6339639331285;294.16;5460000.0;3529999.9999999995;3679999.9999999995;1400000.0;3579999.9999999995;2440000.0;5480000.0;0.026833333333333334;0.013500000000000002;0.168;0.020833333333333332;0.021833333333333333;0.048666666666666664;;9345.873046875;0.0;1050.48791503906;27867.154296875;508972.8119974749;413808.91226698237;245151.46679025982;244794.74477325846;243040.92586559296;430607.02586249536;459025.7599915035;458139.2246306008;471801.8942764967;518615.80821169657;516985.46238307876;457781.79669079714;462024.6856398868;466534.3108773681;466988.98658911174;434925.05658466584;414171.1577566021;459438.4217246144;458749.9321009194;;179799.33570027514;470817.3119576869;201088.74717029434;220856.61110938847;273.59676493661874;2235409.1465843506;842941.3719781397;142198.3477794861;0.0;0;133;135;0;0;0;0;0;65;53;941474169869.8822;345873807794.9905;659265578319.7134;43184.48021333148;5619.345099737345;280.17763417886056;11577.474954921172;1740254.5999978418;736570.4591826567;39254.143442478424;592619.2120293371;5.834876080620478;0.39348735759223263
4288;2019-02-17 16:28:37.871;760;188;169;169;165;42;205;23;48;30;590;577;45;102;251;248;262;190;210;208;203;22;548;356;368;132;361;249;550;-1.0;85.0;1163.0;185.0;131.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;28292.001953125;9025.5556640625;0.0;1921.90637207031;432.0;91441;;;Calculated values ==>;1550417317.871;349.16;291.96000000000004;290.06;290.06;289.66;277.36;273.955091788801;293.66;275.46000000000004;277.96000000000004;276.16;332.16;330.86;277.66;283.36;298.26000000000005;297.96000000000004;299.36;292.16;293.96000000000004;293.46000000000004;;316.36;275.36;240.83765695389522;260.9983114674233;273.955091788801;294.16;5480000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2490000.0;5500000.0;0.0;0.014166666666666666;0.19383333333333336;0.030833333333333334;0.021833333333333333;0.021833333333333333;;9025.5556640625;0.0;1921.90637207031;28292.001953125;509661.67732339824;413351.9237643686;245068.79782500555;245068.79782500555;243658.85615628987;430412.23801567365;459025.7599915035;457816.2617035853;472756.67973813636;516458.61545668;515127.37420673174;457455.6955019494;464185.4169896092;466234.42928284;466561.43444993236;434452.90924055886;414083.7466353395;459438.4217246144;458749.9321009194;;181470.77258748977;471978.8095216074;201865.50362647042;245068.79782500555;273.91350553861713;2235877.2175518544;843094.4927332464;142223.12186020013;0.0;0;133;135;0;0;0;0;0;66;53;941695006669.847;345955421394.97754;659413502969.6898;49611.78860728077;8328.493598433392;288.56313690727404;4665.371431690786;1741028.0311215974;736686.7105437878;39258.883738821125;592754.5916420462;5.7450956730177065;0.4717489941074141
4289;2019-02-17 16:29:37.882;766;191;171;170;166;45;205;25;51;30;576;565;48;126;252;248;263;193;210;208;203;23;555;358;368;127;363;253;556;-2.0;83.0;1165.0;153.0;131.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;28714.01953125;9233.4033203125;0.0;1986.68029785156;436.0;91442;;;Calculated values ==>;1550417377.882;349.76;292.26000000000005;290.26000000000005;290.16;289.76000000000005;277.66;274.1680685717883;293.66;275.66;278.26000000000005;276.16;330.76000000000005;329.66;277.96000000000004;285.76000000000005;298.36;297.96000000000004;299.46000000000004;292.46000000000004;293.96000000000004;293.46000000000004;;316.76000000000005;275.46000000000004;239.71726792356844;261.54996906429363;274.1680685717883;294.16;5550000.0;3579999.9999999995;3679999.9999999995;1270000.0;3629999.9999999995;2530000.0;5560000.0;0.0;0.013833333333333333;0.19416666666666668;0.025500000000000002;0.021833333333333333;0.021833333333333333;;9233.4033203125;0.0;1986.68029785156;28714.01953125;509789.9166924074;411946.55931517074;245534.57561207534;245178.77551234743;243775.2779576561;430280.9020939914;459025.7599915035;457533.7450994209;473407.94733404316;514679.7681455431;513548.5503779318;457170.5879186281;466382.06977781886;466077.4508732314;466275.0664382286;432996.3747194074;412715.6717894541;459438.4217246144;458749.9321009194;;183142.23651711168;472732.55357896426;202418.01983551687;245534.57561207534;274.13761270655215;2236352.3548227744;843246.6786202067;142255.69938719014;0.0;0;133;135;0;0;0;0;0;66;53;941915847149.5452;346033135639.87134;659564130579.484;49534.969988741366;6893.020610457909;280.5497238643538;4655.201950006429;1741854.4055829828;736813.5797504464;39263.62721546572;592832.2773265524;5.4690984810245995;0.4378654937115777
4290;2019-02-17 16:30:37.882;772;195;172;171;167;48;204;24;54;30;588;577;51;134;253;247;263;197;211;208;203;24;561;360;368;122;365;257;562;-2.0;83.0;1091.0;189.0;131.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;29333.826171875;9868.0078125;0.0;2037.7727050781198;439.0;91443;;;Calculated values ==>;1550417437.882;350.36;292.66;290.36;290.26000000000005;289.86;277.96000000000004;274.38016830617;293.56;275.56;278.56;276.16;331.96000000000004;330.86;278.26000000000005;286.56;298.46000000000004;297.86;299.46000000000004;292.86;293.96000000000004;293.46000000000004;;317.06;275.56;238.5638546566975;262.0952818180154;274.38016830617;294.26000000000005;5610000.0;3600000.0;3679999.9999999995;1220000.0;3650000.0;2570000.0;5620000.0;0.0;0.013833333333333333;0.18183333333333335;0.0315;0.021833333333333333;0.021833333333333333;;9868.0078125;0.0;2037.7727050781198;29333.826171875;510009.3754065352;410893.4722959139;245643.6939362553;245289.5868778485;243892.39571612267;430148.3826014536;458887.9186232276;457250.92665609595;474054.0148941016;515569.88828872977;514436.73792697507;456885.1506218106;466736.0420687806;465920.2808716204;465857.34435233945;431511.1611060929;411693.0175722838;459438.4217246144;458749.9321009194;;184395.8529593127;473479.4865677795;202934.62737973095;245643.6939362553;274.3473044382916;2236836.0868703006;843405.8570463135;142289.23649554787;0.0;0;133;135;0;0;0;0;0;66;53;942136647149.5452;346107835639.87134;659717130579.484;46243.18041841904;8522.163064423528;274.150985551026;4652.819533261833;1742652.5568363757;736942.0396144037;39268.24972137751;592909.8441722463;5.013725384364642;0.4166472453523264
4291;2019-02-17 16:31:37.873;776;198;171;171;167;50;204;24;56;31;610;591;53;118;255;246;263;200;211;208;203;24;564;363;368;126;368;262;565;-2.0;110.0;1072.0;147.0;131.0;0;96;97;1;0;0;0;0;0;0;1;0;0;0;0;29536.126953125;11013.677734375;0.0;1187.32214355469;440.0;91444;;;Calculated values ==>;1550417497.873;350.76;292.96000000000004;290.26000000000005;290.26000000000005;289.86;278.16;274.69669130483857;293.56;275.56;278.76000000000005;276.26000000000005;334.16;332.26000000000005;278.46000000000004;284.96000000000004;298.66;297.76000000000005;299.46000000000004;293.16;293.96000000000004;293.46000000000004;;317.16;275.56;239.4893008659735;262.7682575881327;274.69669130483857;294.26000000000005;5640000.0;3629999.9999999995;3679999.9999999995;1260000.0;3679999.9999999995;2620000.0;5650000.0;0.0;0.018333333333333333;0.17866666666666667;0.0245;0.021833333333333333;0.021833333333333333;;11013.677734375;0.0;1187.32214355469;29536.126953125;510244.7112153165;410769.76271520485;245169.39268019088;245169.39268019088;243778.99754215492;429947.3805835815;458887.9186232276;456681.78964787815;473633.855386716;517411.1231003986;515450.3901820298;456312.18921735487;464143.3194383811;465749.9238030741;465292.22471119097;430751.56145472627;411573.69153951766;459438.4217246144;458749.9321009194;;184813.72873217988;472959.5831453042;203720.63361537847;245169.39268019088;274.66532265520783;2237326.596225053;843579.844990248;142316.1082545564;0.0;0;133;135;0;0;0;0;0;66;53;942357414029.3135;346182224479.7933;659872807224.3207;45195.72654447328;6596.35426348318;351.59428177882444;4663.1751106859065;1743414.4334283;737068.0083605241;39273.46348308487;592987.4658158711;4.655917610750799;0.372821543460388
4292;2019-02-17 16:32:37.843;779;200;168;168;163;51;205;25;58;32;635;605;55;96;256;246;263;201;211;208;203;25;562;363;368;127;368;268;561;-2.0;85.0;972.0;140.0;131.0;0;86;99;1;0;0;0;0;0;0;1;0;0;0;0;29507.43359375;11060.890625;0.0;1146.6328125;439.0;91445;;;Calculated values ==>;1550417557.843;351.06000000000006;293.16;289.96000000000004;289.96000000000004;289.46000000000004;278.26000000000005;274.69669130483857;293.66;275.66;278.96000000000004;276.36;336.66;333.66;278.66;282.76000000000005;298.76000000000005;297.76000000000005;299.46000000000004;293.26000000000005;293.96000000000004;293.46000000000004;;317.06;275.66;239.71726792356844;263.56353331371673;274.69669130483857;294.26000000000005;5620000.0;3629999.9999999995;3679999.9999999995;1270000.0;3679999.9999999995;2680000.0;5610000.0;0.0;0.014166666666666666;0.162;0.02333333333333333;0.021833333333333333;0.021833333333333333;;11060.890625;0.0;1146.6328125;29507.43359375;510791.05704031186;413266.9577434304;244277.5503039209;244277.5503039209;242559.93668709972;429947.3805835815;459025.7599915035;455942.7901435855;473600.7876625802;519488.8234187203;516385.87549936323;455568.34810058575;460609.79807320295;465881.35710542713;465292.22471119097;431259.2612561112;413638.2887061008;459438.4217246144;458749.9321009194;;184395.8529593127;472925.59586621344;203716.93838053435;244277.5503039209;274.6638966790704;2237818.379881676;843763.7077492956;142335.54815438716;0.0;0;133;135;0;0;0;0;0;66;53;942578103629.4187;346258086529.82947;660031727724.3965;40860.587985614286;6281.535341332511;249.630444458481;4682.647002567801;1744131.2108150823;737175.2704494087;39278.471184036214;593065.3087259266;4.265762915843108;0.3407277321085418
4293;2019-02-17 16:33:37.854;776;196;166;165;158;50;205;26;59;33;653;618;57;85;256;246;263;198;211;208;203;26;555;363;368;129;368;274;554;0.0;84.0;1184.0;121.0;131.0;0;82;99;1;0;0;0;0;0;0;1;0;0;0;0;29256.021484375;10866.8642578125;0.0;1147.46594238281;436.0;91446;;;Calculated values ==>;1550417617.854;350.76;292.76000000000005;289.76000000000005;289.66;288.96000000000004;278.16;274.69669130483857;293.66;275.76000000000005;279.06;276.46000000000004;338.46000000000004;334.96000000000004;278.86;281.66;298.76000000000005;297.76000000000005;299.46000000000004;292.96000000000004;293.96000000000004;293.46000000000004;;316.76000000000005;275.76000000000005;240.16925963744896;264.3458800820626;274.69669130483857;294.26000000000005;5550000.0;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;2740000.0;5540000.0;0.0;0.014;0.19733333333333333;0.020166666666666666;0.021833333333333333;0.021833333333333333;;10866.8642578125;0.0;1147.46594238281;29256.021484375;511026.8056630001;414635.1960104896;243852.3593909754;243505.07266101878;241122.7972128732;429947.3805835815;459025.7599915035;455069.1842652718;473438.18344108673;520855.28283292626;517225.7382527667;454816.10878090456;458320.3533582858;465881.35710542713;465292.22471119097;432996.3747194074;415339.61386950605;459438.4217246144;458749.9321009194;;183142.23651711168;472761.04596960294;203739.16014803972;243852.3593909754;274.67247143870304;2238308.1651194375;843946.4725411987;142354.6691489341;0.0;0;133;135;0;0;0;0;0;66;53;942798944109.9943;346334900610.02966;660194357534.8203;49595.79142580047;5425.2746974015245;247.19465189861901;4691.930337500444;1744885.1521760554;737272.84508539;39282.612152221656;593143.444526235;4.990722754700576;0.39015083229962166
4294;2019-02-17 16:34:37.864;766;192;166;165;155;47;205;27;49;34;667;629;52;81;256;246;263;194;211;208;203;27;570;360;368;130;365;270;561;-2.0;116.0;854.0;112.0;131.0;0;80;1;1;0;1;0;0;0;0;1;0;0;0;0;39335.80859375;21033.73046875;0.0;1110.87902832031;432.0;91447;;;Calculated values ==>;1550417677.864;349.76;292.36;289.76000000000005;289.66;288.66;277.86;274.38016830617;293.66;275.86;278.06;276.56;339.86;336.06;278.36;281.26000000000005;298.76000000000005;297.76000000000005;299.46000000000004;292.56;293.96000000000004;293.46000000000004;;316.36;275.86;240.39332010688793;263.82572766246335;274.38016830617;294.26000000000005;5700000.0;3600000.0;3679999.9999999995;1300000.0;3650000.0;2700000.0;5610000.0;0.0;0.01933333333333333;0.1423333333333333;0.018666666666666668;0.021833333333333333;0.021833333333333333;;21033.73046875;0.0;1110.87902832031;39335.80859375;508469.3841389752;410114.21957848844;243585.24516990833;243241.76167395068;239896.05898632368;430148.3826014536;459025.7599915035;454479.2919047325;473405.19094569265;522627.20751711656;518702.16800788365;454857.56176989106;458465.4742133219;466312.6374550324;465726.964571486;429195.87110185507;410935.85697635193;459438.4217246144;458749.9321009194;;181470.77258748977;472727.1298661593;202940.84430057724;243585.24516990833;274.349713472669;2238879.8589697615;844212.355136926;142373.49182694388;0.0;0;133;136;0;0;0;0;0;66;53;943019780909.9591;346412613560.01733;660357584734.7944;35802.30570899143;5036.0106638908655;353.0269397597272;4697.762331327075;1745596.921593867;737360.0369929499;39287.61483245911;593221.7050063693;2.0722472279332877;0.16051035945090336
4295;2019-02-17 16:35:37.864;746;198;169;168;157;45;205;29;-1;35;674;636;10;50;256;247;263;200;211;208;203;28;569;364;368;131;369;251;562;-1.0;83.0;824.0;183.0;131.0;0;80;1;1;0;1;0;0;0;0;1;0;0;0;0;37899.54296875;19660.23828125;0.0;1025.08569335938;418.0;91448;;;Calculated values ==>;1550417737.864;347.76;292.96000000000004;290.06;289.96000000000004;288.86;277.66;274.8017692304317;293.66;276.06;273.06;276.66;340.56000000000006;336.76000000000005;274.16;278.16;298.76000000000005;297.86;299.46000000000004;293.16;293.96000000000004;293.46000000000004;;314.96000000000004;275.96000000000004;240.61611355647437;261.27494424493943;274.8017692304317;294.26000000000005;5690000.0;3640000.0;3679999.9999999995;1310000.0;3690000.0;2510000.0;5620000.0;0.0;0.013833333333333333;0.13733333333333334;0.030500000000000003;0.021833333333333333;0.021833333333333333;;19660.23828125;0.0;1025.08569335938;37899.54296875;506041.40498597;412084.55004663585;244587.23475055394;244238.89794927315;240519.79949135645;429879.7862731237;459025.7599915035;451468.5420280439;473372.2673856561;524866.5264154486;520993.0250220552;452842.7596795061;457735.2745315582;465737.0528256397;465278.15030523995;429458.6658082164;412852.2589437246;459438.4217246144;458749.9321009194;;175620.85347054448;472693.2819402637;203938.8391850669;244587.23475055394;274.75422641832733;2239523.486899449;844551.4715431761;142391.29153295787;0.0;0;133;136;0;0;0;0;0;66;53;943240580909.9591;346490913560.01733;660513884734.7944;33994.07919043551;8197.010504033504;229.7219616254693;4675.885558816313;1746178.5581346955;737470.3121693493;39292.47107330399;593299.8187387871;2.276816997051658;0.1913280986047443
4296;2019-02-17 16:36:37.865;740;195;170;169;156;44;205;30;-12;36;664;633;-3;27;257;246;263;197;211;208;203;29;558;361;368;131;366;240;552;-1.0;86.0;685.0;96.0;131.0;0;79;1;1;0;1;0;0;0;0;1;0;0;0;0;37438.2734375;19377.34765625;0.0;958.0740356445309;402.0;91449;;;Calculated values ==>;1550417797.865;347.16;292.66;290.16;290.06;288.76000000000005;277.56;274.4858918419099;293.66;276.16;271.96000000000004;276.76000000000005;339.56000000000006;336.46000000000004;272.86;275.86;298.86;297.76000000000005;299.46000000000004;292.86;293.96000000000004;293.46000000000004;;313.36;276.06;240.61611355647437;259.7329541166123;274.4858918419099;294.26000000000005;5580000.0;3610000.0;3679999.9999999995;1310000.0;3660000.0;2400000.0;5520000.0;0.0;0.014333333333333333;0.11416666666666667;0.016;0.021833333333333333;0.021833333333333333;;19377.34765625;0.0;958.0740356445309;37438.2734375;506280.59097405657;415068.77947206923;245343.0986267079;244986.83781738178;240524.30605669215;430081.6785162784;459025.7599915035;452035.99972864403;473469.2039465459;524726.2339229806;521587.47156428895;453138.8406782816;456758.8240239341;466299.9704243525;465582.3289076539;432259.27644261275;415763.05856668594;459438.4217246144;458749.9321009194;;168935.5661677829;472790.3263854694;203197.11486030818;245343.0986267079;274.4536094218678;2240151.312498995;844876.7901808158;142407.8181394518;0.0;0;133;136;0;0;0;0;0;66;53;943461384589.6924;346569514869.92236;660661187189.6165;28409.106022468342;4313.49138440258;236.445789554951;4659.382530853618;1746698.5933446172;737574.5680891967;39296.35586930466;593377.6139360054;1.8498965154125018;0.14062736623580932
4297;2019-02-17 16:37:37.885;748;191;172;171;156;39;205;31;7;37;647;624;6;28;255;247;263;193;211;208;203;30;537;356;368;131;361;252;537;-1.0;82.0;212.0;0.0;131.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29104.880859375;10744.328125;0.0;1016.67791748047;396.0;91450;;;Calculated values ==>;1550417857.885;347.96000000000004;292.26000000000005;290.36;290.26000000000005;288.76000000000005;277.06;273.955091788801;293.66;276.26000000000005;273.86;276.86;337.86;335.56;273.76000000000005;275.96000000000004;298.66;297.86;299.46000000000004;292.46000000000004;293.96000000000004;293.46000000000004;;312.76000000000005;276.16;240.61611355647437;261.41265627149306;273.955091788801;294.26000000000005;5370000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2520000.0;5370000.0;0.0;0.013666666666666666;0.035333333333333335;0.0;0.021833333333333333;0.021833333333333333;;10744.328125;0.0;1016.67791748047;29104.880859375;509151.7503799098;419274.7877284157;246725.74933843693;246354.5509108944;241047.31062223273;430412.23801567365;459025.7599915035;452295.03015126823;473566.1253818903;522034.1815683573;519684.6558881796;452169.987868462;454896.1176830147;466754.22869122244;466432.15063586115;437210.2781693855;419883.96692778944;459438.4217246144;458749.9321009194;;166428.6587063909;472887.3552016489;201972.2588119733;246725.74933843693;273.955091788801;2240706.0236267215;845127.8878169014;142424.2798911447;0.0;0;133;136;0;0;0;0;0;66;53;943682258189.6222;346648141069.8974;660808836389.5696;8844.737920655089;0.0;236.79292030181284;4629.194656980868;1747009.1455269444;737610.5258326425;39300.30083977085;593455.0445474827;1.165778288729294;0.051678731039492984
4298;2019-02-17 16:38:37.875;754;189;171;171;155;36;205;29;18;37;640;618;20;42;253;247;263;191;211;208;203;27;539;353;368;131;359;258;539;241.0;78.0;11.0;34.0;131.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29104.669921875;10710.68359375;0.0;1023.7803344726599;404.0;91451;;;Calculated values ==>;1550417917.875;348.56000000000006;292.06;290.26000000000005;290.26000000000005;288.66;276.76000000000005;273.6339639331285;293.66;276.06;274.96000000000004;276.86;337.16;334.96000000000004;275.16;277.36;298.46000000000004;297.86;299.46000000000004;292.26000000000005;293.96000000000004;293.46000000000004;;313.56;275.86;240.61611355647437;262.23063862743834;273.6339639331285;294.26000000000005;5390000.0;3529999.9999999995;3679999.9999999995;1310000.0;3590000.0;2580000.0;5390000.0;0.04016666666666667;0.013000000000000001;0.0018333333333333333;0.005666666666666667;0.021833333333333333;0.062;;10710.68359375;0.0;1023.7803344726599;29104.669921875;509713.19723861216;417941.3382774923;246264.8339471832;246264.8339471832;240638.1338147889;430607.02586249536;459025.7599915035;452629.4584523774;473566.1253818903;520828.1910916222;518570.4030356133;452880.7940013028;455616.8949157441;466780.0534477276;466860.4312889494;436758.3785698788;418574.0903739827;459438.4217246144;458749.9321009194;;169771.2103021376;472596.2217928923;201068.55429407136;216984.44847298978;273.58886433173495;2241191.022370044;845306.6497826254;142441.28087594386;0.0;0;133;136;0;0;0;0;0;66;53;943903021389.6572;346726727969.9099;660961810889.5939;461.1949909568944;1538.6567824933186;236.3957465466498;14989.459984931638;1747086.68204298;737623.3458354753;39304.243421455394;593618.5060880599;1.4679586225919365;0.004656626673408208
4299;2019-02-17 16:39:37.856;751;188;170;170;157;34;205;26;35;36;641;617;32;52;251;248;263;189;211;208;203;24;543;351;368;131;356;258;542;-1.0;85.0;90.0;61.0;131.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29289.15234375;10805.5439453125;0.0;1000.7284545898401;410.0;91452;;;Calculated values ==>;1550417977.856;348.26;291.96000000000004;290.16;290.16;288.86;276.56;273.4187578820637;293.66;275.76000000000005;276.66;276.76000000000005;337.26;334.86;276.36;278.36;298.26000000000005;297.96000000000004;299.46000000000004;292.06;293.96000000000004;293.46000000000004;;314.16;275.56;240.61611355647437;262.23063862743834;273.4187578820637;294.26000000000005;5430000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2580000.0;5420000.0;0.0;0.014166666666666666;0.015000000000000001;0.010166666666666666;0.021833333333333333;0.021833333333333333;;10805.5439453125;0.0;1000.7284545898401;29289.15234375;508990.96360935044;416510.1317929186;245766.70864518883;245766.70864518883;241207.66063936744;430735.4089219946;459025.7599915035;454751.82338565396;473469.2039465459;520930.7149873414;518467.67016044905;454379.5404932804;456844.3087148479;466948.68245374196;467272.7042113409;435842.9392048882;416842.04521401937;459438.4217246144;458749.9321009194;;172278.17009871884;472304.9464017478;200186.46223843104;245766.70864518883;273.2340958678594;2241677.483460349;845485.8948996909;142458.14644005062;0.0;0;133;136;0;0;0;0;0;66;53;944123751469.4607;346805303079.83997;661116561869.456;3818.480417208344;2766.537922327054;269.17933153730826;4650.133712116784;1747122.334711095;737659.211097053;39308.45521294589;593782.1175420174;0.9744253726760237;0.05877128938640183
4300;2019-02-17 16:40:37.866;746;184;170;169;158;35;205;24;46;35;643;616;41;57;250;249;263;186;211;208;203;22;542;350;368;131;355;253;542;190.0;85.0;164.0;47.0;131.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29167.390625;10826.7783203125;0.0;969.6414184570309;412.0;91453;;;Calculated values ==>;1550418037.866;347.76;291.56;290.16;290.06;288.96000000000004;276.66;273.3108153835814;293.66;275.56;277.76000000000005;276.66;337.46000000000004;334.76000000000005;277.26000000000005;278.86;298.16;298.06;299.46000000000004;291.76000000000005;293.96000000000004;293.46000000000004;;314.36;275.36;240.61611355647437;261.54996906429363;273.3108153835814;294.26000000000005;5420000.0;3500000.0;3679999.9999999995;1310000.0;3550000.0;2530000.0;5420000.0;0.03166666666666666;0.014166666666666666;0.02733333333333333;0.007833333333333333;0.021833333333333333;0.05349999999999999;;10826.7783203125;0.0;969.6414184570309;29167.390625;508462.0350662103;415148.14059818554;245766.70864518883;245403.86218323646;241547.23994659836;430799.1582183253;459025.7599915035;456928.0333177049;473372.2673856561;521544.3145958454;518782.9467491673;456320.04435671825;458257.6768054468;466961.99702802964;467541.91548315017;436073.2830173287;415836.23157297884;459438.4217246144;458749.9321009194;;173113.83306960555;472110.68294196425;200244.9449521332;218822.36253403442;273.2527409013414;2242164.7025079876;845666.1942967678;142474.5689256149;0.0;0;133;136;0;0;0;0;0;66;53;944344588269.4255;346883916179.82745;661269887419.4316;7016.004415325627;2129.6149475870093;286.6915621282898;12836.124971828345;1747212.6371325809;737700.0191711748;39313.088242435275;593927.8606508308;1.8877283438535952;0.05915696692910734
4301;2019-02-17 16:41:37.877;744;183;170;169;160;36;205;23;52;35;642;615;48;60;250;249;263;185;211;208;203;21;545;350;368;131;355;254;545;246.0;84.0;471.0;84.0;131.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29187.35546875;10871.7685546875;0.0;956.0732421875;415.0;91454;;;Calculated values ==>;1550418097.877;347.56000000000006;291.46000000000004;290.16;290.06;289.16;276.76000000000005;273.3108153835814;293.66;275.46000000000004;278.36;276.66;337.36;334.66;277.96000000000004;279.16;298.16;298.06;299.46000000000004;291.66;293.96000000000004;293.46000000000004;;314.66;275.26000000000005;240.61611355647437;261.6868853414304;273.3108153835814;294.26000000000005;5450000.0;3500000.0;3679999.9999999995;1310000.0;3550000.0;2540000.0;5450000.0;0.041;0.014;0.0785;0.014;0.021833333333333333;0.06283333333333334;;10871.7685546875;0.0;956.0732421875;29187.35546875;507947.30690935196;413581.5929919801;245637.63791529633;245276.82866546986;242120.53302543177;430799.1582183253;459025.7599915035;457493.349522666;473372.2673856561;521360.4691305088;518596.9872708009;457008.179664001;458459.42808116745;466961.99702802964;467541.91548315017;435379.2114017756;414305.8763482112;459438.4217246144;458749.9321009194;;174367.33720873808;472013.52702826465;200250.32183250808;216021.51124058568;273.25485360636316;2242651.081213121;845847.0486717552;142490.61948989285;0.0;0;133;136;0;0;0;0;0;66;53;944565428750.0011;346962530590.03235;661422015304.8281;20193.5776736774;3804.6848727405923;295.0266907499016;15251.435777390972;1747439.4252207752;737749.4807360979;39317.93678329145;594161.9665692355;3.3433593121787326;0.16607356573008733
4302;2019-02-17 16:42:37.877;744;186;170;169;163;39;205;22;56;34;639;613;53;65;250;249;263;188;211;208;203;21;549;351;368;131;357;253;550;138.0;111.0;828.0;149.0;131.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29294.375;11003.166015625;0.0;922.4224243164059;418.0;91455;;;Calculated values ==>;1550418157.877;347.56000000000006;291.76000000000005;290.16;290.06;289.46000000000004;277.06;273.4187578820637;293.66;275.36;278.76000000000005;276.56;337.06;334.46000000000004;278.46000000000004;279.66;298.16;298.06;299.46000000000004;291.96000000000004;293.96000000000004;293.46000000000004;;314.96000000000004;275.26000000000005;240.61611355647437;261.54996906429363;273.4187578820637;294.26000000000005;5490000.0;3510000.0;3679999.9999999995;1310000.0;3570000.0000000005;2530000.0;5500000.0;0.023;0.018500000000000003;0.13799999999999998;0.024833333333333332;0.021833333333333333;0.044833333333333336;;11003.166015625;0.0;922.4224243164059;29294.375;507589.8724101859;412601.8314242595;245426.33005622245;245068.79782500555;242965.33107713328;430735.4089219946;459025.7599915035;458137.239072846;473275.31562819314;521135.60951348033;518475.7365192694;457775.4055730413;459218.12083913805;466677.1382597011;467400.68435629964;434439.2408254744;413351.9237643686;459438.4217246144;458749.9321009194;;175620.85347054448;472013.52702826465;200488.17574895668;222372.55572758795;273.35261791516274;2243138.428967027;846029.3397931745;142506.27362044706;0.0;0;133;136;0;0;0;0;0;66;53;944786228750.0011;347041130590.03235;661574115304.8281;35555.570738696726;6742.879556769481;390.1153656304574;10597.585707404362;1747904.001457545;737837.3771063439;39323.64630042795;594377.3750816089;4.468219881715358;0.3129322464851538
4303;2019-02-17 16:43:37.877;746;189;169;169;165;41;205;24;59;33;637;611;56;69;251;249;263;191;211;208;203;22;552;356;368;132;361;253;552;-1.0;85.0;811.0;213.0;131.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29361.482421875;11034.4296875;0.0;923.322387695312;419.0;91456;;;Calculated values ==>;1550418217.877;347.76;292.06;290.06;290.06;289.66;277.26000000000005;273.955091788801;293.66;275.56;279.06;276.46000000000004;336.86;334.26000000000005;278.76000000000005;280.06;298.26000000000005;298.06;299.46000000000004;292.26000000000005;293.96000000000004;293.46000000000004;;315.06;275.36;240.83765695389522;261.54996906429363;273.955091788801;294.26000000000005;5520000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2530000.0;5520000.0;0.0;0.014166666666666666;0.13516666666666666;0.0355;0.021833333333333333;0.021833333333333333;;11034.4296875;0.0;923.322387695312;29361.482421875;507570.4624655542;412889.33823237545;244986.83781738178;244986.83781738178;243581.65493261942;430412.23801567365;459025.7599915035;458498.2948140416;473048.1168422736;520931.20799576567;518270.88429897634;458137.239072846;459696.349230153;466234.42928284;466690.6173508106;433722.89300720714;413633.1203958097;459438.4217246144;458749.9321009194;;176038.69501535743;471978.8095216074;201749.8345353113;244986.83781738178;273.86841465371907;2243627.2277788757;846212.9864240339;142521.65482721382;0.0;0;133;136;0;0;0;0;0;66;53;945007028750.0011;347120030590.03235;661725915304.8281;34703.83354767504;9593.128612013512;284.60511199479697;4667.160891857238;1748489.4964932648;737973.5105077504;39329.26897107483;594504.5813032694;4.118560733977769;0.3556105148744201
4304;2019-02-17 16:44:37.868;751;192;170;169;166;44;205;27;60;34;634;608;57;72;252;248;263;194;211;208;203;25;556;358;368;132;363;254;557;-2.0;86.0;661.0;159.0;131.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29545.453125;11164.7734375;0.0;937.5280151367191;422.0;91457;;;Calculated values ==>;1550418277.868;348.26;292.36;290.16;290.06;289.76000000000005;277.56;274.1680685717883;293.66;275.86;279.16;276.56;336.56;333.96000000000004;278.86;280.36;298.36;297.96000000000004;299.46000000000004;292.56;293.96000000000004;293.46000000000004;;315.36;275.66;240.83765695389522;261.6868853414304;274.1680685717883;294.26000000000005;5560000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2540000.0;5570000.0;0.0;0.014333333333333333;0.11016666666666668;0.026500000000000003;0.021833333333333333;0.021833333333333333;;11164.7734375;0.0;937.5280151367191;29545.453125;507836.5680973607;411902.9413244403;245138.13106634602;244784.95597250882;243736.9687330276;430280.9020939914;459025.7599915035;458459.42808116745;473145.2311080622;520542.3126342151;517879.4702218342;458097.8040025414;459898.32620344317;466077.4508732314;466275.0664382286;432751.8718410045;412673.55452819855;459438.4217246144;458749.9321009194;;177292.22831007556;472270.6324499597;202326.8360912285;245138.13106634602;274.1021726175857;2244118.045274249;846397.9520342109;142537.1595878248;0.0;0;133;136;0;0;0;0;0;66;53;945227795629.7694;347199218709.9493;661877992489.6686;28217.273884224946;7153.510603506378;287.7892148168856;4663.857655921519;1749013.760403263;738113.044901101;39334.03820830035;594582.3281273128;3.331798626589715;0.27534344978144487
4305;2019-02-17 16:45:37.868;756;195;171;170;164;48;205;26;60;34;632;606;58;76;254;247;263;197;211;208;203;26;559;361;368;133;366;255;559;-3.0;82.0;962.0;139.0;131.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29352.59765625;11165.939453125;0.0;941.099487304688;424.0;91458;;;Calculated values ==>;1550418337.868;348.76;292.66;290.26000000000005;290.16;289.56;277.96000000000004;274.4858918419099;293.66;275.76000000000005;279.16;276.56;336.36;333.76000000000005;278.96000000000004;280.76000000000005;298.56;297.86;299.46000000000004;292.86;293.96000000000004;293.46000000000004;;315.56;275.76000000000005;241.05796691057077;261.82340779136865;274.4858918419099;294.26000000000005;5590000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2550000.0;5590000.0;0.0;0.013666666666666666;0.16033333333333333;0.023166666666666665;0.021833333333333333;0.021833333333333333;;11165.939453125;0.0;941.099487304688;29352.59765625;508193.4254626074;412206.6801068195;245411.30069874594;245057.35481376806;242973.4604829831;430081.6785162784;459025.7599915035;458300.0027415247;473014.93639070686;520255.26730516885;517590.11369567545;458058.45378164854;460220.1862594923;465907.1825204733;465712.960854355;432011.15120782034;412970.1895532152;459438.4217246144;458749.9321009194;;178127.92459426197;472236.3865531139;203182.2710050262;245411.30069874594;274.4478650543862;2244608.8623640924;846584.0413082994;142552.81481701182;0.0;0;133;136;0;0;0;0;0;66;53;945448595629.7694;347278718709.9493;662030692489.6686;40903.87632175192;6233.087010197363;260.22647594626983;4657.893452280788;1749589.7699883126;738224.5998812153;39338.60500572337;594660.0093865478;4.299571804163114;0.34317819270388505
4306;2019-02-17 16:46:37.878;760;196;169;169;163;50;204;27;61;34;631;605;58;79;255;246;263;197;211;208;203;27;559;362;368;133;367;263;559;-1.0;86.0;981.0;96.0;131.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29450.763671875;11133.9716796875;0.0;990.836669921875;426.0;91459;;;Calculated values ==>;1550418397.878;349.16;292.76000000000005;290.06;290.06;289.46000000000004;278.16;274.5913991737795;293.56;275.86;279.26000000000005;276.56;336.26000000000005;333.66;278.96000000000004;281.06;298.66;297.76000000000005;299.46000000000004;292.86;293.96000000000004;293.46000000000004;;315.76000000000005;275.86;241.05796691057077;262.9017227912062;274.5913991737795;294.26000000000005;5590000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2630000.0;5590000.0;0.0;0.014333333333333333;0.1635;0.016;0.021833333333333333;0.021833333333333333;;11133.9716796875;0.0;990.836669921875;29450.763671875;508692.23347557953;412590.89758202713;244705.37843812598;244705.37843812598;242632.37699054898;430014.67791919125;458887.9186232276;457133.60651810706;473014.93639070686;519491.0294604622;516810.71573137376;456764.57732692285;459330.17067076813;465894.2078454827;465437.41611875535;432011.15120782034;412970.1895532152;459438.4217246144;458749.9321009194;;178963.62700411686;472333.7623376517;203480.6719430175;244705.37843812598;274.5679442449895;2245098.972046417;846769.9048731421;142568.91696823083;0.0;0;133;136;0;0;0;0;0;66;53;945669432429.7343;347358532009.9366;662186118389.6439;41472.25480302714;4301.649446314147;272.92045038267327;4673.306088304324;1750276.3521588698;738312.4039832506;39343.04863725725;594737.7823427063;4.183169690237812;0.3189336442623069
4307;2019-02-17 16:47:37.869;761;196;166;166;160;49;205;27;62;35;636;608;59;83;256;245;263;197;211;208;203;28;558;361;368;134;366;273;558;-1.0;86.0;1070.0;78.0;131.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29373.56640625;11019.2529296875;0.0;1050.99499511719;425.0;91460;;;Calculated values ==>;1550418457.869;349.26;292.76000000000005;289.76000000000005;289.76000000000005;289.16;278.06;274.4858918419099;293.66;275.86;279.36;276.66;336.76000000000005;333.96000000000004;279.06;281.46000000000004;298.76000000000005;297.66;299.46000000000004;292.86;293.96000000000004;293.46000000000004;;315.66;275.96000000000004;241.2770596917726;264.2163659402789;274.4858918419099;294.26000000000005;5580000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2730000.0;5580000.0;0.0;0.014333333333333333;0.17833333333333332;0.013000000000000001;0.021833333333333333;0.021833333333333333;;11019.2529296875;0.0;1050.99499511719;29373.56640625;508905.12209641567;413010.54793433315;243698.8121076301;243698.8121076301;241653.99799175613;430081.6785162784;459025.7599915035;455614.4612195893;472981.82504853373;519177.1456524474;516271.44236727007;455236.62953312014;458232.9066715671;466169.14798624744;465451.58992337313;432259.27644261275;413384.41883874475;459438.4217246144;458749.9321009194;;178545.77502346144;472299.7188790419;203234.2168454095;243698.8121076301;274.46796491523367;2245589.1012661415;846954.4873864958;142585.92967979872;0.0;0;133;136;0;0;0;0;0;66;53;945890199309.5026;347438619994.85254;662346894269.4752;45007.810246728724;3497.851526437221;270.5396256554414;4695.28278652015;1750996.9112667805;738377.3900752458;39347.57679189439;594815.8422058452;4.430023684555491;0.33155234285998814
4308;2019-02-17 16:48:37.869;755;194;165;164;156;48;205;28;61;35;645;614;58;82;256;246;263;196;211;208;203;28;575;363;368;134;368;262;569;-1.0;81.0;1033.0;133.0;131.0;0;69;1;1;0;1;0;0;0;0;1;0;0;0;0;37851.3046875;19718.26953125;0.0;1011.55291748047;421.0;91461;;;Calculated values ==>;1550418517.869;348.66;292.56;289.66;289.56;288.76000000000005;277.96000000000004;274.69669130483857;293.66;275.96000000000004;279.26000000000005;276.66;337.66;334.56;278.96000000000004;281.36;298.76000000000005;297.76000000000005;299.46000000000004;292.76000000000005;293.96000000000004;293.46000000000004;;315.26000000000005;275.96000000000004;241.2770596917726;262.7682575881327;274.69669130483857;294.26000000000005;5750000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2620000.0;5690000.0;0.0;0.013500000000000002;0.17216666666666666;0.022166666666666668;0.021833333333333333;0.021833333333333333;;19718.26953125;0.0;1011.55291748047;37851.3046875;506638.2711970257;253645.2309869933;242949.43188060814;242611.68541335312;239964.50418559642;429947.3805835815;459025.7599915035;457295.856861425;472981.82504853373;521013.4879066641;517823.4274960968;456927.7039580028;459849.8607646059;465881.35710542713;465292.22471119097;427859.6129368926;254469.04542941754;459438.4217246144;458749.9321009194;;176874.38241465177;472299.7188790419;203724.13997887503;242949.43188060814;274.6666757141367;2246149.308525256;847210.6334070036;142603.11757907036;0.0;0;133;137;0;0;0;0;0;66;53;946110999309.5026;347519019994.85254;662507394269.4752;43656.59725661235;5953.425332287034;2340.7726613509135;4711.6442548101295;1751735.7813293084;738456.1507157352;39369.337727619444;594894.233264523;2.7333779459616427;0.20829657730723783
4309;2019-02-17 16:49:37.880;745;200;165;164;155;48;205;29;39;35;649;617;40;61;257;245;263;202;211;208;203;28;568;365;368;134;370;251;561;-1.0;110.0;1105.0;66.0;131.0;0;70;1;1;0;1;0;0;0;0;1;0;0;0;0;37807.68359375;19618.1796875;0.0;970.6640625;406.0;91462;;;Calculated values ==>;1550418577.88;347.66;293.16;289.66;289.56;288.66;277.96000000000004;274.9066339382667;293.66;276.06;277.06;276.66;338.06000000000006;334.86;277.16;279.26000000000005;298.86;297.66;299.46000000000004;293.36;293.96000000000004;293.46000000000004;;313.76000000000005;275.96000000000004;241.2770596917726;261.27494424493943;274.9066339382667;294.26000000000005;5680000.0;3650000.0;3679999.9999999995;1340000.0;3700000.0;2510000.0;5610000.0;0.0;0.018333333333333333;0.18416666666666667;0.011000000000000001;0.021833333333333333;0.021833333333333333;;19618.1796875;0.0;970.6640625;37807.68359375;506005.5525355297;413266.9577434304;243241.76167395068;242900.00478595454;239896.05898632368;429811.8947417682;459025.7599915035;456405.0248894569;472981.82504853373;522319.3924924207;519052.0138472603;456526.4074851547;459055.0063224611;465724.30640257534;464869.23356765806;429720.027349649;414005.20673679677;459438.4217246144;458749.9321009194;;170606.85888663295;472299.7188790419;204283.80255341678;243241.76167395068;274.8918459215228;2246779.915686031;847538.4972487006;142619.63908233363;0.0;0;133;137;0;0;0;0;0;66;53;946331839790.0781;347599434735.06213;662661322484.8763;46432.32511355406;2948.175079581877;288.1050445689575;4705.261720988818;1752486.6599868704;738530.3443190281;39391.24905823349;594972.7218681322;2.640938345976506;0.19512939679031102
4310;2019-02-17 16:50:37.860;749;195;165;164;152;45;205;31;3;36;642;614;10;45;257;245;263;196;211;208;203;29;558;362;368;133;367;243;552;-2.0;99.0;1011.0;41.0;131.0;0;71;1;1;0;1;0;0;0;0;1;0;0;0;0;37487.33984375;19412.525390625;0.0;943.36083984375;393.0;91463;;;Calculated values ==>;1550418637.86;348.06000000000006;292.66;289.66;289.56;288.36;277.66;274.5913991737795;293.66;276.26000000000005;273.46000000000004;276.76000000000005;337.36;334.56;274.16;277.66;298.86;297.66;299.46000000000004;292.76000000000005;293.96000000000004;293.46000000000004;;312.46000000000004;276.06;241.05796691057077;260.1585393101385;274.5913991737795;294.26000000000005;5580000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2430000.0;5520000.0;0.0;0.0165;0.16849999999999998;0.006833333333333333;0.021833333333333333;0.021833333333333333;;19412.525390625;0.0;943.36083984375;37487.33984375;507408.11241545534;415068.77947206923;243581.65493261942;243235.09045504167;239206.40581346143;430014.67791919125;459025.7599915035;453357.1757418395;473209.4130839679;522256.16174097714;519411.4995272542;454211.85146746744;458417.55353033816;466156.4611359798;465306.4224800408;432259.27644261275;415417.76904301543;459438.4217246144;458749.9321009194;;165175.21790254305;472528.46462518856;203514.85054156778;243581.65493261942;274.5811484744733;2247407.16505954;847863.6447045373;142635.583973059;0.0;0;133;137;0;0;0;0;0;66;53;946552566189.2709;347679508034.7693;662809473084.3346;42098.431796245786;1838.259696238075;277.8848720933558;4697.84071817455;1753224.1703729858;738570.2179796953;39395.964068660884;595051.0549351098;2.402863551552942;0.17155518002309034
4311;2019-02-17 16:51:37.870;759;191;168;167;152;40;205;32;-11;37;630;607;-3;31;256;246;263;192;211;208;203;30;539;358;368;133;363;248;539;-2.0;110.0;383.0;58.0;131.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29257.806640625;10840.2685546875;0.0;962.1940307617191;385.0;91464;;;Calculated values ==>;1550418697.87;349.06000000000006;292.26000000000005;289.96000000000004;289.86;288.36;277.16;274.1680685717883;293.66;276.36;272.06;276.86;336.16;333.86;272.86;276.26000000000005;298.76000000000005;297.76000000000005;299.46000000000004;292.36;293.96000000000004;293.46000000000004;;311.66;276.16;241.05796691057077;260.85938512811435;274.1680685717883;294.26000000000005;5390000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2480000.0;5390000.0;0.0;0.018333333333333333;0.06383333333333334;0.009666666666666665;0.021833333333333333;0.021833333333333333;;10840.2685546875;0.0;962.1940307617191;29257.806640625;510327.22985226795;418574.0903739827;245169.95117600888;244809.5012733645;239634.4896957248;430280.9020939914;459025.7599915035;450745.773027914;473306.6277234293;520627.29350774206;518280.92539669183;451747.29889695195;455927.8213391502;466598.81152663083;466015.41043311567;436758.3785698788;418886.32245040225;459438.4217246144;458749.9321009194;;161832.74555500393;472625.7912797831;202406.87978916467;245169.95117600888;274.1332840670417;2247963.4673150806;848115.7933384776;142651.46624358217;0.0;0;133;137;0;0;0;0;0;66;53;946773402989.2357;347759321334.7566;662956797634.3112;15852.299351740166;2612.116144409312;327.6543621904036;4663.162916860547;1753707.173619602;738607.3106261056;39401.0110699725;595129.0763001166;1.9873168506475454;0.13532299767801428
4312;2019-02-17 16:52:37.861;763;186;170;168;152;36;205;31;3;37;623;602;7;43;254;247;263;188;211;208;203;28;536;353;368;132;358;257;536;186.0;108.0;202.0;29.0;131.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29060.693359375;10703.689453125;0.0;994.6388549804691;395.0;91465;;;Calculated values ==>;1550418757.861;349.46000000000004;291.76000000000005;290.16;289.96000000000004;288.36;276.76000000000005;273.6339639331285;293.66;276.26000000000005;273.46000000000004;276.86;335.46000000000004;333.36;273.86;277.46000000000004;298.56;297.86;299.46000000000004;291.96000000000004;293.96000000000004;293.46000000000004;;312.66;275.96000000000004;240.83765695389522;262.0952818180154;273.6339639331285;294.26000000000005;5360000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2570000.0;5360000.0;0.031000000000000003;0.018000000000000002;0.033666666666666664;0.004833333333333333;0.021833333333333333;0.052833333333333336;;10703.689453125;0.0;994.6388549804691;29060.693359375;511078.55819313653;418067.5072931133;246030.2343396637;245298.3866394128;239736.107759536;430607.02586249536;459025.7599915035;450908.31012903585;473436.4806182908;519167.140353073;517010.2429462768;451416.14574559574;455905.59998492966;467051.5817240092;466860.4312889494;437434.8123305195;418696.567325458;459438.4217246144;458749.9321009194;;166010.84420003442;472562.30901117553;201123.06380905013;219680.91661507657;273.6101892447488;2248449.381918377;848295.2993924536;142667.77073830328;0.0;0;133;137;0;0;0;0;0;66;53;946994169869.8815;347838809409.9891;663108274909.7543;8409.436626106186;1311.9563518102725;337.28841009110704;12630.812984835366;1753909.324426172;738640.0063252458;39406.55142857925;595273.1711489157;1.9395501455641289;0.05714624479871589
4313;2019-02-17 16:53:37.841;758;184;169;168;154;35;205;26;20;37;626;602;20;50;252;247;263;185;211;208;203;24;539;351;368;132;356;259;539;213.0;109.0;922.0;16.0;131.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29180.470703125;10724.8603515625;0.0;978.5654296875;405.0;91466;;;Calculated values ==>;1550418817.841;348.96000000000004;291.56;290.06;289.96000000000004;288.56;276.66;273.4187578820637;293.66;275.76000000000005;275.16;276.86;335.76000000000005;333.36;275.16;278.16;298.36;297.86;299.46000000000004;291.66;293.96000000000004;293.46000000000004;;313.66;275.56;240.83765695389522;262.3656120759269;273.4187578820637;294.26000000000005;5390000.0;3510000.0;3679999.9999999995;1320000.0;3560000.0;2590000.0;5390000.0;0.0355;0.018166666666666668;0.15366666666666667;0.0026666666666666666;0.021833333333333333;0.05733333333333333;;10724.8603515625;0.0;978.5654296875;29180.470703125;510204.5128976088;416307.12131123175;245532.61613331176;245169.95117600888;240302.00890023817;430735.4089219946;459025.7599915035;452707.4819948718;473436.4806182908;519308.87165689113;516840.72573523433;452707.4819948718;456435.7429073308;467077.56566689035;467144.6279239212;436758.3785698788;416640.31892905396;459438.4217246144;458749.9321009194;;170189.03402730724;472173.3745042847;200639.23306314656;217735.25975556413;273.41187382233517;2248934.563171374;848473.8111171334;142684.2086262244;0.0;0;133;137;0;0;0;0;0;66;53;947214896269.9517;347917983010.0143;663263023309.8035;38734.48758584178;724.091043843035;365.4780834749848;13818.17454780037;1754302.0595060515;738656.9677311945;39412.40586389835;595493.5059090145;4.583464044083581;0.24709141965577733
4314;2019-02-17 16:54:37.891;747;182;168;168;157;35;205;23;35;36;632;604;31;53;251;248;263;184;211;209;203;22;543;350;368;131;355;257;543;123.0;82.0;440.0;0.0;131.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29170.80859375;10875.4384765625;0.0;954.9242553710941;411.0;91467;;;Calculated values ==>;1550418877.891;347.86;291.36;289.96000000000004;289.96000000000004;288.86;276.66;273.3108153835814;293.66;275.46000000000004;276.66;276.76000000000005;336.36;333.56;276.26000000000005;278.46000000000004;298.26000000000005;297.96000000000004;299.46000000000004;291.56;294.06;293.46000000000004;;314.26000000000005;275.36;240.61611355647437;262.0952818180154;273.3108153835814;294.26000000000005;5430000.0;3500000.0;3679999.9999999995;1310000.0;3550000.0;2570000.0;5430000.0;0.0205;0.013666666666666666;0.07333333333333333;0.0;0.021833333333333333;0.042333333333333334;;10875.4384765625;0.0;954.9242553710941;29170.80859375;508496.79666205775;414039.5949891296;245001.3637990627;245001.3637990627;241172.05552944168;430799.1582183253;459025.7599915035;454919.80551571876;473469.2039465459;520090.26460238174;517215.845742836;454424.480022519;457129.0939075185;467090.7383467643;467414.17195512063;435842.9392048882;414752.42406787584;459575.6909922959;458749.9321009194;;172696.00095264515;472110.68294196425;200392.8114580023;223399.5845157933;273.3108153835814;2249421.2290490125;848653.9636092999;142700.33446726543;0.0;0;133;137;0;0;0;0;0;66;53;947435880269.7761;347996948759.9516;663417952309.6804;18665.312897565873;0.0;288.2370402058354;9963.164714437005;1754780.789786092;738663.0068516317;39417.85802961305;595691.8488842316;2.4442796309325394;0.10815836702528227
