;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4315;2019-02-17 16:55:37.862;739;183;168;167;158;37;205;23;44;35;635;605;40;55;250;249;263;185;211;208;203;21;545;350;368;131;355;251;545;289.0;85.0;655.0;92.0;131.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29303.91796875;10972.1533203125;0.0;907.392333984375;415.0;91468;;;Calculated values ==>;1550418937.862;347.06000000000006;291.46000000000004;289.96000000000004;289.86;288.96000000000004;276.86;273.3108153835814;293.66;275.46000000000004;277.56;276.66;336.66;333.66;277.16;278.66;298.16;298.06;299.46000000000004;291.66;293.96000000000004;293.46000000000004;;314.66;275.26000000000005;240.61611355647437;261.27494424493943;273.3108153835814;294.26000000000005;5450000.0;3500000.0;3679999.9999999995;1310000.0;3550000.0;2510000.0;5450000.0;0.04816666666666667;0.014166666666666666;0.10916666666666666;0.015333333333333334;0.021833333333333333;0.07;;10972.1533203125;0.0;907.392333984375;29303.91796875;507326.8048263777;413581.5929919801;244918.17776787045;244561.63037970595;241439.33464788288;430799.1582183253;459025.7599915035;457011.0267116472;473372.2673856561;520890.9411903772;517824.50488019007;456526.4074851547;458336.42047005193;466961.99702802964;467541.91548315017;435379.2114017756;414305.8763482112;459438.4217246144;458749.9321009194;;174367.33720873808;472013.52702826465;200272.15111738455;214197.459429798;273.26343012809434;2249908.282913473;848835.9388768959;142715.846271168;0.0;0;133;137;0;0;0;0;0;66;53;947656573549.6146;348075510769.8941;663570278649.569;28027.327252373674;4166.701097300162;298.538913258829;17118.673086978502;1755169.707052812;738697.7125782043;39422.74546581854;595917.4217861206;4.17619004915113;0.2189754000403507
4316;2019-02-17 16:56:37.842;738;186;168;167;160;39;205;24;49;34;632;604;45;58;251;249;263;187;211;209;203;22;549;352;368;131;358;244;549;95.0;87.0;872.0;137.0;131.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29411.361328125;11053.7734375;0.0;855.244262695312;417.0;91469;;;Calculated values ==>;1550418997.842;346.96000000000004;291.76000000000005;289.96000000000004;289.86;289.16;277.06;273.5264737036516;293.66;275.56;278.06;276.56;336.36;333.56;277.66;278.96000000000004;298.26000000000005;298.06;299.46000000000004;291.86;294.06;293.46000000000004;;314.86;275.36;240.61611355647437;260.2995467637923;273.5264737036516;294.26000000000005;5490000.0;3520000.0000000005;3679999.9999999995;1310000.0;3579999.9999999995;2440000.0;5490000.0;0.01583333333333333;0.0145;0.14533333333333334;0.022833333333333334;0.021833333333333333;0.03766666666666667;;11053.7734375;0.0;855.244262695312;29411.361328125;506842.6801889249;413024.9693880693;244753.95280103796;244399.8971268176;241974.5310058789;430671.36484660726;459025.7599915035;458733.3067217822;473275.31562819314;521159.03180776286;518310.2840852928;458258.2030467605;459797.66252134653;466663.7800689285;467259.1942627392;434439.2408254744;413396.8702782222;459575.6909922959;458749.9321009194;;175203.01333496982;472110.68294196425;200775.94847525517;226267.6235490496;273.46986361933773;2250397.413809771;849019.4270834728;142730.53001326558;0.0;0;133;137;0;0;0;0;0;66;53;947877299949.6848;348154084569.91907;663718729149.6162;37489.8027318286;6195.476436989858;305.11437293515667;8756.83362212043;1755715.5011441596;738784.0352738578;39427.77423305707;596132.9791323575;4.429183706982731;0.3205591687642242
4317;2019-02-17 16:57:37.873;743;189;168;167;162;42;205;25;52;34;626;600;49;62;252;249;263;190;211;208;203;23;549;355;368;131;360;243;550;-2.0;87.0;1116.0;173.0;131.0;0;51;69;1;0;0;0;0;0;0;1;0;0;0;0;27407.623046875;9202.986328125;0.0;840.0055541992191;420.0;91470;;;Calculated values ==>;1550419057.873;347.46000000000004;292.06;289.96000000000004;289.86;289.36;277.36;273.8482719121499;293.66;275.66;278.36;276.56;335.76000000000005;333.16;278.06;279.36;298.36;298.06;299.46000000000004;292.16;293.96000000000004;293.46000000000004;;315.16;275.46000000000004;240.61611355647437;260.1585393101385;273.8482719121499;294.26000000000005;5490000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2430000.0;5500000.0;0.0;0.0145;0.186;0.028833333333333332;0.021833333333333333;0.021833333333333333;;9202.986328125;0.0;840.0055541992191;27407.623046875;507465.46435116464;413720.03103230504;244713.33433575288;244359.8885674051;242621.27591220505;430477.46260093397;459025.7599915035;459246.2791289491;473275.31562819314;520631.36006071075;517986.88144768734;458891.584256332;460423.61285087775;466507.67227632634;466833.15677505854;434439.2408254744;414083.7466353395;459438.4217246144;458749.9321009194;;176456.53798984195;472207.82270811964;201566.4771941097;244713.33433575288;273.79237883192735;2250871.1499827257;849188.3206311732;142744.6643940415;0.0;0;133;137;0;0;0;0;0;66;53;948098214029.3127;348232725179.7866;663864904634.3701;47928.44315988013;7803.492128987286;295.1546657569556;4673.13238453947;1756427.6876317277;738900.7536183812;39432.779059529435;596244.9533390226;6.044037777825643;0.49457907936580103
4318;2019-02-17 16:58:37.863;751;190;168;167;163;44;205;27;56;34;619;595;53;71;253;248;264;191;211;208;203;26;549;358;368;132;363;250;551;0.0;87.0;1076.0;137.0;131.0;0;50;67;1;0;0;0;0;0;0;1;0;0;0;0;27477.697265625;9065.609375;0.0;861.252563476562;424.0;91471;;;Calculated values ==>;1550419117.863;348.26;292.16;289.96000000000004;289.86;289.46000000000004;277.56;274.1680685717883;293.66;275.86;278.76000000000005;276.56;335.06;332.66;278.46000000000004;280.26000000000005;298.46000000000004;297.96000000000004;299.56;292.26000000000005;293.96000000000004;293.46000000000004;;315.56;275.76000000000005;240.83765695389522;261.13683023647616;274.1680685717883;294.26000000000005;5490000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2500000.0;5510000.0;0.0;0.0145;0.17933333333333332;0.022833333333333334;0.021833333333333333;0.021833333333333333;;9065.609375;0.0;861.252563476562;27477.697265625;508459.3606225605;413676.3280692049;244672.8878096656;244320.04688612715;242927.7573597619;430280.9020939914;459025.7599915035;458615.40399587416;473145.2311080622;519339.5930199299;516885.4172872661;458256.0499142918;460401.1738598468;466207.9483817794;466275.0664382286;434662.41200529016;414040.76927589084;459438.4217246144;458749.9321009194;;178127.92459426197;472367.87413283327;202408.62578498822;244672.8878096656;274.13396252179217;2251328.4514224576;849340.5335556739;142758.8391821659;0.0;0;133;137;0;0;0;0;0;66;53;948318977229.3478;348311612029.79913;664012779984.3937;45946.41555915221;6164.069503942462;299.01381957629013;4674.015467025708;1757209.847739429;739017.1305659496;39437.72963834066;596322.8332556483;5.750408810304967;0.45658458326224016
4319;2019-02-17 16:59:37.874;755;192;168;168;164;47;205;28;59;35;617;593;55;79;254;247;264;194;211;209;203;27;558;359;368;133;364;255;559;-2.0;81.0;957.0;146.0;131.0;0;54;77;1;0;0;0;0;0;0;1;0;0;0;0;28010.09375;9683.7490234375;0.0;905.19384765625;428.0;91472;;;Calculated values ==>;1550419177.874;348.66;292.36;289.96000000000004;289.96000000000004;289.56;277.86;274.27422755570615;293.66;275.96000000000004;279.06;276.66;334.86;332.46000000000004;278.66;281.06;298.56;297.86;299.56;292.56;294.06;293.46000000000004;;315.96000000000004;275.86;241.05796691057077;261.82340779136865;274.27422755570615;294.26000000000005;5580000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2550000.0;5590000.0;0.0;0.013500000000000002;0.1595;0.024333333333333332;0.021833333333333333;0.021833333333333333;;9683.7490234375;0.0;905.19384765625;28010.09375;508157.50929863274;411022.3319942386;244355.32472878732;244355.32472878732;242973.4604829831;430214.79039162316;459025.7599915035;458179.2719030573;473112.1826642056;518718.431892532;516255.14731409715;457695.4711337854;460577.8895967287;466194.8918654774;466001.4536310495;432493.01137402526;411817.33045329753;459575.6909922959;458749.9321009194;;179799.33570027514;472333.7623376517;202655.0445613794;244355.32472878732;274.23425429180145;2251790.9344551405;849496.8068542546;142773.56226770126;0.0;0;133;137;0;0;0;0;0;66;53;948539817709.9233;348391126605.00635;664164307759.7886;40756.11426099762;6562.182132555959;279.12169242982435;4680.948927624884;1757932.5012853453;739123.2021060813;39442.54831754919;596400.8055847803;4.937071400802484;0.39659837549168436
4320;2019-02-17 17:00:37.854;758;196;167;167;162;49;205;27;61;35;620;593;57;81;255;247;264;198;211;209;203;28;560;361;368;134;366;258;561;-1.0;108.0;829.0;175.0;131.0;0;59;86;1;0;0;0;0;0;0;1;0;0;0;0;28672.966796875;10309.3994140625;0.0;943.8494262695309;431.0;91473;;;Calculated values ==>;1550419237.854;348.96000000000004;292.76000000000005;289.86;289.86;289.36;278.06;274.4858918419099;293.66;275.86;279.26000000000005;276.66;335.16;332.46000000000004;278.86;281.26000000000005;298.66;297.86;299.56;292.96000000000004;294.06;293.46000000000004;;316.26000000000005;275.96000000000004;241.2770596917726;262.23063862743834;274.4858918419099;294.26000000000005;5600000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2580000.0;5610000.0;0.0;0.018000000000000002;0.13816666666666666;0.029166666666666667;0.021833333333333333;0.021833333333333333;;10309.3994140625;0.0;943.8494262695309;28672.966796875;508354.2634764697;411733.9045326037;243930.49448640735;243930.49448640735;242221.52088305086;430081.6785162784;459025.7599915035;457940.91570641217;472981.82504853373;518775.8403640361;515999.13640083576;457454.4531147289;460352.27163494495;466038.2188692544;465712.960854355;431998.05521039903;412510.3609889117;459575.6909922959;458749.9321009194;;181052.91087944093;472299.7188790419;203161.66903047962;243930.49448640735;274.43989144102807;2252263.1358402353;849663.3608880966;142788.9658254242;0.0;0;133;137;0;0;0;0;0;66;53;948760544109.9935;348471199905.0318;664318156459.8375;35201.99924905801;7849.859787249733;350.77849598677193;4690.224387916847;1758565.2745700371;739243.2624220015;39447.795736064916;596478.872664731;4.273686879458747;0.35466805054518014
4321;2019-02-17 17:01:37.864;758;196;165;164;159;50;205;27;62;35;623;595;58;82;256;246;264;198;211;209;203;27;559;363;368;135;367;261;560;0.0;115.0;915.0;123.0;131.0;0;64;97;1;0;0;0;0;0;0;1;0;0;0;0;29343.091796875;10938.830078125;0.0;976.1784057617191;429.0;91474;;;Calculated values ==>;1550419297.864;348.96000000000004;292.76000000000005;289.66;289.56;289.06;278.16;274.69669130483857;293.66;275.86;279.36;276.66;335.46000000000004;332.66;278.96000000000004;281.36;298.76000000000005;297.76000000000005;299.56;292.96000000000004;294.06;293.46000000000004;;316.06;275.86;241.49495122638035;262.63441904999945;274.69669130483857;294.26000000000005;5590000.0;3629999.9999999995;3679999.9999999995;1350000.0;3670000.0000000005;2610000.0;5600000.0;0.0;0.019166666666666665;0.1525;0.0205;0.021833333333333333;0.021833333333333333;;10938.830078125;0.0;976.1784057617191;29343.091796875;508442.9280601071;412165.42865559825;243278.93719958726;242936.66219632205;241250.08333744947;429947.3805835815;459025.7599915035;457579.9506683751;472851.2559263234;518833.95667727623;515948.9788002518;457090.42718842515;460005.9145219057;466025.3883456046;465292.22471119097;432246.14450388524;412930.35366320645;459575.6909922959;458749.9321009194;;180217.192455513;472070.4381999017;203709.41989806507;243278.93719958726;274.660995218601;2252746.6835729657;849840.4589785999;142804.96872406057;0.0;0;133;137;0;0;0;0;0;66;53;948981380909.9584;348551913355.019;664473882409.8127;38715.255942472286;5501.400875187652;370.2193244463434;4704.450055345752;1759181.3543593897;739354.5414709217;39453.8050526201;596557.1746665713;4.136910709221167;0.32390501638233105
4322;2019-02-17 17:02:37.875;758;195;163;162;155;49;205;28;64;36;628;599;59;84;257;246;264;197;211;209;203;28;557;361;368;135;366;269;557;-2.0;83.0;903.0;121.0;131.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29311.529296875;10948.19921875;0.0;1038.36791992188;428.0;91475;;;Calculated values ==>;1550419357.875;348.96000000000004;292.66;289.46000000000004;289.36;288.66;278.06;274.4858918419099;293.66;275.96000000000004;279.56;276.76000000000005;335.96000000000004;333.06;279.06;281.56;298.86;297.76000000000005;299.56;292.86;294.06;293.46000000000004;;315.96000000000004;275.96000000000004;241.49495122638035;263.6948088759802;274.4858918419099;294.26000000000005;5570000.0;3610000.0;3679999.9999999995;1350000.0;3660000.0;2690000.0;5570000.0;0.0;0.013833333333333333;0.1505;0.020166666666666666;0.021833333333333333;0.021833333333333333;;10948.19921875;0.0;1038.36791992188;29311.529296875;508620.0886930053;413051.426362488;242705.37020226428;242364.95668988617;240026.7243569645;430081.6785162784;459025.7599915035;456525.10104843223;472948.7829819323;518682.1917192012;515678.51912701083;455902.093392346;458992.39490682975;466299.9704243525;465582.3289076539;432738.6723156055;413793.25851007923;459575.6909922959;458749.9321009194;;179799.33570027514;472168.09959432366;203188.31331750407;242705.37020226428;274.45020341402943;2253235.561692639;850022.8843276749;142821.7596878641;0.0;0;133;137;0;0;0;0;0;66;53;949202221389.6565;348632928204.90826;664632911559.5955;38127.18655350469;5424.425689915862;262.0782243097801;4716.9729347873035;1759821.825444157;739445.6067177415;39459.075164862676;596635.7009185557;4.048754146293036;0.3170637433743061
4323;2019-02-17 17:03:37.865;754;193;162;162;152;47;205;29;64;36;636;605;60;85;256;247;264;195;211;209;203;29;553;360;368;135;365;276;552;-2.0;112.0;1137.0;111.0;131.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;29215.478515625;10813.197265625;0.0;1090.61401367188;426.0;91476;;;Calculated values ==>;1550419417.865;348.56000000000006;292.46000000000004;289.36;289.36;288.36;277.86;274.38016830617;293.66;276.06;279.56;276.76000000000005;336.76000000000005;333.66;279.16;281.66;298.76000000000005;297.86;299.56;292.66;294.06;293.46000000000004;;315.76000000000005;276.06;241.49495122638035;264.60387354146746;274.38016830617;294.26000000000005;5530000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2760000.0;5520000.0;0.0;0.018666666666666668;0.18949999999999997;0.018500000000000003;0.021833333333333333;0.021833333333333333;;10813.197265625;0.0;1090.61401367188;29215.478515625;508476.9338722158;414359.1762267576;242547.3360706146;242547.3360706146;239206.40581346143;430148.3826014536;459025.7599915035;455366.90589584416;472948.7829819323;518927.53319853963;515703.1177499596;454859.9878152477;457999.9434910028;466312.6374550324;465857.34435233945;433709.57433928055;415068.77947206923;459575.6909922959;458749.9321009194;;178963.62700411686;472265.74392498133;202958.70900794523;242547.3360706146;274.3566354344036;2253723.2054703096;850204.199074245;142839.49824706087;0.0;0;133;137;0;0;0;0;0;66;53;949422984589.6915;348713914704.92114;664796384309.6215;47831.35331025684;4982.180145965168;347.9615041879445;4720.423346661655;1760538.0272229414;739532.313979435;39464.15798199023;596714.3327800855;4.86246941832318;0.3758861756751268
4324;2019-02-17 17:04:37.865;744;191;163;162;152;45;205;29;63;37;644;613;60;89;256;247;264;193;211;209;203;28;575;360;368;157;365;265;568;-1.0;83.0;1046.0;477.0;131.0;0;7;1;1;1;0;0;0;0;0;1;1;0;0;0;38537.5078125;19642.380859375;0.0;1926.31042480469;424.0;91477;;;Calculated values ==>;1550419477.865;347.56000000000006;292.26000000000005;289.46000000000004;289.36;288.36;277.66;274.38016830617;293.66;276.06;279.46000000000004;276.86;337.56000000000006;334.46000000000004;279.16;282.06;298.76000000000005;297.86;299.56;292.46000000000004;294.06;293.46000000000004;;315.56;275.96000000000004;246.01318540288656;263.1675429290057;274.38016830617;294.26000000000005;5750000.0;3600000.0;3679999.9999999995;1570000.0;3650000.0;2650000.0;5680000.0;0.0;0.013833333333333333;0.17433333333333334;0.07949999999999999;0.021833333333333333;0.021833333333333333;;19642.380859375;0.0;1926.31042480469;38537.5078125;505243.5769571734;252490.88843006507;242310.62671514307;241975.57169010295;238704.90569716002;430148.3826014536;459025.7599915035;457054.6125532047;470125.0374364338;520664.54697533016;517467.5711798638;456684.40183009306;460227.9456237871;466312.6374550324;465857.34435233945;428117.56463787484;253295.64132145524;459575.6909922959;458749.9321009194;;178127.92459426197;469215.47818753676;202734.58827113578;242310.62671514307;274.2697375406034;2254287.8136897106;850457.9955586201;142864.63928404817;0.0;0;134;137;0;0;0;0;0;67;53;949643784589.6915;348801514704.92114;664958684309.6215;44336.45756650735;21185.230748353875;2418.369939210471;4725.591500922784;1761306.0923135811;739750.3757368877;39487.21074401855;596793.049570482;3.3690337905802217;0.3238389199485643
4325;2019-02-17 17:05:37.866;733;198;164;163;154;44;205;29;38;35;597;572;41;106;257;247;264;200;211;209;203;28;566;363;368;155;368;256;559;-3.0;79.0;1067.0;399.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;0;0;0;38808.203125;19455.978515625;0.0;2306.37109375;409.0;91478;;;Calculated values ==>;1550419537.866;346.46000000000004;292.96000000000004;289.56;289.46000000000004;288.56;277.56;274.69669130483857;293.66;276.06;276.96000000000004;276.66;332.86;330.36;277.26000000000005;283.76000000000005;298.86;297.86;299.56;293.16;294.06;293.46000000000004;;314.06;275.96000000000004;245.62243170879464;261.9595390733887;274.69669130483857;294.26000000000005;5660000.0;3629999.9999999995;3679999.9999999995;1550000.0;3679999.9999999995;2560000.0;5590000.0;0.0;0.013166666666666667;0.17783333333333334;0.0665;0.021833333333333333;0.021833333333333333;;19455.978515625;0.0;2306.37109375;38808.203125;504669.49310575426;413344.749195068;242973.4604829831;242632.37699054898;239633.96571743998;429947.3805835815;459025.7599915035;455456.8452999624;470193.83845296944;516581.10117635;514008.1593485757;455825.4528837134;463618.41312777734;466012.68165652035;465423.3653177346;430482.8766691481;414080.3838347692;459575.6909922959;458749.9321009194;;171860.34048652687;469488.56487100286;203609.99081806975;242973.4604829831;274.62261081899175;2254932.3720225375;850783.8206500125;142899.91221786596;0.0;0;134;137;0;0;0;0;0;67;53;949864588269.4248;348895116264.8081;665114986914.4326;44786.76562202991;17680.925174520056;215.9661556526556;4711.1196303249435;1762048.7982174805;740074.2657672643;39509.16391066257;596871.6901404684;3.096852030788743;0.29496483127861695
4326;2019-02-17 17:06:37.886;741;194;164;163;152;43;205;29;4;34;570;555;13;110;257;247;264;195;211;208;203;27;559;361;368;148;366;253;553;25.0;87.0;497.0;380.0;131.0;0;1;1;1;1;0;0;0;0;0;1;1;1;0;0;39462.265625;19226.48828125;0.0;3171.53686523438;397.0;91479;;;Calculated values ==>;1550419597.886;347.26;292.56;289.56;289.46000000000004;288.36;277.46000000000004;274.4858918419099;293.66;276.06;273.56;276.56;330.16;328.66;274.46000000000004;284.16;298.86;297.86;299.56;292.66;293.96000000000004;293.46000000000004;;312.86;275.86;244.22491754036054;261.54996906429363;274.4858918419099;294.26000000000005;5590000.0;3610000.0;3679999.9999999995;1480000.0;3660000.0;2530000.0;5530000.0;0.004166666666666667;0.0145;0.08283333333333333;0.06333333333333332;0.021833333333333333;0.026;;19226.48828125;0.0;3171.53686523438;39462.265625;506315.7331821804;414317.87443422026;243197.27333804927;242853.05113924883;239174.26846037296;430081.6785162784;459025.7599915035;451743.76803087106;471034.59140177345;514062.9015872197;512519.01919913915;452870.2099539165;464527.9884471217;466299.9704243525;465712.960854355;432246.14450388524;414675.337699158;459438.4217246144;458749.9321009194;;166846.47414792277;470337.1587537227;202986.74340589365;236753.27815661408;274.3721460706482;2255584.8433465487;851106.2819911806;142945.57666725398;0.0;0;134;137;0;0;0;0;0;67;54;950085461869.3546;348986046564.77924;665267737814.384;20605.37353976896;16932.192972029166;254.77669866854498;5771.913002551939;1762593.9143551532;740362.8045659442;39513.08807539971;596959.0778652497;1.9450043442716873;0.19664364661694073
4327;2019-02-17 17:07:37.867;755;190;168;167;152;40;205;7;-11;32;551;539;-1;112;256;248;264;192;211;209;203;14;556;359;368;142;364;246;550;-1.0;84.0;437.0;371.0;132.0;0;17;1;1;1;0;0;0;0;0;1;1;1;0;0;39299.4609375;19151.791015625;0.0;3101.84741210938;388.0;91480;;;Calculated values ==>;1550419657.867;348.66;292.16;289.96000000000004;289.86;288.36;277.16;274.27422755570615;293.66;273.86;272.06;276.36;328.26000000000005;327.06;273.06;284.36;298.76000000000005;297.96000000000004;299.56;292.36;294.06;293.46000000000004;;311.96000000000004;274.56;242.98782864720522;260.58029834229245;274.27422755570615;294.26000000000005;5560000.0;3590000.0;3679999.9999999995;1420000.0;3640000.0;2460000.0;5500000.0;0.0;0.014;0.07283333333333333;0.06183333333333333;0.022000000000000002;0.022000000000000002;;19151.791015625;0.0;3101.84741210938;39299.4609375;508335.1581596583;414083.7466353395;244713.33433575288;244359.8885674051;239271.01122138754;430214.79039162316;459025.7599915035;451102.16682807746;471635.3862721799;512723.7055681891;511492.86314178683;452346.0427761796;465775.6224249972;466455.85816738626;466131.47824129247;432983.14346411335;414798.6417306446;459575.6909922959;458749.9321009194;;163086.1669317865;469856.40358979115;201941.2462891993;244713.33433575288;273.9565984307357;2256240.983226482;851425.9997102926;142997.8383149623;0.0;0;134;137;0;0;0;0;0;67;54;950306191950.0354;349073019015.0475;665417390409.8456;18147.22037924829;16566.087226419928;254.5830242685622;4708.805150833665;1762916.750375018;740641.8685035526;39517.3313956269;597046.3895260132;1.782930728816101;0.18733971682621442
4328;2019-02-17 17:08:37.857;769;188;170;169;155;37;205;-26;1;29;552;547;3;110;255;248;264;190;211;209;203;-7;552;357;368;137;362;240;547;0.0;85.0;578.0;398.0;132.0;0;21;0;1;1;0;0;0;0;0;1;1;1;0;0;39098.14453125;19038.220703125;0.0;3083.18872070312;384.0;91481;;;Calculated values ==>;1550419717.857;350.06000000000006;291.96000000000004;290.16;290.06;288.66;276.86;274.0616903277293;293.66;270.56;273.26000000000005;276.06;328.36;327.86;273.46000000000004;284.16;298.66;297.96000000000004;299.56;292.16;294.06;293.46000000000004;;311.56;272.46000000000004;241.92719264551067;259.7329541166123;274.0616903277293;294.26000000000005;5520000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2400000.0;5470000.0;0.0;0.014166666666666666;0.09633333333333334;0.06633333333333333;0.022000000000000002;0.022000000000000002;;19038.220703125;0.0;3083.18872070312;39098.14453125;510423.23079637316;414572.912758482;245552.5524008822;245193.0712615371;240361.5026847731;430346.717906069;459025.7599915035;453626.3774612306;472002.15594002855;513351.9295117877;512841.6523362898;453869.5590211685;466407.61670233624;466611.5614006405;466418.3847020313;433949.4408518451;415275.6320791768;459575.6909922959;458749.9321009194;;161414.93982334915;468464.2129641699;200791.75617591894;245552.5524008822;273.4980369627667;2256894.1877199286;851744.1967663164;143049.37169241597;0.0;0;134;137;0;0;0;0;0;67;54;950526955150.0704;349156705065.0608;665563166109.8688;24356.401850485025;17755.606300287312;264.5456242794676;4690.342353400819;1763270.88819418;740927.8349473019;39521.65674668681;597124.702700856;2.1276626288447256;0.21939548626648583
4329;2019-02-17 17:09:37.867;782;185;170;169;156;35;205;-17;18;27;562;561;16;134;254;249;264;186;211;208;203;-16;535;352;368;135;357;259;535;-1.0;84.0;780.0;370.0;132.0;0;14;100;1;0;0;0;0;0;0;1;1;1;0;0;31290.392578125;10646.7841796875;0.0;3377.8271484375;389.0;91482;;;Calculated values ==>;1550419777.867;351.36;291.66;290.16;290.06;288.76000000000005;276.66;273.5264737036516;293.66;271.46000000000004;274.96000000000004;275.86;329.36;329.26000000000005;274.76000000000005;286.56;298.56;298.06;299.56;291.76000000000005;293.96000000000004;293.46000000000004;;312.06;271.56;241.49495122638035;262.3656120759269;273.5264737036516;294.26000000000005;5350000.0;3520000.0000000005;3679999.9999999995;1350000.0;3570000.0000000005;2590000.0;5350000.0;0.0;0.014;0.13;0.06166666666666667;0.022000000000000002;0.022000000000000002;;10646.7841796875;0.0;3377.8271484375;31290.392578125;513478.454521982;418110.37549168576;246074.87699471315;245707.05314716732;241119.2848820311;430671.36484660726;459025.7599915035;452455.4693029914;472070.4381999017;512713.7813920443;512610.37526873074;452202.99536136934;466450.87184970523;467193.43905229;467259.1942627392;437867.4599380065;418425.6653452385;459438.4217246144;458749.9321009194;;163503.975529645;467853.6886979931;199563.77932211696;246074.87699471315;272.9930429396844;2257480.8566242703;851991.6130361407;143103.22246495006;0.0;0;134;137;0;0;0;0;0;67;54;950747791950.0353;349238318665.04785;665712891059.845;32875.91969751368;16544.544411512365;272.18512429875136;4678.851212336538;1763747.9036963398;741213.7171756197;39526.13024838362;597202.7923266602;3.876863263698763;0.3781966927890173
4330;2019-02-17 17:10:37.868;785;182;169;167;155;34;205;-51;29;24;583;586;28;168;251;250;264;184;211;209;203;-43;537;349;368;137;354;268;537;195.0;86.0;494.0;422.0;132.0;0;24;100;1;0;0;0;0;0;0;1;1;1;0;0;31347.955078125;10604.8505859375;0.0;3548.65258789062;402.0;91483;;;Calculated values ==>;1550419837.868;351.66;291.36;290.06;289.86;288.66;276.56;273.20264511476705;293.66;268.06;276.06;275.56;331.46000000000004;331.76000000000005;275.96000000000004;289.96000000000004;298.26000000000005;298.16;299.56;291.56;294.06;293.46000000000004;;313.36;268.86;241.92719264551067;263.56353331371673;273.20264511476705;294.26000000000005;5370000.0;3490000.0;3679999.9999999995;1370000.0;3540000.0;2680000.0;5370000.0;0.0325;0.014333333333333333;0.08233333333333334;0.07033333333333333;0.022000000000000002;0.05450000000000001;;10604.8505859375;0.0;3548.65258789062;31347.955078125;513672.5946096581;416397.43534297944;245619.43307300512;244893.58368945587;240708.57769444087;430862.6128555636;459025.7599915035;452281.65346051415;471512.23439352604;514104.02945787326;514415.5265240216;452153.6674001687;469132.8211660295;467232.53252066195;467810.3033291866;437421.1909495115;417057.82380782365;459575.6909922959;458749.9321009194;;168935.5661677829;464899.215297433;197616.65434964592;216993.92282513034;272.2076614150011;2258002.851553879;852168.7129439228;143160.9440913608;0.0;0;134;137;0;0;0;0;0;67;54;950968595629.7686;349319920024.9493;665870993694.6539;20967.418260128154;18798.873453327695;291.874929030859;13175.702505530506;1764196.6056570194;741508.2505662789;39530.83082716403;597351.5827539285;3.7611797230846964;0.32725377633055625
4331;2019-02-17 17:11:37.868;780;180;168;168;157;35;205;-62;38;21;607;609;36;190;250;250;264;182;211;209;203;-61;541;348;368;141;353;274;541;207.0;83.0;1037.0;583.0;132.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;31638.1640625;10578.77734375;0.0;3767.4140625;410.0;91484;;;Calculated values ==>;1550419897.868;351.16;291.16;289.96000000000004;289.96000000000004;288.86;276.66;273.0942459734351;293.66;266.96000000000004;276.96000000000004;275.26000000000005;333.86;334.06;276.76000000000005;292.16;298.16;298.16;299.56;291.36;294.06;293.46000000000004;;314.16;267.06;242.77792619122317;264.3458800820626;273.0942459734351;294.26000000000005;5410000.0;3479999.9999999995;3679999.9999999995;1410000.0;3529999.9999999995;2740000.0;5410000.0;0.034499999999999996;0.013833333333333333;0.1728333333333333;0.09716666666666667;0.022000000000000002;0.056499999999999995;;10578.77734375;0.0;3767.4140625;31638.1640625;512723.20410955313;414135.20160198;245085.28357751376;245085.28357751376;241243.40030666624;430925.7729439634;459025.7599915035;452388.655222715;470683.2724168255;516082.22188011825;516290.2391650615;452130.5761644936;470862.88141602627;467245.80361557176;467950.78732565383;436517.4229059496;414844.9632653101;459575.6909922959;458749.9321009194;;172278.17009871884;462513.19719232066;197256.85490631472;215880.31385793205;272.0599269769584;2258527.7358800513;852345.2431766703;143221.9113134474;0.0;0;134;137;0;0;0;0;0;67;54;951189395629.7686;349403320024.9493;666033593694.6539;44095.27948801784;25774.07459212358;299.8023583621795;13722.133430728785;1764738.7948049207;741879.6917999911;39535.76147122563;597575.7313867307;5.847634922303119;0.5302837003596094
4332;2019-02-17 17:12:37.869;770;190;169;170;163;38;205;-61;45;19;620;616;41;167;250;251;264;193;211;209;203;-63;573;353;368;146;358;249;567;-2.0;84.0;1558.0;540.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40248.953125;19697.318359375;0.0;3509.830078125;410.0;91485;;;Calculated values ==>;1550419957.869;350.16;292.16;290.06;290.16;289.46000000000004;276.96000000000004;273.6339639331285;293.66;267.06;277.66;275.06;335.16;334.76000000000005;277.26000000000005;289.86;298.16;298.26000000000005;299.56;292.46000000000004;294.06;293.46000000000004;;314.16;266.86;243.81672145450628;260.9983114674233;273.6339639331285;294.26000000000005;5730000.0;3529999.9999999995;3679999.9999999995;1460000.0;3579999.9999999995;2490000.0;5670000.0;0.0;0.014;0.25966666666666666;0.09000000000000001;0.022000000000000002;0.022000000000000002;;19697.318359375;0.0;3509.830078125;40248.953125;508706.2084781987;252147.44583459952;244393.49659090507;244740.86763761897;242345.8477200587;430607.02586249536;459025.7599915035;457455.6955019494;469810.5336897695;519524.73402930726;519116.3753400083;456973.721747507;471601.08092427754;466534.3108773681;467374.0663214524;428653.41858560685;253352.83482457785;459575.6909922959;458749.9321009194;;172278.17009871884;461562.93702548667;199061.02520205991;244393.49659090507;272.79842583331066;2259126.805173545;852597.5481789048;143282.55602527436;0.0;0;134;138;0;0;0;0;0;67;54;951410199309.5018;349489421459.8453;666190496309.4644;67096.48272120464;23625.172064108407;2454.208172654406;4715.841581220317;1765665.4082655117;742291.3590493022;39558.71194145784;597729.3837391412;4.218170310877419;0.39482317323794713
4333;2019-02-17 17:13:37.859;772;200;170;170;164;42;205;-57;51;19;607;597;47;159;253;246;264;202;211;209;203;-58;568;362;368;147;367;244;564;-3.0;87.0;1345.0;516.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40005.29296875;19568.236328125;0.0;3403.09497070312;400.0;91486;;;Calculated values ==>;1550420017.859;350.36;293.16;290.16;290.16;289.56;277.36;274.5913991737795;293.66;267.46000000000004;278.26000000000005;275.06;333.86;332.86;277.86;289.06;298.46000000000004;297.76000000000005;299.56;293.36;294.06;293.46000000000004;;313.16;267.36;244.02132995426717;260.2995467637923;274.5913991737795;294.26000000000005;5680000.0;3620000.0000000005;3679999.9999999995;1470000.0;3670000.0000000005;2440000.0;5640000.0;0.0;0.0145;0.22416666666666665;0.08600000000000001;0.022000000000000002;0.022000000000000002;;19568.236328125;0.0;3403.09497070312;40005.29296875;509396.501137395;412005.8538529186;244858.3346766303;244858.3346766303;242790.86666602365;430014.67791919125;459025.7599915035;458970.37832481065;469674.7724563722;518615.80821169657;517597.09947796795;458495.91605372983;471374.35434530757;465631.5214710507;465437.41611875535;429967.22640455776;412776.28256325866;459575.6909922959;458749.9321009194;;168099.92630828856;461921.5014960424;201391.6377601078;244858.3346766303;273.755268903111;2259795.4790935353;852924.7065991934;143340.15413273897;0.0;0;134;138;0;0;0;0;0;67;54;951630962509.5369;349577306809.85925;666338371659.4879;57740.56767658755;22405.568281290376;249.26868569883698;4705.615143334361;1766705.5436341998;742674.8846206577;39581.23716045206;597807.8827931684;3.7046620711640053;0.3583295998159647
4334;2019-02-17 17:14:37.859;792;199;165;165;160;47;205;-75;56;18;588;577;50;164;256;243;264;200;211;209;203;-74;565;364;368;150;369;248;559;-1.0;110.0;951.0;531.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39870.75390625;19419.46875;0.0;3426.24633789062;396.0;91487;;;Calculated values ==>;1550420077.859;352.36;293.06;289.66;289.66;289.16;277.86;274.8017692304317;293.66;265.66;278.76000000000005;274.96000000000004;331.96000000000004;330.86;278.16;289.56;298.76000000000005;297.46000000000004;299.56;293.16;294.06;293.46000000000004;;312.76000000000005;265.76000000000005;244.62907804385475;260.85938512811435;274.8017692304317;294.26000000000005;5650000.0;3640000.0;3679999.9999999995;1500000.0;3690000.0;2480000.0;5590000.0;0.0;0.018333333333333333;0.1585;0.0885;0.022000000000000002;0.022000000000000002;;19419.46875;0.0;3426.24633789062;39870.75390625;512142.2563029357;413714.75739608693;243316.25749662568;243316.25749662568;241619.04007892645;429879.7862731237;459025.7599915035;458932.3024112177;469165.821972729;516339.15409579006;515213.43111959845;458216.10183566535;471398.08390212705;465737.0528256397;464751.8981387732;430738.668479079;414080.3838347692;459575.6909922959;458749.9321009194;;166428.6587063909;459827.86819324153;200716.4447287154;243316.25749662568;273.49897508243504;2260461.1128174937;853249.6041415111;143397.06531031057;0.0;0;134;138;0;0;0;0;0;67;54;951851762509.5369;349666406809.85925;666485971659.4879;40927.21344267661;22931.360976610562;305.40188514567933;4739.540841294463;1767527.775143527;743052.6923644735;39585.859415209095;597886.5924263736;3.0160367876709473;0.30734819656978657
4335;2019-02-17 17:15:37.860;811;195;164;163;154;48;205;-104;50;13;572;563;45;164;257;242;264;197;211;209;203;-105;561;363;368;151;368;252;555;-1.0;81.0;589.0;501.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39757.23046875;19193.625;0.0;3492.36328125;395.0;91488;;;Calculated values ==>;1550420137.86;354.26;292.66;289.56;289.46000000000004;288.56;277.96000000000004;274.69669130483857;293.66;262.76000000000005;278.16;274.46000000000004;330.36;329.46000000000004;277.66;289.56;298.86;297.36;299.56;292.86;294.06;293.46000000000004;;312.66;262.66;244.82967444194236;261.41265627149306;274.69669130483857;294.26000000000005;5610000.0;3629999.9999999995;3679999.9999999995;1510000.0;3679999.9999999995;2520000.0;5550000.0;0.0;0.013500000000000002;0.09816666666666667;0.08349999999999999;0.022000000000000002;0.022000000000000002;;19193.625;0.0;3492.36328125;39757.23046875;514819.4225761813;413873.7736063451;243122.08535621056;242778.92521024897;239763.8484198369;429947.3805835815;459025.7599915035;457574.2241985461;468526.57028823305;514355.2454279773;513430.10474047734;456969.4889565288;470859.742311762;466012.68165652035;464766.5650395172;431748.7266283151;414595.5380132548;459575.6909922959;458749.9321009194;;166010.84420003442;456457.26862261974;198254.49487729397;243122.08535621056;272.5188283215995;2261124.6904125926;853571.3852853022;143454.72135131844;0.0;0;134;138;0;0;0;0;0;67;54;952072566189.2701;349756708314.7502;666635974159.3068;25456.55342836958;21559.9316077347;231.56804630331402;4743.812628383595;1768080.982420085;743423.459314908;39590.33423921159;597965.6216889912;2.2918051912141086;0.24643022833348321
4336;2019-02-17 17:16:37.870;822;192;165;164;153;47;205;-108;-4;11;562;555;9;156;257;242;264;193;211;209;203;-110;558;361;368;152;366;256;552;-1.0;85.0;633.0;507.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39716.48046875;19068.068359375;0.0;3563.12231445312;391.0;91489;;;Calculated values ==>;1550420197.87;355.36;292.36;289.66;289.56;288.46000000000004;277.86;274.4858918419099;293.66;262.36;272.76000000000005;274.26000000000005;329.36;328.66;274.06;288.76000000000005;298.86;297.36;299.56;292.46000000000004;294.06;293.46000000000004;;312.26000000000005;262.16;245.02929689885198;261.9595390733887;274.4858918419099;294.26000000000005;5580000.0;3610000.0;3679999.9999999995;1520000.0;3660000.0;2560000.0;5520000.0;0.0;0.014166666666666666;0.1055;0.0845;0.022000000000000002;0.022000000000000002;;19068.068359375;0.0;3563.12231445312;39716.48046875;516412.37863700103;413998.2807911148;243581.65493261942;243235.09045504167;239533.71215817897;430081.6785162784;459025.7599915035;450195.62494697445;468187.1289530649;512977.08116327395;512254.6444165621;451845.4343742367;469405.47733790026;466299.9704243525;465058.7251422519;432493.01137402526;414359.1762267576;459575.6909922959;458749.9321009194;;164339.59507360373;455771.9174848692;197759.06009567576;243581.65493261942;272.3127537881161;2261787.0817171205;853890.2858711537;143513.52686389218;0.0;0;134;138;0;0;0;0;0;67;54;952293402989.235;349847623464.7357;666788399559.2826;26632.057591812012;21802.086449386847;256.89599791962536;4733.7020977026;1768515.1265238107;743784.8696903517;39594.405451335086;598044.6141415776;2.360668641204292;0.25288471374989907
4337;2019-02-17 17:17:37.861;824;190;168;167;154;43;205;-116;-27;6;557;550;-21;139;256;243;264;192;211;209;203;-118;557;359;368;152;364;254;551;-1.0;85.0;737.0;503.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39647.9765625;19040.28515625;0.0;3534.58032226562;390.0;91490;;;Calculated values ==>;1550420257.861;355.56000000000006;292.16;289.96000000000004;289.86;288.56;277.46000000000004;274.27422755570615;293.66;261.56;270.46000000000004;273.76000000000005;328.86;328.16;271.06;287.06;298.76000000000005;297.46000000000004;299.56;292.36;294.06;293.46000000000004;;312.16;261.36;245.02929689885198;261.6868853414304;274.27422755570615;294.26000000000005;5570000.0;3590000.0;3679999.9999999995;1520000.0;3640000.0;2540000.0;5510000.0;0.0;0.014166666666666666;0.12283333333333334;0.08383333333333334;0.022000000000000002;0.022000000000000002;;19040.28515625;0.0;3534.58032226562;39647.9765625;516738.29277102073;413676.3280692049;244672.8878096656;244320.04688612715;239895.54030566243;430214.79039162316;459025.7599915035;447601.23984485475;467683.03619504336;512637.1122975981;511915.37268525216;448378.6952515997;467736.5532230337;466455.85816738626;465480.30547409743;432738.6723156055;414400.9631372732;459575.6909922959;458749.9321009194;;163921.7849024954;454931.8771892522;197585.63520791184;244672.8878096656;272.2353574854278;2262448.3529887437;854207.8078492708;143572.66551390954;0.0;0;134;138;0;0;0;0;0;67;54;952514169869.8807;349938809785.00244;666941376609.7301;30710.250102904487;21574.193286102367;259.78421335970756;4709.694974407585;1768992.9074114463;744146.2844688549;39598.710473924744;598123.2973131624;2.5361800109622976;0.2657616163529199
4338;2019-02-17 17:18:37.871;822;189;169;168;156;40;205;-117;-22;0;550;543;-17;125;255;244;264;191;211;209;203;-117;554;358;368;152;363;252;549;0.0;85.0;881.0;506.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39521.0;19003.33203125;0.0;3490.708984375;389.0;91491;;;Calculated values ==>;1550420317.871;355.36;292.06;290.06;289.96000000000004;288.76000000000005;277.16;274.1680685717883;293.66;261.46000000000004;270.96000000000004;273.16;328.16;327.46000000000004;271.46000000000004;285.66;298.66;297.56;299.56;292.26000000000005;294.06;293.46000000000004;;312.06;261.46000000000004;245.02929689885198;261.41265627149306;274.1680685717883;294.26000000000005;5540000.0;3579999.9999999995;3679999.9999999995;1520000.0;3629999.9999999995;2520000.0;5490000.0;0.0;0.014166666666666666;0.14683333333333334;0.08433333333333333;0.022000000000000002;0.022000000000000002;;19003.33203125;0.0;3490.708984375;39521.0;516742.5832250519;414127.2103214636;245110.0428683372;244753.95280103796;240626.61899929825;430280.9020939914;459025.7599915035;448620.77757917525;467077.26976151625;512092.218802167;511371.0200980962;449261.6978303122;466409.6731073604;466468.62817080156;465755.3386178344;433468.5791913929;414840.6948555996;459575.6909922959;458749.9321009194;;163503.975529645;455037.03947456874;198103.9524462385;245110.0428683372;272.43849683199073;2263108.204416905;854524.8908308067;143631.21934880182;0.0;0;134;138;0;0;0;0;0;67;54;952735006669.8456;350030024984.9879;667093201909.7059;36784.220490352884;21668.023672722516;263.8950280904054;4700.07756311681;1769555.4550752877;744506.6963354225;39603.07519493508;598201.7251534244;2.8192451818786988;0.2883080184147887
4339;2019-02-17 17:19:37.851;819;188;170;169;157;38;205;-116;-2;-5;541;534;0;123;254;244;264;190;211;209;203;-116;556;356;368;152;361;249;550;-2.0;86.0;671.0;510.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39421.16796875;19040.5234375;0.0;3431.33837890625;388.0;91492;;;Calculated values ==>;1550420377.851;355.06000000000006;291.96000000000004;290.16;290.06;288.86;276.96000000000004;273.955091788801;293.66;261.56;272.96000000000004;272.66;327.26000000000005;326.56;273.16;285.46000000000004;298.56;297.56;299.56;292.16;294.06;293.46000000000004;;311.96000000000004;261.56;245.02929689885198;260.9983114674233;273.955091788801;294.26000000000005;5560000.0;3560000.0;3679999.9999999995;1520000.0;3610000.0;2490000.0;5500000.0;0.0;0.014333333333333333;0.11183333333333333;0.08499999999999999;0.022000000000000002;0.022000000000000002;;19040.5234375;0.0;3431.33837890625;39421.16796875;516212.58909773076;413351.9237643686;245426.33005622245;245068.79782500555;240926.500560384;430412.23801567365;459025.7599915035;451696.14235015557;466571.73470435396;511431.7846774631;510711.532156393;451945.8565117083;466607.7737502608;466624.4334453391;466043.6885466112;432983.14346411335;414083.7466353395;459575.6909922959;458749.9321009194;;163086.1669317865;455142.15640880604;197036.53914158428;245426.33005622245;272.0034055068474;2263765.836533054;854841.8172824375;143688.88384893816;0.0;0;134;138;0;0;0;0;0;67;54;952955733069.9158;350121194585.0169;667243451809.7537;28479.432292158555;21938.97746771385;270.89135454575836;4693.119244983334;1770099.1375607238;744869.9668811496;39607.530262607404;598279.9757013035;2.4645230026720757;0.2621059809235194
4340;2019-02-17 17:20:37.862;819;189;171;170;158;36;205;-123;6;-18;531;523;8;126;253;245;264;191;211;209;203;-121;557;356;368;151;361;247;551;-1.0;80.0;431.0;515.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39485.81640625;19057.46875;0.0;3419.8095703125;389.0;91493;;;Calculated values ==>;1550420437.862;355.06000000000006;292.06;290.26000000000005;290.16;288.96000000000004;276.76000000000005;273.955091788801;293.66;260.86;273.76000000000005;271.36;326.26000000000005;325.46000000000004;273.96000000000004;285.76000000000005;298.46000000000004;297.66;299.56;292.26000000000005;294.06;293.46000000000004;;312.06;261.06;244.82967444194236;260.72004837742526;273.955091788801;294.26000000000005;5570000.0;3560000.0;3679999.9999999995;1510000.0;3610000.0;2470000.0;5510000.0;0.0;0.013333333333333334;0.07183333333333333;0.08583333333333334;0.022000000000000002;0.022000000000000002;;19057.46875;0.0;3419.8095703125;39485.81640625;516129.75659958116;413307.47646805906;245743.6215926954;245384.62380479573;241227.1409338394;430412.23801567365;459025.7599915035;453038.1541300931;465397.6208535119;510581.9024020424;509759.06470176677;453284.80686202255;467234.79155598854;466494.5354798314;466173.27820480464;432738.6723156055;414040.76927589084;459575.6909922959;458749.9321009194;;163503.975529645;454781.7878634726;196193.02626454175;245743.6215926954;271.66414316255714;2264423.515287617;855159.3587554985;143745.98721546854;0.0;0;134;138;0;0;0;0;0;67;54;953176573549.6139;350212111249.89264;667392279089.5503;18450.04168500877;22195.5353705749;249.3053738628623;4686.13883118093;1770490.2882078064;745237.8219153605;39611.86603008322;598358.1505145867;2.0278710176149897;0.22952347287823335
4341;2019-02-17 17:21:37.852;821;188;170;169;159;37;205;-133;-17;-33;520;513;-5;138;253;246;264;190;211;209;203;-133;537;355;368;151;360;258;537;-1.0;82.0;357.0;502.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31562.5390625;10640.20703125;0.0;3635.17041015625;390.0;91494;;;Calculated values ==>;1550420497.852;355.26;291.96000000000004;290.16;290.06;289.06;276.86;273.8482719121499;293.66;259.86;271.46000000000004;269.86;325.16;324.46000000000004;272.66;286.96000000000004;298.46000000000004;297.76000000000005;299.56;292.16;294.06;293.46000000000004;;312.16;259.86;244.82967444194236;262.23063862743834;273.8482719121499;294.26000000000005;5370000.0;3550000.0;3679999.9999999995;1510000.0;3600000.0;2580000.0;5370000.0;0.0;0.013666666666666666;0.0595;0.08366666666666665;0.022000000000000002;0.022000000000000002;;10640.20703125;0.0;3635.17041015625;31562.5390625;518017.9803536434;418341.5880032446;245985.801423265;245619.43307300512;242073.75866866857;430477.46260093397;459025.7599915035;448152.39816772623;463874.07064433786;508451.15220973955;507723.8094665044;449705.0134576105;467056.9068931805;466637.4274074692;466446.0373839678;437421.1909495115;418966.38346393174;459575.6909922959;458749.9321009194;;163921.7849024954;453517.59504417947;195657.41899680308;245985.801423265;271.4441078062907;2265015.486238346;855406.7981402763;143804.76891673182;0.0;0;134;138;0;0;0;0;0;67;54;953397336749.6489;350302696149.90704;667543753839.5743;15023.451260669926;21574.30139596382;252.21570230292318;4680.810874908398;1770769.1874914356;745602.5097636997;39616.04467582821;598436.1954191641;2.909259625835429;0.33538131570405044
4342;2019-02-17 17:22:37.893;821;184;170;169;157;36;205;-143;-20;-62;519;516;-3;189;252;246;264;186;211;209;203;-139;538;351;368;152;356;272;537;-1.0;84.0;239.0;497.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31623.853515625;10513.482421875;0.0;3871.208984375;406.0;91495;;;Calculated values ==>;1550420557.893;355.26;291.56;290.16;290.06;288.86;276.76000000000005;273.4187578820637;293.66;258.86;271.16;266.96000000000004;325.06;324.76000000000005;272.86;292.06;298.36;297.76000000000005;299.56;291.76000000000005;294.06;293.46000000000004;;313.76000000000005;259.26000000000005;245.02929689885198;264.08650396036035;273.4187578820637;294.26000000000005;5380000.0;3510000.0;3679999.9999999995;1520000.0;3560000.0;2720000.0;5370000.0;0.0;0.014;0.03983333333333334;0.08283333333333333;0.022000000000000002;0.022000000000000002;;10513.482421875;0.0;3871.208984375;31623.853515625;517936.16841851064;417057.82380782365;245985.801423265;245619.43307300512;241387.72610002838;430735.4089219946;459025.7599915035;445067.66769752296;460756.6416759021;507061.8484938749;506746.5408269756;447368.18728250265;471017.25799197686;467077.56566689035;467016.45501159295;437196.6689123147;417705.62634515465;459575.6909922959;458749.9321009194;;170606.85888663295;452712.6041381216;195224.88022750244;245985.801423265;271.2540797461725;2265542.3993202616;855583.1993439035;143867.36482289803;0.0;0;134;138;0;0;0;0;0;67;54;953618287629.2418;350393658264.73944;667702862489.2811;9952.071034222487;21328.56646392962;272.87459594024057;4680.810874908398;1770977.4590652334;745960.2779698705;39620.423418403036;598514.2622428371;2.518950316393809;0.30265316665515746
4343;2019-02-17 17:23:37.863;816;182;169;169;159;37;205;-146;-8;-83;527;525;0;205;250;247;264;183;211;209;203;-144;552;352;368;151;357;270;542;274.0;82.0;179.0;522.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;43234.375;22270.90234375;0.0;3858.966796875;418.0;91496;;;Calculated values ==>;1550420617.863;354.76;291.36;290.06;290.06;289.06;276.86;273.5264737036516;293.66;258.56;272.36;264.86;325.86;325.66;273.16;293.66;298.16;297.86;299.56;291.46000000000004;294.06;293.46000000000004;;314.96000000000004;258.76000000000005;244.82967444194236;263.82572766246335;273.5264737036516;294.26000000000005;5520000.0;3520000.0000000005;3679999.9999999995;1510000.0;3570000.0000000005;2700000.0;5420000.0;0.04566666666666667;0.013666666666666666;0.029833333333333333;0.087;0.022000000000000002;0.06766666666666667;;22270.90234375;0.0;3858.966796875;43234.375;516179.1648280883;414444.8531748647;245403.86218323646;245403.86218323646;241888.5160042022;430671.36484660726;459025.7599915035;447078.5721599618;458743.60052169027;508085.0906888934;507875.501316461;448144.4608502514;473121.70859907946;466677.1382597011;467002.66106950067;433949.4408518451;414798.46392301214;459575.6909922959;458749.9321009194;;175620.85347054448;452352.68214011646;197498.87326044898;213073.89428953262;272.1726786761672;2266165.905982237;855856.2659488107;143931.7507453734;0.0;0;135;138;0;0;0;0;0;67;54;953838977229.347;350484512814.7828;667865381189.3586;7445.794350502132;22172.28137253107;261.7300180273835;16624.07855857051;1771122.3687857362;746322.6037818146;39624.87622933566;598691.7142178281;1.779721285604524;0.1572712899933741
