;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4344;2019-02-17 17:24:37.883;803;193;171;170;162;39;205;-137;10;-84;525;517;9;144;251;247;264;195;211;209;203;-140;572;358;368;151;363;246;567;-2.0;81.0;391.0;524.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40026.1953125;19645.2578125;0.0;3406.55078125;417.0;91497;;;Calculated values ==>;1550420677.883;353.46000000000004;292.46000000000004;290.26000000000005;290.16;289.36;277.06;274.1680685717883;293.66;259.46000000000004;274.16;264.76000000000005;325.66;324.86;274.06;287.56;298.26000000000005;297.86;299.56;292.66;294.06;293.46000000000004;;314.86;259.16;244.82967444194236;260.58029834229245;274.1680685717883;294.26000000000005;5720000.0;3579999.9999999995;3679999.9999999995;1510000.0;3629999.9999999995;2460000.0;5670000.0;0.0;0.013500000000000002;0.06516666666666666;0.08733333333333333;0.022000000000000002;0.022000000000000002;;19645.2578125;0.0;3406.55078125;40026.1953125;512906.22994489985;253352.83482457785;245090.08778142484;244740.86763761897;242010.32270004938;430280.9020939914;459025.7599915035;453701.939587432;458640.0901661878;510054.8433795766;509232.0885547435;453579.1916736399;469417.3928346434;465946.8475650451;466145.29014520516;428919.0864168733;254174.03476074056;459575.6909922959;458749.9321009194;;175203.01333496982;452776.9788642921;199138.75042093062;245090.08778142484;272.8501416402368;2266859.975347316;856205.6837171133;143992.31690716514;0.0;0;135;138;0;0;0;0;0;67;54;954059850829.2769;350575143014.75397;668020232789.3094;16589.034494017007;22151.071950720234;2359.058197357793;4700.516575028882;1771322.7257894569;746692.0881798168;39646.72341109086;598869.4784122048;1.986815092224109;0.21718823413254618
4345;2019-02-17 17:25:37.884;804;198;169;169;161;43;205;-132;18;-75;502;491;22;130;254;244;264;200;211;209;204;-133;564;362;368;150;368;238;559;-1.0;83.0;256.0;523.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39755.3671875;19456.40234375;0.0;3283.79565429688;410.0;91498;;;Calculated values ==>;1550420737.884;353.56000000000006;292.96000000000004;290.06;290.06;289.26000000000005;277.46000000000004;274.5913991737795;293.66;259.96000000000004;274.96000000000004;265.66;323.36;322.26000000000005;275.36;286.16;298.56;297.56;299.56;293.16;294.06;293.56;;314.16;259.86;244.62907804385475;259.4470641161187;274.5913991737795;294.26000000000005;5640000.0;3620000.0000000005;3679999.9999999995;1500000.0;3679999.9999999995;2380000.0;5590000.0;0.0;0.013833333333333333;0.042666666666666665;0.08716666666666667;0.022000000000000002;0.022000000000000002;;19456.40234375;0.0;3283.79565429688;39755.3671875;513707.6794418224;413344.749195068;244705.37843812598;244705.37843812598;241955.20226488038;430014.67791919125;459025.7599915035;456011.679501411;459724.9095583915;508419.9823054;507292.7837092796;456489.08349965763;468944.8233480165;465618.38118190103;465175.32018785755;430993.13069382077;414080.3838347692;459575.6909922959;458887.9186232276;;172278.17009871884;453685.8902083635;199486.95151253688;244705.37843812598;273.00491981708655;2267524.832784094;856531.5363167694;144048.070723497;0.0;0;135;138;0;0;0;0;0;67;54;954280654509.8875;350665444520.0037;668165435209.711;10945.055060858627;22157.674156319554;233.95966488354682;4712.015884072237;1771552.1803605612;747061.3338857226;39668.33225347734;598947.9174902104;1.6731914458001602;0.20105958927319031
4346;2019-02-17 17:26:37.864;817;189;165;164;156;45;205;-138;28;-103;481;474;31;169;255;243;264;190;211;209;203;-140;540;357;368;151;362;265;540;-1.0;83.0;413.0;510.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31523.048828125;10633.9296875;0.0;3782.65991210938;417.0;91499;;;Calculated values ==>;1550420797.864;354.86;292.06;289.66;289.56;288.76000000000005;277.66;274.0616903277293;293.66;259.36;275.96000000000004;262.86;321.26000000000005;320.56;276.26000000000005;290.06;298.66;297.46000000000004;299.56;292.16;294.06;293.46000000000004;;314.86;259.16;244.82967444194236;263.1675429290057;274.0616903277293;294.26000000000005;5400000.0;3570000.0000000005;3679999.9999999995;1510000.0;3620000.0000000005;2650000.0;5400000.0;0.0;0.013833333333333333;0.06883333333333333;0.08499999999999999;0.022000000000000002;0.022000000000000002;;10633.9296875;0.0;3782.65991210938;31523.048828125;517290.99170113186;417578.79168065486;244054.53100239616;243701.00302700634;240940.3685202961;430346.717906069;459025.7599915035;452677.14239144884;456665.92872862605;503725.2058572046;502989.2302771997;453057.63364064984;469661.3146304687;466611.5614006405;465769.70841700374;436744.7959579174;417900.1009716111;459575.6909922959;458749.9321009194;;175203.01333496982;452776.9788642921;200085.6590535217;244054.53100239616;273.2203054912944;2268118.6215888127;856782.2054995205;144106.93822419253;0.0;0;135;138;0;0;0;0;0;67;54;954501380909.9576;350755714420.0324;668316284909.759;17386.713769760652;21478.76218391548;260.6849473105706;4723.298824167512;1771788.1997348669;747424.8496430169;39672.45291790079;599026.5189035966;3.0415972808397296;0.3435791178421304
4347;2019-02-17 17:27:37.874;823;184;165;164;154;43;205;-135;39;-115;484;481;40;200;253;244;264;186;211;209;203;-134;545;354;368;151;359;279;544;126.0;82.0;441.0;518.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;33217.7578125;17859.93359375;0.0;3974.37255859375;429.0;91500;;;Calculated values ==>;1550420857.874;355.46000000000004;291.56;289.66;289.56;288.56;277.46000000000004;273.7412296467126;293.66;259.66;277.06;261.66;321.56;321.26000000000005;277.16;293.16;298.46000000000004;297.56;299.56;291.76000000000005;294.06;293.46000000000004;;316.06;259.76000000000005;244.82967444194236;264.9883086891361;273.7412296467126;294.26000000000005;5450000.0;3540000.0;3679999.9999999995;1510000.0;3590000.0;2790000.0;5440000.0;0.021;0.013666666666666666;0.0735;0.08633333333333333;0.022000000000000002;0.043000000000000003;;17859.93359375;0.0;3974.37255859375;33217.7578125;517603.5741265002;414351.7324323658;243894.28178665947;243543.15077688714;240130.51377898402;430542.39183029096;459025.7599915035;451639.5105202658;455411.40914801176;502703.28918816376;502384.18103098683;451770.02104596683;471349.4428946805;466780.0534477276;466330.9479421416;435598.0851733722;415057.9893906339;459575.6909922959;458749.9321009194;;180217.192455513;453411.93869647133;200492.36264828753;222697.99569582666;273.36736400657924;2268658.218228519;857019.69393497;144171.59093509434;0.0;0;136;138;0;0;0;0;0;67;54;954722217709.9225;350846329520.018;668479512109.7332;18459.3153685904;21835.3900654932;280.71464236409;10150.23326541899;1772086.9664304573;747785.8610702495;39676.96533309123;599150.4856620069;2.323208852525028;0.22939272758852652
4348;2019-02-17 17:28:37.875;819;194;168;168;158;42;205;-124;43;-91;489;484;41;157;253;243;264;197;211;209;203;-127;571;361;368;150;366;257;565;-2.0;111.0;679.0;524.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40141.21484375;19486.560546875;0.0;3633.115234375;427.0;91501;;;Calculated values ==>;1550420917.875;355.06000000000006;292.56;289.96000000000004;289.96000000000004;288.96000000000004;277.36;274.4858918419099;293.66;260.76000000000005;277.46000000000004;264.06;322.06;321.56;277.26000000000005;288.86;298.46000000000004;297.46000000000004;299.56;292.86;294.06;293.46000000000004;;315.86;260.46000000000004;244.62907804385475;262.0952818180154;274.4858918419099;294.26000000000005;5710000.0;3610000.0;3679999.9999999995;1500000.0;3660000.0;2570000.0;5650000.0;0.0;0.018500000000000003;0.11316666666666667;0.08733333333333333;0.022000000000000002;0.022000000000000002;;19486.560546875;0.0;3633.115234375;40141.21484375;514965.3158987567;409087.7599359037;244123.8645491413;244123.8645491413;240749.7134847059;430081.6785162784;459025.7599915035;455905.59998492966;458072.5590455286;505318.56489470846;504797.2659146056;455659.7473725802;469382.22809269896;465776.03838283056;465189.78860520123;429183.2799552038;410358.96546927677;459575.6909922959;458749.9321009194;;179381.48055642567;454317.2886673864;201644.84991995015;244123.8645491413;273.8498848804356;2269269.553188662;857330.9199061122;144234.98772322136;0.0;0;136;138;0;0;0;0;0;67;54;954943021389.6558;350936631024.90894;668640314789.539;28773.84154902018;22066.726317276098;348.2498179896505;4721.773486139119;1772480.5826311226;748151.7181371801;39682.20679094402;599274.42111701;2.418312077532177;0.2566728553404409
4349;2019-02-17 17:29:37.865;818;197;166;165;158;44;205;-122;43;-62;481;474;40;139;255;241;264;199;211;209;203;-122;563;362;368;150;367;254;557;-1.0;85.0;588.0;536.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39811.57421875;19262.025390625;0.0;3596.16528320312;417.0;91502;;;Calculated values ==>;1550420977.865;354.96000000000004;292.86;289.76000000000005;289.66;288.96000000000004;277.56;274.5913991737795;293.66;260.96000000000004;277.46000000000004;266.96000000000004;321.26000000000005;320.56;277.16;287.06;298.66;297.26000000000005;299.56;293.06;294.06;293.46000000000004;;314.86;260.96000000000004;244.62907804385475;261.6868853414304;274.5913991737795;294.26000000000005;5630000.0;3620000.0000000005;3679999.9999999995;1500000.0;3670000.0000000005;2540000.0;5570000.0;0.0;0.014166666666666666;0.098;0.08933333333333333;0.022000000000000002;0.022000000000000002;;19262.025390625;0.0;3596.16528320312;39811.57421875;515509.4571301614;413793.25851007923;243736.9687330276;243391.33716838053;241019.58708462483;430014.67791919125;459025.7599915035;456399.65931981895;461060.62221268564;504767.6340585962;504038.7346413676;456033.4258377083;467736.5532230337;465894.2078454827;464781.3556694665;431246.28221488063;414517.6821551175;459575.6909922959;458749.9321009194;;175203.01333496982;454842.19053784193;200576.01629550953;243736.9687330276;273.43503174704;2269935.715385415;857653.7709714957;144295.2216868767;0.0;0;136;138;0;0;0;0;0;67;54;955163784589.6908;351026616024.9232;668793589239.5634;25070.717016382325;22714.444898981696;236.9885008466442;4730.285194093621;1772929.2125017964;748524.8323679704;39687.082964104105;599353.1751448318;2.307813263221402;0.2519484732335656
4350;2019-02-17 17:30:37.856;821;193;165;163;154;43;205;-130;33;-77;473;466;33;136;256;241;264;195;211;209;203;-130;561;360;368;150;365;255;554;-1.0;83.0;558.0;515.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39881.51171875;19142.134765625;0.0;3616.40405273438;409.0;91503;;;Calculated values ==>;1550421037.856;355.26;292.46000000000004;289.66;289.46000000000004;288.56;277.46000000000004;274.38016830617;293.66;260.16;276.46000000000004;265.46000000000004;320.46000000000004;319.76000000000005;276.46000000000004;286.76000000000005;298.76000000000005;297.26000000000005;299.56;292.66;294.06;293.46000000000004;;314.06;260.16;244.62907804385475;261.82340779136865;274.38016830617;294.26000000000005;5610000.0;3600000.0;3679999.9999999995;1500000.0;3650000.0;2550000.0;5540000.0;0.0;0.013833333333333333;0.093;0.08583333333333334;0.022000000000000002;0.022000000000000002;;19142.134765625;0.0;3616.40405273438;39881.51171875;516042.20008274895;413548.20129128615;243505.07266101878;242815.91622983367;239796.59977156576;430148.3826014536;459025.7599915035;455008.2366141777;459518.8840899341;503839.45247822994;503109.0289273575;455008.2366141777;467250.6393535585;466312.6374550324;465073.4646152595;431748.7266283151;414277.0601677878;459575.6909922959;458749.9321009194;;171860.34048652687;454001.79880033;200371.46480843998;243505.07266101878;273.3458403520335;2270599.7248178404;857973.7576339284;144355.31741556813;0.0;0;136;138;0;0;0;0;0;67;54;955384551469.4591;351116602524.8288;668946266334.4032;23681.21977793361;21769.937000970564;241.69138603729485;4735.386907677815;1773335.417701402;748895.4799446038;39691.07136480743;599432.043913507;2.2157940575665904;0.2412057599634338
4351;2019-02-17 17:31:37.886;823;191;166;165;153;42;205;-134;16;-91;466;460;20;131;255;241;264;193;211;209;203;-135;558;359;368;150;364;255;552;-1.0;86.0;486.0;520.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39575.5078125;18985.89453125;0.0;3628.64086914062;404.0;91504;;;Calculated values ==>;1550421097.886;355.46000000000004;292.26000000000005;289.76000000000005;289.66;288.46000000000004;277.36;274.27422755570615;293.66;259.76000000000005;274.76000000000005;264.06;319.76000000000005;319.16;275.16;286.26000000000005;298.66;297.26000000000005;299.56;292.46000000000004;294.06;293.46000000000004;;313.56;259.66;244.62907804385475;261.82340779136865;274.27422755570615;294.26000000000005;5580000.0;3590000.0;3679999.9999999995;1500000.0;3640000.0;2550000.0;5520000.0;0.0;0.014333333333333333;0.081;0.08666666666666667;0.022000000000000002;0.022000000000000002;;18985.89453125;0.0;3628.64086914062;39575.5078125;516534.1322671573;413633.1203958097;243930.06696324187;243581.65493261942;239533.71215817897;430214.79039162316;459025.7599915035;452898.7382829558;458072.5590455286;503109.0289273575;502482.31569360744;453397.849445459;466673.91203698044;466325.4276100551;465219.0939126357;432493.01137402526;414359.1762267576;459575.6909922959;458749.9321009194;;169771.2103021376;453475.0489114009;200381.63456924938;243930.06696324187;273.34552535818864;2271262.1977178664;858291.6500780396;144415.72297757547;0.0;0;136;138;0;0;0;0;0;67;54;955605461869.3538;351206647524.7859;669099342834.3302;20453.885400810217;21934.762576319798;259.9183037775033;4726.037033028907;1773703.3941406545;749259.8678771558;39695.25353559427;599510.928535575;2.0948740478266963;0.23297003972847774
4352;2019-02-17 17:32:37.847;821;189;167;167;154;39;205;-137;7;-89;461;455;12;123;255;242;264;191;211;209;203;-137;556;358;368;148;363;252;550;193.0;86.0;275.0;495.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39797.984375;18983.970703125;0.0;3602.56176757812;401.0;91505;;;Calculated values ==>;1550421157.847;355.26;292.06;289.86;289.86;288.56;277.06;274.1680685717883;293.66;259.46000000000004;273.86;264.26000000000005;319.26000000000005;318.66;274.36;285.46000000000004;298.66;297.36;299.56;292.26000000000005;294.06;293.46000000000004;;313.26000000000005;259.46000000000004;244.22491754036054;261.41265627149306;274.1680685717883;294.26000000000005;5560000.0;3579999.9999999995;3679999.9999999995;1480000.0;3629999.9999999995;2520000.0;5500000.0;0.03216666666666666;0.014333333333333333;0.04583333333333333;0.0825;0.022000000000000002;0.05416666666666667;;18983.970703125;0.0;3602.56176757812;39797.984375;516455.94969960797;413720.03103230504;244359.8885674051;244359.8885674051;239928.7520593822;430280.9020939914;459025.7599915035;452295.03015126823;458593.8705961894;502875.16233608517;502249.63932417694;452918.5822822412;466179.10248070053;466468.62817080156;465494.84668458975;432983.14346411335;414443.2327276156;459575.6909922959;458749.9321009194;;168517.74571465285;453601.3410991204;199930.16942440023;217975.47073786682;273.1632575410597;2271923.213545968;858607.859951375;144475.94383049937;0.0;0;136;138;0;0;0;0;0;67;54;955826118349.2274;351295989414.73474;669251343969.2432;11566.722783314783;20927.871663164413;265.7387205564674;13041.949990498682;1773970.0590970751;749616.8243230117;39699.63116348566;599658.8988507567;2.02785811487196;0.18917945251813467
4353;2019-02-17 17:33:37.867;820;188;169;168;155;38;205;-147;-17;-115;455;449;-6;117;254;243;264;190;211;209;203;-148;553;358;368;148;363;246;548;-1.0;88.0;498.0;490.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39564.92578125;18978.06640625;0.0;3507.7734375;399.0;91506;;;Calculated values ==>;1550421217.867;355.16;291.96000000000004;290.06;289.96000000000004;288.66;276.96000000000004;274.1680685717883;293.66;258.46000000000004;271.46000000000004;261.66;318.66;318.06;272.56;284.86;298.56;297.46000000000004;299.56;292.16;294.06;293.46000000000004;;313.06;258.36;244.22491754036054;260.58029834229245;274.1680685717883;294.26000000000005;5530000.0;3579999.9999999995;3679999.9999999995;1480000.0;3629999.9999999995;2460000.0;5480000.0;0.0;0.014666666666666666;0.083;0.08166666666666668;0.022000000000000002;0.022000000000000002;;18978.06640625;0.0;3507.7734375;39564.92578125;516582.25631469884;414171.1577566021;245151.46679025982;244794.74477325846;240327.48659251104;430280.9020939914;459025.7599915035;450350.4297580116;455901.48635123495;502827.4258575753;502204.68885828817;451725.4842455532;466348.49304047547;466338.3406344101;465625.14543771395;433709.57433928055;414883.2198629546;459575.6909922959;458749.9321009194;;167682.10792650707;452442.99035282084;200781.17691308574;245151.46679025982;273.49826476846954;2272584.7915855492;858924.3157118794;144535.21637502275;0.0;0;136;138;0;0;0;0;0;67;54;956046991950.0345;351384819015.0594;669400793769.7893;20714.24798612885;20552.381430911704;276.1198656527809;4699.166236834511;1774239.1568571671;749962.6083229845;39704.14815688332;599806.7907674033;2.0564904776007693;0.2246648504583247
4354;2019-02-17 17:34:37.867;821;187;170;169;156;37;205;-151;-21;-137;443;435;-18;108;254;243;264;189;211;209;203;-152;553;356;368;147;361;238;548;82.0;82.0;427.0;501.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39586.8046875;19092.517578125;0.0;3379.7001953125;401.0;91507;;;Calculated values ==>;1550421277.867;355.26;291.86;290.16;290.06;288.76000000000005;276.86;273.955091788801;293.66;258.06;271.06;259.46000000000004;317.46000000000004;316.66;271.36;283.96000000000004;298.56;297.46000000000004;299.56;292.06;294.06;293.46000000000004;;313.26000000000005;257.96000000000004;244.02132995426717;259.4470641161187;273.955091788801;294.26000000000005;5530000.0;3560000.0;3679999.9999999995;1470000.0;3610000.0;2380000.0;5480000.0;0.013666666666666666;0.013666666666666666;0.07116666666666666;0.08349999999999999;0.022000000000000002;0.035666666666666666;;19092.517578125;0.0;3379.7001953125;39586.8046875;516703.6587747761;413808.91226698237;245510.29261241516;245151.46679025982;240660.97048476295;430412.23801567365;459025.7599915035;451279.65969300235;453769.3342379595;502355.9542235075;501530.0211018548;451649.01684443885;466466.1922408127;466624.4334453391;465913.9958927326;433709.57433928055;414529.21004869137;459575.6909922959;458749.9321009194;;168517.74571465285;452192.25817996194;201189.96662874875;228527.73779624392;273.64969168077306;2273244.3893394554;859241.5705784159;144592.6119886295;0.0;0;136;138;0;0;0;0;0;67;54;956267791950.0345;351473319015.0594;669545993769.7893;17798.049823072713;20958.691344526298;262.1316453047187;8211.258263533426;1774560.0926722437;750308.5339294465;39708.633586141295;599914.3776382398;2.101712058534066;0.2153210910742449
4355;2019-02-17 17:35:37.828;824;184;169;168;156;35;205;-162;-13;-159;432;426;-5;150;252;244;264;186;211;209;203;-160;535;351;368;146;356;261;535;-2.0;87.0;431.0;494.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31762.123046875;10475.5185546875;0.0;3827.6259765625;413.0;91508;;;Calculated values ==>;1550421337.828;355.56000000000006;291.56;290.06;289.96000000000004;288.76000000000005;276.66;273.4187578820637;293.66;256.96000000000004;271.86;257.26000000000005;316.36;315.76000000000005;272.66;288.16;298.36;297.56;299.56;291.76000000000005;294.06;293.46000000000004;;314.46000000000004;257.16;243.81672145450628;262.63441904999945;273.4187578820637;294.26000000000005;5350000.0;3510000.0;3679999.9999999995;1460000.0;3560000.0;2610000.0;5350000.0;0.0;0.0145;0.07183333333333333;0.08233333333333334;0.022000000000000002;0.022000000000000002;;10475.5185546875;0.0;3827.6259765625;31762.123046875;518540.90541864414;417792.2391686474;245707.05314716732;245341.58840809466;241119.2848820311;430735.4089219946;459025.7599915035;448114.234051072;451625.9290459528;498953.5799279789;498319.65504607296;449156.5369320282;468022.1426091043;467077.56566689035;466759.817364949;437867.4599380065;418425.6653452385;459575.6909922959;458749.9321009194;;173531.66647045466;451520.3335110914;200600.39772178727;245707.05314716732;273.3966450753014;2273838.577263543;859487.810719186;144652.634000344;0.0;0;136;138;0;0;0;0;0;67;54;956488448429.9082;351561161880.0091;669695596464.7036;17779.743909653618;20659.074713319376;281.90602159513537;4686.9433369825465;1774856.381573464;750655.1232168305;39713.164286492174;600021.7927862572;3.034833905698996;0.3386318681147591
4356;2019-02-17 17:36:37.868;824;182;169;168;156;35;205;-164;-2;-167;437;435;3;171;251;245;264;183;211;209;203;-163;539;350;368;146;355;268;538;0.0;110.0;519.0;518.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31872.7265625;10500.3876953125;0.0;3946.49584960938;428.0;91509;;;Calculated values ==>;1550421397.868;355.56000000000006;291.36;290.06;289.96000000000004;288.76000000000005;276.66;273.3108153835814;293.66;256.76000000000005;272.96000000000004;256.46000000000004;316.86;316.66;273.46000000000004;290.26000000000005;298.26000000000005;297.66;299.56;291.46000000000004;294.06;293.46000000000004;;315.96000000000004;256.86;243.81672145450628;263.56353331371673;273.3108153835814;294.26000000000005;5390000.0;3500000.0;3679999.9999999995;1460000.0;3550000.0;2680000.0;5380000.0;0.0;0.018333333333333333;0.08650000000000001;0.08633333333333333;0.022000000000000002;0.022000000000000002;;10500.3876953125;0.0;3946.49584960938;31872.7265625;518214.7426832941;416016.18631270336;245575.92521091318;245212.5699286963;241011.5284269844;430799.1582183253;459025.7599915035;448253.335246826;450779.7560944109;498785.3741187644;498572.92682325555;448912.00216653576;469480.4101280328;467090.7383467643;467030.3681613109;436971.20756924077;416352.0635085703;459575.6909922959;458749.9321009194;;179799.33570027514;451203.24695381586;200604.35269731935;245575.92521091318;273.3108153835814;2274369.2212035595;859662.7264706374;144717.46153841994;0.0;0;136;138;0;0;0;0;0;67;54;956709395629.7678;351648820279.95337;669854402264.6027;21421.636990532326;21635.037870810866;378.0176411122917;4689.828151580138;1775183.277532874;751007.8091220997;39718.66731658715;600099.9846417871;3.3311350855978565;0.36633508646147184
4357;2019-02-17 17:37:37.888;819;182;168;168;159;37;205;-158;7;-166;445;443;9;178;250;246;264;183;211;209;203;-158;545;349;368;146;354;271;545;23.0;83.0;662.0;518.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32021.490234375;10676.2333984375;0.0;4007.1669921875;437.0;91510;;;Calculated values ==>;1550421457.888;355.06000000000006;291.36;289.96000000000004;289.96000000000004;289.06;276.86;273.20264511476705;293.66;257.36;273.86;256.56;317.66;317.46000000000004;274.06;290.96000000000004;298.16;297.76000000000005;299.56;291.46000000000004;294.06;293.46000000000004;;316.86;257.36;243.81672145450628;263.95629194202945;273.20264511476705;294.26000000000005;5450000.0;3490000.0;3679999.9999999995;1460000.0;3540000.0;2710000.0;5450000.0;0.0038333333333333336;0.013833333333333333;0.11033333333333334;0.08633333333333333;0.022000000000000002;0.025833333333333337;;10676.2333984375;0.0;4007.1669921875;32021.490234375;517120.7648726332;413212.84157674;244918.17776787045;244918.17776787045;241779.08501393648;430862.6128555636;459025.7599915035;448884.73605369567;450885.7054711894;499337.1143399075;499124.3911532576;449148.4265943563;469880.0193158758;467104.03116414114;467300.08100781514;435598.0851733722;413581.5929919801;459575.6909922959;458749.9321009194;;183560.10687098323;451731.4749813033;200492.7102449876;238326.01161931362;273.20264511476705;2274901.8504939666;859839.2571369767;144783.7641555884;0.0;0;136;138;0;0;0;0;0;67;54;956930269229.6976;351736449479.92554;670016156164.5513;27405.920180894125;21690.280022235256;304.561475175924;5694.284612441484;1775590.3094746098;751368.9737858655;39724.357371940845;600186.5477595509;3.752199410561852;0.3914609312599216
4358;2019-02-17 17:38:37.859;812;187;169;168;162;39;205;-147;13;-153;450;446;14;168;250;246;264;189;211;209;203;-150;574;356;368;146;361;254;569;-1.0;87.0;798.0;521.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40582.296875;19708.076171875;0.0;3713.40063476562;444.0;91511;;;Calculated values ==>;1550421517.859;354.36;291.86;290.06;289.96000000000004;289.36;277.06;273.955091788801;293.66;258.46000000000004;274.46000000000004;257.86;318.16;317.76000000000005;274.56;289.96000000000004;298.16;297.76000000000005;299.56;292.06;294.06;293.46000000000004;;317.56;258.16;243.81672145450628;261.6868853414304;273.955091788801;294.26000000000005;5740000.0;3560000.0;3679999.9999999995;1460000.0;3610000.0;2540000.0;5690000.0;0.0;0.0145;0.133;0.08683333333333333;0.022000000000000002;0.022000000000000002;;19708.076171875;0.0;3713.40063476562;40582.296875;513850.4388618536;250869.15684924566;244317.07914510914;243972.5945020941;241940.94631648896;430412.23801567365;459025.7599915035;452696.9722455791;452258.46880816406;501533.6940357884;501115.250825583;452821.9111066739;471042.4789394313;466104.2199880029;466302.76539371355;428386.2524997057;251646.60514302485;459575.6909922959;458749.9321009194;;186485.25045852014;452574.08469617285;202096.92589131565;244317.07914510914;273.955091788801;2275506.5896208487;860092.3373352973;144848.0711223686;0.0;0;136;139;0;0;0;0;0;67;54;957150962509.5361;351824007139.8615;670173580039.4362;33329.80616511704;21749.766622888434;2562.7248866718724;4717.522765027827;1776096.1958971142;751730.7992074556;39748.23987614648;600273.2708845199;2.662505910900737;0.26604340281554917
4359;2019-02-17 17:39:37.899;807;202;168;168;163;44;205;-138;18;-137;439;430;22;122;254;241;264;205;211;209;203;-140;575;365;368;145;370;240;570;-1.0;86.0;666.0;533.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40410.33203125;19873.38671875;0.0;3463.189453125;436.0;91512;;;Calculated values ==>;1550421577.899;353.86;293.36;289.96000000000004;289.96000000000004;289.46000000000004;277.56;274.9066339382667;293.66;259.36;274.96000000000004;259.46000000000004;317.06;316.16;275.36;285.36;298.56;297.26000000000005;299.56;293.66;294.06;293.46000000000004;;316.76000000000005;259.16;243.61107973660833;259.7329541166123;274.9066339382667;294.26000000000005;5750000.0;3650000.0;3679999.9999999995;1450000.0;3700000.0;2400000.0;5700000.0;0.0;0.014333333333333333;0.111;0.08883333333333333;0.022000000000000002;0.022000000000000002;;19873.38671875;0.0;3463.189453125;40410.33203125;513147.0950354133;410160.8172457533;243935.14517857134;243935.14517857134;242240.5704399413;429811.8947417682;459025.7599915035;455681.416254086;454104.0001112343;501749.2354948204;500817.75117089105;456161.13284579694;467766.3883614064;465328.47617258277;464341.04294382274;428117.56463787484;411386.07775348943;459575.6909922959;458749.9321009194;;183142.23651711168;453790.95653589733;204183.08799080807;243935.14517857134;274.85308740476955;2276181.978153688;860422.4027561921;144907.9159096746;0.0;0;136;139;0;0;0;0;0;67;54;957371909709.3958;351911365339.806;670321878839.3419;27916.314437223853;22173.498989088763;239.81797867619082;4725.925312291658;1776606.920491368;752097.0704387983;39771.609969692116;600352.0187487146;2.35919598109824;0.2522315473577516
4360;2019-02-17 17:40:37.870;817;200;163;162;155;49;205;-144;27;-151;417;407;26;123;256;238;264;202;211;209;203;-145;545;363;368;145;368;253;545;-2.0;83.0;729.0;522.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31829.212890625;10822.498046875;0.0;3706.98657226562;427.0;91513;;;Calculated values ==>;1550421637.87;354.86;293.16;289.46000000000004;289.36;288.66;278.06;274.69669130483857;293.66;258.76000000000005;275.86;258.06;314.86;313.86;275.76000000000005;285.46000000000004;298.76000000000005;296.96000000000004;299.56;293.36;294.06;293.46000000000004;;315.86;258.66;243.61107973660833;261.54996906429363;274.69669130483857;294.26000000000005;5450000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2530000.0;5450000.0;0.0;0.013833333333333333;0.1215;0.087;0.022000000000000002;0.022000000000000002;;10822.498046875;0.0;3706.98657226562;31829.212890625;516879.13445660565;419279.1066537759;243155.45536379912;242808.67748411;240429.90441424894;429947.3805835815;459025.7599915035;454605.02740641317;452639.65811955725;498173.35755482496;497121.62708052516;454481.7867093812;466035.6613443271;465881.35710542713;464239.1217830999;435598.0851733722;419892.0952797296;459575.6909922959;458749.9321009194;;179381.48055642567;453268.3239272851;204064.26552646694;243155.45536379912;274.69669130483857;2276783.6833960963;860678.0781595161;144967.6384966335;0.0;0;136;139;0;0;0;0;0;67;54;957592602989.2343;351998323289.74243;670469707354.2338;30440.702568413464;21680.753080871178;217.26619352872268;4743.078488216647;1777092.9939169632;752462.3459039321;39775.41716342423;600430.888974618;3.9286872058649975;0.4127099165482989
4361;2019-02-17 17:41:37.840;828;187;161;160;150;47;205;-149;37;-160;410;407;35;167;255;238;264;187;211;209;203;-150;542;357;368;146;362;273;542;-2.0;82.0;579.0;501.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31802.8828125;10596.19921875;0.0;4057.75830078125;435.0;91514;;;Calculated values ==>;1550421697.84;355.96000000000004;291.86;289.26000000000005;289.16;288.16;277.86;274.0616903277293;293.66;258.26000000000005;276.86;257.16;314.16;313.86;276.66;289.86;298.66;296.96000000000004;299.56;291.86;294.06;293.46000000000004;;316.66;258.16;243.81672145450628;264.2163659402789;274.0616903277293;294.26000000000005;5420000.0;3570000.0000000005;3679999.9999999995;1460000.0;3620000.0000000005;2730000.0;5420000.0;0.0;0.013666666666666666;0.0965;0.08349999999999999;0.022000000000000002;0.022000000000000002;;10596.19921875;0.0;4057.75830078125;31802.8828125;518450.72574567597;416174.89700694766;242576.31401467303;242231.52736171422;238875.14834300292;430346.717906069;459025.7599915035;452434.4867414905;451520.3335110914;495395.91821364814;495073.80266778293;452176.86183855485;468322.2356095159;466611.5614006405;465118.4183262364;436289.0770253098;416174.89700694766;459575.6909922959;458749.9321009194;;182724.36793118677;452574.08469617285;202723.30638863472;242576.31401467303;274.0616903277293;2277313.68572681;860856.4780589095;145032.31235083612;0.0;0;136;139;0;0;0;0;0;67;54;957813292589.3395;352085579639.78406;670627428454.309;24097.128904050584;20862.539988679433;274.8937935842823;4755.819597897421;1777547.2486051526;752816.6960826264;39779.516445985515;600510.0068799647;3.411391238003999;0.3661490141734721
4362;2019-02-17 17:42:37.850;826;187;164;163;151;44;205;-142;43;-152;424;424;41;162;253;239;264;189;211;209;203;-144;573;356;368;145;361;263;567;-2.0;82.0;1139.0;535.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40439.234375;19569.330078125;0.0;3876.125;442.0;91515;;;Calculated values ==>;1550421757.85;355.76;291.86;289.56;289.46000000000004;288.26000000000005;277.56;273.955091788801;293.66;258.96000000000004;277.46000000000004;257.96000000000004;315.56;315.56;277.26000000000005;289.36;298.46000000000004;297.06;299.56;292.06;294.06;293.46000000000004;;317.36;258.76000000000005;243.61107973660833;262.9017227912062;273.955091788801;294.26000000000005;5730000.0;3560000.0;3679999.9999999995;1450000.0;3610000.0;2630000.0;5670000.0;0.0;0.013666666666666666;0.18983333333333335;0.08916666666666666;0.022000000000000002;0.022000000000000002;;19569.330078125;0.0;3876.125;40439.234375;515659.6782888859;250970.9820479445;242682.95690368308;242345.8477200587;238415.43089447223;430412.23801567365;459025.7599915035;454906.01452564285;452534.7176564977;497907.1736133396;497907.1736133396;454656.45368821017;469129.4697288529;466494.5354798314;465394.1846544878;428653.41858560685;251752.21821987705;459575.6909922959;458749.9321009194;;185649.48583044452;453372.940763054;202240.14970922994;242682.95690368308;273.955091788801;2277915.803706217;861107.8993662454;145098.43906428115;0.0;0;136;140;0;0;0;0;0;67;54;958034129389.3043;352172894189.7702;670788255254.2834;47964.403337649055;22392.673868965976;2417.6497383316405;4753.4734543392;1778147.8614591993;753177.2162747354;39801.95804839171;600589.2641960722;3.3067475184826325;0.3186956609676214
4363;2019-02-17 17:43:37.851;819;197;165;165;156;43;205;-122;46;-97;428;424;42;130;254;239;264;199;211;209;203;-125;565;362;368;145;367;257;560;-2.0;85.0;1305.0;540.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40134.81640625;19357.056640625;0.0;3784.95068359375;432.0;91516;;;Calculated values ==>;1550421817.851;355.06000000000006;292.86;289.66;289.66;288.76000000000005;277.46000000000004;274.5913991737795;293.66;260.96000000000004;277.76000000000005;263.46000000000004;315.96000000000004;315.56;277.36;286.16;298.56;297.06;299.56;293.06;294.06;293.46000000000004;;316.36;260.66;243.61107973660833;262.0952818180154;274.5913991737795;294.26000000000005;5650000.0;3620000.0000000005;3679999.9999999995;1450000.0;3670000.0000000005;2570000.0;5600000.0;0.0;0.014166666666666666;0.2175;0.09000000000000001;0.022000000000000002;0.022000000000000002;;19357.056640625;0.0;3784.95068359375;40134.81640625;515465.4591324233;412550.36299187836;243278.93719958726;243278.93719958726;240256.75172291667;430014.67791919125;459025.7599915035;456273.6486729509;458242.2354349321;498930.2964706399;498509.0640653919;455782.72271421895;466272.5874224289;465762.9190754383;464518.1588243853;430738.668479079;413305.59472072823;459575.6909922959;458749.9321009194;;181470.77258748977;455352.2778472223;202695.54816217333;243278.93719958726;274.26380545602944;2278587.2653220915;861432.2913295747;145162.28242585927;0.0;0;136;140;0;0;0;0;0;67;54;958254933069.9149;352259895640.0108;670944257854.7148;55153.23686109413;22739.105671654408;246.96854490996884;4740.361887829308;1779007.1894517932;753553.3207069167;39824.16357089934;600668.3808093973;3.5813519460237977;0.34949580871918245
4364;2019-02-17 17:44:37.861;818;195;163;162;154;43;205;-121;47;-60;427;423;42;125;255;238;264;197;211;209;203;-122;562;360;368;146;365;256;555;-1.0;85.0;1091.0;535.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39971.484375;19256.5625;0.0;3778.14208984375;422.0;91517;;;Calculated values ==>;1550421877.861;354.96000000000004;292.66;289.46000000000004;289.36;288.56;277.46000000000004;274.38016830617;293.66;261.06;277.86;267.16;315.86;315.46000000000004;277.36;285.66;298.66;296.96000000000004;299.56;292.86;294.06;293.46000000000004;;315.36;260.96000000000004;243.81672145450628;261.9595390733887;274.38016830617;294.26000000000005;5620000.0;3600000.0;3679999.9999999995;1460000.0;3650000.0;2560000.0;5550000.0;0.0;0.014166666666666666;0.18183333333333335;0.08916666666666666;0.022000000000000002;0.022000000000000002;;19256.5625;0.0;3778.14208984375;39971.484375;515592.65020282846;413873.7736063451;242778.92521024897;242437.49062207478;239763.8484198369;430148.3826014536;459025.7599915035;456560.0545998089;461867.99941506557;498924.6963946998;498503.7905736846;455948.12673956703;465835.96990742465;466181.95831478277;464680.0635916259;431498.1415103051;414595.5380132548;459575.6909922959;458749.9321009194;;177292.22831007556;455499.9846293212;200924.20306046473;242778.92521024897;273.5631767459181;2279254.929087247;861754.1251190553;145225.31870325675;0.0;0;136;140;0;0;0;0;0;67;54;958475769869.8798;352347210189.99695;671098183504.6904;46483.11900490408;22699.67385655637;239.45354954154584;4751.362151594751;1779854.3002454806;753932.040312341;39828.2177639387;600747.4916926633;3.220080738317811;0.321733305160916
4365;2019-02-17 17:45:37.832;817;192;163;162;151;42;205;-138;26;-78;428;425;30;124;255;238;264;194;211;209;203;-138;559;360;368;145;365;256;552;91.0;111.0;643.0;547.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39943.3046875;19189.28515625;0.0;3783.916015625;415.0;91518;;;Calculated values ==>;1550421937.832;354.86;292.36;289.46000000000004;289.36;288.26000000000005;277.36;274.38016830617;293.66;259.36;275.76000000000005;265.36;315.96000000000004;315.66;276.16;285.56;298.66;296.96000000000004;299.56;292.56;294.06;293.46000000000004;;314.66;259.36;243.61107973660833;261.9595390733887;274.38016830617;294.26000000000005;5590000.0;3600000.0;3679999.9999999995;1450000.0;3650000.0;2560000.0;5520000.0;0.015166666666666667;0.018500000000000003;0.10716666666666666;0.09116666666666666;0.022000000000000002;0.03716666666666667;;19189.28515625;0.0;3783.916015625;39943.3046875;515719.9141666317;413998.2807911148;242890.33111755445;242547.3360706146;238880.49788242896;430148.3826014536;459025.7599915035;453973.3624221716;460186.76110978605;499029.87502147024;498714.2818881919;454469.4988628344;465719.84914365696;466181.95831478277;464680.0635916259;432246.14450388524;414715.9607757526;459575.6909922959;458749.9321009194;;174367.33720873808;453999.69643107196;200377.52067178127;225542.0542091896;273.3482255401303;2279920.5637832694;862074.3523312922;145288.30539579998;0.0;0;136;140;0;0;0;0;0;67;54;958696463149.7183;352434467994.9331;671251709264.5781;27177.021040916825;23121.888356722;324.3083989704537;8667.559461642624;1780467.8380587385;754313.7021047691;39832.91350946502;600859.2619909242;2.5808670204324327;0.2580142877915765
4366;2019-02-17 17:46:37.862;815;190;165;164;152;40;205;-140;-5;-98;429;426;5;117;255;239;264;191;211;209;203;-142;557;358;368;144;363;254;550;-1.0;85.0;906.0;552.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39835.41796875;19140.080078125;0.0;3747.4404296875;411.0;91519;;;Calculated values ==>;1550421997.862;354.66;292.16;289.66;289.56;288.36;277.16;274.1680685717883;293.66;259.16;272.66;263.36;316.06;315.76000000000005;273.66;284.86;298.66;297.06;299.56;292.26000000000005;294.06;293.46000000000004;;314.26000000000005;258.96000000000004;243.40439225979637;261.6868853414304;274.1680685717883;294.26000000000005;5570000.0;3579999.9999999995;3679999.9999999995;1440000.0;3629999.9999999995;2540000.0;5500000.0;0.0;0.014166666666666666;0.151;0.092;0.022000000000000002;0.022000000000000002;;19140.080078125;0.0;3747.4404296875;39835.41796875;515642.209405438;414083.7466353395;243658.85615628987;243311.1771857396;239271.01122138754;430280.9020939914;459025.7599915035;450428.49781485664;458297.0152287529;499333.71192298405;499018.7764795954;451693.4205797409;465196.1232792173;466468.62817080156;465103.311480244;432738.6723156055;414443.2327276156;459575.6909922959;458749.9321009194;;172696.00095264515;453749.9812352939;200774.91209186366;243658.85615628987;273.49580500525707;2280585.718883099;862393.9234137816;145351.09808013286;0.0;0;136;140;0;0;0;0;0;67;54;958917373549.6129;352521211344.8918;671404785764.5051;37697.69144417194;23273.706361195582;259.18539416319;4732.003670781851;1781008.730973825;754700.5253755454;39837.77838896295;600970.9808484876;2.8820328898360437;0.2984554240959932
4367;2019-02-17 17:47:37.872;813;189;167;166;153;38;205;-142;-4;-89;428;424;1;108;254;240;264;191;211;209;203;-142;556;357;368;144;362;250;550;-2.0;85.0;631.0;550.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39775.7734375;19111.1640625;0.0;3681.11669921875;408.0;91520;;;Calculated values ==>;1550422057.872;354.46000000000004;292.06;289.86;289.76000000000005;288.46000000000004;276.96000000000004;274.0616903277293;293.66;258.96000000000004;272.76000000000005;264.26000000000005;315.96000000000004;315.56;273.26000000000005;283.96000000000004;298.56;297.16;299.56;292.26000000000005;294.06;293.46000000000004;;313.96000000000004;258.96000000000004;243.40439225979637;261.13683023647616;274.0616903277293;294.26000000000005;5560000.0;3570000.0000000005;3679999.9999999995;1440000.0;3620000.0000000005;2500000.0;5500000.0;0.0;0.014166666666666666;0.10516666666666666;0.09166666666666666;0.022000000000000002;0.022000000000000002;;19111.1640625;0.0;3681.11669921875;39775.7734375;515481.54907439824;413720.03103230504;244359.8885674051;244008.41153105663;239599.15917835472;430346.717906069;459025.7599915035;451268.93581284885;459218.0261653514;499625.3924057319;499206.95899754384;451895.2303877533;464734.46290471917;466481.5206930663;465379.25235888857;432983.14346411335;414443.2327276156;459575.6909922959;458749.9321009194;;171442.51209473662;453749.9812352939;199687.97596918925;244359.8885674051;273.06335154030614;2281249.256049145;862712.7369082974;145413.01304030436;0.0;0;136;140;0;0;0;0;0;67;54;959138210349.5778;352607625744.87805;671556010964.4811;26457.9309435582;23289.017149392923;262.6487354337178;4716.580957737316;1781543.4502653356;755088.6127418546;39842.127731478526;601049.7321767469;2.4010838738893847;0.261717337156252
4368;2019-02-17 17:48:37.883;811;188;168;167;155;37;205;-146;8;-92;425;420;8;105;253;241;264;190;211;209;203;-146;553;357;368;143;362;245;548;-2.0;113.0;543.0;571.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39599.3515625;19033.8125;0.0;3592.42993164062;405.0;91521;;;Calculated values ==>;1550422117.883;354.26;291.96000000000004;289.96000000000004;289.86;288.66;276.86;274.0616903277293;293.66;258.56;273.96000000000004;263.96000000000004;315.66;315.16;273.96000000000004;283.66;298.46000000000004;297.26000000000005;299.56;292.16;294.06;293.46000000000004;;313.66;258.56;243.1966462407574;260.44013211722256;274.0616903277293;294.26000000000005;5530000.0;3570000.0000000005;3679999.9999999995;1430000.0;3620000.0000000005;2450000.0;5480000.0;0.0;0.01883333333333333;0.0905;0.09516666666666666;0.022000000000000002;0.022000000000000002;;19033.8125;0.0;3592.42993164062;39599.3515625;515487.8611619181;414171.1577566021;244794.74477325846;244440.0740592637;240327.48659251104;430346.717906069;459025.7599915035;453627.4089594001;459067.1386052814;499806.79854445934;499285.91508413025;453627.4089594001;465116.44968563144;466351.3762726499;465509.5098274704;433709.57433928055;414883.2198629546;459575.6909922959;458749.9321009194;;170189.03402730724;453501.14896011114;199381.53849906914;244794.74477325846;272.9421504268075;2281910.836690793;863030.6699895979;145473.6370411749;0.0;0;136;140;0;0;0;0;0;67;54;959359050829.2759;352693741529.7604;671704538189.2781;23009.25127665995;24183.716262209164;354.56300930413903;4707.014121208542;1781955.7523581358;755484.2913808643;39847.27210564003;601128.2765327899;2.309466312281214;0.2586512691336788
4369;2019-02-17 17:49:37.853;813;188;168;167;155;37;205;-154;16;-125;418;413;14;105;253;241;264;189;211;209;203;-154;554;356;368;143;361;238;549;-1.0;85.0;576.0;576.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39510.89453125;19140.79296875;0.0;3483.30126953125;404.0;91522;;;Calculated values ==>;1550422177.853;354.46000000000004;291.96000000000004;289.96000000000004;289.86;288.66;276.86;273.955091788801;293.66;257.76000000000005;274.76000000000005;260.66;314.96000000000004;314.46000000000004;274.56;283.66;298.46000000000004;297.26000000000005;299.56;292.06;294.06;293.46000000000004;;313.56;257.76000000000005;243.1966462407574;259.4470641161187;273.955091788801;294.26000000000005;5540000.0;3560000.0;3679999.9999999995;1430000.0;3610000.0;2380000.0;5490000.0;0.0;0.014166666666666666;0.096;0.096;0.022000000000000002;0.022000000000000002;;19140.79296875;0.0;3483.30126953125;39510.89453125;515648.1213661551;413764.2266525931;244753.95280103796;244399.8971268176;240293.59246364114;430412.23801567365;459025.7599915035;455772.4603419304;455679.326177501;499771.65947398567;499253.61963138357;455532.89152574015;466126.16651684087;466494.5354798314;465654.29947270127;433468.5791913929;414127.2103214636;459575.6909922959;458749.9321009194;;169771.2103021376;452666.348689687;200465.77006806628;244753.95280103796;273.3656215218664;2282569.759115863;863348.632641133;145532.57198566612;0.0;0;136;140;0;0;0;0;0;67;54;959579740429.3811;352779498629.8013;671849365739.3472;24509.442266290956;24211.255547675588;274.00272565733235;4707.911544597393;1782351.543476626;755887.3811670898;39852.50753440998;601206.6950178521;2.3736911417807574;0.2640100823544356
4370;2019-02-17 17:50:37.864;818;183;167;166;155;36;205;-164;24;-151;412;409;22;147;252;242;264;184;211;209;203;-160;535;352;368;139;357;261;535;-2.0;84.0;282.0;510.0;132.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;31630.685546875;10541.0126953125;0.0;3915.13012695312;416.0;91523;;;Calculated values ==>;1550422237.864;354.96000000000004;291.46000000000004;289.86;289.76000000000005;288.66;276.76000000000005;273.5264737036516;293.66;256.76000000000005;275.56;258.06;314.36;314.06;275.36;287.86;298.36;297.36;299.56;291.56;294.06;293.46000000000004;;314.76000000000005;257.16;242.35481222062532;262.63441904999945;273.5264737036516;294.26000000000005;5350000.0;3520000.0000000005;3679999.9999999995;1390000.0;3570000.0000000005;2610000.0;5350000.0;0.0;0.014;0.047;0.08499999999999999;0.022000000000000002;0.022000000000000002;;10541.0126953125;0.0;3915.13012695312;31630.685546875;517821.716899086;417471.17115073255;244978.41888920625;244617.48356635627;240779.55211985984;430671.36484660726;459025.7599915035;452864.7615790376;453654.4621878675;496837.6468285267;496519.5397034942;452612.30948496255;467675.0636605062;466935.48835395055;466359.612001041;437867.4599380065;417792.2391686474;459575.6909922959;458749.9321009194;;174785.17458790913;452722.37763610313;200320.26667875893;244978.41888920625;273.2910365364386;2283162.7143065846;863596.0263695148;145594.23688395662;0.0;0;136;140;0;0;0;0;0;67;54;959800580909.9567;352864114140.0218;671999093184.7374;11869.591260313096;21454.179431374258;281.05309077102726;4702.97329065769;1782654.757669217;756267.9962262106;39857.133847560886;601285.133436091;2.6499321114975216;0.31287470000904116
4371;2019-02-17 17:51:37.884;819;180;167;167;156;36;205;-167;30;-165;424;425;29;170;250;243;264;182;211;209;203;-167;540;350;368;139;355;268;539;-1.0;84.0;542.0;588.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31819.923828125;10580.943359375;0.0;4047.9677734375;432.0;91524;;;Calculated values ==>;1550422297.884;355.06000000000006;291.16;289.86;289.86;288.76000000000005;276.76000000000005;273.3108153835814;293.66;256.46000000000004;276.16;256.66;315.56;315.66;276.06;290.16;298.16;297.46000000000004;299.56;291.36;294.06;293.46000000000004;;316.36;256.46000000000004;242.35481222062532;263.56353331371673;273.3108153835814;294.26000000000005;5400000.0;3500000.0;3679999.9999999995;1390000.0;3550000.0;2680000.0;5390000.0;0.0;0.014;0.09033333333333333;0.098;0.022000000000000002;0.022000000000000002;;10580.943359375;0.0;4047.9677734375;31819.923828125;517531.775399531;414939.32957150566;244809.5012733645;244809.5012733645;240975.88141404776;430799.1582183253;459025.7599915035;452409.5171516808;452203.03267588705;497402.9526194931;497509.4213459539;452281.65346051415;469364.6066654376;466961.99702802964;466774.01648519514;436744.7959579174;415630.46202997194;459575.6909922959;458749.9321009194;;181470.77258748977;451994.98299329315;200284.55197714813;244809.5012733645;273.2683017901619;2283691.645636234;863772.1013420147;145660.61815282184;0.0;0;136;140;0;0;0;0;0;67;54;960021454509.8865;352947541939.9953;672157846084.687;22775.288520766117;24667.62223958221;295.60067499123653;4706.689478206209;1782943.5612364113;756652.4726894621;39861.940897423396;601363.5734304254;3.5850379045581673;0.4044945526539442
4372;2019-02-17 17:52:37.904;814;182;167;167;158;37;205;-144;37;-130;438;439;35;178;249;244;264;184;211;209;203;-144;547;349;368;142;354;275;547;121.0;81.0;713.0;596.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31953.9609375;10715.82421875;0.0;4117.85791015625;441.0;91525;;;Calculated values ==>;1550422357.904;354.56000000000006;291.36;289.86;289.86;288.96000000000004;276.86;273.20264511476705;293.66;258.76000000000005;276.86;260.16;316.96000000000004;317.06;276.66;290.96000000000004;298.06;297.56;299.56;291.56;294.06;293.46000000000004;;317.26000000000005;258.76000000000005;242.98782864720522;264.4750485637546;273.20264511476705;294.26000000000005;5470000.0;3490000.0;3679999.9999999995;1420000.0;3540000.0;2750000.0;5470000.0;0.020166666666666666;0.013500000000000002;0.11883333333333333;0.09933333333333333;0.022000000000000002;0.04216666666666667;;10715.82421875;0.0;4117.85791015625;31953.9609375;516350.831533341;412362.9831879786;244480.4208818467;244480.4208818467;241368.0745558693;430862.6128555636;459025.7599915035;452084.3732885013;455326.4905920987;498191.7609728494;498298.6505012724;451825.3260000058;469330.8218616662;466975.4318241603;467044.4002642425;435132.34076873586;413117.91072696255;459575.6909922959;458749.9321009194;;185231.60634950487;453876.97150536784;199524.39496216972;222979.71283330553;272.96472122197923;2284223.2718254584;863949.6335627971;145728.68938301262;0.0;0;136;140;0;0;0;0;0;67;54;960242328109.8163;353031870039.9685;672320800384.6353;30012.5440911124;25265.68926995768;297.1948055639396;9941.644245784388;1783383.606474239;757068.722322219;39866.882506413895;601485.6835679024;4.416777428764361;0.43776866745472737
