;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4373;2019-02-17 17:53:37.855;804;195;169;168;162;40;205;-126;42;-87;446;443;38;145;251;243;264;198;211;209;203;-130;579;360;368;143;365;252;574;-2.0;86.0;891.0;598.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40577.78515625;19817.7265625;0.0;3728.2626953125;442.0;91526;;;Calculated values ==>;1550422417.855;353.56000000000006;292.66;290.06;289.96000000000004;289.36;277.16;274.38016830617;293.66;260.56;277.36;264.46000000000004;317.76000000000005;317.46000000000004;276.96000000000004;287.66;298.26000000000005;297.46000000000004;299.56;292.96000000000004;294.06;293.46000000000004;;317.36;260.16;243.1966462407574;261.41265627149306;274.38016830617;294.26000000000005;5790000.0;3600000.0;3679999.9999999995;1430000.0;3650000.0;2520000.0;5740000.0;0.0;0.014333333333333333;0.1485;0.09966666666666667;0.022000000000000002;0.022000000000000002;;19817.7265625;0.0;3728.2626953125;40577.78515625;512434.55039719323;253764.7012984487;244128.64182422007;243786.78515900465;241769.67170440155;430148.3826014536;459025.7599915035;456605.5670625354;459577.03539552883;501310.23960658343;500996.8022739301;456119.0499301343;468702.34436360444;465658.1741919227;465335.1870322967;427027.10330243845;254999.13176056792;459575.6909922959;458749.9321009194;;185649.48583044452;455162.37919256574;201246.48196550884;244128.64182422007;273.68955181890317;2284827.209423829;864203.8720214262;145794.02032415484;0.0;0;137;140;0;0;0;0;0;67;54;960462947789.725;353117300214.93317;672478771269.57;37920.82413690844;25306.951090296672;2465.734258766811;4721.668386087386;1783949.2555515936;757489.8168168002;39889.888112006556;601607.7780477954;2.9905380955143235;0.3056359246145752
4374;2019-02-17 17:54:37.875;804;202;164;164;160;46;205;-125;46;-66;439;433;42;130;254;237;265;205;211;209;203;-126;569;365;368;145;370;250;564;-2.0;83.0;709.0;614.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40068.96484375;19506.681640625;0.0;3661.97900390625;433.0;91527;;;Calculated values ==>;1550422477.875;353.56000000000006;293.36;289.56;289.56;289.16;277.76000000000005;274.9066339382667;293.66;260.66;277.76000000000005;266.56;317.06;316.46000000000004;277.36;286.16;298.56;296.86;299.66;293.66;294.06;293.46000000000004;;316.46000000000004;260.56;243.61107973660833;261.13683023647616;274.9066339382667;294.26000000000005;5690000.0;3650000.0;3679999.9999999995;1450000.0;3700000.0;2500000.0;5640000.0;0.0;0.013833333333333333;0.11816666666666667;0.10233333333333333;0.022000000000000002;0.022000000000000002;;19506.681640625;0.0;3661.97900390625;40068.96484375;513284.5144477159;412776.28256325866;242790.86666602365;242790.86666602365;241446.14709091754;429811.8947417682;459025.7599915035;457414.5806444957;461408.60205495934;500774.6280587641;500148.034069876;456931.82408805063;467268.1335664135;465328.47617258277;463811.02350835653;429954.789030095;413896.2385780983;459575.6909922959;458749.9321009194;;181888.63598580268;455248.4876731326;201463.35841535658;242790.86666602365;273.79666242985064;2285499.4896923653;864531.684657482;145855.6262000779;0.0;0;137;140;0;0;0;0;0;67;54;960683821389.6548;353203729014.9057;672629421469.5221;30244.90276007661;25970.67822737908;222.1432812526207;4751.099439567707;1784517.492624796;757917.2728321708;39912.2945578261;601686.7440928947;2.641016873917529;0.28994186802762006
4375;2019-02-17 17:55:37.866;814;198;161;160;152;49;205;-129;45;-80;429;423;40;129;255;236;265;200;211;209;203;-132;563;364;368;146;369;254;557;-1.0;80.0;741.0;584.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39950.67578125;19219.814453125;0.0;3713.27587890625;425.0;91528;;;Calculated values ==>;1550422537.866;354.56000000000006;292.96000000000004;289.26000000000005;289.16;288.36;278.06;274.8017692304317;293.66;260.26000000000005;277.66;265.16;316.06;315.46000000000004;277.16;286.06;298.66;296.76000000000005;299.66;293.16;294.06;293.46000000000004;;315.66;259.96000000000004;243.81672145450628;261.6868853414304;274.8017692304317;294.26000000000005;5630000.0;3640000.0;3679999.9999999995;1460000.0;3690000.0;2540000.0;5570000.0;0.0;0.013333333333333334;0.1235;0.09733333333333333;0.022000000000000002;0.022000000000000002;;19219.814453125;0.0;3713.27587890625;39950.67578125;515019.64378640597;414157.56614344177;242026.20671988875;241689.08458824438;239046.80366495575;429879.7862731237;459025.7599915035;456643.3452794333;459828.73603939463;499333.71192298405;498703.67247729946;456033.4258377083;466585.4960542887;465605.36528908013;463826.62237682095;431485.4208114825;414873.7552109487;459575.6909922959;458749.9321009194;;178545.77502346144;454459.0025537466;201695.49442462678;242026.20671988875;273.8830928243977;2286166.2200056566;864854.3570498045;145917.0774383016;0.0;0;137;140;0;0;0;0;0;67;54;960904588269.4231;353291015919.81415;672780598789.3635;31486.059580568603;24602.31479123433;221.48887467378364;4767.921958382675;1785031.8401467255;758338.6512239759;39915.99093791474;601766.0573723511;2.6633037379855624;0.28684886186477637
4376;2019-02-17 17:56:37.876;820;193;161;160;150;47;205;-126;32;-71;425;421;31;125;255;236;265;194;211;209;203;-128;559;361;368;146;366;257;553;0.0;85.0;708.0;588.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39865.58984375;19057.41796875;0.0;3768.02783203125;420.0;91529;;;Calculated values ==>;1550422597.876;355.16;292.46000000000004;289.26000000000005;289.16;288.16;277.86;274.4858918419099;293.66;260.56;276.36;266.06;315.66;315.26000000000005;276.26000000000005;285.66;298.66;296.76000000000005;299.66;292.56;294.06;293.46000000000004;;315.16;260.36;243.81672145450628;262.0952818180154;274.4858918419099;294.26000000000005;5590000.0;3610000.0;3679999.9999999995;1460000.0;3660000.0;2570000.0;5530000.0;0.0;0.014166666666666666;0.11800000000000001;0.098;0.022000000000000002;0.022000000000000002;;19057.41796875;0.0;3768.02783203125;39865.58984375;516085.91549923044;413956.2836987002;242169.82151654197;241830.73772607438;238524.6311786081;430081.6785162784;459025.7599915035;454548.466256717;460748.02977755165;498614.4012038534;498192.9354989362;454424.480022519;465691.84780387214;466038.2188692544;464270.0288607765;432480.13495097513;414317.87443422026;459575.6909922959;458749.9321009194;;176456.53798984195;454875.9082283479;200616.35874263808;242169.82151654197;273.446569316839;2286831.4664083505;865173.3871494256;145979.43202658245;0.0;0;137;140;0;0;0;0;0;67;54;961125425069.388;353378630519.80023;672933924339.3391;29963.988686661312;24917.435849599562;257.2986906540274;4764.762432856304;1785544.0092294936;758751.3845900154;39919.98149927457;601845.5096487715;2.6244168978167726;0.28541956194263024
4377;2019-02-17 17:57:37.876;819;190;164;163;151;42;205;-125;21;-58;426;423;23;120;254;237;265;192;211;209;203;-126;558;359;368;145;364;257;551;0.0;82.0;576.0;536.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39793.5390625;18972.599609375;0.0;3776.73413085938;414.0;91530;;;Calculated values ==>;1550422657.876;355.06000000000006;292.16;289.56;289.46000000000004;288.26000000000005;277.36;274.27422755570615;293.66;260.66;275.26000000000005;267.36;315.76000000000005;315.46000000000004;275.46000000000004;285.16;298.56;296.86;299.66;292.36;294.06;293.46000000000004;;314.56;260.56;243.61107973660833;262.0952818180154;274.27422755570615;294.26000000000005;5580000.0;3590000.0;3679999.9999999995;1450000.0;3640000.0;2570000.0;5510000.0;0.0;0.013666666666666666;0.096;0.08933333333333333;0.022000000000000002;0.022000000000000002;;18972.599609375;0.0;3776.73413085938;39793.5390625;516046.87872387154;413676.3280692049;243273.05798223;242927.7573597619;238912.33468982912;430214.79039162316;459025.7599915035;453178.7886765142;462220.6181545266;498719.7189366949;498403.7074497059;453428.7892370219;465109.494089118;466194.8918654774;464695.37349921046;432725.7606621299;414400.9631372732;459575.6909922959;458749.9321009194;;173949.5011765382;455248.4876731326;199397.41394899847;243273.05798223;272.9568474737258;2287495.2924825693;865490.3039625767;146042.30504293987;0.0;0;137;140;0;0;0;0;0;67;54;961346225069.388;353465930519.80023;673088124339.3391;24363.01197384151;22856.029252689317;250.4388995063748;4740.491230611167;1785996.7342349978;759149.4967992011;39924.21264585924;601924.7200959671;2.2950110079184443;0.25181060263134636
4378;2019-02-17 17:58:37.857;815;189;165;165;153;40;205;-130;0;-58;430;427;8;115;253;238;265;191;211;209;203;-130;555;359;368;144;364;256;549;-2.0;83.0;508.0;533.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39766.7890625;18930.37890625;0.0;3786.11694335938;410.0;91531;;;Calculated values ==>;1550422717.857;354.66;292.06;289.66;289.66;288.46000000000004;277.16;274.27422755570615;293.66;260.16;273.16;267.36;316.16;315.86;273.96000000000004;284.66;298.46000000000004;296.96000000000004;299.66;292.26000000000005;294.06;293.46000000000004;;314.16;260.16;243.40439225979637;261.9595390733887;274.27422755570615;294.26000000000005;5550000.0;3590000.0;3679999.9999999995;1440000.0;3640000.0;2560000.0;5490000.0;0.0;0.013833333333333333;0.08466666666666667;0.08883333333333333;0.022000000000000002;0.022000000000000002;;18930.37890625;0.0;3786.11694335938;39766.7890625;515808.5242670453;414127.2103214636;243697.69219783097;243697.69219783097;239632.05374343944;430214.79039162316;459025.7599915035;450705.4496541824;462369.70533086837;499240.1753728507;498924.6963946998;451719.24484936637;464671.84075978905;466064.25039095;464826.4671830437;433455.57004604297;414840.6948555996;459575.6909922959;458749.9321009194;;172278.17009871884;454997.8527138514;198983.63596745642;243697.69219783097;272.7927513189802;2288158.085268123;865806.0620960987;146105.30884456236;0.0;0;137;140;0;0;0;0;0;67;54;961566955150.0687;353552603065.06757;673241975604.8137;21312.4468921428;22742.596254304754;257.50577346779977;4731.149277867947;1786377.2425275939;759529.3650165582;39928.444177737525;602003.6254391742;2.158946455583141;0.24094579718224626
4379;2019-02-17 17:59:37.857;810;188;167;166;154;38;205;-139;-12;-74;433;430;-3;108;253;239;265;190;211;209;203;-139;556;357;368;143;362;252;550;-2.0;85.0;490.0;555.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39819.796875;19014.35546875;0.0;3719.0283203125;406.0;91532;;;Calculated values ==>;1550422777.857;354.16;291.96000000000004;289.86;289.76000000000005;288.56;276.96000000000004;274.0616903277293;293.66;259.26000000000005;271.96000000000004;265.76000000000005;316.46000000000004;316.16;272.86;283.96000000000004;298.46000000000004;297.06;299.66;292.16;294.06;293.46000000000004;;313.76000000000005;259.26000000000005;243.1966462407574;261.41265627149306;274.0616903277293;294.26000000000005;5560000.0;3570000.0000000005;3679999.9999999995;1430000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.014166666666666666;0.08166666666666668;0.0925;0.022000000000000002;0.022000000000000002;;19014.35546875;0.0;3719.0283203125;39819.796875;515115.4836942737;413351.9237643686;244359.8885674051;244008.41153105663;239928.7520593822;430346.717906069;459025.7599915035;449899.40459281474;460898.8884034699;499950.88270999544;499636.7615369931;451039.48320347135;464441.82552660914;466351.3762726499;465248.88870971405;433213.46263188624;414083.7466353395;459575.6909922959;458749.9321009194;;170606.85888663295;454229.2784589925;198692.24988950908;244359.8885674051;272.66870822349136;2288821.3068176024;866122.2682158904;146167.85172175962;0.0;0;137;140;0;0;0;0;0;67;54;961787755150.0687;353638703065.06757;673394375604.8137;20515.25096743663;23637.175142677213;271.00430995107865;4716.580957737316;1786725.8066764236;759915.8631115331;39932.848428432684;602082.356524471;2.161579280663203;0.2448215386169542
4380;2019-02-17 18:00:37.858;807;188;168;167;155;36;205;-140;2;-77;433;429;4;103;252;240;265;190;211;209;203;-141;555;356;368;143;361;247;549;85.0;85.0;527.0;519.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39519.52734375;19032.53515625;0.0;3621.78564453125;404.0;91533;;;Calculated values ==>;1550422837.858;353.86;291.96000000000004;289.96000000000004;289.86;288.66;276.76000000000005;273.955091788801;293.66;259.16;273.36;265.46000000000004;316.46000000000004;316.06;273.56;283.46000000000004;298.36;297.16;299.66;292.16;294.06;293.46000000000004;;313.56;259.06;243.1966462407574;260.72004837742526;273.955091788801;294.26000000000005;5550000.0;3560000.0;3679999.9999999995;1430000.0;3610000.0;2470000.0;5490000.0;0.014166666666666666;0.014166666666666666;0.08783333333333333;0.08650000000000001;0.022000000000000002;0.036166666666666666;;19032.53515625;0.0;3621.78564453125;39519.52734375;514832.8883271323;413764.2266525931;244753.95280103796;244399.8971268176;240293.59246364114;430412.23801567365;459025.7599915035;452543.58963201864;460594.33134938526;500443.08161317755;500026.1748866013;452791.08330226666;464594.51877627434;466364.5342688999;465524.29463401274;433455.57004604297;414485.982530214;459575.6909922959;458749.9321009194;;169771.2103021376;454021.45802252507;198956.05964606663;226814.68589701696;272.76933552110614;2289482.4788713106;866439.3309216728;146229.02619095024;0.0;0;137;140;0;0;0;0;0;67;54;962008558829.802;353724504494.9639;673544078099.6329;22273.438050432786;22063.156959563657;268.7358231409102;8388.324737707806;1787082.3850273485;760296.7055591934;39937.346337833595;602191.5658919269;2.339229502259791;0.23709832128467495
4381;2019-02-17 18:01:37.868;808;188;168;167;156;36;205;-141;18;-77;429;424;15;105;252;241;265;190;211;209;203;-142;555;355;368;143;361;242;550;124.0;86.0;416.0;528.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39567.4296875;19057.865234375;0.0;3561.1083984375;404.0;91534;;;Calculated values ==>;1550422897.868;353.96000000000004;291.96000000000004;289.96000000000004;289.86;288.76000000000005;276.76000000000005;273.8482719121499;293.66;259.06;274.96000000000004;265.46000000000004;316.06;315.56;274.66;283.66;298.36;297.26000000000005;299.66;292.16;294.06;293.46000000000004;;313.56;258.96000000000004;243.1966462407574;260.01710675043796;273.8482719121499;294.26000000000005;5550000.0;3550000.0;3679999.9999999995;1430000.0;3610000.0;2420000.0;5500000.0;0.020666666666666667;0.014333333333333333;0.06933333333333333;0.08800000000000001;0.022000000000000002;0.04266666666666667;;19057.865234375;0.0;3561.1083984375;39567.4296875;514954.9853567832;413351.9237643686;244713.33433575288;244359.8885674051;240592.39171456677;430477.46260093397;459025.7599915035;455349.45586308587;460594.33134938526;500518.0542805598;499998.9688164671;454986.9503499554;465550.88059396896;466364.5342688999;465798.81223944406;433455.57004604297;414083.7466353395;459575.6909922959;458749.9321009194;;169771.2103021376;453917.48324087355;198408.83448848492;222284.59222223243;272.5477588693957;2290141.646689462;866756.8038282114;146288.89361754054;0.0;0;137;140;0;0;0;0;0;67;54;962229395629.7668;353810318794.9503;673690802549.6096;17814.549748638998;22484.761090210202;277.6628022200828;10089.187834823979;1787416.5072700486;760668.0000816575;39941.900418597856;602345.5708265521;2.2399849921746116;0.2242040317145642
4382;2019-02-17 18:02:37.858;812;187;167;166;155;36;205;-151;29;-99;423;418;24;128;251;241;265;188;211;209;203;-150;535;354;368;143;359;258;535;-1.0;85.0;344.0;503.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31621.529296875;10542.689453125;0.0;3828.87939453125;408.0;91535;;;Calculated values ==>;1550422957.858;354.36;291.86;289.86;289.76000000000005;288.66;276.76000000000005;273.7412296467126;293.66;258.06;276.06;263.26000000000005;315.46000000000004;314.96000000000004;275.56;285.96000000000004;298.26000000000005;297.26000000000005;299.66;291.96000000000004;294.06;293.46000000000004;;313.96000000000004;258.16;243.1966462407574;262.23063862743834;273.7412296467126;294.26000000000005;5350000.0;3540000.0;3679999.9999999995;1430000.0;3590000.0;2580000.0;5350000.0;0.0;0.014166666666666666;0.05733333333333333;0.08383333333333334;0.022000000000000002;0.022000000000000002;;10542.689453125;0.0;3828.87939453125;31621.529296875;517101.2312222998;418738.1899274901;244978.41888920625;244617.48356635627;240779.55211985984;430542.39183029096;459025.7599915035;454006.31235741987;458351.8364987236;498303.52922116016;497775.94029773865;453382.1211453705;465896.73731832474;466520.93082736776;465943.0496085122;438075.82082749304;419048.0266738832;459575.6909922959;458749.9321009194;;171442.51209473662;453084.10856603034;198318.65202399093;244978.41888920625;272.5077695769821;2290734.7891408717;867003.4340054316;146350.46658528646;0.0;0;137;140;0;0;0;0;0;67;54;962450158829.8019;353896104494.9639;673840777549.6334;14659.425859116593;21357.83744010764;269.56041717613937;4702.97329065769;1787687.0786307456;761033.2941769703;39946.4598520613;602468.8182912825;2.852144914835987;0.32856794265472544
4383;2019-02-17 18:03:37.869;815;182;167;166;155;36;205;-159;37;-133;428;427;33;169;250;242;265;184;211;209;203;-158;536;351;368;143;356;270;536;144.0;86.0;406.0;514.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31656.978515625;10468.7392578125;0.0;4045.248046875;422.0;91536;;;Calculated values ==>;1550423017.869;354.66;291.36;289.86;289.76000000000005;288.66;276.76000000000005;273.4187578820637;293.66;257.26000000000005;276.86;259.86;315.96000000000004;315.86;276.46000000000004;290.06;298.16;297.36;299.66;291.56;294.06;293.46000000000004;;315.36;257.36;243.1966462407574;263.82572766246335;273.4187578820637;294.26000000000005;5360000.0;3510000.0;3679999.9999999995;1430000.0;3560000.0;2700000.0;5360000.0;0.024;0.014333333333333333;0.06766666666666667;0.08566666666666665;0.022000000000000002;0.046;;10468.7392578125;0.0;4045.248046875;31656.978515625;517379.41225726705;416774.35461536207;244935.90628274163;244575.64054486837;240743.99806777993;430735.4089219946;459025.7599915035;452955.962531982;454851.7211202562;497627.163995992;497520.5518819727;452444.40577210765;468972.4693647879;466819.69984961615;466502.7873414682;437854.0643809919;417427.00444604503;459575.6909922959;458749.9321009194;;177292.22831007556;452247.8556954165;199398.90908778168;221177.47296363208;272.92367751849633;2291262.2067140862;867178.561345244;146416.09634379207;0.0;0;137;140;0;0;0;0;0;67;54;962670999309.5;353981920224.8466;673999206589.4169;17157.360616390888;21660.726426054047;292.787859067572;10928.333120315217;1787952.2671266585;761391.8479315041;39951.14694683346;602599.1030590251;3.44765411264118;0.3352150307918506
4384;2019-02-17 18:04:37.859;811;181;167;166;158;37;205;-158;43;-140;442;442;40;181;249;243;265;182;211;209;203;-158;544;350;368;142;355;275;544;121.0;86.0;378.0;486.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31843.1171875;10582.041015625;0.0;4126.123046875;434.0;91537;;;Calculated values ==>;1550423077.859;354.26;291.26000000000005;289.86;289.76000000000005;288.96000000000004;276.86;273.3108153835814;293.66;257.36;277.46000000000004;259.16;317.36;317.36;277.16;291.26000000000005;298.06;297.46000000000004;299.66;291.36;294.06;293.46000000000004;;316.56;257.36;242.98782864720522;264.4750485637546;273.3108153835814;294.26000000000005;5440000.0;3500000.0;3679999.9999999995;1420000.0;3550000.0;2750000.0;5440000.0;0.020166666666666666;0.014333333333333333;0.063;0.081;0.022000000000000002;0.04216666666666667;;10582.041015625;0.0;4126.123046875;31843.1171875;516236.30424644693;413261.04569832893;244602.49620452157;244247.38055117914;241475.16665519637;430799.1582183253;459025.7599915035;452858.45866016217;454291.95439668663;498619.1866938279;498619.1866938279;452471.9833640825;469680.8337421264;466833.15677505854;466774.01648519514;436046.4713677937;413628.9936938134;459575.6909922959;458749.9321009194;;182306.50109390085;452419.03857364436;199468.71288947586;223016.7737494997;272.9470019756818;2291791.2859837855;867353.9552770223;146484.17975379096;0.0;0;137;140;0;0;0;0;0;67;54;962891762509.535;354067405974.8602;674162679339.4429;15963.553983553238;20488.976380417647;321.3171799937175;9940.081510484866;1788228.2287470982;761743.0369136933;39956.26363590279;602772.9775304003;3.1760543910134587;0.3119394986243199
4385;2019-02-17 18:05:37.840;801;194;168;168;160;39;205;-152;45;-143;448;443;42;145;250;243;265;196;211;209;203;-155;576;359;368;143;364;246;571;0.0;84.0;539.0;508.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40367.8828125;19747.62109375;0.0;3621.09790039062;435.0;91538;;;Calculated values ==>;1550423137.84;353.26;292.56;289.96000000000004;289.96000000000004;289.16;277.06;274.27422755570615;293.66;257.96000000000004;277.66;258.86;317.96000000000004;317.46000000000004;277.36;287.66;298.16;297.46000000000004;299.66;292.76000000000005;294.06;293.46000000000004;;316.66;257.66;243.1966462407574;260.58029834229245;274.27422755570615;294.26000000000005;5760000.0;3590000.0;3679999.9999999995;1430000.0;3640000.0;2460000.0;5710000.0;0.0;0.014;0.08983333333333333;0.08466666666666667;0.022000000000000002;0.022000000000000002;;19747.62109375;0.0;3621.09790039062;40367.8828125;512317.3854039363;253530.27943955857;243897.84074163096;243897.84074163096;241209.23948640568;430214.79039162316;459025.7599915035;457938.3590730115;453813.4651475845;502100.8445953151;501581.3850282109;457579.52890424023;469530.29734031373;465671.6860993213;465480.30547409743;428105.5480835119;254349.3140218359;459575.6909922959;458749.9321009194;;182724.36793118677;452561.79470949783;202150.77592301898;243897.84074163096;274.0382349430814;2292392.8537597777;867606.6224244338;146548.71948423877;0.0;0;137;141;0;0;0;0;0;67;54;963112492589.3385;354152878899.7841;674318929844.3037;22978.251219640995;21201.466257255208;2432.587276863464;4726.7460099043465;1788552.6410270722;762090.3472522522;39979.205572441635;602895.1623888332;2.1969133514137664;0.2283782203899813
4386;2019-02-17 18:06:37.910;804;199;165;164;159;44;205;-149;48;-144;431;422;42;129;253;238;265;201;211;209;203;-150;565;364;368;142;369;238;561;-3.0;83.0;360.0;530.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39760.75;19413.203125;0.0;3470.18505859375;426.0;91539;;;Calculated values ==>;1550423197.91;353.56000000000006;293.06;289.66;289.56;289.06;277.56;274.8017692304317;293.66;258.26000000000005;277.96000000000004;258.76000000000005;316.26000000000005;315.36;277.36;286.06;298.46000000000004;296.96000000000004;299.66;293.26000000000005;294.06;293.46000000000004;;315.76000000000005;258.16;242.98782864720522;259.4470641161187;274.8017692304317;294.26000000000005;5650000.0;3640000.0;3679999.9999999995;1420000.0;3690000.0;2380000.0;5610000.0;0.0;0.013833333333333333;0.060000000000000005;0.08833333333333333;0.022000000000000002;0.022000000000000002;;19413.203125;0.0;3470.18505859375;39760.75;513623.14286601124;412891.042670691;243241.76167395068;242900.00478595454;241215.84083113552;429879.7862731237;459025.7599915035;459560.3881754541;453876.97150536784;501116.69311196526;500185.80040164886;458856.3233589525;468832.70667681354;465341.65850063233;464091.55881951714;430980.4973916333;413638.2887061008;459575.6909922959;458749.9321009194;;178963.62700411686;453253.20573581266;203690.7737672855;243241.76167395068;274.65852703970234;2293061.3713968336;867933.3433574259;146607.8824520948;0.0;0;137;141;0;0;0;0;0;67;54;963333550189.9702;354238478650.02875;674464299244.7191;15352.176864490119;22044.681490553234;239.90055348319962;4741.179749393313;1788872.4339189602;762451.1522665069;40001.50228694548;602974.1538196646;1.8519083938934682;0.21381705544589097
4387;2019-02-17 18:07:37.870;818;189;160;159;151;46;205;-157;52;-164;414;408;43;160;253;237;265;191;211;209;203;-158;540;357;368;143;362;264;540;0.0;87.0;498.0;521.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31712.158203125;10598.23828125;0.0;3932.56274414062;428.0;91540;;;Calculated values ==>;1550423257.87;354.96000000000004;292.06;289.16;289.06;288.26000000000005;277.76000000000005;274.0616903277293;293.66;257.46000000000004;278.36;256.76000000000005;314.56;313.96000000000004;277.46000000000004;289.16;298.46000000000004;296.86;299.66;292.26000000000005;294.06;293.46000000000004;;315.96000000000004;257.36;243.1966462407574;263.0348170998261;274.0616903277293;294.26000000000005;5400000.0;3570000.0000000005;3679999.9999999995;1430000.0;3620000.0000000005;2640000.0;5400000.0;0.0;0.0145;0.083;0.08683333333333333;0.022000000000000002;0.022000000000000002;;10598.23828125;0.0;3932.56274414062;31712.158203125;517411.4020119034;417578.79168065486;242306.25208220075;241962.17856247083;239269.84398300503;430346.717906069;459025.7599915035;455858.54699093295;451618.7111103328;496744.82752846344;496106.77264579904;454737.8930060271;468760.1589746142;466351.3762726499;464987.84065055486;436957.8654293551;418218.4986624696;459575.6909922959;458749.9321009194;;179799.33570027514;452247.8556954165;202556.1554725935;242306.25208220075;274.0616903277293;2293656.5818914925;868183.2719714132;146669.530890535;0.0;0;137;141;0;0;0;0;0;67;54;963554202989.2332;354323921649.74335;674614798844.2164;21024.098496022176;21681.562636015133;271.72081811983986;4761.7609604118115;1789175.367455534;762815.2947094336;40005.76295602032;603053.292197867;3.2853758596756797;0.3625765055145391
4388;2019-02-17 18:08:37.841;825;184;160;159;149;43;205;-151;56;-168;418;417;50;184;251;238;265;185;211;209;203;-151;544;355;368;143;360;277;544;-1.0;84.0;654.0;528.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31987.2890625;10534.8203125;0.0;4160.44677734375;437.0;91541;;;Calculated values ==>;1550423317.841;355.66;291.56;289.16;289.06;288.06;277.46000000000004;273.8482719121499;293.66;258.06;278.76000000000005;256.36;314.96000000000004;314.86;278.16;291.56;298.26000000000005;296.96000000000004;299.66;291.66;294.06;293.46000000000004;;316.86;258.06;243.1966462407574;264.73235714968143;273.8482719121499;294.26000000000005;5440000.0;3550000.0;3679999.9999999995;1430000.0;3600000.0;2770000.0;5440000.0;0.0;0.014;0.109;0.08800000000000001;0.022000000000000002;0.022000000000000002;;10534.8203125;0.0;4160.44677734375;31987.2890625;517926.54096577544;414351.7324323658;242157.38703160346;241815.4218228668;238484.02604228636;430477.46260093397;459025.7599915035;454181.4972186479;451198.32387087104;495844.154862823;495736.5645897744;453412.8793078883;469756.6605395156;466377.8143668663;465409.2384259755;436046.4713677937;414706.8463803602;459575.6909922959;458749.9321009194;;183560.10687098323;452979.7365764543;202505.50611996313;242157.38703160346;273.8482719121499;2294187.154053209;868359.295674335;146736.94003992216;0.0;0;137;141;0;0;0;0;0;67;54;963774896269.9491;354409680180.02155;674777020399.7427;27432.68302975664;22041.732280171225;298.7547498240689;4765.035991524952;1789578.9787964104;763179.4793938675;40010.51462135312;603132.6438009028;3.71127695181325;0.3964245609426633
4389;2019-02-17 18:09:37.881;820;193;164;163;153;42;205;-141;52;-149;427;424;49;150;251;238;265;196;211;209;203;-144;574;360;368;143;365;254;568;-2.0;83.0;739.0;533.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40387.47265625;19596.708984375;0.0;3768.79443359375;437.0;91542;;;Calculated values ==>;1550423377.881;355.16;292.46000000000004;289.56;289.46000000000004;288.46000000000004;277.36;274.38016830617;293.66;259.06;278.36;258.26000000000005;315.86;315.56;278.06;288.16;298.26000000000005;296.96000000000004;299.66;292.76000000000005;294.06;293.46000000000004;;316.86;258.76000000000005;243.1966462407574;261.6868853414304;274.38016830617;294.26000000000005;5740000.0;3600000.0;3679999.9999999995;1430000.0;3650000.0;2540000.0;5680000.0;0.0;0.013833333333333333;0.12316666666666666;0.08883333333333333;0.022000000000000002;0.022000000000000002;;19596.708984375;0.0;3768.79443359375;40387.47265625;514837.9042874845;253295.64132145524;242647.25501129928;242310.62671514307;239025.85133373653;430148.3826014536;459025.7599915035;457493.349522666;453188.4355892672;499123.7735972907;498808.72598906263;457129.607875444;468995.97474667826;465658.1741919227;464680.0635916259;428641.2706632211;254529.4838341754;459575.6909922959;458749.9321009194;;183560.10687098323;453709.40353938506;203237.75875512577;242647.25501129928;274.38016830617;2294790.679149158;868610.5591490343;146803.06110131135;0.0;0;137;142;0;0;0;0;0;67;54;963995843469.8087;354495537379.967;674936426599.6414;31315.81359620204;22250.231111668367;2408.546384468465;4754.258895971644;1790068.8759818522;763548.8251550281;40033.090504686406;603212.0241432197;2.5990815991410767;0.26367259824104
4390;2019-02-17 18:10:37.881;819;197;162;161;153;44;205;-139;41;-127;420;414;40;130;253;237;265;200;211;209;203;-139;563;362;368;142;367;249;557;-1.0;84.0;620.0;535.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39793.90625;19295.9765625;0.0;3674.55859375;425.0;91543;;;Calculated values ==>;1550423437.881;355.06000000000006;292.86;289.36;289.26000000000005;288.46000000000004;277.56;274.5913991737795;293.66;259.26000000000005;277.26000000000005;260.46000000000004;315.16;314.56;277.16;286.16;298.46000000000004;296.86;299.66;293.16;294.06;293.46000000000004;;315.66;259.26000000000005;242.98782864720522;260.9983114674233;274.5913991737795;294.26000000000005;5630000.0;3620000.0000000005;3679999.9999999995;1420000.0;3670000.0000000005;2490000.0;5570000.0;0.0;0.014;0.10333333333333333;0.08916666666666666;0.022000000000000002;0.022000000000000002;;19295.9765625;0.0;3674.55859375;39793.90625;515631.8070615194;413793.25851007923;242364.95668988617;242026.20671988875;239372.05299829348;430014.67791919125;459025.7599915035;456973.721747507;455636.0589797625;498887.9597793803;498259.92815531866;456853.0075971153;467409.28252843616;465631.5214710507;464254.5134180436;431485.4208114825;414873.7552109487;459575.6909922959;458749.9321009194;;178545.77502346144;454395.59433346;202966.80188720793;242364.95668988617;274.36906028617904;2295458.85730671;868934.664861925;146865.0890432059;0.0;0;137;142;0;0;0;0;0;67;54;964216643469.8087;354581037379.967;675087326599.6414;26247.38171889757;22419.067326457473;232.56331840747282;4760.4694590427325;1790548.5692761447;763921.0693086792;40055.09975221037;603291.3135461782;2.336013569462058;0.252446431583018
4391;2019-02-17 18:11:37.882;825;193;160;159;150;44;205;-149;5;-145;410;403;13;121;254;237;265;195;211;209;203;-150;559;360;368;142;365;246;553;-2.0;87.0;552.0;549.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39680.3515625;19170.83203125;0.0;3629.0947265625;417.0;91544;;;Calculated values ==>;1550423497.882;355.66;292.46000000000004;289.16;289.06;288.16;277.56;274.38016830617;293.66;258.26000000000005;273.66;258.66;314.16;313.46000000000004;274.46000000000004;285.26000000000005;298.56;296.86;299.66;292.66;294.06;293.46000000000004;;314.86;258.16;242.98782864720522;260.58029834229245;274.38016830617;294.26000000000005;5590000.0;3600000.0;3679999.9999999995;1420000.0;3650000.0;2460000.0;5530000.0;0.0;0.0145;0.092;0.0915;0.022000000000000002;0.022000000000000002;;19170.83203125;0.0;3629.0947265625;39680.3515625;516695.11547310406;413956.2836987002;241830.73772607438;241493.2926065989;238524.6311786081;430148.3826014536;459025.7599915035;453087.18073065346;453773.11900266074;498142.49078921037;497410.5578357907;454069.5807677372;466805.72844642797;466051.1729702569;464548.7096429471;432480.13495097513;414675.337699158;459575.6909922959;458749.9321009194;;175203.01333496982;453253.20573581266;202760.21177319184;241830.73772607438;274.27967895184895;2296121.153825772;869255.2269424313;146925.95383519793;0.0;0;137;142;0;0;0;0;0;67;54;964437447149.542;354666238799.8641;675235829074.4619;23030.081144086467;22920.108947579803;258.1695601513484;4772.222276246592;1790959.221643599;764298.9020742809;40059.18926101743;603370.7539678613;2.2359976183079393;0.2471932304615546
4392;2019-02-17 18:12:37.862;830;190;162;161;149;41;205;-152;-2;-148;399;392;2;111;253;237;265;192;211;209;203;-152;556;358;368;141;363;241;551;-2.0;86.0;742.0;527.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39865.265625;19124.109375;0.0;3553.83447265625;412.0;91545;;;Calculated values ==>;1550423557.862;356.16;292.16;289.36;289.26000000000005;288.06;277.26000000000005;274.1680685717883;293.66;257.96000000000004;272.96000000000004;258.36;313.06;312.36;273.36;284.26000000000005;298.46000000000004;296.86;299.66;292.36;294.06;293.46000000000004;;314.36;257.96000000000004;242.77792619122317;259.87524604437704;274.1680685717883;294.26000000000005;5560000.0;3579999.9999999995;3679999.9999999995;1410000.0;3629999.9999999995;2410000.0;5510000.0;0.0;0.014333333333333333;0.12366666666666666;0.08783333333333333;0.022000000000000002;0.022000000000000002;;19124.109375;0.0;3553.83447265625;39865.265625;517549.13146806817;413676.3280692049;242584.23426922967;242242.44884229527;238263.81101797207;430280.9020939914;459025.7599915035;453088.95565774717;453629.44071074465;497498.2592927933;496768.49000527617;453577.3720690675;466378.4624960361;466207.9483817794;464841.74997644586;433213.46263188624;414400.9631372732;459575.6909922959;458749.9321009194;;173113.83306960555;453214.0930640426;202323.93416518552;242584.23426922967;274.10104439084427;2296783.8130091643;869574.2450794142;146985.79162596268;0.0;0;137;142;0;0;0;0;0;67;54;964658173549.6122;354751110499.89105;675381880374.5083;31011.27432458012;22036.51895661628;269.64582608945346;4755.645352297175;1791409.4161577714;764673.4157607463;40063.58625641699;603450.1263984921;2.5607738007334753;0.26904557930829576
4393;2019-02-17 18:13:37.863;833;185;162;161;149;39;205;-156;12;-139;390;386;12;130;252;238;265;187;211;209;203;-154;533;355;368;141;360;261;533;-2.0;85.0;753.0;540.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31771.99609375;10490.3251953125;0.0;3934.59326171875;415.0;91546;;;Calculated values ==>;1550423617.863;356.46000000000004;291.66;289.36;289.26000000000005;288.06;277.06;273.8482719121499;293.66;257.56;274.36;259.26000000000005;312.16;311.76000000000005;274.36;286.16;298.36;296.96000000000004;299.66;291.86;294.06;293.46000000000004;;314.66;257.76000000000005;242.77792619122317;262.63441904999945;273.8482719121499;294.26000000000005;5330000.0;3550000.0;3679999.9999999995;1410000.0;3600000.0;2610000.0;5330000.0;0.0;0.014166666666666666;0.1255;0.09000000000000001;0.022000000000000002;0.022000000000000002;;10490.3251953125;0.0;3934.59326171875;31771.99609375;519778.6594424255;418822.61814688786;243274.1349043696;242922.3602074504;238840.8882923085;430477.46260093397;459025.7599915035;451342.99005638866;454561.48193782475;494500.287631094;494074.1427124042;451342.99005638866;465697.67793431325;466507.67227632634;465409.2384259755;438516.65352988726;419437.2636810146;459575.6909922959;458749.9321009194;;174367.33720873808;453006.15772820986;201060.19280574517;243274.1349043696;273.59445709786417;2297380.8001390523;869821.0361469847;147048.19623039983;0.0;0;137;142;0;0;0;0;0;67;54;964878977229.3455;354835711909.7889;675532482884.3264;31410.491054955757;22675.136843021824;270.2913561923628;4740.4675383240965;1791929.6062049954;765046.019101912;40068.085807921845;603529.2619913897;4.09682640276474;0.4327317567199529
4394;2019-02-17 18:14:37.843;832;180;164;162;150;37;205;-166;25;-156;401;402;25;158;250;239;265;182;211;209;203;-163;538;350;368;141;355;271;538;-2.0;82.0;547.0;530.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31909.19921875;10484.7607421875;0.0;4101.400390625;429.0;91547;;;Calculated values ==>;1550423677.843;356.36;291.16;289.56;289.36;288.16;276.86;273.3108153835814;293.66;256.56;275.66;257.56;313.26000000000005;313.36;275.66;288.96000000000004;298.16;297.06;299.66;291.36;294.06;293.46000000000004;;316.06;256.86;242.77792619122317;263.95629194202945;273.3108153835814;294.26000000000005;5380000.0;3500000.0;3679999.9999999995;1410000.0;3550000.0;2710000.0;5380000.0;0.0;0.013666666666666666;0.09116666666666666;0.08833333333333333;0.022000000000000002;0.022000000000000002;;10484.7607421875;0.0;4101.400390625;31909.19921875;519255.26003927446;415333.8724746603;243780.9243926154;243077.40857600872;239005.92632933005;430799.1582183253;459025.7599915035;451237.76587210665;452798.04586261563;494636.85943646764;494744.18099928607;451237.76587210665;467548.63363421103;466961.99702802964;466260.13756550447;437407.82051773864;416016.18631270336;459575.6909922959;458749.9321009194;;180217.192455513;452068.24002901337;200033.66838297056;243780.9243926154;273.16966934053534;2297911.299874616;869995.7702657251;147115.14052198606;0.0;0;137;142;0;0;0;0;0;67;54;965099703629.4156;354920283709.8158;675692029684.3772;22901.440221092907;22263.05382873378;292.3523341354822;4729.31816958269;1792382.054765964;765420.3791959883;40072.7729424436;603608.1505673537;3.4406698305730274;0.37802616018670676
4395;2019-02-17 18:15:37.853;822;181;164;164;153;37;205;-163;37;-160;417;419;35;172;249;241;265;182;211;209;203;-163;554;350;368;141;355;273;544;279.0;83.0;709.0;536.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;44213.12890625;23342.67578125;0.0;4074.70043945312;439.0;91548;;;Calculated values ==>;1550423737.853;355.36;291.26000000000005;289.56;289.56;288.46000000000004;276.86;273.3108153835814;293.66;256.86;276.86;257.16;314.86;315.06;276.66;290.36;298.06;297.26000000000005;299.66;291.36;294.06;293.46000000000004;;317.06;256.86;242.77792619122317;264.2163659402789;273.3108153835814;294.26000000000005;5540000.0;3500000.0;3679999.9999999995;1410000.0;3550000.0;2730000.0;5440000.0;0.0465;0.013833333333333333;0.11816666666666667;0.08933333333333333;0.022000000000000002;0.0685;;23342.67578125;0.0;4074.70043945312;44213.12890625;516742.5832250519;413261.04569832893;243543.15077688714;243543.15077688714;239798.27028288378;430799.1582183253;459025.7599915035;452434.4867414905;452381.28588076885;496146.68145861843;496360.9724513771;452176.86183855485;468906.65380658075;466833.15677505854;466517.27427466155;433696.5352986087;413628.9936938134;459575.6909922959;458749.9321009194;;184395.8529593127;452068.24002901337;200282.7113421618;214176.57510221956;273.2675787228376;2298545.7583343456;870277.712552593;147183.2860512548;0.0;0;138;142;0;0;0;0;0;67;54;965320540429.3805;355004897809.80237;675855256884.3513;29795.93479302067;22492.840562692072;277.60099219966855;16753.274954410943;1792821.272748477;765793.4071434886;40077.52334509748;603787.2020136268;2.5283109056212107;0.21481568966419948
4396;2019-02-17 18:16:37.854;808;194;167;166;158;40;205;-151;46;-143;424;419;41;133;251;239;265;197;211;209;203;-154;574;359;368;139;365;244;569;-1.0;82.0;777.0;549.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40470.21484375;19773.99609375;0.0;3664.60620117188;434.0;91549;;;Calculated values ==>;1550423797.854;353.96000000000004;292.56;289.86;289.76000000000005;288.96000000000004;277.16;274.27422755570615;293.66;258.06;277.76000000000005;258.86;315.56;315.06;277.26000000000005;286.46000000000004;298.26000000000005;297.06;299.66;292.86;294.06;293.46000000000004;;316.56;257.76000000000005;242.35481222062532;260.2995467637923;274.27422755570615;294.26000000000005;5740000.0;3590000.0;3679999.9999999995;1390000.0;3650000.0;2440000.0;5690000.0;0.0;0.013666666666666666;0.1295;0.0915;0.022000000000000002;0.022000000000000002;;19773.99609375;0.0;3664.60620117188;40470.21484375;513355.64834569674;253645.2309869933;243629.85027036944;243288.80832626982;240617.59230270094;430214.79039162316;459025.7599915035;458377.10004900565;454480.1275864492;499801.5187345549;499281.0408267587;457781.79669079714;468450.69370080234;465658.1741919227;464957.45143190527;428641.2706632211;408477.7841261618;459575.6909922959;458749.9321009194;;182306.50109390085;453344.15158614254;202287.75625435018;243629.85027036944;274.09154537842613;2299251.464629123;870637.0241409717;147247.78134834208;0.0;0;138;142;0;0;0;0;0;67;54;965541344109.9911;355088899210.03467;676010359469.7803;33163.57002140788;22971.660172859;275.56764933981043;4732.6418002721;1793345.944034424;766172.2842985134;40082.1331606187;603966.2543045662;2.6086640694068137;0.2742752608780407
4397;2019-02-17 18:17:37.854;810;199;164;163;157;44;205;-148;51;-131;411;403;44;123;253;236;265;201;211;209;203;-149;564;363;368;139;368;238;560;0.0;84.0;921.0;553.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39986.6328125;19451.375;0.0;3535.62182617188;422.0;91550;;;Calculated values ==>;1550423857.854;354.16;293.06;289.56;289.46000000000004;288.86;277.56;274.69669130483857;293.66;258.36;278.26000000000005;260.06;314.26000000000005;313.46000000000004;277.56;285.46000000000004;298.46000000000004;296.76000000000005;299.66;293.26000000000005;294.06;293.46000000000004;;315.36;258.26000000000005;242.35481222062532;259.4470641161187;274.69669130483857;294.26000000000005;5640000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2380000.0;5600000.0;0.0;0.014;0.15350000000000003;0.09216666666666667;0.022000000000000002;0.022000000000000002;;19451.375;0.0;3535.62182617188;39986.6328125;514445.2140991831;413305.59472072823;242936.66219632205;242596.08827178122;240586.38487429434;429947.3805835815;459025.7599915035;459911.414370669;455713.8106209778;499046.288971226;498216.2982734136;459091.3132656544;468158.9344702095;465486.7286700281;463974.7193981239;431233.60437879513;414042.5435394184;459575.6909922959;458749.9321009194;;177292.22831007556;453861.1260806795;203106.87361197118;242936.66219632205;274.4279948274837;2299921.9383595916;870963.9022334196;147307.78324856993;0.0;0;138;142;0;0;0;0;0;67;54;965762144109.9911;355172299210.03467;676154959469.7803;39419.49700646012;23111.183602532616;240.67485175127467;4747.891937901142;1793950.802926323;766556.3079966417;40086.43518146113;604045.2587523843;2.9372800592103014;0.30172806119420675
4398;2019-02-17 18:18:37.875;822;188;159;158;150;45;205;-142;57;-128;401;398;47;158;253;235;265;189;211;209;203;-142;538;356;368;141;362;269;539;-1.0;107.0;891.0;533.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31942.826171875;10544.7080078125;0.0;4069.94921875;424.0;91551;;;Calculated values ==>;1550423917.875;355.36;291.96000000000004;289.06;288.96000000000004;288.16;277.66;273.955091788801;293.66;258.96000000000004;278.86;260.36;313.26000000000005;312.96000000000004;277.86;288.96000000000004;298.46000000000004;296.66;299.66;292.06;294.06;293.46000000000004;;315.56;258.96000000000004;242.77792619122317;263.6948088759802;273.955091788801;294.26000000000005;5380000.0;3560000.0;3679999.9999999995;1410000.0;3620000.0000000005;2690000.0;5390000.0;0.0;0.017833333333333333;0.1485;0.08883333333333333;0.022000000000000002;0.022000000000000002;;10544.7080078125;0.0;4069.94921875;31942.826171875;518056.2646763084;417620.65568364505;241999.22590048774;241656.38956346014;238973.06044541296;430412.23801567365;459025.7599915035;455652.16317202843;455696.13082302257;494844.38492308743;494522.93849796435;454396.0792389939;467829.97161105025;466351.3762726499;464872.6823385499;437407.82051773864;417941.3382774923;459575.6909922959;458749.9321009194;;178127.92459426197;454251.17881678825;201431.41652312296;241999.22590048774;273.74411423740526;2300521.5603111354;871213.9570800121;147371.18519009644;0.0;0;138;142;0;0;0;0;0;67;54;965983021389.6542;355256328609.9065;676307112704.5482;37751.780877362464;22458.822217087265;347.152266617726;4768.515536409497;1794594.1219906006;766936.190957076;40091.33545526916;604124.5899040711;4.469914681183548;0.45807300387705263
4399;2019-02-17 18:19:37.875;824;183;160;159;150;43;205;-143;60;-120;416;418;54;176;251;236;265;185;211;209;203;-143;566;354;368;141;359;268;560;-2.0;82.0;961.0;523.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40327.57421875;19279.51171875;0.0;4041.71118164062;434.0;91552;;;Calculated values ==>;1550423977.875;355.56000000000006;291.46000000000004;289.16;289.06;288.16;277.46000000000004;273.7412296467126;293.66;258.86;279.16;261.16;314.76000000000005;314.96000000000004;278.56;290.76000000000005;298.26000000000005;296.76000000000005;299.66;291.66;294.06;293.46000000000004;;316.56;258.86;242.77792619122317;263.56353331371673;273.7412296467126;294.26000000000005;5660000.0;3540000.0;3679999.9999999995;1410000.0;3590000.0;2680000.0;5600000.0;0.0;0.013666666666666666;0.16016666666666665;0.08716666666666667;0.022000000000000002;0.022000000000000002;;19279.51171875;0.0;4041.71118164062;40327.57421875;515994.66255814134;249782.7387479548;241584.2098756176;241250.08333744947;238308.1971406618;430542.39183029096;459025.7599915035;456191.89878656593;456518.3449442854;496550.4111894656;496763.6796116062;455443.32401979016;470058.5452440476;466520.93082736776;465294.49394155305;430726.0814344502;250553.5313670631;459575.6909922959;458749.9321009194;;182306.50109390085;454147.6612539926;200611.4582649851;241584.2098756176;273.4141306483297;2301123.8136477238;871462.4922444001;147438.7823600997;0.0;0;139;142;0;0;0;0;0;67;54;966203821389.6542;355340928609.9065;676468212704.5482;40935.46722353986;22099.905693875153;2462.358184254291;4777.64588895664;1795249.8490581082;767307.5136896673;40114.74804235976;604204.1412492824;3.0133658638222123;0.2949278480713507
4400;2019-02-17 18:20:37.856;817;196;162;162;153;42;205;-135;58;-100;428;426;54;141;252;236;265;199;211;209;203;-138;572;361;368;141;367;256;565;-1.0;81.0;1036.0;528.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40472.5234375;19595.318359375;0.0;3840.87548828125;426.0;91553;;;Calculated values ==>;1550424037.856;354.86;292.76000000000005;289.36;289.36;288.46000000000004;277.36;274.4858918419099;293.66;259.66;278.96000000000004;263.16;315.96000000000004;315.76000000000005;278.56;287.26000000000005;298.36;296.76000000000005;299.66;293.06;294.06;293.46000000000004;;315.76000000000005;259.36;242.77792619122317;261.9595390733887;274.4858918419099;294.26000000000005;5720000.0;3610000.0;3679999.9999999995;1410000.0;3670000.0000000005;2560000.0;5650000.0;0.0;0.013500000000000002;0.17266666666666666;0.08800000000000001;0.022000000000000002;0.022000000000000002;;19595.318359375;0.0;3840.87548828125;40472.5234375;514635.4638798979;409941.90825741034;242080.20542140977;242080.20542140977;239119.01924699868;430081.6785162784;459025.7599915035;457898.09175766754;458563.5247814936;499029.87502147024;498819.4987070788;457412.81034958904;467685.42207724904;465500.0144636098;464270.0288607765;429171.0098565939;411174.58375941555;459575.6909922959;458749.9321009194;;178963.62700411686;454664.83376706665;201964.37990536244;242080.20542140977;273.9746545559022;2301796.93457178;871786.3465750723;147504.4497810202;0.0;0;139;142;0;0;0;0;0;67;54;966424551469.4576;355425501819.8312;676625362924.4083;44191.22091316468;22237.639939829973;242.95175231190797;4766.7339869492125;1795959.0134854112;767676.8762344294;40137.285152798744;604283.6525616195;3.048214529058439;0.3052690547594204
4401;2019-02-17 18:21:37.866;817;196;160;159;152;45;205;-128;57;-75;428;424;51;131;254;234;266;198;211;209;203;-130;563;362;368;141;367;256;556;0.0;81.0;1077.0;510.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40052.8359375;19203.185546875;0.0;3839.79052734375;415.0;91554;;;Calculated values ==>;1550424097.866;354.86;292.76000000000005;289.16;289.06;288.36;277.66;274.5913991737795;293.66;260.36;278.86;265.66;315.96000000000004;315.56;278.26000000000005;286.26000000000005;298.56;296.56;299.76000000000005;292.96000000000004;294.06;293.46000000000004;;314.66;260.16;242.77792619122317;261.9595390733887;274.5913991737795;294.26000000000005;5630000.0;3620000.0000000005;3679999.9999999995;1410000.0;3670000.0000000005;2560000.0;5560000.0;0.0;0.013500000000000002;0.1795;0.08499999999999999;0.022000000000000002;0.022000000000000002;;19203.185546875;0.0;3839.79052734375;40052.8359375;515387.0659700065;413833.26548452856;241724.30085475688;241388.29807833457;239078.50866465352;430014.67791919125;459025.7599915035;457776.90588602994;461100.81699958944;499029.87502147024;498609.0458673695;457047.8979212984;466531.3648259072;465762.9190754383;463858.19375264365;431723.4998896176;414556.36598067306;459575.6909922959;458749.9321009194;;174367.33720873808;455490.19001055125;201738.3523787433;241724.30085475688;273.8909040925215;2302468.0910739084;872109.7213277173;147568.46599873193;0.0;0;139;142;0;0;0;0;0;67;54;966645388269.4225;355510115919.81775;676778988524.3839;45958.92035455795;21568.906198703673;231.7563077707515;4774.563887415577;1796710.3898710522;768041.991627951;40141.241712615556;604363.1766290292;3.1477768546399507;0.31142012968398397
