;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4402;2019-02-17 18:22:37.856;819;193;160;159;149;43;205;-134;46;-72;428;425;42;129;254;234;266;194;211;209;203;-135;559;360;368;140;365;254;553;-1.0;86.0;741.0;516.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39941.34375;19137.703125;0.0;3809.14868164062;405.0;91555;;;Calculated values ==>;1550424157.856;355.06000000000006;292.46000000000004;289.16;289.06;288.06;277.46000000000004;274.38016830617;293.66;259.76000000000005;277.76000000000005;265.96000000000004;315.96000000000004;315.66;277.36;286.06;298.56;296.56;299.76000000000005;292.56;294.06;293.46000000000004;;313.66;259.66;242.56692532238324;261.6868853414304;274.38016830617;294.26000000000005;5590000.0;3600000.0;3679999.9999999995;1400000.0;3650000.0;2540000.0;5530000.0;0.0;0.014333333333333333;0.1235;0.08600000000000001;0.022000000000000002;0.022000000000000002;;19137.703125;0.0;3809.14868164062;39941.34375;515963.955424325;413956.2836987002;241830.73772607438;241493.2926065989;238201.8307086709;430148.3826014536;459025.7599915035;456765.0488544147;461554.5737613963;499228.7520554732;498913.7606332985;456277.67593644746;466585.4960542887;466051.1729702569;464153.9787801302;432713.1373996914;414317.87443422026;459575.6909922959;458749.9321009194;;170189.03402730724;455139.1340260114;200385.91441088292;241830.73772607438;273.3515313869423;2303134.5981350495;872429.1754821328;147632.19653529025;0.0;0;139;142;0;0;0;0;0;67;54;966866151469.4575;355594401869.8312;676931963024.4082;31662.823103776176;21908.77688690105;263.66543583841957;4772.222276246592;1797357.1299253309;768404.245268051;40145.369539060535;604442.7199209805;2.5540535231853343;0.2671198156814958
4403;2019-02-17 18:23:37.867;819;190;162;161;149;41;205;-136;11;-77;429;426;19;125;254;235;266;192;211;209;203;-137;555;359;368;141;364;254;549;-1.0;84.0;616.0;491.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39909.08984375;18994.326171875;0.0;3785.12182617188;398.0;91556;;;Calculated values ==>;1550424217.867;355.06000000000006;292.16;289.36;289.26000000000005;288.06;277.26000000000005;274.27422755570615;293.66;259.56;274.26000000000005;265.46000000000004;316.06;315.76000000000005;275.06;285.66;298.56;296.66;299.76000000000005;292.36;294.06;293.46000000000004;;312.96000000000004;259.46000000000004;242.77792619122317;261.6868853414304;274.27422755570615;294.26000000000005;5550000.0;3590000.0;3679999.9999999995;1410000.0;3640000.0;2540000.0;5490000.0;0.0;0.014;0.10266666666666667;0.08183333333333334;0.022000000000000002;0.022000000000000002;;18994.326171875;0.0;3785.12182617188;39909.08984375;516295.37626457744;414485.982530214;242658.462174649;242315.63448142636;238326.2036160404;430214.79039162316;459025.7599915035;452446.7616735856;460898.5674942955;499333.71192298405;499018.7764795954;453444.9663142047;466123.37545852363;466194.8918654774;464432.8555123943;433683.77640270855;415191.4900061728;459575.6909922959;458749.9321009194;;167264.2905471822;454768.14464406035;200038.98665225902;242658.462174649;273.2104750133916;2303800.14041045;872747.0006510355;147695.49372537804;0.0;0;139;142;0;0;0;0;0;67;54;967086991950.0331;355678717325.0509;677084390964.8054;25913.864902189533;20845.33609566241;258.89200955150056;4754.01233837795;1797837.0236243492;768760.5948626183;40149.72498280179;604522.1197636122;2.272755044381249;0.2415782141398078
4404;2019-02-17 18:24:37.877;818;188;164;163;151;39;205;-142;-62;-84;430;426;-59;107;253;236;266;190;211;209;203;-140;554;357;368;139;362;250;548;-2.0;81.0;551.0;492.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39994.73828125;19103.69140625;0.0;3748.04638671875;393.0;91557;;;Calculated values ==>;1550424277.877;354.96000000000004;291.96000000000004;289.56;289.46000000000004;288.26000000000005;277.06;274.0616903277293;293.66;258.96000000000004;266.96000000000004;264.76000000000005;316.16;315.76000000000005;267.26000000000005;283.86;298.46000000000004;296.76000000000005;299.76000000000005;292.16;294.06;293.46000000000004;;312.46000000000004;259.16;242.35481222062532;261.13683023647616;274.0616903277293;294.26000000000005;5540000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2500000.0;5480000.0;0.0;0.013500000000000002;0.09183333333333334;0.082;0.022000000000000002;0.022000000000000002;;19103.69140625;0.0;3748.04638671875;39994.73828125;516256.55119822134;414171.1577566021;243387.87577464394;243040.92586559296;239008.4967237887;430346.717906069;459025.7599915035;443768.0449219661;460495.50413155596;499834.50202168996;499416.21157471096;444168.0946161418;464618.5793230549;466351.3762726499;464857.1551205372;433923.58361465216;414883.2198629546;459575.6909922959;458749.9321009194;;165175.21790254305;454789.08080550935;199542.67057666593;243387.87577464394;273.0059088662775;2304466.116622258;873064.537044716;147758.28058987577;0.0;0;139;142;0;0;0;0;0;67;54;967307828749.9979;355762731325.03754;677235616164.7814;22428.030210710065;20930.20563876516;257.04491064791745;4737.965239178061;1798239.939891747;769108.7823986022;40154.025173715156;604601.2327600481;2.115954875614712;0.2296740689566046
4405;2019-02-17 18:25:37.867;815;187;165;164;152;37;205;-149;-69;-96;429;424;-62;81;252;237;266;189;211;209;203;-149;555;356;368;138;361;245;549;-1.0;85.0;623.0;476.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39910.58203125;19049.3984375;0.0;3674.74536132812;389.0;91558;;;Calculated values ==>;1550424337.867;354.66;291.86;289.66;289.56;288.36;276.86;273.955091788801;293.66;258.26000000000005;266.26000000000005;263.56;316.06;315.56;266.96000000000004;281.26000000000005;298.36;296.86;299.76000000000005;292.06;294.06;293.46000000000004;;312.06;258.26000000000005;242.14157278889297;260.44013211722256;273.955091788801;294.26000000000005;5550000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2450000.0;5490000.0;0.0;0.014166666666666666;0.10383333333333335;0.07933333333333333;0.022000000000000002;0.022000000000000002;;19049.3984375;0.0;3674.74536132812;39910.58203125;515808.5242670453;413396.8702782222;243697.69219783097;243349.44934930894;239303.48083026664;430412.23801567365;459025.7599915035;443840.71863398113;459436.6143945837;500223.19831014174;499702.65617659513;444763.5413090365;462339.68845704483;466364.5342688999;465133.64708331646;433683.77640270855;414127.2103214636;459575.6909922959;458749.9321009194;;163503.975529645;454028.197540481;199629.75979236193;243697.69219783097;273.03610179485236;2305131.8833120232;873382.4264697285;147820.126878353;0.0;0;139;142;0;0;0;0;0;67;54;967528591950.033;355845817475.0507;677384091414.8049;25357.237893054797;20182.276061350778;277.051352817637;4731.149277867947;1798638.0840909136;769451.3293121553;40158.47523411104;604680.1288961548;2.224405682017286;0.23528070920337008
4406;2019-02-17 18:26:37.868;813;187;163;163;153;36;205;-147;-34;-92;425;420;-32;76;252;237;266;189;211;209;203;-147;553;355;368;138;360;238;548;-1.0;83.0;602.0;455.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39736.88671875;19079.638671875;0.0;3560.83374023438;386.0;91559;;;Calculated values ==>;1550424397.868;354.46000000000004;291.86;289.46000000000004;289.46000000000004;288.46000000000004;276.76000000000005;273.8482719121499;293.66;258.46000000000004;269.76000000000005;263.96000000000004;315.66;315.16;269.96000000000004;280.76000000000005;298.36;296.86;299.76000000000005;292.06;294.06;293.46000000000004;;311.76000000000005;258.46000000000004;242.14157278889297;259.4470641161187;273.8482719121499;294.26000000000005;5530000.0;3550000.0;3679999.9999999995;1380000.0;3600000.0;2380000.0;5480000.0;0.0;0.013833333333333333;0.10033333333333333;0.07583333333333334;0.022000000000000002;0.022000000000000002;;19079.638671875;0.0;3560.83374023438;39736.88671875;515731.3382453325;413808.91226698237;243040.92586559296;243040.92586559296;239665.06343761642;430477.46260093397;459025.7599915035;449667.75074297766;459840.87278752984;500496.2389284295;499978.7619806588;449916.9712469496;462811.95621681795;466507.67227632634;465279.17082256265;434162.2791185007;414529.21004869137;459575.6909922959;458749.9321009194;;162250.55196795813;454234.19939265697;199296.27948019654;243040.92586559296;272.89998290215885;2305795.62327962;873700.1737409557;147880.42437573473;0.0;0;139;142;0;0;0;0;0;67;54;967749395629.7662;355928618854.9507;677528993829.6299;25120.604283365705;19332.79226002825;271.59078879902916;4745.598137177183;1799058.7397860205;769780.6270359729;40163.04732815262;604759.1031073997;2.1850509374932727;0.22889170799916092
4407;2019-02-17 18:27:37.868;814;180;161;161;151;36;205;-154;-6;-112;424;421;-6;124;251;238;266;182;211;209;203;-153;533;350;368;138;355;263;533;192.0;106.0;504.0;457.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31813.119140625;10446.1640625;0.0;3996.1552734375;397.0;91560;;;Calculated values ==>;1550424457.868;354.56000000000006;291.16;289.26000000000005;289.26000000000005;288.26000000000005;276.76000000000005;273.3108153835814;293.66;257.76000000000005;272.56;261.96000000000004;315.56;315.26000000000005;272.56;285.56;298.26000000000005;296.96000000000004;299.76000000000005;291.36;294.06;293.46000000000004;;312.86;257.86;242.14157278889297;262.9017227912062;273.3108153835814;294.26000000000005;5330000.0;3500000.0;3679999.9999999995;1380000.0;3550000.0;2630000.0;5330000.0;0.032;0.017666666666666667;0.084;0.07616666666666667;0.022000000000000002;0.054000000000000006;;10446.1640625;0.0;3996.1552734375;31813.119140625;517506.0230117219;417237.99557093345;242922.3602074504;242922.3602074504;239504.64617878388;430799.1582183253;459025.7599915035;448657.42798409174;457814.38708952843;497907.1736133396;497589.1991323367;448657.42798409174;464703.45926080074;467090.7383467643;466131.4200192649;438722.55476323655;417880.47625559283;459575.6909922959;458749.9321009194;;166846.47414792277;453615.7035341334;198728.6324598969;216733.48450519645;272.654149068584;2306391.8733284483;873946.2220970754;147943.399284182;0.0;0;139;142;0;0;0;0;0;67;54;967970195629.7662;356011418854.9507;677679293829.6299;20994.018824032366;19413.898580154346;368.210053635039;13068.888170169042;1799443.0283119155;770103.5161263078;40168.379001839574;604907.5571599609;3.7282803665755897;0.3282803700749728
4408;2019-02-17 18:28:37.849;811;178;160;160;151;36;205;-158;11;-117;437;437;7;153;249;240;266;180;211;209;203;-158;539;351;368;137;356;269;539;212.0;84.0;506.0;442.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32056.435546875;10515.1181640625;0.0;4107.505859375;411.0;91561;;;Calculated values ==>;1550424517.849;354.26;290.96000000000004;289.16;289.16;288.26000000000005;276.76000000000005;273.4187578820637;293.66;257.36;274.26000000000005;261.46000000000004;316.86;316.86;273.86;288.46000000000004;298.06;297.16;299.76000000000005;291.16;294.06;293.46000000000004;;314.26000000000005;257.36;241.92719264551067;263.6948088759802;273.4187578820637;294.26000000000005;5390000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2690000.0;5390000.0;0.035333333333333335;0.014;0.08433333333333333;0.07366666666666667;0.022000000000000002;0.05733333333333333;;10515.1181640625;0.0;4107.505859375;32056.435546875;516650.49416359246;414232.6788787524;242343.83663787937;242343.83663787937;239303.02959426033;430735.4089219946;459025.7599915035;449776.70904639055;457464.7822907054;498685.58212334965;498685.58212334965;449253.0519729669;467245.29223951045;466690.6173508106;466245.360953766;437394.70153546677;414939.32957150566;459575.6909922959;458749.9321009194;;172696.00095264515;453268.04245312844;199057.68885198637;215667.4897465732;272.7887192290243;2306923.951072379;874120.8441343132;148010.90840890066;0.0;0;139;142;0;0;0;0;0;67;54;968190925709.5697;356093892729.87726;677838843289.4878;21143.97070306142;18726.8293819508;314.3752074954555;13936.726694982517;1799794.0670268564;770421.2548765659;40174.065411077274;605132.5326854865;3.7012441748308835;0.3159909742450517
4409;2019-02-17 18:29:37.879;804;183;161;160;154;39;205;-161;20;-134;452;452;18;166;249;240;266;185;211;208;203;-162;551;352;368;138;357;271;551;143.0;85.0;620.0;444.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32248.619140625;10776.3056640625;0.0;4133.890625;422.0;91562;;;Calculated values ==>;1550424577.879;353.56000000000006;291.46000000000004;289.26000000000005;289.16;288.56;277.06;273.5264737036516;293.66;257.06;275.16;259.76000000000005;318.36;318.36;274.96000000000004;289.76000000000005;298.06;297.16;299.76000000000005;291.66;293.96000000000004;293.46000000000004;;315.36;256.96000000000004;242.14157278889297;263.95629194202945;273.5264737036516;294.26000000000005;5510000.0;3520000.0000000005;3679999.9999999995;1380000.0;3570000.0000000005;2710000.0;5510000.0;0.02383333333333333;0.014166666666666666;0.10333333333333333;0.07400000000000001;0.022000000000000002;0.04583333333333334;;10776.3056640625;0.0;4133.890625;32248.619140625;514802.2959570426;250238.32788882943;242242.44884229527;241902.36264406878;239895.54030566243;430671.36484660726;459025.7599915035;450588.59879562625;455569.3431428432;500080.99399167736;500080.99399167736;450327.99480868643;468484.1731620925;466547.812170346;466101.6954492864;434636.39120222203;411784.30806472205;459438.4217246144;458749.9321009194;;177292.22831007556;452685.1452433778;199859.50837553025;220203.31979957744;273.10970106176194;2307460.0944655803;874298.3613803956;148079.6210520564;0.0;0;139;142;0;0;0;0;0;67;54;968411836109.4644;356176433979.8379;678000924289.4105;25908.672676743256;18709.09712822072;323.7378444479164;10933.386397144843;1800186.3684408485;770733.3769136957;40179.38567864532;605339.8872532933;3.7474284686341948;0.3376814404616539
4410;2019-02-17 18:30:37.849;798;195;161;161;157;42;204;-150;37;-129;461;457;35;144;251;239;266;198;211;208;203;-154;585;361;368;138;366;249;580;-1.0;82.0;771.0;440.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40750.35546875;20037.716796875;0.0;3744.8779296875;426.0;91563;;;Calculated values ==>;1550424637.849;352.96000000000004;292.66;289.26000000000005;289.26000000000005;288.86;277.36;274.4858918419099;293.56;258.16;276.86;260.26000000000005;319.26000000000005;318.86;276.66;287.56;298.26000000000005;297.06;299.76000000000005;292.96000000000004;293.96000000000004;293.46000000000004;;315.76000000000005;257.76000000000005;242.14157278889297;260.9983114674233;274.4858918419099;294.26000000000005;5850000.0;3610000.0;3679999.9999999995;1380000.0;3660000.0;2490000.0;5800000.0;0.0;0.013666666666666666;0.1285;0.07333333333333333;0.022000000000000002;0.022000000000000002;;20037.716796875;0.0;3744.8779296875;40750.35546875;511171.39467339433;253427.27949899028;241239.86420107784;241239.86420107784;239940.61931372524;430081.6785162784;458887.9186232276;456490.3279325524;456081.1290699957;503162.7603917945;502746.9259082076;456248.0890348137;469003.94180815923;465513.42449155;464664.8766729168;425887.8298703875;254640.87459571127;459438.4217246144;458749.9321009194;;178963.62700411686;453512.47676936386;202347.27796521338;241239.86420107784;274.12383236612555;2308068.115091888;874555.0165092656;148145.2446285078;0.0;0;139;143;0;0;0;0;0;67;54;968632525709.5696;356259192579.8774;678156846289.4849;32657.38192080306;18418.781245637703;2340.375055420575;4785.2214937965155;1800674.1748708333;771042.6212007989;40201.57551901772;605470.8101582474;2.4472417911008253;0.23573431116398935
4411;2019-02-17 18:31:37.870;800;203;153;153;150;48;204;-147;48;-125;450;441;42;125;255;233;266;205;211;208;202;-148;566;366;368;138;371;241;561;-2.0;86.0;509.0;528.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40250.7421875;19562.458984375;0.0;3616.10327148438;414.0;91564;;;Calculated values ==>;1550424697.87;353.16;293.46000000000004;288.46000000000004;288.46000000000004;288.16;277.96000000000004;275.0112864084945;293.56;258.46000000000004;277.96000000000004;260.66;318.16;317.26000000000005;277.36;285.66;298.66;296.46000000000004;299.76000000000005;293.66;293.96000000000004;293.36;;314.56;258.36;242.14157278889297;259.87524604437704;275.0112864084945;294.26000000000005;5660000.0;3660000.0;3679999.9999999995;1380000.0;3710000.0;2410000.0;5610000.0;0.0;0.014333333333333333;0.08483333333333333;0.08800000000000001;0.022000000000000002;0.022000000000000002;;19562.458984375;0.0;3616.10327148438;40250.7421875;513045.2726788529;414367.8726603809;239244.68911040435;239244.68911040435;238277.68078554928;429743.705733735;458887.9186232276;459089.1709247989;456489.8887266184;502789.9993187875;501859.1843272615;458380.3735720064;467965.03954927623;465315.4189708446;463129.6232463674;430968.16815675405;415081.04480885627;459438.4217246144;458611.7995580637;;173949.5011765382;454131.2187374133;203381.05707137875;239244.68911040435;274.548179709904;2308743.3604911948;874885.1334741185;148206.60760795246;0.0;0;139;143;0;0;0;0;0;67;54;968853402989.2327;356342021559.75104;678303897739.2605;21692.57165856514;22066.01422661104;227.71543465320153;4826.0764298485055;1801127.2496706683;771380.1125765396;40222.983763332944;605550.9323404412;2.10592776250988;0.23233302313448964
4412;2019-02-17 18:32:37.850;816;196;149;148;141;49;204;-157;54;-154;431;422;41;126;255;232;266;197;211;208;202;-159;541;361;368;140;366;250;541;-1.0;93.0;672.0;479.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31859.74609375;10745.1484375;0.0;3748.37182617188;405.0;91565;;;Calculated values ==>;1550424757.85;354.76;292.76000000000005;288.06;287.96000000000004;287.26000000000005;278.06;274.4858918419099;293.56;257.46000000000004;278.56;257.76000000000005;316.26000000000005;315.36;277.26000000000005;285.76000000000005;298.66;296.36;299.76000000000005;292.86;293.96000000000004;293.36;;313.66;257.26000000000005;242.56692532238324;261.13683023647616;274.4858918419099;294.26000000000005;5410000.0;3610000.0;3679999.9999999995;1400000.0;3660000.0;2500000.0;5410000.0;0.0;0.015500000000000002;0.112;0.07983333333333334;0.022000000000000002;0.022000000000000002;;10745.1484375;0.0;3748.37182617188;31859.74609375;517088.17822143406;419426.69825619366;238580.01113693498;238253.7632156134;236007.373424648;430081.6785162784;458887.9186232276;458375.91847690736;453175.37975381094;499939.0302889538;498997.6341393513;456810.91249991214;466809.64460119157;466038.2188692544;463741.9828368515;436944.7779940655;419732.27248374664;459438.4217246144;458611.7995580637;;170189.03402730724;452656.05918462237;203064.44166222718;238580.01113693498;274.4022467605771;2309344.080920151;875137.6126815827;148267.9577769105;0.0;0;139;143;0;0;0;0;0;67;54;969074129389.3029;356425393759.7775;678451148639.3074;28594.88540324418;19925.730798871216;266.7938354099422;4840.699345264832;1801546.1721256026;771729.9271414604;40227.103300281255;605631.4619531045;3.7001438164894584;0.38299505146834917
4413;2019-02-17 18:33:37.870;827;182;148;147;137;46;204;-158;59;-167;423;419;45;167;253;233;266;183;211;208;202;-158;535;354;368;140;360;268;535;0.0;83.0;565.0;477.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31700.912109375;10428.1357421875;0.0;4061.90161132812;413.0;91566;;;Calculated values ==>;1550424817.87;355.86;291.36;287.96000000000004;287.86;286.86;277.76000000000005;273.7412296467126;293.56;257.36;279.06;256.46000000000004;315.46000000000004;315.06;277.66;289.86;298.46000000000004;296.46000000000004;299.76000000000005;291.46000000000004;293.96000000000004;293.36;;314.46000000000004;257.36;242.56692532238324;263.56353331371673;273.7412296467126;294.26000000000005;5350000.0;3540000.0;3679999.9999999995;1400000.0;3600000.0;2680000.0;5350000.0;0.0;0.013833333333333333;0.09416666666666668;0.07949999999999999;0.022000000000000002;0.022000000000000002;;10428.1357421875;0.0;4061.90161132812;31700.912109375;518900.0208529935;417147.0818962835;238446.21610027814;238118.88766883753;234918.89644207363;430542.39183029096;458887.9186232276;456067.3960220159;451822.8300039021;497296.4620907933;496870.2803539081;454313.26469778223;469016.8385883099;466637.4274074692;464904.1018876158;438283.5080603141;417471.17115073255;459438.4217246144;458611.7995580637;;173531.66647045466;452760.0111376525;201875.9652407042;238446.21610027814;273.7412296467126;2309873.929629059;875314.1155310356;148333.06508407296;0.0;0;139;143;0;0;0;0;0;67;54;969295002989.2327;356509421759.75085;678606600439.2579;23936.359731906854;19945.281648807388;287.90399391587823;4843.6428360712825;1801984.0784217152;772062.2963312311;40231.72732301814;605712.1917055404;3.3825439517455527;0.358468300769643
4414;2019-02-17 18:34:37.871;824;180;149;149;139;43;204;-154;62;-168;432;431;54;186;250;234;266;182;211;208;202;-152;545;352;368;140;357;276;545;347.0;87.0;525.0;481.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31970.150390625;10610.9169921875;0.0;4178.79296875;420.0;91567;;;Calculated values ==>;1550424877.871;355.56000000000006;291.16;288.06;288.06;287.06;277.46000000000004;273.5264737036516;293.56;257.76000000000005;279.36;256.36;316.36;316.26000000000005;278.56;291.76000000000005;298.16;296.56;299.76000000000005;291.36;293.96000000000004;293.36;;315.16;257.96000000000004;242.56692532238324;264.60387354146746;273.5264737036516;294.26000000000005;5450000.0;3520000.0000000005;3679999.9999999995;1400000.0;3570000.0000000005;2760000.0;5450000.0;0.057833333333333334;0.0145;0.0875;0.08016666666666666;0.022000000000000002;0.07983333333333334;;10610.9169921875;0.0;4178.79296875;31970.150390625;517724.1830542286;412461.22321998916;238452.24826938;238452.24826938;235263.9090921018;430671.36484660726;458887.9186232276;455113.6716874928;451718.47148796316;497448.9773040317;497341.82542448305;454096.1863580534;470126.67020108714;466677.1382597011;465325.50294009753;436033.45750939206;413212.84157674;459438.4217246144;458611.7995580637;;176456.53798984195;453382.80340383516;201512.1530921064;211691.887044925;273.5264737036516;2310404.5306612295;875489.4438930643;148401.73868363778;0.0;0;139;143;0;0;0;0;0;67;54;969515806669.8433;356593423159.98315;678769803159.7092;22190.13287709631;20191.630466656923;330.89893102345525;19712.439682298904;1802368.472267644;772396.7761743561;40236.88410001841;605916.8291376597;4.220846934926541;0.32850436200486577
4415;2019-02-17 18:35:37.861;816;194;152;152;143;43;204;-144;61;-149;438;434;56;150;251;234;266;197;211;208;202;-148;577;360;368;140;365;251;571;-2.0;85.0;867.0;489.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40514.85546875;19784.9453125;0.0;3745.43334960938;417.0;91568;;;Calculated values ==>;1550424937.861;354.76;292.56;288.36;288.36;287.46000000000004;277.46000000000004;274.38016830617;293.56;258.76000000000005;279.26000000000005;258.26000000000005;316.96000000000004;316.56;278.76000000000005;288.16;298.26000000000005;296.56;299.76000000000005;292.86;293.96000000000004;293.36;;314.86;258.36;242.56692532238324;261.27494424493943;274.38016830617;294.26000000000005;5770000.0;3600000.0;3679999.9999999995;1400000.0;3650000.0;2510000.0;5710000.0;0.0;0.014166666666666666;0.1445;0.08149999999999999;0.022000000000000002;0.022000000000000002;;19784.9453125;0.0;3745.43334960938;40514.85546875;514092.60449521715;253530.27943955857;238613.77117608188;238613.77117608188;235788.8792292689;430148.3826014536;458887.9186232276;459055.0063224611;453693.61759634543;500572.1950183799;500154.0771494121;458456.393904279;469409.57994713896;465658.1741919227;464153.9787801302;428093.8640154769;254764.42523976436;459438.4217246144;458611.7995580637;;175203.01333496982;453797.1374491696;203056.7913522736;238613.77117608188;274.38016830617;2311008.471703201;875742.7005291681;148467.76289709806;0.0;0;139;144;0;0;0;0;0;67;54;969736569869.8783;356677409159.9965;678927876809.7344;36991.74206319209;20435.33820689702;2455.5003826559273;4839.9566244036005;1802861.572361843;772735.2778203442;40260.100224303715;606121.3983396977;2.7505948037024317;0.2671675387600024
4416;2019-02-17 18:36:37.852;820;198;149;148;143;45;204;-135;59;-114;428;420;52;133;253;230;266;200;210;208;202;-137;563;362;368;141;367;247;557;1.0;82.0;744.0;502.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40052.078125;19375.583984375;0.0;3671.14599609375;405.0;91569;;;Calculated values ==>;1550424997.852;355.16;292.96000000000004;288.06;287.96000000000004;287.46000000000004;277.66;274.5913991737795;293.56;259.66;279.06;261.76000000000005;315.96000000000004;315.16;278.36;286.46000000000004;298.46000000000004;296.16;299.76000000000005;293.16;293.96000000000004;293.36;;313.66;259.46000000000004;242.77792619122317;260.72004837742526;274.5913991737795;294.16;5630000.0;3620000.0000000005;3679999.9999999995;1410000.0;3670000.0000000005;2470000.0;5570000.0;0.00016666666666666666;0.013666666666666666;0.12400000000000001;0.08366666666666665;0.022166666666666668;0.022333333333333334;;19375.583984375;0.0;3671.14599609375;40052.078125;515754.1158963041;414157.56614344177;238079.0850997112;237759.10555501547;236177.61506647727;430014.67791919125;458887.9186232276;459446.40199091076;457133.4186965816;499921.905463225;499087.12454958225;458614.13212545495;468032.20021008543;465631.5214710507;463328.15220803814;431723.4998896176;414873.7552109487;459438.4217246144;458611.7995580637;;170189.03402730724;454768.14464406035;202589.21011756867;237814.23528641165;274.22249219787454;2311679.762107111;876068.9893223048;148529.5584541899;0.0;0;139;144;0;0;0;0;0;67;54;969957336749.6466;356761696514.9081;679077254399.5776;31850.29179229442;21098.970855383133;230.27984394180842;4931.145602066896;1803435.1699241612;773081.3451442805;40282.478368943266;606202.8119776217;2.521428772885911;0.25950869399883636
4417;2019-02-17 18:37:37.852;830;194;147;147;138;44;204;-134;57;-98;416;410;48;129;253;230;266;195;211;208;202;-136;559;359;368;141;365;246;553;-1.0;110.0;830.0;495.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39909.390625;19182.7265625;0.0;3658.91625976562;396.0;91570;;;Calculated values ==>;1550425057.852;356.16;292.56;287.86;287.86;286.96000000000004;277.56;274.27422755570615;293.56;259.76000000000005;278.86;263.36;314.76000000000005;314.16;277.96000000000004;286.06;298.46000000000004;296.16;299.76000000000005;292.66;293.96000000000004;293.36;;312.76000000000005;259.56;242.77792619122317;260.58029834229245;274.27422755570615;294.26000000000005;5590000.0;3590000.0;3679999.9999999995;1410000.0;3650000.0;2460000.0;5530000.0;0.0;0.018333333333333333;0.13833333333333334;0.0825;0.022000000000000002;0.022000000000000002;;19182.7265625;0.0;3658.91625976562;39909.390625;517303.3264027603;414317.87443422026;237560.14002881784;237560.14002881784;234732.54511346918;430214.79039162316;458887.9186232276;459366.27286275144;458767.2660139423;498769.1505107011;498142.49078921037;458296.43712436303;467717.44225347636;465920.2808716204;463774.604463236;432713.1373996914;414675.337699158;459438.4217246144;458611.7995580637;;166428.6587063909;454871.4147593749;201302.64993605012;237560.14002881784;273.7071144478483;2312346.107680028;876390.3085768621;148590.64230632206;0.0;0;139;144;0;0;0;0;0;67;54;970178136749.6466;356846296514.9081;679225154399.5776;35698.80117152702;20919.423097924297;330.6929945097788;4863.136509643409;1803998.079032193;773431.4984272247;40287.15314259703;606284.4309952194;2.706112439222245;0.2745047456492094
4418;2019-02-17 18:38:37.882;836;191;148;147;138;42;203;-136;0;-93;409;404;12;124;253;231;266;192;210;208;202;-137;555;359;368;141;364;245;550;-1.0;113.0;491.0;493.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39703.2734375;19102.001953125;0.0;3629.36279296875;388.0;91571;;;Calculated values ==>;1550425117.882;356.76;292.26000000000005;287.96000000000004;287.86;286.96000000000004;277.36;274.27422755570615;293.46000000000004;259.56;273.16;263.86;314.06;313.56;274.36;285.56;298.46000000000004;296.26000000000005;299.76000000000005;292.36;293.96000000000004;293.36;;311.96000000000004;259.46000000000004;242.77792619122317;260.44013211722256;274.27422755570615;294.16;5550000.0;3590000.0;3679999.9999999995;1410000.0;3640000.0;2450000.0;5500000.0;0.0;0.01883333333333333;0.08183333333333334;0.08216666666666667;0.022000000000000002;0.022000000000000002;;19102.001953125;0.0;3629.36279296875;39703.2734375;518357.5306618724;414443.2327276156;237972.31005525356;237650.97525894185;234814.12801345368;430214.79039162316;458749.9321009194;452643.50187484024;459276.02651580586;498138.43261499016;497616.1316731257;454116.9317620451;467289.37834224635;466064.25039095;463906.4806118374;433683.77640270855;414798.6417306446;459438.4217246144;458611.7995580637;;163086.1669317865;454768.14464406035;200499.55904281783;237972.31005525356;273.3919379894652;2313009.8782663327;876709.507500709;148651.40833289525;0.0;0;139;144;0;0;0;0;0;67;54;970399047149.5413;356930938814.86774;679372528049.5074;20633.779321753835;20892.402116902093;355.6700363238706;4854.068769061823;1804467.7519218319;773780.1045197871;40292.87569436388;606365.448194192;2.0560103084911745;0.22365517616821778
4419;2019-02-17 18:39:37.873;839;189;148;148;138;41;203;-151;-68;-116;405;400;-42;107;253;232;266;190;211;208;202;-151;537;357;368;140;362;252;537;-1.0;86.0;508.0;504.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31771.576171875;10683.9033203125;0.0;3770.85498046875;385.0;91572;;;Calculated values ==>;1550425177.873;357.06000000000006;292.06;287.96000000000004;287.96000000000004;286.96000000000004;277.26000000000005;274.0616903277293;293.46000000000004;258.06;266.36;261.56;313.66;313.16;268.96000000000004;283.86;298.46000000000004;296.36;299.76000000000005;292.16;293.96000000000004;293.36;;311.66;258.06;242.56692532238324;261.41265627149306;274.0616903277293;294.26000000000005;5370000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2520000.0;5370000.0;0.0;0.014333333333333333;0.08466666666666667;0.084;0.022166666666666668;0.022166666666666668;;10683.9033203125;0.0;3770.85498046875;31771.576171875;520172.806999841;418655.34183088224;238381.62391284836;238381.62391284836;235176.26578381017;430346.717906069;458749.9321009194;442554.13629432616;457088.5711629853;497012.58806670876;496486.30326520826;446022.8817863718;464325.49095618055;466351.3762726499;464333.32306390855;437840.91710243275;418966.38346393174;459438.4217246144;458611.7995580637;;161832.74555500393;453486.45077228046;200440.54154187092;238381.62391284836;273.36004435019464;2313605.412668891;876957.6861453457;148713.06756400366;0.0;0;139;144;0;0;0;0;0;67;54;970619814029.3096;357015226169.7793;679521605684.3511;20498.951022374546;21255.856375354404;270.5349821518479;4881.7688934689395;1804810.473258427;774131.287321531;40298.0932867561;606446.568004831;3.2450982781783697;0.35648523453209846
4420;2019-02-17 18:40:37.883;837;179;148;147;137;39;203;-159;-64;-142;409;409;-41;138;251;233;266;180;210;208;202;-156;534;351;368;140;356;268;534;88.0;115.0;390.0;510.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31817.3125;10447.7607421875;0.0;4040.28344726562;399.0;91573;;;Calculated values ==>;1550425237.883;356.86;291.06;287.96000000000004;287.86;286.86;277.06;273.4187578820637;293.46000000000004;257.26000000000005;266.76000000000005;258.96000000000004;314.06;314.06;269.06;286.96000000000004;298.26000000000005;296.46000000000004;299.76000000000005;291.16;293.96000000000004;293.36;;313.06;257.56;242.56692532238324;263.56353331371673;273.4187578820637;294.16;5340000.0;3510000.0;3679999.9999999995;1400000.0;3560000.0;2680000.0;5340000.0;0.014666666666666666;0.019166666666666665;0.065;0.08499999999999999;0.022166666666666668;0.036833333333333336;;10447.7607421875;0.0;4040.28344726562;31817.3125;520175.18623317167;416536.1038144478;238478.6804026678;238150.9315604313;234947.18816644637;430735.4089219946;458749.9321009194;439733.6959687928;454417.3790975448;495803.26023686945;495803.26023686945;442978.3147106618;465625.9737579005;466948.68245374196;465341.18827288446;438503.4695350154;416865.81781806913;459438.4217246144;458611.7995580637;;167682.10792650707;452967.78287443117;199908.51809123362;223120.4257266216;273.124714416436;2314135.4083923064;877133.8126953719;148778.17123302782;0.0;0;139;144;0;0;0;0;0;67;54;970840650829.2744;357099240169.7659;679677631684.3263;15588.636562041345;21510.03750657179;414.72165790813693;8673.932269458117;1805111.2532765656;774487.7291675652;40303.80471050103;606559.5510085335;3.187961562789989;0.3270268696175654
4421;2019-02-17 18:41:37.884;826;179;149;148;139;39;203;-163;-38;-159;424;425;-32;152;249;234;266;180;211;208;201;-164;543;351;368;140;356;274;543;143.0;83.0;446.0;510.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31993.37109375;10601.7744140625;0.0;4145.2119140625;411.0;91574;;;Calculated values ==>;1550425297.884;355.76;291.06;288.06;287.96000000000004;287.06;277.06;273.4187578820637;293.46000000000004;256.86;269.36;257.26000000000005;315.56;315.66;269.96000000000004;288.36;298.06;296.56;299.76000000000005;291.16;293.96000000000004;293.26000000000005;;314.26000000000005;256.76000000000005;242.56692532238324;264.3458800820626;273.4187578820637;294.26000000000005;5430000.0;3510000.0;3679999.9999999995;1400000.0;3560000.0;2740000.0;5430000.0;0.02383333333333333;0.013833333333333333;0.07433333333333333;0.08499999999999999;0.022166666666666668;0.046;;10601.7744140625;0.0;4145.2119140625;31993.37109375;518128.65088893886;412938.0032251868;238515.9119396583;238190.48246040993;235320.1922637725;430735.4089219946;458749.9321009194;442161.7704866022;452656.05918462237;496794.66584804986;496901.7671257724;443005.62125623313;466416.3848909222;466690.6173508106;465470.6628459295;436491.05994327966;413309.738295465;459438.4217246144;458473.52012050984;;172696.00095264515;452135.63026264065;200415.2821184177;218775.3682279286;273.32400355937784;2314667.172952987;877309.2284123723;148846.38483143522;0.0;0;139;144;0;0;0;0;0;67;54;971061454509.885;357183241569.9982;679840234394.776;17969.82230203505;21396.229592258947;320.674949461436;11026.114987058738;1805390.9117621034;774845.2873535814;40309.9331177178;606723.7208055762;3.438861385128987;0.3309887674474084
4422;2019-02-17 18:42:37.864;809;190;152;152;143;40;203;-154;0;-145;436;434;-7;122;249;235;266;193;210;207;201;-157;583;357;367;140;362;252;578;-2.0;83.0;472.0;517.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40782.63671875;19943.20703125;0.0;3763.8037109375;415.0;91575;;;Calculated values ==>;1550425357.864;354.06000000000006;292.16;288.36;288.36;287.46000000000004;277.16;274.0616903277293;293.46000000000004;257.76000000000005;273.16;258.66;316.76000000000005;316.56;272.46000000000004;285.36;298.06;296.66;299.76000000000005;292.46000000000004;293.86;293.26000000000005;;314.66;257.46000000000004;242.56692532238324;261.41265627149306;274.0616903277293;294.16;5830000.0;3570000.0000000005;3670000.0000000005;1400000.0;3620000.0000000005;2520000.0;5780000.0;0.0;0.013833333333333333;0.07866666666666666;0.08616666666666667;0.022166666666666668;0.022166666666666668;;19943.20703125;0.0;3763.8037109375;40782.63671875;512716.64104117994;251569.96685928537;238404.48418074273;238404.48418074273;235600.45318012373;430346.717906069;458909.0072553948;451417.3569068676;454107.44513376855;500264.8431334057;500055.55395730137;450533.9940526189;466063.7251223615;465829.7507489795;464726.3611697759;426449.31266776205;252741.77072699516;459458.8182496499;458633.2384034343;;174367.33720873808;452863.91896559007;201584.42930346736;238404.48418074273;273.80836427788876;2315273.437529373;877563.6850773268;148912.27132551;0.0;0;140;144;0;0;0;0;0;67;54;971281881009.9551;357267213570.0249;679997981794.8262;19653.52363813415;21651.91602588624;2402.9543301806084;4881.737385269663;1805704.3351357435;775203.9023223311;40332.62246275182;606856.2420535756;2.0496102147961968;0.21673445081060705
4423;2019-02-17 18:43:37.854;800;201;149;149;144;45;203;-148;19;-133;429;422;15;102;253;229;266;203;210;207;201;-149;564;365;367;140;370;241;559;-1.0;77.0;514.0;479.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39976.4453125;19345.42578125;0.0;3569.904296875;402.0;91576;;;Calculated values ==>;1550425417.854;353.16;293.26000000000005;288.06;288.06;287.56;277.66;274.9066339382667;293.46000000000004;258.36;275.06;259.86;316.06;315.36;274.66;283.36;298.46000000000004;296.06;299.76000000000005;293.46000000000004;293.86;293.26000000000005;;313.36;258.26000000000005;242.56692532238324;259.87524604437704;274.9066339382667;294.16;5640000.0;3650000.0;3670000.0000000005;1400000.0;3700000.0;2410000.0;5590000.0;0.0;0.012833333333333334;0.08566666666666665;0.07983333333333334;0.022166666666666668;0.022166666666666668;;19345.42578125;0.0;3569.904296875;39976.4453125;513215.1246561274;414441.78793705173;238018.30916474565;238018.30916474565;236434.3191282796;429811.8947417682;458909.0072553948;455636.0052374283;455344.9902332811;500616.1593861072;499890.0018168208;455154.04091550614;465352.66557607363;465196.3094706972;462745.3384353217;431472.9995283977;415152.5206096065;459458.8182496499;458633.2384034343;;168935.5661677829;453693.61759634543;203525.6639002874;238018.30916474565;274.59944361443627;2315946.3177143484;877891.0357832708;148973.3753732126;0.0;0;140;144;0;0;0;0;0;67;54;971502044309.9901;357351199570.03827;680145857144.8497;21597.4525745484;19971.7416367353;209.44614612448663;4890.297598124265;1806048.0359778814;775550.7083256057;40354.38883839049;606937.6621061793;2.0365815284538566;0.21818783047230436
4424;2019-02-17 18:44:37.835;807;194;146;145;138;47;203;-148;33;-145;412;404;27;116;253;228;266;196;210;207;201;-149;536;360;367;139;365;251;536;-1.0;86.0;471.0;479.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31781.884765625;10648.6875;0.0;3768.49145507812;393.0;91577;;;Calculated values ==>;1550425477.835;353.86;292.56;287.76000000000005;287.66;286.96000000000004;277.86;274.38016830617;293.46000000000004;258.36;276.46000000000004;258.66;314.36;313.56;275.86;284.76000000000005;298.46000000000004;295.96000000000004;299.76000000000005;292.76000000000005;293.86;293.26000000000005;;312.46000000000004;258.26000000000005;242.35481222062532;261.27494424493943;274.38016830617;294.16;5360000.0;3600000.0;3670000.0000000005;1390000.0;3650000.0;2510000.0;5360000.0;0.0;0.014333333333333333;0.0785;0.07983333333333334;0.022166666666666668;0.022166666666666668;;10648.6875;0.0;3768.49145507812;31781.884765625;516416.9130349549;420521.20322010736;237761.44463382981;237437.31033297218;235204.72230452756;430148.3826014536;458909.0072553948;455674.77800923755;454273.9572453088;497849.2800924694;497008.91892007674;454941.1068238431;465514.83840508177;465920.2808716204;463361.4524620667;438062.6605665865;421110.34674821736;459458.8182496499;458633.2384034343;;165175.21790254305;453861.1260806795;202811.30625911712;237761.44463382981;274.29949762564337;2316544.1144355405;878140.9075759265;149034.50930588008;0.0;0;140;144;0;0;0;0;0;67;54;971722174579.7941;357434873064.96375;680293410404.7184;19849.782532384455;20042.143949088062;242.98316472995737;4895.991428559566;1806393.320228817;775884.0517796593;40358.15788873358;607019.188689733;3.1234197213665675;0.3383033735561063
4425;2019-02-17 18:45:37.855;815;181;146;145;135;44;203;-154;46;-162;408;405;38;155;251;229;266;182;210;207;201;-152;537;352;367;139;357;268;537;120.0;82.0;632.0;466.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31830.814453125;10490.2900390625;0.0;4049.80078125;404.0;91578;;;Calculated values ==>;1550425537.855;354.66;291.26000000000005;287.76000000000005;287.66;286.66;277.56;273.5264737036516;293.46000000000004;257.76000000000005;277.76000000000005;256.96000000000004;313.96000000000004;313.66;276.96000000000004;288.66;298.26000000000005;296.06;299.76000000000005;291.36;293.86;293.26000000000005;;313.56;257.96000000000004;242.35481222062532;263.56353331371673;273.5264737036516;294.16;5370000.0;3520000.0000000005;3670000.0000000005;1390000.0;3570000.0000000005;2680000.0;5370000.0;0.02;0.013666666666666666;0.10533333333333333;0.07766666666666668;0.022166666666666668;0.04216666666666667;;10490.2900390625;0.0;4049.80078125;31830.814453125;517297.1417702238;416062.2666875109;237730.02542283497;237406.28867832525;234238.63488370125;430671.36484660726;458909.0072553948;454439.26461370324;452514.7721979785;495696.4329329706;495375.8119909159;453428.1066959028;467620.268542861;466806.3634841397;464675.8134892198;437840.91710243275;416397.43534297944;459458.8182496499;458633.2384034343;;169771.2103021376;453551.0674850352;201316.95343139363;220459.00313440425;273.5264737036516;2317074.396964137;878317.1244414115;149099.68345864053;0.0;0;140;144;0;0;0;0;0;67;54;971942447979.7241;357518300864.93726;680449162304.669;26662.216777869948;19590.182858166165;293.0609173791952;10043.013587177435;1806781.049422944;776214.4312594115;40362.62641176108;607143.7218953941;3.8918927563738923;0.3602535178451101
4426;2019-02-17 18:46:37.846;813;180;147;146;137;44;202;-139;55;-136;420;421;49;170;249;230;266;182;210;207;201;-140;567;351;367;140;356;269;561;188.0;109.0;740.0;445.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40351.06640625;19296.296875;0.0;4046.94067382812;414.0;91579;;;Calculated values ==>;1550425597.846;354.46000000000004;291.16;287.86;287.76000000000005;286.86;277.56;273.4187578820637;293.36;259.26000000000005;278.66;259.56;315.16;315.26000000000005;278.06;290.16;298.06;296.16;299.76000000000005;291.36;293.86;293.26000000000005;;314.56;259.16;242.56692532238324;263.6948088759802;273.4187578820637;294.16;5670000.0;3510000.0;3670000.0000000005;1400000.0;3560000.0;2690000.0;5610000.0;0.03133333333333333;0.018166666666666668;0.12333333333333334;0.07416666666666667;0.022166666666666668;0.0535;;19296.296875;0.0;4046.94067382812;40351.06640625;514562.0836230132;248600.3384027412;237322.13993447679;237006.06766991055;234212.35542299962;430735.4089219946;458771.19548852823;455401.81048351765;455036.14656568074;496875.3022556193;496981.96421008743;454648.16989598307;469226.79494037014;466690.6173508106;464952.13982784736;430713.80083787296;249353.0959704578;459458.8182496499;458633.2384034343;;173949.5011765382;454623.79668579233;200523.1456356922;215770.08096821042;273.3663406949726;2317675.822409983;878565.3087655347;149167.14618310193;0.0;0;140;145;0;0;0;0;0;67;54;972162614949.4932;357601988309.8494;680610238139.5;31435.035331231808;18845.798286215762;3294.7194717580423;12993.178922784477;1807265.1205684468;776534.683056969;40392.5200969137;607335.6613708684;2.851735191947784;0.23254879618706542
4427;2019-02-17 18:47:37.866;805;198;150;150;143;44;202;-123;56;-84;431;429;51;136;251;228;266;201;210;207;200;-126;576;362;367;140;367;256;569;-1.0;110.0;912.0;476.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40669.65625;19720.099609375;0.0;3845.45629882812;407.0;91580;;;Calculated values ==>;1550425657.866;353.66;292.96000000000004;288.16;288.16;287.46000000000004;277.56;274.5913991737795;293.36;260.86;278.76000000000005;264.76000000000005;316.26000000000005;316.06;278.26000000000005;286.76000000000005;298.26000000000005;295.96000000000004;299.76000000000005;293.26000000000005;293.86;293.16;;313.86;260.56;242.56692532238324;261.9595390733887;274.5913991737795;294.16;5760000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2560000.0;5690000.0;0.0;0.018333333333333333;0.152;0.07933333333333333;0.022166666666666668;0.022166666666666668;;19720.099609375;0.0;3845.45629882812;40669.65625;512814.1803555371;408918.82761355897;238037.05066068747;238037.05066068747;235843.42586277289;430014.67791919125;458771.19548852823;457655.63067567954;460342.7770475667;499345.297237025;499135.03465755127;457047.8979212984;467109.151417543;465368.39748007257;463062.42787711835;428362.415332411;410199.25063607807;459458.8182496499;458495.1351315018;;171024.68490186572;456064.25960966415;202074.11685660627;238037.05066068747;274.02197125138224;2318351.220156133;878890.5537816802;149232.9380811781;0.0;0;140;145;0;0;0;0;0;67;54;972382888349.4232;357686016309.82275;680767790639.45;38848.390100499135;20149.884658409257;332.9913527661039;4886.820872436385;1807851.011011929;776859.7554027457;40422.7610974163;607484.7110357807;2.725082626281551;0.2697710758964464
4428;2019-02-17 18:48:37.856;808;198;146;145;139;47;202;-130;46;-69;432;428;43;126;253;225;267;200;210;207;200;-131;560;363;367;140;368;255;554;0.0;84.0;679.0;442.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40072.93359375;19230.044921875;0.0;3810.82861328125;394.0;91581;;;Calculated values ==>;1550425717.856;353.96000000000004;292.96000000000004;287.76000000000005;287.66;287.06;277.86;274.69669130483857;293.36;260.16;277.76000000000005;266.26000000000005;316.36;315.96000000000004;277.46000000000004;285.76000000000005;298.46000000000004;295.66;299.86;293.16;293.86;293.16;;312.56;260.06;242.56692532238324;261.82340779136865;274.69669130483857;294.16;5600000.0;3629999.9999999995;3670000.0000000005;1400000.0;3679999.9999999995;2550000.0;5540000.0;0.0;0.014;0.11316666666666667;0.07366666666666667;0.022166666666666668;0.022166666666666668;;19230.044921875;0.0;3810.82861328125;40072.93359375;514535.7662223963;415339.61386950605;237211.48396038325;236894.14439874087;235014.80516416742;429947.3805835815;458771.19548852823;456601.6585608984;461856.846901807;499549.4865337825;499129.3601380082;456235.3892323839;466095.65126055223;465486.7286700281;462512.1425119949;432700.8030390977;416029.10932482954;459458.8182496499;458495.1351315018;;165593.03060630985;455550.68937881093;201315.48457302302;237211.48396038325;273.72986131629403;2319023.962929119;879215.0842220692;149296.72982172677;0.0;0;140;145;0;0;0;0;0;67;54;972603051649.4583;357770002309.8361;680921065089.4744;28889.885356294562;18728.660087359713;233.4037119997542;4905.120934293129;1808415.4025598872;777183.6892776998;40427.48026963029;607566.2969509306;2.2897165773445747;0.23209332167206248
4429;2019-02-17 18:49:37.887;814;192;146;146;136;46;202;-136;25;-83;431;427;26;120;253;225;266;194;210;207;200;-137;558;360;367;140;365;252;552;-2.0;82.0;644.0;442.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40063.52734375;19140.30078125;0.0;3758.62329101562;385.0;91582;;;Calculated values ==>;1550425777.887;354.56000000000006;292.36;287.76000000000005;287.76000000000005;286.76000000000005;277.76000000000005;274.38016830617;293.36;259.56;275.66;264.86;316.26000000000005;315.86;275.76000000000005;285.16;298.46000000000004;295.66;299.76000000000005;292.56;293.86;293.16;;311.66;259.46000000000004;242.56692532238324;261.41265627149306;274.38016830617;294.16;5580000.0;3600000.0;3670000.0000000005;1400000.0;3650000.0;2520000.0;5520000.0;0.0;0.013666666666666666;0.10733333333333334;0.07366666666666667;0.022166666666666668;0.022166666666666668;;19140.30078125;0.0;3758.62329101562;40063.52734375;515436.9077701381;413998.2807911148;237271.01421511293;237271.01421511293;234143.04538558066;430148.3826014536;458771.19548852823;454527.33069276606;460443.92892427085;499741.48656630865;499322.4778165578;454650.359655761;465832.7848849941;465920.2808716204;462963.62376627576;432957.53876703494;414715.9607757526;459458.8182496499;458495.1351315018;;161832.74555500393;454933.1192878579;200776.57070471506;237271.01421511293;273.50520069145335;2319692.111803778;879535.0023093156;149359.84117843598;0.0;0;140;145;0;0;0;0;0;67;54;972823365419.9623;357854045710.0284;681073243674.8225;27235.91490538414;18722.86574562486;249.30156588085856;4903.801346979954;1808883.3592158894;777495.9465766475;40431.50489193622;607648.0802029881;2.232064851718284;0.2279339786004549
