;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4430;2019-02-17 18:50:37.847;816;190;147;146;137;43;202;-134;12;-82;429;425;14;115;252;226;266;192;210;207;200;-136;558;358;367;139;363;253;552;-3.0;110.0;656.0;455.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40012.6171875;19135.375;0.0;3789.02490234375;381.0;91583;;;Calculated values ==>;1550425837.847;354.76;292.16;287.86;287.76000000000005;286.86;277.46000000000004;274.1680685717883;293.36;259.76000000000005;274.36;264.96000000000004;316.06;315.66;274.56;284.66;298.36;295.76000000000005;299.76000000000005;292.36;293.86;293.16;;311.26000000000005;259.56;242.35481222062532;261.54996906429363;274.1680685717883;294.16;5580000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.018333333333333333;0.10933333333333332;0.07583333333333334;0.022166666666666668;0.022166666666666668;;19135.375;0.0;3789.02490234375;40012.6171875;515681.0175908215;413263.53111073095;237590.3204905783;237271.01421511293;234450.81939765735;430280.9020939914;458771.19548852823;452745.49504557555;460697.3650072661;499432.9114115152;499013.3591711299;452994.8156518856;465109.14786145877;466077.4508732314;463395.24800137134;432957.53876703494;413998.2807911148;459458.8182496499;458495.1351315018;;160161.5264782812;455200.46197614406;200245.21599226637;237590.3204905783;273.2874835252774;2320358.968138508;879853.7536304515;149422.69631512518;0.0;0;140;145;0;0;0;0;0;67;54;973043418619.2273;357937689909.749;681224642674.3168;27606.697176495134;19334.106153777393;347.586396225203;4896.723391207138;1809340.0763005347;777812.8765804622;40436.47564222627;607729.6967948407;2.276400400447104;0.2334959051995864
4431;2019-02-17 18:51:37.858;816;189;148;147;138;41;202;-129;14;-65;430;427;13;109;251;227;267;191;210;207;200;-132;557;357;367;139;362;252;551;-2.0;86.0;639.0;474.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39906.79296875;19049.626953125;0.0;3792.04516601562;379.0;91584;;;Calculated values ==>;1550425897.858;354.76;292.06;287.96000000000004;287.86;286.96000000000004;277.26000000000005;274.0616903277293;293.36;260.26000000000005;274.56;266.66;316.16;315.86;274.46000000000004;284.06;298.26000000000005;295.86;299.86;292.26000000000005;293.86;293.16;;311.06;259.96000000000004;242.35481222062532;261.41265627149306;274.0616903277293;294.16;5570000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2520000.0;5510000.0;0.0;0.014333333333333333;0.1065;0.079;0.022166666666666668;0.022166666666666668;;19049.626953125;0.0;3792.04516601562;39906.79296875;515764.15657064435;413307.47646805906;237941.55351223252;237620.59868662496;234786.8531886823;430346.717906069;458771.19548852823;453167.240523488;462408.37589088245;499636.7615369931;499322.4778165578;453042.96525599563;464558.0941569299;466090.7741585676;463676.0370021611;433430.3987493431;414040.76927589084;459458.8182496499;458495.1351315018;;159325.9205505338;455611.21795654646;199339.73641649395;237941.55351223252;272.92559960674646;2321025.085323978;880172.0203190878;149485.88348138324;0.0;0;140;145;0;0;0;0;0;67;54;973263658989.8013;358021105199.96643;681376170449.7117;27032.62918739487;20245.44704166415;277.91802245281605;4888.937725893803;1809795.4874981693;778142.7666600458;40441.68913469393;607811.2589213448;2.296019823060957;0.23924689231417234
4432;2019-02-17 18:52:37.868;814;189;148;147;138;39;202;-129;10;-52;434;431;12;108;251;229;267;191;210;207;200;-130;556;357;367;138;362;250;550;-3.0;110.0;518.0;450.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39852.98046875;19088.423828125;0.0;3749.3876953125;379.0;91585;;;Calculated values ==>;1550425957.868;354.56000000000006;292.06;287.96000000000004;287.86;286.96000000000004;277.06;274.0616903277293;293.36;260.26000000000005;274.16;267.96000000000004;316.56;316.26000000000005;274.36;283.96000000000004;298.26000000000005;296.06;299.86;292.26000000000005;293.86;293.16;;311.06;260.16;242.14157278889297;261.13683023647616;274.0616903277293;294.16;5560000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2500000.0;5500000.0;0.0;0.018333333333333333;0.08633333333333333;0.075;0.022000000000000002;0.022000000000000002;;19088.423828125;0.0;3749.3876953125;39852.98046875;515603.48964038194;413720.03103230504;237972.31005525356;237650.97525894185;234814.12801345368;430346.717906069;458771.19548852823;453015.54581323545;463857.37695688044;500252.5097139686;499939.0302889538;453263.3169236524;464734.46290471917;466090.7741585676;463939.2883609972;433671.2981614346;414443.2327276156;459458.8182496499;458495.1351315018;;159325.9205505338;455978.8468029857;198571.9430779527;237972.31005525356;272.6208671241816;2321689.8608799814;880489.890378396;149548.73922942995;0.0;0;140;145;0;0;0;0;0;67;54;973483895689.7662;358104219049.95325;681526795549.6877;21966.96436947941;19305.517779377475;352.51453295334767;4851.502151677462;1810203.8854994026;778472.4129653977;40446.94361492225;607892.4427820337;2.0350679742579882;0.21520529635306965
4433;2019-02-17 18:53:37.879;812;189;148;147;139;39;202;-139;-47;-58;437;434;-29;101;251;230;267;191;210;207;200;-137;554;358;367;137;363;245;549;-2.0;82.0;221.0;483.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39753.05078125;19017.326171875;0.0;3667.41186523438;376.0;91586;;;Calculated values ==>;1550426017.879;354.36;292.06;287.96000000000004;287.86;287.06;277.06;274.1680685717883;293.36;259.26000000000005;268.46000000000004;267.36;316.86;316.56;270.26000000000005;283.26000000000005;298.26000000000005;296.16;299.86;292.26000000000005;293.86;293.16;;310.76000000000005;259.46000000000004;241.92719264551067;260.44013211722256;274.1680685717883;294.16;5540000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2450000.0;5490000.0;0.0;0.013666666666666666;0.036833333333333336;0.0805;0.022166666666666668;0.022166666666666668;;19017.326171875;0.0;3667.41186523438;39753.05078125;515526.31548943324;414127.2103214636;238003.16795453895;237681.45085644198;235152.36384898238;430280.9020939914;458771.19548852823;446716.1185745665;463404.6996384449;501055.19633622706;500743.3209088281;449018.0557584943;464656.22689130896;465946.8475650451;463922.8230274349;434149.7368732527;414840.6948555996;459458.8182496499;458495.1351315018;;158072.51562822933;455425.54664655734;197022.08924641556;238003.16795453895;272.0054656118888;2322353.3660931503;880807.4965117467;149610.55722357158;0.0;0;140;145;0;0;0;0;0;67;54;973704136059.4652;358186734174.84045;681675322774.4847;9197.063413586893;20801.478320711412;263.89024090792594;4887.571939089344;1810463.6333422824;778806.699207019;40452.08126309359;607973.6166118202;1.549500102526844;0.184625353883865
4434;2019-02-17 18:54:37.869;812;189;148;147;138;38;201;-154;-80;-98;437;432;-73;79;251;231;267;190;210;207;200;-153;546;357;367;136;362;241;551;-3.0;111.0;324.0;473.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;27799.830078125;6632.05859375;0.0;3669.35717773438;379.0;91587;;;Calculated values ==>;1550426077.869;354.36;292.06;287.96000000000004;287.86;286.96000000000004;276.96000000000004;274.0616903277293;293.26000000000005;257.76000000000005;265.16;263.36;316.86;316.36;265.86;281.06;298.26000000000005;296.26000000000005;299.86;292.16;293.86;293.16;;311.06;257.86;241.71165711629368;259.87524604437704;274.0616903277293;294.16;5460000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2410000.0;5510000.0;0.0;0.018500000000000003;0.054000000000000006;0.07883333333333334;0.022166666666666668;0.022166666666666668;;6632.05859375;0.0;3669.35717773438;27799.830078125;516191.4566926193;413307.47646805906;237941.55351223252;237620.59868662496;234786.8531886823;430346.717906069;458633.2384034343;443191.3940210127;459543.8889846631;501445.0928587;500927.1280432896;444113.3874055371;462708.83201081434;466090.7741585676;464202.0896790568;436020.7056333206;413676.3280692049;459458.8182496499;458495.1351315018;;159325.9205505338;453950.52898301266;198914.96061258495;237941.55351223252;272.75718112829946;2322916.2129436224;881021.205760682;149671.68677564902;0.0;0;140;145;0;0;0;0;0;67;54;973924299359.5002;358268620524.85345;681821098474.5079;13190.9274040551;20105.30397320205;413.37098493614127;4888.937725893803;1810650.1688380274;779147.532244547;40457.7241660026;608055.0739472223;3.746916049630064;0.4248082416167132
4435;2019-02-17 18:55:37.869;813;180;147;146;136;38;201;-151;-59;-106;438;436;-46;120;249;232;267;181;210;207;200;-149;533;351;367;135;356;265;533;247.0;85.0;474.0;501.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31742.76953125;10475.1669921875;0.0;4049.67700195312;391.0;91588;;;Calculated values ==>;1550426137.869;354.46000000000004;291.16;287.86;287.76000000000005;286.76000000000005;276.96000000000004;273.4187578820637;293.26000000000005;258.06;267.26000000000005;262.56;316.96000000000004;316.76000000000005;268.56;285.16;298.06;296.36;299.86;291.26000000000005;293.86;293.16;;312.26000000000005;258.26000000000005;241.49495122638035;263.1675429290057;273.4187578820637;294.16;5330000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2650000.0;5330000.0;0.04116666666666667;0.014166666666666666;0.079;0.08349999999999999;0.022166666666666668;0.06333333333333334;;10475.1669921875;0.0;4049.67700195312;31742.76953125;517386.0559818379;417237.99557093345;238183.0858937692;237856.3429472463;234661.6923951442;430735.4089219946;458633.2384034343;441087.4168514302;458892.70176281244;499190.07735325524;498978.2802173061;442899.84780444193;463937.1590749226;466690.6173508106;465211.60993853054;438927.8096437216;417560.7320402083;459458.8182496499;458495.1351315018;;164339.59507360373;454526.82332085253;198866.85273870543;212627.53434297774;272.71311894627934;2323412.4012737004;881163.7659738981;149736.01206047976;0.0;0;140;145;0;0;0;0;0;67;54;974144499359.5002;358349920524.85345;681972898474.5079;19135.424564905257;21347.60754360928;302.700266049772;15571.614716606526;1810919.5551044354;779492.9731738538;40463.69142642748;608225.5785509099;3.880065569992051;0.33514435513540375
4436;2019-02-17 18:56:37.860;807;178;148;147;138;39;201;-149;-28;-89;454;456;-27;140;248;233;266;180;210;207;200;-149;542;350;367;135;355;273;542;155.0;85.0;558.0;483.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32102.076171875;10576.341796875;0.0;4172.939453125;405.0;91589;;;Calculated values ==>;1550426197.86;353.86;290.96000000000004;287.96000000000004;287.86;286.96000000000004;277.06;273.3108153835814;293.26000000000005;258.26000000000005;270.36;264.26000000000005;318.56;318.76000000000005;270.46000000000004;287.16;297.96000000000004;296.46000000000004;299.76000000000005;291.16;293.86;293.16;;313.66;258.26000000000005;241.49495122638035;264.2163659402789;273.3108153835814;294.16;5420000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2730000.0;5420000.0;0.025833333333333333;0.014166666666666666;0.093;0.0805;0.022166666666666668;0.048;;10576.341796875;0.0;4172.939453125;32102.076171875;515918.51299301867;412988.0197166831;238222.06933032448;237897.60875538053;235035.2892461696;430799.1582183253;458633.2384034343;443766.2821402049;460601.99323066324;500096.5455441529;500309.2155043168;443904.92614222964;465137.9074393747;466704.2170870103;465486.31992542575;436718.39881914057;413725.2389273455;459458.8182496499;458495.1351315018;;170189.03402730724;454526.82332085253;197939.37745596337;216542.14835627598;272.3404032362021;2323944.3618479446;881339.168899237;149804.52358592962;0.0;0;140;145;0;0;0;0;0;67;54;974364666329.2693;358430908374.7685;682134274264.3386;22861.902135634464;20655.289392123577;325.73643180043024;11613.743365210841;1811269.4803299145;779842.9448109965;40468.9276133582;608452.0892196564;3.7599575453732235;0.34591573321872876
4437;2019-02-17 18:57:37.871;795;187;150;149;142;41;201;-144;1;-78;474;475;-5;128;248;234;267;189;210;207;199;-146;582;355;367;135;361;257;578;0.0;86.0;720.0;543.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41119.43359375;19891.63671875;0.0;3914.798828125;414.0;91590;;;Calculated values ==>;1550426257.871;352.66;291.86;288.16;288.06;287.36;277.26000000000005;273.8482719121499;293.26000000000005;258.76000000000005;273.26000000000005;265.36;320.56;320.66;272.66;285.96000000000004;297.96000000000004;296.56;299.86;292.06;293.86;293.06;;314.56;258.56;241.49495122638035;262.0952818180154;273.8482719121499;294.16;5820000.0;3550000.0;3670000.0000000005;1350000.0;3610000.0;2570000.0;5780000.0;0.0;0.014333333333333333;0.12000000000000001;0.0905;0.022166666666666668;0.022166666666666668;;19891.63671875;0.0;3914.798828125;41119.43359375;511054.2693626943;250423.78234132307;237773.5022494836;237459.7540811491;235294.2665748675;430477.46260093397;458633.2384034343;450653.66037205246;461703.47581956483;503753.4903432127;503857.9397893283;449886.71217424877;466040.4828539368;465843.48631744814;464888.3313533835;426992.9653756452;251185.17297118765;459458.8182496499;458356.8847964573;;173949.5011765382;454833.57016313786;198756.17826981586;237773.5022494836;272.68584053266517;2324554.6529637775;881593.1152691628;149871.93376138253;0.0;0;141;145;0;0;0;0;0;67;54;974584906699.8433;358511923224.9796;682293303414.753;30227.697852268393;23175.00396634564;2519.911691130558;4889.598313124584;1811711.9747734114;780208.2642195508;40492.64569529574;608589.642280773;2.5544442259375453;0.2609446307460593
4438;2019-02-17 18:58:37.901;789;202;147;147;143;45;201;-134;17;-60;478;473;13;104;251;228;267;205;210;207;199;-136;568;366;367;136;371;248;562;-1.0;86.0;696.0;509.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40491.640625;19468.92578125;0.0;3749.10205078125;404.0;91591;;;Calculated values ==>;1550426317.901;352.06000000000006;293.36;287.86;287.86;287.46000000000004;277.66;275.0112864084945;293.26000000000005;259.76000000000005;274.86;267.16;320.96000000000004;320.46000000000004;274.46000000000004;283.56;298.26000000000005;295.96000000000004;299.86;293.66;293.86;293.06;;313.56;259.56;241.71165711629368;260.85938512811435;275.0112864084945;294.16;5680000.0;3660000.0;3670000.0000000005;1360000.0;3710000.0;2480000.0;5620000.0;0.0;0.014333333333333333;0.116;0.08483333333333333;0.022166666666666668;0.022166666666666668;;19468.92578125;0.0;3749.10205078125;40491.640625;511512.9525569725;413600.82212962914;237292.8112842608;237292.8112842608;236036.9044209904;429743.705733735;458633.2384034343;454220.5541673909;463352.0194458052;505021.4800283017;504503.3899601695;453729.2394153389;464563.79932569177;464785.48627008667;462460.68337330536;430701.82719657075;414690.8345392522;459458.8182496499;458356.8847964573;;169771.2103021376;455690.9408096758;201345.90946172253;237292.8112842608;273.7550377283053;2325235.085294752;881921.2839588502;149935.83153492995;0.0;0;141;145;0;0;0;0;0;67;54;974805216799.7383;358593263874.94086;682444879164.6808;29333.458785857532;21576.936826018034;229.49089475489902;4900.253629520356;1812208.565916645;780581.3835257293;40515.56883934463;608671.265171306;2.4136477284620472;0.25280383603225204
4439;2019-02-17 18:59:37.901;797;197;144;143;136;48;201;-144;28;-73;471;464;25;108;252;225;267;198;210;207;199;-144;560;363;367;137;368;245;554;-2.0;83.0;444.0;555.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40080.5703125;19243.685546875;0.0;3685.93872070312;395.0;91592;;;Calculated values ==>;1550426377.901;352.86;292.86;287.56;287.46000000000004;286.76000000000005;277.96000000000004;274.69669130483857;293.26000000000005;258.76000000000005;275.96000000000004;265.86;320.26000000000005;319.56;275.66;283.96000000000004;298.36;295.66;299.86;292.96000000000004;293.86;293.06;;312.66;258.76000000000005;241.92719264551067;260.44013211722256;274.69669130483857;294.16;5600000.0;3629999.9999999995;3670000.0000000005;1370000.0;3679999.9999999995;2450000.0;5540000.0;0.0;0.013833333333333333;0.07400000000000001;0.0925;0.022000000000000002;0.022000000000000002;;19243.685546875;0.0;3685.93872070312;40080.5703125;513185.4657434304;414989.33453799883;236578.01582607985;236263.07671782744;234090.121503474;429947.3805835815;458633.2384034343;456059.62698423024;461904.2716184608;504579.92676101346;503855.6730467021;455697.19094829535;465460.97018130205;465354.9656912107;462512.1425119949;432700.8030390977;415339.61386950605;459458.8182496499;458356.8847964573;;166010.84420003442;454708.3128622604;199804.1896773916;236578.01582607985;273.1347377100218;2325906.5203858977;882243.8890532512;149997.79020802566;0.0;0;141;145;0;0;0;0;0;67;54;975025416799.7383;358675163874.94086;682592779164.6808;18962.902360706063;23578.63139460036;240.16311684601772;4879.135117348304;1812611.0355928664;780957.6799275678;40519.48262277464;608752.7600775299;2.078570125411601;0.2361607117000653
4440;2019-02-17 19:00:37.871;808;192;144;143;134;47;201;-155;37;-117;461;454;30;113;252;226;267;193;210;207;199;-156;556;360;367;136;365;242;551;-2.0;84.0;554.0;516.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39776.01171875;19097.283203125;0.0;3638.99560546875;388.0;91593;;;Calculated values ==>;1550426437.871;353.96000000000004;292.36;287.56;287.46000000000004;286.56;277.86;274.38016830617;293.26000000000005;257.66;276.86;261.46000000000004;319.26000000000005;318.56;276.16;284.46000000000004;298.36;295.76000000000005;299.86;292.46000000000004;293.86;293.06;;311.96000000000004;257.56;241.71165711629368;260.01710675043796;274.38016830617;294.16;5560000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2420000.0;5510000.0;0.0;0.014;0.09233333333333334;0.08600000000000001;0.022000000000000002;0.022000000000000002;;19097.283203125;0.0;3638.99560546875;39776.01171875;514871.2357283135;414400.9631372732;236665.3116728602;236349.3324064729;233556.60644053924;430148.3826014536;458633.2384034343;457626.76246798836;457623.51827623206;503830.91568446317;503107.5486068525;456791.3870702126;466463.2397907394;465789.28146489616;463096.3509743104;433671.2981614346;414757.0629070427;459458.8182496499;458356.8847964573;;163086.1669317865;453642.2249008896;201099.50925391752;236665.3116728602;273.6319511320739;2326571.659167384;882563.2373722838;150058.80080687985;0.0;0;141;145;0;0;0;0;0;67;54;975245506699.8433;358757022924.9799;682738806114.7505;23686.01638009921;21718.6735456396;264.79929356148676;4877.214608719137;1812966.2655453812;781334.968730146;40523.688538853334;608834.0223404954;2.2231739966574495;0.2401393624426428
4441;2019-02-17 19:01:37.842;817;184;145;144;134;43;201;-161;34;-146;451;445;26;136;251;227;267;186;210;207;199;-160;530;355;367;136;360;259;531;92.0;81.0;459.0;473.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31775.845703125;10450.7685546875;0.0;3949.15478515625;389.0;91594;;;Calculated values ==>;1550426497.842;354.86;291.56;287.66;287.56;286.56;277.46000000000004;273.8482719121499;293.26000000000005;257.06;276.56;258.56;318.26000000000005;317.66;275.76000000000005;286.76000000000005;298.26000000000005;295.86;299.86;291.76000000000005;293.86;293.06;;312.06;257.16;241.71165711629368;262.3656120759269;273.8482719121499;294.16;5300000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2590000.0;5310000.0;0.015333333333333334;0.013500000000000002;0.0765;0.07883333333333334;0.022166666666666668;0.037500000000000006;;10450.7685546875;0.0;3949.15478515625;31775.845703125;518111.34525371226;419215.99506693694;237593.98941085025;237269.21960117266;234092.4249916719;430477.46260093397;458633.2384034343;454459.0917852496;454668.5160076681;501151.6548006369;500521.09449297225;453460.80531021586;466683.08166589716;466377.8143668663;463972.5866278886;439577.3283090407;419823.13641182106;459458.8182496499;458356.8847964573;;163503.975529645;453230.5849330493;201045.5475758365;222649.7376383113;273.5887223836343;2327167.636450482;882809.352123766;150122.00483003864;0.0;0;141;145;0;0;0;0;0;67;54;975465600269.6823;358838583484.9203;682889033469.6406;19386.1361320201;19880.587111660276;266.681590612465;8839.018018430477;1813325.0266643278;781681.4616827923;40528.115405531316;608948.2690330344;3.35921391462409;0.32974328152140964
4442;2019-02-17 19:02:37.862;817;177;145;145;133;41;200;-170;29;-170;454;452;27;170;248;229;267;178;210;207;199;-167;537;350;367;135;356;266;537;168.0;83.0;416.0;520.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31937.12890625;10539.9951171875;0.0;4075.86303710938;404.0;91595;;;Calculated values ==>;1550426557.862;354.86;290.86;287.66;287.66;286.46000000000004;277.26000000000005;273.3108153835814;293.16;256.16;276.06;256.16;318.56;318.36;275.86;290.16;297.96000000000004;296.06;299.86;290.96000000000004;293.86;293.06;;313.56;256.46000000000004;241.49495122638035;263.299902668528;273.3108153835814;294.16;5370000.0;3500000.0;3670000.0000000005;1350000.0;3560000.0;2660000.0;5370000.0;0.028;0.013833333333333333;0.06933333333333333;0.08666666666666667;0.022166666666666668;0.050166666666666665;;10539.9951171875;0.0;4075.86303710938;31937.12890625;517537.5669964754;414685.7420490697;237406.28867832525;237406.28867832525;233619.1605260471;430799.1582183253;458495.1351315018;452630.43480840453;452369.628905784;500783.78744617134;500572.4214277874;452375.73325521755;469639.49700853;466561.43444993236;464968.3936593425;438049.7475195696;415035.5010796955;459458.8182496499;458356.8847964573;;169771.2103021376;452678.9026584537;200538.48387773804;216828.9092547417;273.3108153835814;2327698.7548858766;882984.3334619862;150188.90227025244;0.0;0;141;145;0;0;0;0;0;67;54;975685873669.6123;358919910584.8945;683046585969.5906;17478.37526452621;21852.169627662024;318.36374241825854;12116.653439676065;1813632.3333272885;782029.3505798337;40532.992408430946;609122.9578386616;3.5417394947189007;0.3341918817776736
4443;2019-02-17 19:03:37.883;811;180;147;146;136;41;200;-170;22;-178;463;461;23;180;247;230;267;182;210;207;199;-173;545;352;367;136;357;268;546;155.0;82.0;662.0;488.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32162.265625;10723.7822265625;0.0;4096.14990234375;414.0;91596;;;Calculated values ==>;1550426617.883;354.26;291.16;287.86;287.76000000000005;286.76000000000005;277.26000000000005;273.5264737036516;293.16;256.16;275.36;255.36;319.46000000000004;319.26000000000005;275.46000000000004;291.16;297.86;296.16;299.86;291.36;293.86;293.06;;314.56;255.86;241.71165711629368;263.56353331371673;273.5264737036516;294.16;5450000.0;3520000.0000000005;3670000.0000000005;1360000.0;3570000.0000000005;2680000.0;5460000.0;0.025833333333333333;0.013666666666666666;0.11033333333333334;0.08133333333333333;0.022166666666666668;0.048;;10723.7822265625;0.0;4096.14990234375;32162.265625;516153.3284988112;412027.71919493406;237773.47839515514;237451.91767955592;234303.6779088703;430671.36484660726;458495.1351315018;451383.1401027414;451369.85395287507;501539.83636090416;501328.4243358043;451511.875877206;470520.01042934036;466288.85533692164;464805.9631696903;436249.9766563106;412790.9170278053;459458.8182496499;458356.8847964573;;173949.5011765382;451888.1310138475;201114.2804606239;218043.7017290012;273.5264737036516;2328233.1034627226;883161.5936255977;150257.02621301505;0.0;0;141;145;0;0;0;0;0;67;54;975906150739.2764;359001239039.7704;683206842039.3462;27612.997513846967;20396.273178328847;320.6071482562393;11535.032787237895;1814008.226283039;782381.544160638;40538.3190295102;609320.12420767;4.039486153307244;0.36602101234035855
4444;2019-02-17 19:04:40.857;805;186;149;148;141;42;200;-158;18;-157;469;467;20;179;247;231;267;188;210;206;198;-160;555;353;367;136;358;273;556;145.0;112.0;619.0;527.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32335.787109375;10918.857421875;0.0;4173.21142578125;422.0;91597;;;Calculated values ==>;1550426680.857;353.66;291.76000000000005;288.06;287.96000000000004;287.26000000000005;277.36;273.6339639331285;293.16;257.36;274.96000000000004;257.46000000000004;320.06;319.86;275.16;291.06;297.86;296.26000000000005;299.86;291.96000000000004;293.76000000000005;292.96000000000004;;315.36;257.16;241.71165711629368;264.2163659402789;273.6339639331285;294.16;5550000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2730000.0;5560000.0;0.024166666666666666;0.018666666666666668;0.10316666666666667;0.08783333333333333;0.022000000000000002;0.04616666666666667;;10918.857421875;0.0;4173.21142578125;32335.787109375;514588.5707762163;251154.38861518275;238109.62130095647;237789.26784107496;235580.95070276302;430607.02586249536;458495.1351315018;449965.9980495107;453539.37612904905;501689.6082260043;501477.4580118983;450228.1236699844;469722.23399300897;466145.29014520516;464789.8001349473;433911.07274138124;410752.57778573356;459321.57921969576;458218.4865142734;;177292.22831007556;453230.5849330493;201057.8056509422;218714.26653831365;273.5846584375001;2328797.228516444;883350.8885691928;150329.3532633011;0.0;0;141;145;0;0;0;0;0;67;54;976137265320.0674;359086883680.0635;683377186709.9292;25679.028515785652;22149.175780278405;432.2919058387567;11057.111488890141;1814474.3390689662;782753.663203956;40544.90417745393;609517.7238880192;3.9303827917538814;0.3699828946582821
4445;2019-02-17 19:05:37.863;803;201;149;148;143;45;200;-148;19;-141;470;464;17;135;250;228;267;204;209;206;198;-152;580;365;367;137;370;247;574;-1.0;86.0;703.0;510.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40533.94140625;19810.822265625;0.0;3709.73876953125;420.0;91598;;;Calculated values ==>;1550426737.863;353.46000000000004;293.26000000000005;288.06;287.96000000000004;287.46000000000004;277.66;274.9066339382667;293.16;258.36;275.06;259.06;320.16;319.56;274.86;286.66;298.16;295.96000000000004;299.86;293.56;293.76000000000005;292.96000000000004;;315.16;257.96000000000004;241.92719264551067;260.72004837742526;274.9066339382667;294.06;5800000.0;3650000.0;3670000.0000000005;1370000.0;3700000.0;2470000.0;5740000.0;0.0;0.014333333333333333;0.11716666666666667;0.08499999999999999;0.022166666666666668;0.022166666666666668;;19810.822265625;0.0;3709.73876953125;40533.94140625;512224.7374416366;407824.43608818704;237574.61478122516;237260.66614408448;235707.65598442644;429811.8947417682;458495.1351315018;454634.1286075247;455015.92941394635;504287.15571482014;503665.23722959124;454389.6938030197;468259.52919707954;464799.13120582135;462611.58588635;427540.915552253;409159.333029605;459321.57921969576;458218.4865142734;;176456.53798984195;453886.2708008162;203847.28796260103;237574.61478122516;274.7236699697512;2329374.174589978;883594.1908072801;150391.7665212574;0.0;0;142;145;0;0;0;0;0;67;54;976346477339.3464;359164696869.7953;683525402309.4185;29383.858162230223;21253.313541248288;263.46934949128854;4890.939156749236;1814910.299472737;783097.3024119749;40550.41286717402;609643.992578571;2.372034413903954;0.24648438044014379
4446;2019-02-17 19:06:37.854;811;200;144;143;138;50;200;-148;22;-137;454;445;19;117;252;224;267;201;209;206;198;-149;561;365;367;138;370;243;556;0.0;112.0;566.0;470.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39801.51171875;19275.7734375;0.0;3639.70288085938;411.0;91599;;;Calculated values ==>;1550426797.854;354.26;293.16;287.56;287.46000000000004;286.96000000000004;278.16;274.9066339382667;293.16;258.36;275.36;259.46000000000004;318.56;317.66;275.06;284.86;298.36;295.56;299.86;293.26000000000005;293.76000000000005;292.96000000000004;;314.26000000000005;258.26000000000005;242.14157278889297;260.1585393101385;274.9066339382667;294.06;5610000.0;3650000.0;3670000.0000000005;1380000.0;3700000.0;2430000.0;5560000.0;0.0;0.018666666666666668;0.09433333333333334;0.07833333333333334;0.022166666666666668;0.022166666666666668;;19275.7734375;0.0;3639.70288085938;39801.51171875;514819.4225761813;415263.34616146993;236520.27047518914;236206.01495887802;234651.6799334735;429811.8947417682;458495.1351315018;455666.0827535232;455261.81716954784;503011.7062014863;502079.7634352517;455303.7817714177;466776.05933128856;465064.03014052816;462075.34251113114;432455.2542054724;415611.13515833655;459321.57921969576;458218.4865142734;;172696.00095264515;454028.197540481;203762.5937857032;236520.27047518914;274.6909828661621;2330043.5362819945;883919.8635808475;150453.00268172106;0.0;0;142;145;0;0;0;0;0;67;54;976566644309.9905;359247184495.03656;683672380259.8484;23762.89579263102;19604.138960790926;314.4235555465363;4914.310455533035;1815353.1226568802;783437.7301120054;40555.22791903062;609725.6907356837;2.1206527889436733;0.22190280276160784
4447;2019-02-17 19:07:37.854;823;193;143;142;133;49;200;-160;-16;-165;436;427;-7;109;252;224;267;194;210;206;198;-161;540;361;367;137;366;248;540;0.0;83.0;474.0;535.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31878.986328125;10781.1474609375;0.0;3742.30639648438;404.0;91600;;;Calculated values ==>;1550426857.854;355.46000000000004;292.46000000000004;287.46000000000004;287.36;286.46000000000004;278.06;274.4858918419099;293.16;257.16;271.56;256.66;316.76000000000005;315.86;272.46000000000004;284.06;298.36;295.56;299.86;292.56;293.76000000000005;292.96000000000004;;313.56;257.06;241.92719264551067;260.85938512811435;274.4858918419099;294.16;5400000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2480000.0;5400000.0;0.0;0.013833333333333333;0.079;0.08916666666666666;0.022166666666666668;0.022166666666666668;;10781.1474609375;0.0;3742.30639648438;31878.986328125;518012.9020444325;418846.89022503013;236672.64263596927;236353.9561828729;233539.14631439303;430081.6785162784;458495.1351315018;450116.04094343167;452544.87690438;500657.6150603161;499718.774780831;451247.4497369096;465141.3061303673;465644.78589503816;462680.31809272245;437381.8344973208;419157.0400783797;459321.57921969576;458218.4865142734;;169771.2103021376;452958.3683122721;203499.80673902424;236672.64263596927;274.48589184190985;2330640.8737657187;884170.3379216678;150514.51942569893;0.0;0;142;145;0;0;0;0;0;67;54;976786844309.9905;359329684495.03656;683819680259.8484;19482.68250214819;22243.388406947935;252.1096561286857;4910.932872635742;1815713.5024760033;783786.4595067365;40559.949029127914;609807.5677634184;3.2285098226754743;0.3598222870265656
4448;2019-02-17 19:08:37.865;828;180;143;142;131;45;200;-167;-22;-183;427;423;-8;147;250;225;267;181;210;206;198;-164;532;354;367;135;359;264;532;0.0;110.0;503.0;451.0;133.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;31713.509765625;10443.859375;0.0;4006.62280273438;413.0;91601;;;Calculated values ==>;1550426917.865;355.96000000000004;291.16;287.46000000000004;287.36;286.26000000000005;277.66;273.7412296467126;293.16;256.46000000000004;270.96000000000004;254.86;315.86;315.46000000000004;272.36;287.86;298.16;295.66;299.86;291.26000000000005;293.76000000000005;292.96000000000004;;314.46000000000004;256.76000000000005;241.49495122638035;263.0348170998261;273.7412296467126;294.16;5320000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2640000.0;5320000.0;0.0;0.018333333333333333;0.08383333333333334;0.07516666666666666;0.022166666666666668;0.022166666666666668;;10443.859375;0.0;4006.62280273438;31713.509765625;519262.83593086264;417606.1215576382;236915.0606162982;236593.37660352796;233135.85743173878;430542.39183029096;458495.1351315018;446355.9388875842;451024.96362223005;498124.6197582739;497700.4489419708;448209.4842250309;467251.9844932646;466391.21630984533;463858.3109733812;439145.1601204309;417925.198231511;459321.57921969576;458218.4865142734;;173531.66647045466;452987.80012212653;202374.87229542495;236915.0606162982;273.7412296467126;2331170.9083876447;884347.245405486;150579.10567424598;0.0;0;142;145;0;0;0;0;0;67;54;977007084679.6895;359411299454.92505;683973308419.6384;20453.746082642687;18837.73840830707;389.0326346301988;4905.559274071784;1816046.3670610765;784128.8649925616;40565.29286106655;609889.3868619477;3.0854386622718333;0.3264537365412646
4449;2019-02-17 19:09:37.865;822;178;144;143;133;43;200;-168;-25;-221;435;434;-16;157;247;227;267;180;209;206;198;-169;543;351;367;136;356;269;543;234.0;81.0;391.0;535.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32017.587890625;10647.9716796875;0.0;4094.0263671875;423.0;91602;;;Calculated values ==>;1550426977.865;355.36;290.96000000000004;287.56;287.46000000000004;286.46000000000004;277.46000000000004;273.4187578820637;293.16;256.36;270.66;251.06000000000003;316.66;316.56;271.56;288.86;297.86;295.86;299.86;291.16;293.76000000000005;292.96000000000004;;315.46000000000004;256.26000000000005;241.71165711629368;263.6948088759802;273.4187578820637;294.06;5430000.0;3510000.0;3670000.0000000005;1360000.0;3560000.0;2690000.0;5430000.0;0.039;0.013500000000000002;0.06516666666666666;0.08916666666666666;0.022166666666666668;0.06116666666666667;;10647.9716796875;0.0;4094.0263671875;32017.587890625;517646.9596779211;412561.4825829053;236902.1878196026;236583.34436743552;233459.82925209776;430735.4089219946;458495.1351315018;444976.79778273514;446863.47597052675;498472.93042792444;498366.57288658386;446196.0724652348;467713.1638843902;466432.15063586115;464562.14285730536;436705.5852952855;413309.738295465;459321.57921969576;458218.4865142734;;177710.07569661198;452301.96231823333;203165.05885563468;215391.32085075113;273.4187578820637;2331702.0008681132;884523.010664275;150646.61108399532;0.0;0;142;145;0;0;0;0;0;67;54;977227284679.6895;359492599454.92505;684133208419.6384;15758.06498674938;22214.707225415044;315.84393449757675;14852.928299752111;1816348.1321533213;784470.968706176;40571.166832475945;610054.040925063;3.604772180639315;0.322151050652628
4450;2019-02-17 19:10:37.875;813;184;147;145;136;43;200;-166;-9;-198;443;441;-9;158;247;228;267;186;209;206;198;-168;551;352;367;137;357;270;552;320.0;81.0;750.0;514.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32132.44140625;10804.3369140625;0.0;4097.56884765625;429.0;91603;;;Calculated values ==>;1550427037.875;354.46000000000004;291.56;287.86;287.66;286.76000000000005;277.46000000000004;273.5264737036516;293.16;256.56;272.26000000000005;253.36;317.46000000000004;317.26000000000005;272.26000000000005;288.96000000000004;297.86;295.96000000000004;299.86;291.76000000000005;293.76000000000005;292.96000000000004;;316.06;256.36;241.92719264551067;263.82572766246335;273.5264737036516;294.06;5510000.0;3520000.0000000005;3670000.0000000005;1370000.0;3570000.0000000005;2700000.0;5520000.0;0.05333333333333334;0.013500000000000002;0.125;0.08566666666666665;0.022166666666666668;0.07550000000000001;;10804.3369140625;0.0;4097.56884765625;32132.44140625;515897.6337115488;250578.01095715494;237590.3204905783;236952.95555765813;234143.04538558066;430671.36484660726;458495.1351315018;446944.6323002796;449106.0526768096;499223.759609943;499011.15562725405;446944.6323002796;467689.4329788311;466288.85533692164;464545.5568033712;434859.20601654606;411737.20685016055;459321.57921969576;458218.4865142734;;180217.192455513;452234.3069661129;201935.5753577372;212403.745562302;273.5264737036516;2332236.673542765;884701.8096974009;150714.88575465707;0.0;0;142;145;0;0;0;0;0;67;54;977447521379.6544;359574513104.91205;684294935369.6127;30626.132117817804;21442.258007784185;312.14698874620433;18559.012941873843;1816734.7315516272;784834.8373844022;40576.40096237843;610332.5201741728;4.760434751805868;0.38198368716103304
4451;2019-02-17 19:11:37.866;804;191;148;148;141;45;200;-154;11;-175;446;442;5;142;247;228;267;193;209;206;198;-158;584;358;367;138;364;252;579;-1.0;82.0;956.0;496.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40994.0625;20081.779296875;0.0;3803.77001953125;433.0;91604;;;Calculated values ==>;1550427097.866;353.56000000000006;292.26000000000005;287.96000000000004;287.96000000000004;287.26000000000005;277.66;274.1680685717883;293.16;257.76000000000005;274.26000000000005;255.66000000000003;317.76000000000005;317.36;273.66;287.36;297.86;295.96000000000004;299.86;292.46000000000004;293.76000000000005;292.96000000000004;;316.46000000000004;257.36;242.14157278889297;261.41265627149306;274.1680685717883;294.06;5840000.0;3579999.9999999995;3670000.0000000005;1380000.0;3640000.0;2520000.0;5790000.0;0.0;0.013666666666666666;0.15933333333333335;0.08266666666666667;0.022166666666666668;0.022166666666666668;;20081.779296875;0.0;3803.77001953125;40994.0625;512007.7383079735;251905.86208150676;237118.97370230645;237118.97370230645;234963.06882945876;430280.9020939914;458495.1351315018;452794.0909881129;451334.77657836326;501310.23960658343;500892.2888276359;452044.83347475104;468359.9113430797;465278.15030523995;463659.26402989647;426438.45313400525;252688.09867291935;459321.57921969576;458218.4865142734;;181888.63598580268;453099.15083631827;203099.12926229136;237118.97370230645;274.1680685717883;2332845.969666548;884959.1553912434;150780.7203684743;0.0;0;143;145;0;0;0;0;0;67;54;977667688349.4235;359657000729.8255;684451511879.4484;39784.73056831424;20666.668450119556;2374.5881776348406;4901.039200665267;1817321.4007264844;785185.6924683586;40598.78706365583;610527.9912834237;2.8354812150045166;0.27187547510888677
4452;2019-02-17 19:12:37.856;806;203;145;144;140;48;200;-141;22;-146;435;426;19;108;251;223;267;205;209;206;198;-143;568;365;367;138;370;243;562;-2.0;88.0;932.0;520.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40237.76953125;19581.490234375;0.0;3633.67919921875;420.0;91605;;;Calculated values ==>;1550427157.856;353.76;293.46000000000004;287.66;287.56;287.16;277.96000000000004;274.9066339382667;293.16;259.06;275.36;258.56;316.66;315.76000000000005;275.06;283.96000000000004;298.26000000000005;295.46000000000004;299.86;293.66;293.76000000000005;292.96000000000004;;315.16;258.86;242.14157278889297;260.1585393101385;274.9066339382667;294.06;5680000.0;3650000.0;3670000.0000000005;1380000.0;3700000.0;2430000.0;5620000.0;0.0;0.014666666666666666;0.15533333333333335;0.08666666666666667;0.022166666666666668;0.022166666666666668;;19581.490234375;0.0;3633.67919921875;40237.76953125;513615.98775924457;413968.3755738164;236662.54266436026;236349.15479329458;235106.78679093494;429811.8947417682;458495.1351315018;455666.0827535232;454337.1396946917;501042.8021049403;500108.16712082684;455303.7817714177;465749.57316385134;464931.6375858497;461940.96994019573;430701.82719657075;414690.8345392522;459321.57921969576;458218.4865142734;;176456.53798984195;454645.720352681;204432.7584578718;236662.54266436026;274.9066339382667;2333522.7887782604;885289.6275495153;150842.68878218316;0.0;0;143;145;0;0;0;0;0;67;54;977887851649.4585;359739786929.8387;684599987129.4719;39024.90970725786;21685.123364216797;234.82789230733854;4911.156755339742;1817978.0382710514;785538.5652449344;40620.52857338649;610609.7459550202;2.8367666196665406;0.2846806741285307
4453;2019-02-17 19:13:37.867;817;196;142;141;134;49;200;-143;37;-144;416;407;30;108;251;222;267;197;209;206;198;-145;556;362;367;139;367;240;552;-3.0;81.0;925.0;516.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39804.125;19173.681640625;0.0;3577.63037109375;410.0;91606;;;Calculated values ==>;1550427217.867;354.86;292.76000000000005;287.36;287.26000000000005;286.56;278.06;274.5913991737795;293.16;258.86;276.86;258.76000000000005;314.76000000000005;313.86;276.16;283.96000000000004;298.26000000000005;295.36;299.86;292.86;293.76000000000005;292.96000000000004;;314.16;258.66;242.35481222062532;259.7329541166123;274.5913991737795;294.06;5560000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2400000.0;5520000.0;0.0;0.013500000000000002;0.15416666666666667;0.08600000000000001;0.022166666666666668;0.022166666666666668;;19173.681640625;0.0;3577.63037109375;39804.125;515969.06947449275;415417.76904301543;236006.0425799679;235692.7548229053;233530.62442456593;430014.67791919125;458495.1351315018;457947.90315330983;454377.06269414123;499366.216924537;498431.37540595955;457116.4179850172;466180.37484035944;465368.39748007257;462262.3786986088;433671.2981614346;415763.05856668594;459321.57921969576;458218.4865142734;;172278.17009871884;454273.9572453088;203504.46892741392;236006.0425799679;274.5771380592183;2334189.9268539874;885612.6465252725;150902.7940460376;0.0;0;143;145;0;0;0;0;0;67;54;978108092020.0325;359822902165.0553;684744913694.8496;39226.69610982562;21566.17599533896;241.76123452910682;4925.709173877105;1818630.254538958;785899.058818911;40624.50087757609;610691.7348665225;2.8991885162313245;0.29025969900571497
4454;2019-02-17 19:14:37.877;826;185;142;141;131;46;200;-155;45;-158;403;398;33;137;250;223;267;187;209;206;198;-154;532;356;367;139;361;262;532;-1.0;83.0;684.0;509.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31665.81640625;10466.029296875;0.0;3963.67211914062;410.0;91607;;;Calculated values ==>;1550427277.877;355.76;291.66;287.36;287.26000000000005;286.26000000000005;277.76000000000005;273.955091788801;293.16;257.66;277.66;257.36;313.46000000000004;312.96000000000004;276.46000000000004;286.86;298.16;295.46000000000004;299.86;291.86;293.76000000000005;292.96000000000004;;314.16;257.76000000000005;242.35481222062532;262.7682575881327;273.955091788801;294.06;5320000.0;3560000.0;3670000.0000000005;1390000.0;3610000.0;2620000.0;5320000.0;0.0;0.013833333333333333;0.114;0.08483333333333333;0.022166666666666668;0.022166666666666668;;10466.029296875;0.0;3963.67211914062;31665.81640625;519024.02173304505;419173.4228377512;236593.37660352796;236272.99637478948;233135.85743173878;430412.23801567365;458495.1351315018;455322.20923687884;452929.8082649541;495780.0820588544;495248.27744375676;453824.779244464;466371.2299982849;466104.2199880029;463297.66702555475;439145.1601204309;419781.764232331;459321.57921969576;458218.4865142734;;172278.17009871884;453344.15158614254;202149.04066485254;236593.37660352796;273.955091788801;2334785.6089627524;885859.6852826442;150965.64870747746;0.0;0;143;145;0;0;0;0;0;67;54;978328328719.9974;359906316065.04205;684895538794.8257;28861.741217210998;21309.718576489435;267.8603097853821;4912.689936354857;1819197.7527505339;786256.4174901396;40628.74843158574;610773.7351902046;3.835977505286777;0.3996444749674588
4455;2019-02-17 19:15:37.877;825;178;143;143;131;43;200;-162;51;-173;410;409;42;165;248;225;267;179;209;206;198;-160;539;351;367;138;356;271;539;312.0;85.0;557.0;483.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31931.7578125;10509.421875;0.0;4127.7509765625;420.0;91608;;;Calculated values ==>;1550427337.877;355.66;290.96000000000004;287.46000000000004;287.46000000000004;286.26000000000005;277.46000000000004;273.4187578820637;293.16;256.96000000000004;278.26000000000005;255.86;314.16;314.06;277.36;289.66;297.96000000000004;295.66;299.86;291.06;293.76000000000005;292.96000000000004;;315.16;257.16;242.14157278889297;263.95629194202945;273.4187578820637;294.06;5390000.0;3510000.0;3670000.0000000005;1380000.0;3560000.0;2710000.0;5390000.0;0.052000000000000005;0.014166666666666666;0.09283333333333334;0.0805;0.022166666666666668;0.07416666666666667;;10509.421875;0.0;4127.7509765625;31931.7578125;518334.8138931337;414232.6788787524;236702.600710535;236702.600710535;232951.78917015585;430735.4089219946;458495.1351315018;454562.9019473556;451543.0198492574;495601.8846520942;495494.75534670363;453421.07473185885;468367.45272758446;466561.43444993236;464301.610533057;437605.38435402425;414588.01422556024;459321.57921969576;458218.4865142734;;176456.53798984195;452892.2337924837;201138.79613060897;211767.97817359812;273.4187578820637;2335315.588747909;886034.4807090765;151033.077233275;0.0;0;143;145;0;0;0;0;0;67;54;978548528719.9974;359989416065.04205;685055438794.8257;23526.20448998798;20266.151731780916;326.07941015324013;18278.412701933416;1819634.3189647605;786602.8830760418;40633.69792925189;610966.994378857;4.2629030186792365;0.3383585096689431
4456;2019-02-17 19:16:37.858;815;181;146;144;135;43;200;-163;50;-172;424;425;46;172;247;226;267;183;209;206;198;-164;565;352;367;138;357;266;559;493.0;83.0;677.0;499.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40789.01953125;19831.18359375;0.0;4020.88500976562;426.0;91609;;;Calculated values ==>;1550427397.858;354.66;291.26000000000005;287.76000000000005;287.56;286.66;277.46000000000004;273.5264737036516;293.16;256.86;278.16;255.96000000000004;315.56;315.66;277.76000000000005;290.36;297.86;295.76000000000005;299.86;291.46000000000004;293.76000000000005;292.96000000000004;;315.76000000000005;256.76000000000005;242.14157278889297;263.299902668528;273.5264737036516;294.06;5650000.0;3520000.0000000005;3670000.0000000005;1380000.0;3570000.0000000005;2660000.0;5590000.0;0.08216666666666667;0.013833333333333333;0.11283333333333333;0.08316666666666667;0.022166666666666668;0.10433333333333333;;19831.18359375;0.0;4020.88500976562;40789.01953125;514975.10637191427;249070.90486057595;237064.29829507726;236434.3191282796;233654.46815781266;430671.36484660726;458495.1351315018;455277.06841111724;451647.07303448964;497604.93186525593;497711.1921775024;454776.71252877964;469870.247292306;466288.85533692164;464284.72016130394;431460.87817061594;249832.29910922228;459321.57921969576;458218.4865142734;;178963.62700411686;452477.8835794128;201168.8695615823;208795.21464393826;273.5264737036516;2335921.403323183;886287.239022271;151100.96102975565;0.0;0;143;146;0;0;0;0;0;67;54;978768658989.8014;360072189844.9684;685216487779.6823;28671.875103522525;20900.53299914957;2512.5286770159455;26023.161365138298;1820069.1652160536;786945.8301475206;40657.345505852565;611336.057255489;3.274688642028883;0.22320075280964793
4457;2019-02-17 19:17:37.868;801;199;147;147;141;45;200;-145;39;-137;430;425;37;133;249;224;267;202;209;206;198;-147;576;363;367;137;368;249;570;-2.0;86.0;760.0;495.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40705.859375;19791.064453125;0.0;3747.71142578125;420.0;91610;;;Calculated values ==>;1550427457.868;353.26;293.06;287.86;287.86;287.26000000000005;277.66;274.69669130483857;293.16;258.66;277.06;259.46000000000004;316.16;315.66;276.86;286.46000000000004;298.06;295.56;299.86;293.36;293.76000000000005;292.96000000000004;;315.16;258.46000000000004;241.92719264551067;260.9983114674233;274.69669130483857;294.06;5760000.0;3629999.9999999995;3670000.0000000005;1370000.0;3679999.9999999995;2490000.0;5700000.0;0.0;0.014333333333333333;0.12666666666666665;0.0825;0.022000000000000002;0.022000000000000002;;19791.064453125;0.0;3747.71142578125;40705.859375;512317.3854039363;408878.1747392821;237061.4349738226;237061.4349738226;235199.95215701463;429947.3805835815;458495.1351315018;456732.20422729175;455425.54664655734;499933.2349170124;499410.81994480966;456490.3279325524;467751.91920059704;464959.0081242338;462378.4611214822;428617.9561036112;410160.8172457533;459321.57921969576;458218.4865142734;;176456.53798984195;454400.3449409896;203397.5821162454;237061.4349738226;274.5405257940204;2336600.640501292;886617.4794535092;151165.7101230922;0.0;0;143;146;0;0;0;0;0;67;54;978988895689.7664;360154703594.95526;685371013529.6577;32089.052134065863;20707.7279330414;264.55232362929667;4865.455133889918;1820575.5906664631;787292.6234444851;40680.49170457788;611593.5052937963;2.460909089862072;0.2511496604308961
