;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4458;2019-02-17 19:18:37.869;801;198;142;141;136;47;200;-146;37;-136;420;413;31;118;251;221;267;200;209;206;198;-147;559;363;367;138;368;243;554;-1.0;82.0;665.0;548.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40024.00390625;19280.76953125;0.0;3635.61743164062;409.0;91611;;;Calculated values ==>;1550427517.869;353.26;292.96000000000004;287.36;287.26000000000005;286.76000000000005;277.86;274.69669130483857;293.16;258.56;276.86;259.56;315.16;314.46000000000004;276.26000000000005;284.96000000000004;298.26000000000005;295.26000000000005;299.86;293.16;293.76000000000005;292.96000000000004;;314.06;258.46000000000004;242.14157278889297;260.1585393101385;274.69669130483857;294.06;5590000.0;3629999.9999999995;3670000.0000000005;1380000.0;3679999.9999999995;2430000.0;5540000.0;0.0;0.013666666666666666;0.11083333333333334;0.09133333333333334;0.022000000000000002;0.022000000000000002;;19280.76953125;0.0;3635.61743164062;40024.00390625;513761.65086545516;415339.61386950605;235949.30615539083;235636.68380279193;234090.121503474;429947.3805835815;458495.1351315018;457465.60803426674;455364.3641072662;499484.33327181457;498755.754019722;456748.1435003357;466889.8259125728;465223.0916647954;461976.67714593874;432945.1663548206;416029.10932482954;459321.57921969576;458218.4865142734;;171860.34048652687;454234.19939265697;203291.36724301433;235949.30615539083;274.4994358708787;2337273.4005736373;886943.083496296;151227.23888895873;0.0;0;143;146;0;0;0;0;0;67;54;979209099359.5004;360237204969.8556;685518615989.4794;28170.97835436381;22919.44533633403;231.18611274321114;4889.921967895417;1821077.765956042;787656.1892806204;40684.622927061886;611674.8014577931;2.4528967791633973;0.26135342247272675
4459;2019-02-17 19:19:37.869;811;192;141;140;131;46;200;-154;26;-152;407;399;23;113;250;221;267;194;209;206;198;-153;544;360;367;138;365;245;543;-2.0;110.0;693.0;549.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;30250.037109375;8878.1728515625;0.0;3678.83911132812;402.0;91612;;;Calculated values ==>;1550427577.869;354.26;292.36;287.26000000000005;287.16;286.26000000000005;277.76000000000005;274.38016830617;293.16;257.76000000000005;275.76000000000005;257.96000000000004;313.86;313.06;275.46000000000004;284.46000000000004;298.16;295.26000000000005;299.86;292.56;293.76000000000005;292.96000000000004;;313.36;257.86;242.14157278889297;260.44013211722256;274.38016830617;294.06;5440000.0;3600000.0;3670000.0000000005;1380000.0;3650000.0;2450000.0;5430000.0;0.0;0.018333333333333333;0.11549999999999999;0.0915;0.022000000000000002;0.022000000000000002;;8878.1728515625;0.0;3678.83911132812;30250.037109375;516236.30424644693;417455.71102415305;235949.36820355494;235634.19094475036;232848.2612841062;430148.3826014536;458495.1351315018;455818.0939289369;453718.888800995;497929.5669621189;497093.3701330672;455455.10963595036;466033.9621252701;465526.9584903107;462431.52345146996;436478.2660322269;418099.0910756122;459321.57921969576;458218.4865142734;;168935.5661677829;453615.7035341334;202973.8491990843;235949.36820355494;274.36250110297874;2337859.017582101;887177.741349486;151288.19269348346;0.0;0;143;146;0;0;0;0;0;67;54;979429299359.5004;360320004969.8556;685665015989.4794;29203.510266297977;22933.72967165699;336.95154087127014;4889.920602835807;1821555.8866945477;788038.2990723536;40689.35740750867;611756.3001458825;4.5682931776435804;0.483458231080511
4460;2019-02-17 19:20:37.869;819;180;140;139;129;43;200;-161;-1;-166;401;397;9;152;249;223;267;182;209;206;198;-158;533;352;367;138;357;264;533;178.0;85.0;428.0;550.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31829.634765625;10458.908203125;0.0;4016.72534179688;407.0;91613;;;Calculated values ==>;1550427637.869;355.06000000000006;291.16;287.16;287.06;286.06;277.46000000000004;273.5264737036516;293.16;257.06;273.06;256.56;313.26000000000005;312.86;274.06;288.36;298.06;295.46000000000004;299.86;291.36;293.76000000000005;292.96000000000004;;313.86;257.36;242.14157278889297;263.0348170998261;273.5264737036516;294.06;5330000.0;3520000.0000000005;3670000.0000000005;1380000.0;3570000.0000000005;2640000.0;5330000.0;0.029666666666666668;0.014166666666666666;0.07133333333333333;0.09166666666666666;0.022166666666666668;0.051833333333333335;;10458.908203125;0.0;4016.72534179688;31829.634765625;518105.31846189837;417237.99557093345;235924.36941484327;235606.88404518843;232495.97173422587;430671.36484660726;458495.1351315018;449125.4206482513;452270.4471754056;495361.3637178014;494934.9163879316;450422.1690619446;467833.2802623496;466547.812170346;463892.64845557977;438927.8096437216;417880.47625559283;459321.57921969576;458218.4865142734;;171024.68490186572;453099.15083631827;201314.75206356694;216115.649516042;273.5264737036516;2338376.348181059;887338.8836916084;151352.3223972595;0.0;0;143;146;0;0;0;0;0;67;54;979649499359.5004;360402804969.8556;685817715989.4794;17677.161025707486;23080.23655416887;298.1705563318244;12548.997051074994;1821946.5589553143;788421.7487909022;40694.65009165203;611901.6244596652;3.703089403371081;0.3511510866162488
4461;2019-02-17 19:21:37.880;818;178;141;140;130;43;200;-169;-14;-176;411;411;-11;162;247;224;267;179;209;206;198;-167;542;351;367;137;356;268;542;-1.0;83.0;328.0;553.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32032.638671875;10609.705078125;0.0;4088.65649414062;417.0;91614;;;Calculated values ==>;1550427697.88;354.96000000000004;290.96000000000004;287.26000000000005;287.16;286.16;277.46000000000004;273.4187578820637;293.16;256.26000000000005;271.76000000000005;255.56000000000003;314.26000000000005;314.26000000000005;272.06;289.36;297.86;295.56;299.86;291.06;293.76000000000005;292.96000000000004;;314.86;256.46000000000004;241.92719264551067;263.56353331371673;273.4187578820637;294.06;5420000.0;3510000.0;3670000.0000000005;1370000.0;3560000.0;2680000.0;5420000.0;0.0;0.013833333333333333;0.05466666666666666;0.09216666666666667;0.022166666666666668;0.022166666666666668;;10609.705078125;0.0;4088.65649414062;32032.638671875;517246.96318804054;412988.0197166831;235978.3253358823;235662.80169980758;232569.48602372047;430735.4089219946;458495.1351315018;446657.1828807608;451404.18420562986;496016.84583645157;496016.84583645157;447058.3154449099;468436.01645425;466432.15063586115;464171.182377635;436931.94576061936;413358.91634138394;459321.57921969576;458218.4865142734;;175203.01333496982;452337.8736701107;201242.86440084086;235978.3253358823;273.4187578820637;2338908.6313617877;887514.487657569;151419.87962929063;0.0;0;143;146;0;0;0;0;0;67;54;979869739730.0743;360485320095.0706;685977345249.8954;13415.982743568957;23142.590020984375;326.0935736327566;4926.323572787669;1822205.7159908144;788807.0096315731;40699.853246485494;612047.2788303168;2.8446020806745587;0.3331865406466871
4462;2019-02-17 19:22:37.860;811;184;143;142;134;43;200;-168;-9;-175;423;422;-12;162;246;225;267;186;209;206;198;-168;553;352;367;136;357;270;553;227.0;85.0;418.0;568.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32343.14453125;10865.853515625;0.0;4122.8564453125;425.0;91615;;;Calculated values ==>;1550427757.86;354.26;291.56;287.46000000000004;287.36;286.56;277.46000000000004;273.5264737036516;293.16;256.36;272.26000000000005;255.66000000000003;315.46000000000004;315.36;271.96000000000004;289.36;297.76000000000005;295.66;299.86;291.76000000000005;293.76000000000005;292.96000000000004;;315.66;256.36;241.71165711629368;263.82572766246335;273.5264737036516;294.06;5530000.0;3520000.0000000005;3670000.0000000005;1360000.0;3570000.0000000005;2700000.0;5530000.0;0.03783333333333334;0.014166666666666666;0.06966666666666667;0.09466666666666666;0.022000000000000002;0.059833333333333336;;10865.853515625;0.0;4122.8564453125;32343.14453125;515487.8611619181;250525.61461375855;236291.73966089974;235977.6309429711;233504.71626944956;430671.36484660726;458495.1351315018;446944.6323002796;451680.9531455055;497093.88263433834;496987.1597204351;446541.8491619799;468156.8699517671;466159.22355335305;464154.13906721957;434387.30464413547;411295.1934201282;459321.57921969576;458218.4865142734;;178545.77502346144;452405.3120711748;201259.6613208974;214140.5369222353;273.5264737036516;2339444.9173982325;887693.3909908666;151488.28609377774;0.0;0;143;146;0;0;0;0;0;67;54;980089866329.2693;360567192794.77124;686138691449.3053;17116.052978230295;23775.121604359592;327.138242340103;14603.997317256946;1822460.0648096888;789197.8602333782;40705.29503039921;612209.9772529142;3.724290501828845;0.3418538430285818
4463;2019-02-17 19:23:37.861;805;192;144;143;137;45;200;-163;8;-172;432;429;3;143;247;226;267;194;209;206;198;-165;582;359;367;137;364;254;578;-1.0;82.0;332.0;578.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40868.67578125;19883.98828125;0.0;3835.39672851562;428.0;91616;;;Calculated values ==>;1550427817.861;353.66;292.36;287.56;287.46000000000004;286.86;277.66;274.27422755570615;293.16;256.86;273.96000000000004;255.96000000000004;316.36;316.06;273.46000000000004;287.46000000000004;297.86;295.76000000000005;299.86;292.56;293.76000000000005;292.96000000000004;;315.96000000000004;256.66;241.92719264551067;261.6868853414304;274.27422755570615;294.06;5820000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2540000.0;5780000.0;0.0;0.013666666666666666;0.05533333333333333;0.09633333333333334;0.022166666666666668;0.022166666666666668;;19883.98828125;0.0;3835.39672851562;40868.67578125;512303.2990515144;252348.17446939377;235907.6672431031;235600.45318012373;233778.18565037797;430214.79039162316;458495.1351315018;452070.60404684715;451819.6014801845;499648.4806661975;499333.71192298405;451441.3861098975;468195.3245250412;465278.15030523995;463245.95189034037;426992.9653756452;253138.49193899822;459321.57921969576;458218.4865142734;;179799.33570027514;452544.87690438;203218.75060471278;235907.6672431031;274.27422755570615;2340055.0260708323;887949.6439440273;151554.60597572266;0.0;0;144;146;0;0;0;0;0;67;54;980310069999.8783;360649094159.99774;686295894069.7401;13769.802557131434;24018.416833534608;2376.0111369675087;4927.889827177609;1822717.4512295641;789596.1463594537;40727.82165072649;612372.7456923301;1.9010661674510556;0.21394402759272568
4464;2019-02-17 19:24:37.871;804;203;140;140;136;49;200;-159;19;-172;424;417;21;110;250;220;267;205;209;206;198;-160;567;366;367;137;371;242;562;-1.0;85.0;425.0;566.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40244.94921875;19503.580078125;0.0;3626.18090820312;416.0;91617;;;Calculated values ==>;1550427877.871;353.56000000000006;293.46000000000004;287.16;287.16;286.76000000000005;278.06;275.0112864084945;293.16;257.26000000000005;275.06;255.96000000000004;315.56;314.86;275.26000000000005;284.16;298.16;295.16;299.86;293.66;293.76000000000005;292.96000000000004;;314.76000000000005;257.16;241.92719264551067;260.01710675043796;275.0112864084945;294.06;5670000.0;3660000.0;3670000.0000000005;1370000.0;3710000.0;2420000.0;5620000.0;0.0;0.014166666666666666;0.07083333333333333;0.09433333333333334;0.022166666666666668;0.022166666666666668;;19503.580078125;0.0;3626.18090820312;40244.94921875;513453.92518369644;413968.3755738164;235106.78679093494;235106.78679093494;233881.4349158991;429743.705733735;458495.1351315018;455470.10770969605;451819.6014801845;499998.9688164671;499271.55325521744;455711.13935035723;466121.5409837948;464652.7172634713;461383.9005954645;430956.14349733654;414690.8345392522;459321.57921969576;458218.4865142734;;174785.17458790913;453061.63502253743;205291.37530279742;235106.78679093494;275.0112864084945;2340731.0856035375;888277.9283852592;151616.79615265437;0.0;0;144;146;0;0;0;0;0;67;54;980530306699.8433;360731307859.9847;686444718869.7164;17720.993545488654;23372.99450022881;230.4252102395279;4945.642677200669;1822979.9182675944;789991.1406085769;40749.54557366691;612455.0388430931;2.000455428852362;0.22766591394196795
4465;2019-02-17 19:25:37.841;815;196;138;137;130;50;200;-157;33;-178;405;396;27;106;251;219;267;197;209;206;198;-158;547;362;367;138;367;242;548;0.0;80.0;393.0;579.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28612.876953125;7384.03662109375;0.0;3658.37622070312;405.0;91618;;;Calculated values ==>;1550427937.841;354.66;292.76000000000005;286.96000000000004;286.86;286.16;278.16;274.5913991737795;293.16;257.46000000000004;276.46000000000004;255.36;313.66;312.76000000000005;275.86;283.76000000000005;298.26000000000005;295.06;299.86;292.86;293.76000000000005;292.96000000000004;;313.66;257.36;242.14157278889297;260.01710675043796;274.5913991737795;294.06;5470000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2420000.0;5480000.0;0.0;0.013333333333333334;0.0655;0.0965;0.022166666666666668;0.022166666666666668;;7384.03662109375;0.0;3658.37622070312;28612.876953125;516471.9515541832;416929.8009116943;234868.92161671643;234558.82658747348;232417.65093918797;430014.67791919125;458495.1351315018;457149.910476562;451022.0662005722;498022.6085269669;497084.2288581916;456432.09229401714;465665.13016533933;465368.39748007257;461860.70334265823;435790.44120404596;417259.07475794794;459321.57921969576;458218.4865142734;;170189.03402730724;453099.15083631827;204778.6651317363;234868.92161671643;274.5913991737795;2341304.613914301;888501.8798261234;151677.47044310282;0.0;0;144;146;0;0;0;0;0;67;54;980750396599.9482;360813766610.02405;686589846269.7856;16530.31657008608;23962.92687049216;247.08488594797365;4950.91535522918;1823265.2031382348;790385.409387182;40753.52283484497;612537.4689244109;4.137795275033415;0.47774141901278944
4466;2019-02-17 19:26:37.872;824;181;137;136;127;47;200;-162;44;-185;394;390;33;144;249;221;267;182;209;206;198;-159;533;354;367;137;359;265;533;-2.0;109.0;389.0;552.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31815.060546875;10450.9404296875;0.0;4016.01635742188;410.0;91619;;;Calculated values ==>;1550427997.872;355.56000000000006;291.26000000000005;286.86;286.76000000000005;285.86;277.86;273.7412296467126;293.16;256.96000000000004;277.56;254.66000000000003;312.56;312.16;276.46000000000004;287.56;298.06;295.26000000000005;299.86;291.36;293.76000000000005;292.96000000000004;;314.16;257.26000000000005;241.92719264551067;263.1675429290057;273.7412296467126;294.06;5330000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2650000.0;5330000.0;0.0;0.018166666666666668;0.06483333333333334;0.092;0.022166666666666668;0.022166666666666668;;10450.9404296875;0.0;4016.01635742188;31815.060546875;518703.72474267596;417560.7320402083;234975.56736898914;234661.6923951442;231886.7309712341;430542.39183029096;458495.1351315018;454694.582168557;450466.8228806858;494510.88476742484;494083.3433426063;453310.7128622403;466760.25467865175;466261.3989570346;463332.75784822745;438927.8096437216;417880.47625559283;459321.57921969576;458218.4865142734;;172278.17009871884;453164.8596709098;203029.64387412232;234975.56736898914;273.7412296467126;2341808.440235128;888650.581424114;151741.45675700303;0.0;0;144;146;0;0;0;0;0;67;54;980970710369.5773;360896309234.8851;686742024854.5294;16316.276832755848;23012.439853304448;382.35988988433957;4948.551374387134;1823539.0661722966;790777.0730309386;40758.77091807752;612620.007103056;3.0870091483320965;0.35230076797504617
4467;2019-02-17 19:27:37.862;821;179;139;138;128;45;200;-166;51;-212;403;402;43;166;247;222;267;180;209;206;198;-164;544;351;367;137;356;270;544;370.0;85.0;352.0;568.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31979.17578125;10599.2783203125;0.0;4126.44482421875;419.0;91620;;;Calculated values ==>;1550428057.862;355.26;291.06;287.06;286.96000000000004;285.96000000000004;277.66;273.4187578820637;293.16;256.56;278.26000000000005;251.96000000000004;313.46000000000004;313.36;277.46000000000004;289.76000000000005;297.86;295.36;299.86;291.16;293.76000000000005;292.96000000000004;;315.06;256.76000000000005;241.92719264551067;263.82572766246335;273.4187578820637;294.06;5440000.0;3510000.0;3670000.0000000005;1370000.0;3560000.0;2700000.0;5440000.0;0.06166666666666667;0.014166666666666666;0.058666666666666666;0.09466666666666666;0.022000000000000002;0.08366666666666667;;10599.2783203125;0.0;4126.44482421875;31979.17578125;517444.36680369003;412511.102088295;235292.00770048736;234979.4982559435;231913.59945720655;430735.4089219946;458495.1351315018;454731.5826876494;447631.09493937885;494955.07280573976;494847.88590099657;453719.71266233944;468623.29857801535;466432.15063586115;463909.99922022235;436478.2660322269;412888.4785298496;459321.57921969576;458218.4865142734;;176038.69501535743;452648.31383854494;202865.92348769354;211392.30419703378;273.4187578820637;2342339.9702681745;888825.9706773103;151809.2992912203;0.0;0;144;146;0;0;0;0;0;67;54;981190873669.6123;360978495534.89813;686902498104.5549;14776.118673064078;23646.066286547266;334.1886562836783;20651.12392054238;1823798.126284337;791165.8291120185;40764.74116075689;612833.302175443;4.03426690515364;0.3273105408943471
4468;2019-02-17 19:28:37.873;813;184;141;140;131;45;200;-168;54;-201;413;413;49;172;246;224;267;186;209;206;198;-168;550;354;367;137;360;272;550;-3.0;83.0;393.0;542.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32202.861328125;10745.5087890625;0.0;4153.72021484375;427.0;91621;;;Calculated values ==>;1550428117.873;354.46000000000004;291.56;287.26000000000005;287.16;286.26000000000005;277.66;273.7412296467126;293.16;256.36;278.56;253.06000000000003;314.46000000000004;314.46000000000004;278.06;290.36;297.76000000000005;295.56;299.86;291.76000000000005;293.76000000000005;292.96000000000004;;315.86;256.36;241.92719264551067;264.08650396036035;273.7412296467126;294.06;5500000.0;3540000.0;3670000.0000000005;1370000.0;3600000.0;2720000.0;5500000.0;0.0;0.013833333333333333;0.0655;0.09033333333333333;0.022166666666666668;0.022166666666666668;;10745.5087890625;0.0;4153.72021484375;32202.861328125;515980.71239501465;411831.94049012626;235749.16786847432;235436.36077145688;232669.8860504643;430542.39183029096;458495.1351315018;454773.307598347;448790.84158771305;495820.52494968055;495820.52494968055;454140.1830550063;469045.0467110417;465726.964571486;463727.09145321214;435093.56638155866;412601.8314242595;459321.57921969576;458218.4865142734;;179381.48055642567;452234.3069661129;203443.0536055513;235749.16786847432;273.7412296467126;2342874.918632578;889003.87651307;151878.31331670363;0.0;0;144;146;0;0;0;0;0;67;54;981411114039.3113;361060710604.78577;687065127914.3326;16462.13163652812;22474.1432202374;311.13566690930475;4931.40322998188;1824058.4927616657;791550.2346521475;40770.11984935497;613046.5289858225;2.9651744893694834;0.3366741444489748
4469;2019-02-17 19:29:37.873;805;199;142;142;136;46;200;-156;54;-189;415;410;49;137;248;222;268;202;209;206;198;-161;578;363;367;137;368;245;573;-2.0;84.0;568.0;500.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40500.0546875;19829.513671875;0.0;3696.263671875;422.0;91622;;;Calculated values ==>;1550428177.873;353.66;293.06;287.36;287.36;286.76000000000005;277.76000000000005;274.69669130483857;293.16;257.56;278.56;254.26000000000002;314.66;314.16;278.06;286.86;297.96000000000004;295.36;299.96000000000004;293.36;293.76000000000005;292.96000000000004;;315.36;257.06;241.92719264551067;260.44013211722256;274.69669130483857;294.06;5780000.0;3629999.9999999995;3670000.0000000005;1370000.0;3679999.9999999995;2450000.0;5730000.0;0.0;0.014;0.09466666666666666;0.08333333333333333;0.022166666666666668;0.022166666666666668;;19829.513671875;0.0;3696.263671875;40500.0546875;512644.0813886266;255480.59832792685;235426.96403200118;235426.96403200118;233602.05339592072;429947.3805835815;458495.1351315018;459168.07163815456;450048.99819785083;498764.5977236938;498242.8382829309;458574.65660136164;468764.28894566174;464826.7974263201;462110.72912221303;428339.8988558619;408760.0528001595;459321.57921969576;458218.4865142734;;177292.22831007556;452958.3683122721;205164.00920225703;235426.96403200118;274.6966913048386;2343480.7762660417;889258.6683669111;151943.72984909295;0.0;0;144;147;0;0;0;0;0;67;54;981631314039.3113;361142910604.78577;687220227914.3326;24045.717910598298;20649.52992583459;274.11784477983394;4938.545415023701;1824396.0581745584;791909.5985950314;40774.996961952376;613128.7785578641;2.1214139013134568;0.22464054528461613
4470;2019-02-17 19:30:37.874;811;199;138;137;132;49;200;-146;55;-158;400;391;45;123;250;219;268;201;209;206;198;-148;561;362;367;137;368;241;556;0.0;85.0;644.0;539.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39848.42578125;19247.798828125;0.0;3620.6513671875;409.0;91623;;;Calculated values ==>;1550428237.874;354.26;293.06;286.96000000000004;286.86;286.36;278.06;274.5913991737795;293.16;258.56;278.66;257.36;313.16;312.26000000000005;277.66;285.46000000000004;298.16;295.06;299.96000000000004;293.26000000000005;293.76000000000005;292.96000000000004;;314.06;258.36;241.92719264551067;259.87524604437704;274.5913991737795;294.06;5610000.0;3620000.0000000005;3670000.0000000005;1370000.0;3679999.9999999995;2410000.0;5560000.0;0.0;0.014166666666666666;0.10733333333333334;0.08983333333333333;0.022166666666666668;0.022166666666666668;;19247.798828125;0.0;3620.6513671875;39848.42578125;514819.4225761813;414911.80031545786;234651.6799334735;234344.06911210594;232821.33623767327;430014.67791919125;458495.1351315018;459912.598218392;453268.04245312844;497602.4397192497;496664.1641042227;458735.1245532393;467739.04306110996;465091.1060056729;461860.70334265823;432688.7580828104;415611.13515833655;459321.57921969576;458218.4865142734;;171860.34048652687;454297.61003333225;204010.48232851466;234651.6799334735;274.5913991737795;2344150.3580979775;889584.3180660496;152004.70515749196;0.0;0;144;147;0;0;0;0;0;67;54;981851517709.9203;361225111975.0131;687366030344.7358;27466.8271055135;22484.126972149446;241.93299143004597;4955.730879207731;1824825.3365387334;792269.0517276278;40779.29745727308;613211.2322347491;2.4115590465157495;0.2562429911458684
4471;2019-02-17 19:31:37.874;823;191;137;136;128;48;200;-158;55;-170;386;379;40;125;250;219;268;193;209;206;198;-158;535;359;367;136;364;253;535;-1.0;83.0;541.0;490.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31696.8203125;10611.34375;0.0;3849.5908203125;402.0;91624;;;Calculated values ==>;1550428297.874;355.46000000000004;292.26000000000005;286.86;286.76000000000005;285.96000000000004;277.96000000000004;274.27422755570615;293.16;257.36;278.66;256.16;311.76000000000005;311.06;277.16;285.66;298.16;295.06;299.96000000000004;292.46000000000004;293.76000000000005;292.96000000000004;;313.36;257.36;241.71165711629368;261.54996906429363;274.27422755570615;294.06;5350000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2530000.0;5350000.0;0.0;0.013833333333333333;0.09016666666666667;0.08166666666666668;0.022166666666666668;0.022166666666666668;;10611.34375;0.0;3849.5908203125;31696.8203125;518421.12970848917;419962.13276427245;234918.89644207363;234605.69426304416;232139.79760762132;430214.79039162316;458495.1351315018;458016.71492476354;452198.56953772064;494906.4329155078;494165.9651972207;456198.1679234473;466266.6620048266;465671.6860993213;462316.2933191314;438696.89366014936;420559.3686575128;459321.57921969576;458218.4865142734;;168935.5661677829;453436.4866706037;203346.4219888558;234918.89644207363;274.27422755570615;2344746.568482092;889833.1442542006;152066.95717572112;0.0;0;144;147;0;0;0;0;0;67;54;982071717709.9203;361307011975.0131;687514230344.7358;22962.77141305435;20424.021949009413;250.90242920313878;4949.807579933761;1825245.583193055;792626.6196353041;40783.40441911169;613293.7783885753;3.3599144740581375;0.3570457172616563
4472;2019-02-17 19:32:37.854;829;179;137;137;126;44;200;-171;57;-227;386;385;44;160;248;221;268;180;209;206;198;-169;535;352;367;136;357;265;535;152.0;79.0;379.0;522.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31862.8359375;10519.1455078125;0.0;4049.755859375;411.0;91625;;;Calculated values ==>;1550428357.854;356.06000000000006;291.06;286.86;286.86;285.76000000000005;277.56;273.5264737036516;293.16;256.06;278.86;250.46000000000004;311.76000000000005;311.66;277.56;289.16;297.96000000000004;295.26000000000005;299.96000000000004;291.16;293.76000000000005;292.96000000000004;;314.26000000000005;256.26000000000005;241.71165711629368;263.1675429290057;273.5264737036516;294.06;5350000.0;3520000.0000000005;3670000.0000000005;1360000.0;3570000.0000000005;2650000.0;5350000.0;0.025333333333333333;0.013166666666666667;0.06316666666666666;0.087;0.022166666666666668;0.0475;;10519.1455078125;0.0;4049.755859375;31862.8359375;519139.25583252596;416155.7196876107;234918.89644207363;234918.89644207363;231533.69629800224;430671.36484660726;458495.1351315018;456313.30301945616;446227.05664198723;493655.4185357506;493548.3767669791;454694.582168557;468621.31269520824;466418.3847020313;463630.7160577749;438696.89366014936;416489.45800001826;459321.57921969576;458218.4865142734;;172696.00095264515;452301.96231823333;203931.96434287683;218392.53265583533;273.5264737036516;2345276.055729743;890009.1729689349;152132.76312210978;0.0;0;144;147;0;0;0;0;0;67;54;982291844309.9902;361388584775.03906;687669578544.7853;15942.087893070593;21608.189823856013;292.39790285839285;11391.732808275809;1825569.6822849887;792976.7713107122;40787.93041271272;613429.9124986859;3.379418062294523;0.3238745263567913
4473;2019-02-17 19:33:37.855;824;179;139;138;128;43;200;-173;57;-230;397;396;50;172;246;223;268;181;209;206;199;-173;543;352;367;135;357;267;544;306.0;110.0;579.0;478.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32016.20703125;10659.8115234375;0.0;4101.9775390625;419.0;91626;;;Calculated values ==>;1550428417.855;355.56000000000006;291.06;287.06;286.96000000000004;285.96000000000004;277.46000000000004;273.5264737036516;293.16;255.86;278.86;250.16000000000003;312.86;312.76000000000005;278.16;290.36;297.76000000000005;295.46000000000004;299.96000000000004;291.26000000000005;293.76000000000005;293.06;;315.06;255.86;241.49495122638035;263.43189868330234;273.5264737036516;294.06;5430000.0;3520000.0000000005;3670000.0000000005;1350000.0;3570000.0000000005;2670000.0;5440000.0;0.051000000000000004;0.018333333333333333;0.0965;0.07966666666666668;0.022166666666666668;0.07316666666666667;;10659.8115234375;0.0;4101.9775390625;32016.20703125;517887.8788064403;412511.102088295;235292.00770048736;234979.4982559435;231913.59945720655;430671.36484660726;458495.1351315018;455983.5742871536;446096.3921344447;494623.7287979943;494516.7291861885;455109.83360149694;469733.32158680994;466159.22355335305;463892.64845557977;436919.3692203736;413261.04569832893;459321.57921969576;458356.8847964573;;176038.69501535743;452059.9735664277;203011.8827094458;212791.51055411214;273.5264737036516;2345808.389959262;890185.6672188372;152200.69536586656;0.0;0;144;147;0;0;0;0;0;67;54;982512047979.7242;361469886129.94086;687829181204.5925;24411.7682372488;19840.831238272895;433.73593123748606;17967.19988206492;1825905.970023704;793322.1855759545;40793.98162884146;613674.5743484393;4.244305010968185;0.33553274036721675
4474;2019-02-17 19:34:37.865;817;185;141;140;132;45;200;-175;56;-214;405;404;52;177;246;224;268;187;209;206;199;-177;553;353;367;135;359;267;554;141.0;85.0;565.0;457.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32380.490234375;10896.583984375;0.0;4110.40576171875;425.0;91627;;;Calculated values ==>;1550428477.865;354.86;291.66;287.26000000000005;287.16;286.36;277.66;273.6339639331285;293.16;255.66000000000003;278.76000000000005;251.76000000000002;313.66;313.56;278.36;290.86;297.76000000000005;295.56;299.96000000000004;291.86;293.76000000000005;293.06;;315.66;255.46000000000004;241.49495122638035;263.43189868330234;273.6339639331285;294.06;5530000.0;3529999.9999999995;3670000.0000000005;1350000.0;3590000.0;2670000.0;5540000.0;0.0235;0.014166666666666666;0.09416666666666668;0.07616666666666667;0.022000000000000002;0.0455;;10896.583984375;0.0;4110.40576171875;32380.490234375;516217.8140430694;250866.03273033988;235636.68380279193;235325.1898844697;232871.6582264005;430607.02586249536;458495.1351315018;455859.0675481126;447786.82969112374;495478.8752218784;495372.0637989092;455359.9999389805;470310.1765792082;465871.32459077286;463875.4189427811;434611.4618736819;411248.3343356786;459321.57921969576;458356.8847964573;;178545.77502346144;451646.49690223794;202700.5109276366;218625.69341672273;273.6339639331285;2346345.1185429143;890365.3337874786;152269.1432994501;0.0;0;144;147;0;0;0;0;0;67;54;982732284679.6892;361550899629.928;687989407904.567;23839.097415094824;18961.385931732137;330.97764012171365;10907.769207777923;1826308.1275858341;793645.5912776215;40800.355304037286;613915.2391949402;3.6009373704538423;0.3251186267013993
4475;2019-02-17 19:35:37.866;814;190;142;141;135;46;200;-172;57;-216;412;410;54;180;247;224;268;192;209;206;199;-174;556;356;367;135;361;268;556;0.0;86.0;716.0;482.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32370.0;10957.708984375;0.0;4129.6455078125;428.0;91628;;;Calculated values ==>;1550428537.866;354.56000000000006;292.16;287.36;287.26000000000005;286.66;277.76000000000005;273.955091788801;293.16;255.96000000000004;278.86;251.56000000000003;314.36;314.16;278.56;291.16;297.86;295.56;299.96000000000004;292.36;293.76000000000005;293.06;;315.96000000000004;255.76000000000002;241.49495122638035;263.56353331371673;273.955091788801;294.06;5560000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2680000.0;5560000.0;0.0;0.014333333333333333;0.11933333333333333;0.08033333333333334;0.022166666666666668;0.022166666666666668;;10957.708984375;0.0;4129.6455078125;32370.0;515603.48964038194;411554.17536023696;235892.91502117293;235580.95070276302;233731.9613397987;430412.23801567365;458495.1351315018;455818.0805810593;447576.27461749624;496123.6042999983;495910.0645099992;455443.32401979016;470520.01042934036;465712.960854355;463429.53646658803;433898.84103662695;412333.65201211494;459321.57921969576;458356.8847964573;;179799.33570027514;451956.6693963439;203734.65470797042;235892.91502117293;273.955091788801;2346884.714954006;890547.45593065;152337.8115377315;0.0;0;144;147;0;0;0;0;0;67;54;982952488349.4232;361631900979.83014;688149910579.3732;30081.955487521936;19940.50184663267;309.1010426846722;4931.284663352138;1826757.4771818484;793969.7790784228;40805.68938195405;614047.2335102421;3.6628583936837633;0.3728897250940982
4476;2019-02-17 19:36:37.866;813;194;141;141;137;48;200;-168;57;-224;415;411;53;166;248;223;268;196;208;206;199;-170;582;362;367;135;367;250;577;-2.0;85.0;766.0;462.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40854.6796875;19912.783203125;0.0;3825.2099609375;428.0;91629;;;Calculated values ==>;1550428597.866;354.46000000000004;292.56;287.26000000000005;287.26000000000005;286.86;277.96000000000004;274.5913991737795;293.16;256.36;278.86;250.76000000000002;314.66;314.26000000000005;278.46000000000004;289.76000000000005;297.96000000000004;295.46000000000004;299.96000000000004;292.76000000000005;293.76000000000005;293.06;;315.96000000000004;256.16;241.49495122638035;261.13683023647616;274.5913991737795;293.96000000000004;5820000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2500000.0;5770000.0;0.0;0.014166666666666666;0.12766666666666668;0.077;0.022000000000000002;0.022000000000000002;;19912.783203125;0.0;3825.2099609375;40854.6796875;513299.1301122647;253193.49240078937;235015.18680945985;235015.18680945985;233803.16278123393;430014.67791919125;458495.1351315018;458735.02181396144;446731.9326107183;498264.4201099873;497845.0311266975;458256.0499142918;471354.6184054058;464972.8808765168;462396.02367842785;427256.97148556967;253998.90528574798;459321.57921969576;458356.8847964573;;179799.33570027514;452369.628905784;205662.41195484885;235015.18680945985;274.5913991737795;2347494.9206180684;890804.7100322125;152404.10199997108;0.0;0;145;147;0;0;0;0;0;67;54;983172688349.4232;361712900979.83014;688305310579.3732;32308.93652534671;18996.455705222004;2454.4892711641405;4913.517355713944;1827277.4012819557;794294.2537246883;40828.719301236124;614129.2735270676;2.4717084739190938;0.23657696334546496
4477;2019-02-17 19:37:37.866;814;202;139;138;133;51;200;-167;57;-226;403;394;47;132;251;220;268;204;208;206;198;-169;564;366;367;135;371;239;558;-1.0;84.0;884.0;483.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40106.59375;19348.1953125;0.0;3629.09204101562;413.0;91630;;;Calculated values ==>;1550428657.866;354.56000000000006;293.36;287.06;286.96000000000004;286.46000000000004;278.26000000000005;275.0112864084945;293.16;256.46000000000004;278.86;250.56000000000003;313.46000000000004;312.56;277.86;286.36;298.26000000000005;295.16;299.96000000000004;293.56;293.76000000000005;292.96000000000004;;314.46000000000004;256.26000000000005;241.49495122638035;259.59022785621676;275.0112864084945;293.96000000000004;5640000.0;3660000.0;3670000.0000000005;1350000.0;3710000.0;2390000.0;5580000.0;0.0;0.014;0.14733333333333334;0.0805;0.022166666666666668;0.022166666666666668;;19348.1953125;0.0;3629.09204101562;40106.59375;514936.0518665879;415188.9828978095;234906.2185051253;234598.16242429;233073.29624275456;429743.705733735;458495.1351315018;460457.0790570992;446520.306695678;498115.9200378925;497179.96148299804;459286.26336284814;469030.97064882406;464785.48627008667;461383.9005954645;431948.62022981344;415883.3332611013;459321.57921969576;458218.4865142734;;173531.66647045466;452472.76229202404;206685.17188764364;234906.2185051253;275.0112864084945;2348169.597896714;891131.8848531761;152466.22118332068;0.0;0;145;147;0;0;0;0;0;67;54;983392888349.4232;361793900979.83014;688452010579.3732;37389.06098963312;19785.901027552623;224.9140175619704;4950.088607536117;1827858.2179279139;794617.4400307948;40851.047661975506;614211.470243428;2.713547673535276;0.26701950343129877
4478;2019-02-17 19:38:37.897;826;190;137;136;128;50;200;-167;59;-234;382;374;39;138;251;219;268;191;208;206;199;-169;530;359;367;134;364;255;531;-2.0;83.0;859.0;465.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31812.455078125;10442.5576171875;0.0;3928.37182617188;406.0;91631;;;Calculated values ==>;1550428717.897;355.76;292.16;286.86;286.76000000000005;285.96000000000004;278.16;274.27422755570615;293.16;256.46000000000004;279.06;249.76000000000002;311.36;310.56;277.06;286.96000000000004;298.26000000000005;295.06;299.96000000000004;292.26000000000005;293.76000000000005;293.06;;313.76000000000005;256.26000000000005;241.2770596917726;261.82340779136865;274.27422755570615;293.96000000000004;5300000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2550000.0;5310000.0;0.0;0.013833333333333333;0.14316666666666666;0.0775;0.022166666666666668;0.022166666666666668;;10442.5576171875;0.0;3928.37182617188;31812.455078125;519186.25274689985;421008.7284354129;235032.5903909797;234718.03493774188;232242.1829392209;430214.79039162316;458495.1351315018;458179.2719030573;445860.5409331535;494275.13231567346;493426.32455235295;455745.6975636472;467480.9087732277;465802.6480608363;462316.2933191314;439779.39670560055;421299.49839414685;459321.57921969576;458356.8847964573;;170606.85888663295;452643.1002709737;205140.1733740213;235032.5903909797;274.27422755570615;2348769.232956447;891380.2693939002;152529.23258810525;0.0;0;145;147;0;0;0;0;0;67;54;983613202119.9272;361874642675.01483;688600287149.7124;36226.764272740314;19181.47683451381;255.6385933084428;4950.355192654754;1828472.0000968631;794942.3359565989;40855.054336121226;614294.0165688626;4.217836788644619;0.41360035692637703
4479;2019-02-17 19:39:37.867;832;178;138;137;127;46;200;-156;62;-195;381;379;48;164;248;221;268;179;208;206;198;-155;538;351;367;135;356;269;538;289.0;83.0;1068.0;470.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32106.5703125;10493.662109375;0.0;4158.4560546875;415.0;91632;;;Calculated values ==>;1550428777.867;356.36;290.96000000000004;286.96000000000004;286.86;285.86;277.76000000000005;273.4187578820637;293.16;257.56;279.36;253.66000000000003;311.26000000000005;311.06;277.96000000000004;289.56;297.96000000000004;295.26000000000005;299.96000000000004;291.06;293.76000000000005;292.96000000000004;;314.66;257.66;241.49495122638035;263.6948088759802;273.4187578820637;293.96000000000004;5380000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2690000.0;5380000.0;0.04816666666666667;0.013833333333333333;0.178;0.07833333333333334;0.022166666666666668;0.07033333333333333;;10493.662109375;0.0;4158.4560546875;32106.5703125;519255.26003927446;414636.6513242617;235147.89705000044;234834.54077778646;231761.06509091926;430735.4089219946;458495.1351315018;456276.2067687335;449776.9855521648;492697.22025923606;492481.94897805;454522.18011340883;468529.4949868841;466561.43444993236;463779.2430610787;438037.08217149467;414987.19105838554;459321.57921969576;458218.4865142734;;174367.33720873808;453912.286635181;201720.6072684871;212255.74836076502;273.4187578820637;2349301.6251723506;891554.6506574559;152596.5891253617;0.0;0;145;147;0;0;0;0;0;67;54;983833292020.0322;361955302325.0533;688757408549.7874;45310.89671104386;19755.014883724354;318.8568270646763;17299.37925013009;1829151.1408651313;795266.64448569;40859.83940422903;614479.338315414;5.643153211442411;0.4449498002171888
4480;2019-02-17 19:40:37.868;826;181;140;139;130;45;200;-145;63;-142;397;398;57;172;246;223;268;183;208;206;198;-144;569;351;367;135;356;267;563;377.0;87.0;1163.0;463.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40749.68359375;19404.154296875;0.0;4081.734375;423.0;91633;;;Calculated values ==>;1550428837.868;355.76;291.26000000000005;287.16;287.06;286.16;277.66;273.4187578820637;293.16;258.66;279.46000000000004;258.96000000000004;312.86;312.96000000000004;278.86;290.36;297.76000000000005;295.46000000000004;299.96000000000004;291.46000000000004;293.76000000000005;292.96000000000004;;315.46000000000004;258.76000000000005;241.49495122638035;263.43189868330234;273.4187578820637;293.96000000000004;5690000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2670000.0;5630000.0;0.06283333333333334;0.0145;0.19383333333333336;0.07716666666666666;0.022000000000000002;0.08483333333333334;;19404.154296875;0.0;4081.734375;40749.68359375;515991.1901246997;248880.88107759575;235079.8463642666;234772.2615424709;232048.86929072853;430735.4089219946;458495.1351315018;456728.47301133536;455242.0359307814;494623.7287979943;494730.7045832978;455983.5742871536;469733.32158680994;466302.76539371355;464040.6454654783;430690.1610079158;249635.5764607316;459321.57921969576;458218.4865142734;;177710.07569661198;455037.87817915034;200609.59971336529;209548.8385304949;273.400253845891;2349908.7707397602;891803.8032796815;152665.25852333038;0.0;0;145;148;0;0;0;0;0;67;54;984053495689.7662;362036303674.95544;688918211229.5931;49644.374940923204;19633.38215494308;2625.291475934171;21095.475137290545;1829942.4479828407;795594.8865978931;40884.374382300535;614799.3007675414;3.9597617534677023;0.2880240968101576
4481;2019-02-17 19:41:37.878;815;199;142;142;137;47;200;-131;60;-101;409;407;56;138;248;220;268;202;208;206;198;-132;575;362;367;134;368;253;569;-1.0;95.0;1177.0;468.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40770.59375;19720.892578125;0.0;3873.9921875;415.0;91634;;;Calculated values ==>;1550428897.878;354.66;293.06;287.36;287.36;286.86;277.86;274.5913991737795;293.16;260.06;279.16;263.06;314.06;313.86;278.76000000000005;286.96000000000004;297.96000000000004;295.16;299.96000000000004;293.36;293.76000000000005;292.96000000000004;;314.66;259.96000000000004;241.2770596917726;261.54996906429363;274.5913991737795;293.96000000000004;5750000.0;3620000.0000000005;3670000.0000000005;1340000.0;3679999.9999999995;2530000.0;5690000.0;0.0;0.01583333333333333;0.19616666666666666;0.078;0.022000000000000002;0.022000000000000002;;19720.892578125;0.0;3873.9921875;40770.59375;514137.05084425677;409352.5130601531;235534.50914494824;235534.50914494824;234005.47344123246;430014.67791919125;458495.1351315018;458618.4759770321;459550.90772862127;497332.1298651259;497121.62708052516;458137.239072846;467762.259595634;464826.7974263201;461994.71921587875;429136.13088453334;410612.95223875606;459321.57921969576;458218.4865142734;;174367.33720873808;456421.97545692406;202651.21293127508;235534.50914494824;274.24658430340514;2350588.219606791;892129.8996772642;152731.56729429425;0.0;0;145;148;0;0;0;0;0;67;54;984273732389.7312;362117017124.9426;689074237229.5684;50212.244767476;19794.119477000622;293.2836618914736;4899.047502125154;1830774.725170028;795923.5038718593;40908.69989535513;615015.9578930058;3.187076188566472;0.30153365479260147
4482;2019-02-17 19:42:37.858;817;198;139;138;133;49;200;-128;61;-75;410;406;53;128;250;217;268;200;208;205;198;-128;561;362;367;135;367;250;555;0.0;86.0;969.0;464.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40162.66796875;19240.1015625;0.0;3813.37133789062;401.0;91635;;;Calculated values ==>;1550428957.858;354.86;292.96000000000004;287.06;286.96000000000004;286.46000000000004;278.06;274.5913991737795;293.16;260.36;279.26000000000005;265.66;314.16;313.76000000000005;278.46000000000004;285.96000000000004;298.16;294.86;299.96000000000004;293.16;293.66;292.96000000000004;;313.26000000000005;260.36;241.49495122638035;261.13683023647616;274.5913991737795;293.96000000000004;5610000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2500000.0;5550000.0;0.0;0.014333333333333333;0.1615;0.07733333333333332;0.022000000000000002;0.022000000000000002;;19240.1015625;0.0;3813.37133789062;40162.66796875;515553.58181351;414950.327482342;234987.53823539513;234678.5560175466;233149.29953558047;430014.67791919125;458495.1351315018;459212.67005737504;462003.2912936562;497740.1366482104;497320.3676905372;458256.0499142918;467039.00641104043;465236.6699430183;461592.2958648185;432688.7580828104;415648.4156121035;459184.1982711204;458218.4865142734;;168517.74571465285;456667.04784887814;201813.53388860094;234987.53823539513;273.92027590328814;2351262.438640046;892454.4664035555;152795.60730323862;0.0;0;145;148;0;0;0;0;0;67;54;984493858989.8011;362197690224.96826;689225086929.6163;41569.96049125702;19708.671746261432;244.24490874679898;4911.080862135323;1831539.3219301903;796252.5840688489;40913.17780697696;615097.6817123774;2.8817331902853955;0.27941264190490456
4483;2019-02-17 19:43:37.879;822;192;139;138;130;48;200;-139;59;-82;410;407;49;128;250;217;268;194;208;206;198;-140;556;361;367;135;366;248;550;-2.0;87.0;678.0;468.0;133.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40027.71484375;19082.0546875;0.0;3775.29541015625;395.0;91636;;;Calculated values ==>;1550429017.879;355.36;292.36;287.06;286.96000000000004;286.16;277.96000000000004;274.4858918419099;293.16;259.26000000000005;279.06;264.96000000000004;314.16;313.86;278.06;285.96000000000004;298.16;294.86;299.96000000000004;292.56;293.76000000000005;292.96000000000004;;312.66;259.16;241.49495122638035;260.85938512811435;274.4858918419099;293.96000000000004;5560000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2480000.0;5500000.0;0.0;0.0145;0.113;0.078;0.022166666666666668;0.022166666666666668;;19082.0546875;0.0;3775.29541015625;40027.71484375;516577.5706841476;414798.6417306446;235124.68729056825;234814.12801345368;232367.60090600746;430081.6785162784;458495.1351315018;459289.30293153;461303.33348606294;497941.5070524006;497627.3224180188;458096.4450345903;467321.8701347017;465381.95360251743;461745.05252366984;433898.84103662695;415497.79424610164;459321.57921969576;458218.4865142734;;166010.84420003442;455446.0448075315;200888.58027410257;235124.68729056825;273.5535714794156;2351930.925717747;892773.9294781073;152858.86832632052;0.0;0;145;148;0;0;0;0;0;67;54;984714136059.4652;362278718574.84467;689374539219.3884;29199.2816602893;19855.482233607458;266.8151784626171;4945.245882792131;1832129.2720241763;796582.4007469604;40917.43813162246;615179.8465160794;2.3741520658913093;0.24164722029678035
4484;2019-02-17 19:44:37.849;827;190;141;140;130;45;200;-142;45;-87;411;407;39;124;249;219;268;191;208;206;198;-142;556;358;367;134;363;246;551;-3.0;83.0;839.0;482.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39953.71484375;19131.73046875;0.0;3731.61669921875;389.0;91637;;;Calculated values ==>;1550429077.849;355.86;292.16;287.26000000000005;287.16;286.16;277.66;274.1680685717883;293.16;258.96000000000004;277.66;264.46000000000004;314.26000000000005;313.86;277.06;285.56;298.06;295.06;299.96000000000004;292.26000000000005;293.76000000000005;292.96000000000004;;312.06;258.96000000000004;241.2770596917726;260.58029834229245;274.1680685717883;293.96000000000004;5560000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2460000.0;5510000.0;0.0;0.013833333333333333;0.13983333333333334;0.08033333333333334;0.022000000000000002;0.022000000000000002;;19131.73046875;0.0;3731.61669921875;39953.71484375;517185.0874581466;413676.3280692049;235720.9183327416;235408.44226868334;232342.67949808593;430280.9020939914;458495.1351315018;457938.3590730115;460954.200578503;498246.97922502924;497828.91590710677;457219.9348226582;467148.04732044;465685.3213544199;462467.52072328096;433898.84103662695;414040.76927589084;459321.57921969576;458218.4865142734;;163503.975529645;455405.7205951026;200471.92074523232;235720.9183327416;273.37672671834986;2352597.1043761703;893092.2184637897;152921.39464846134;0.0;0;145;148;0;0;0;0;0;67;54;984934225959.5702;362359378224.8831;689522665119.4591;36002.390292834454;20479.681921272913;274.70332602351624;4894.9464999937;1832672.3476170783;796918.359051894;40921.94852950156;615261.8071185068;2.6965308966876833;0.268945218025981
4485;2019-02-17 19:45:37.860;830;189;142;141;131;42;200;-143;26;-80;411;407;24;120;248;220;268;190;208;205;198;-143;554;357;367;133;362;241;549;-3.0;82.0;481.0;461.0;132.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;39983.11328125;19160.642578125;0.0;3661.47998046875;384.0;91638;;;Calculated values ==>;1550429137.86;356.16;292.06;287.36;287.26000000000005;286.26000000000005;277.36;274.0616903277293;293.16;258.86;275.76000000000005;265.16;314.26000000000005;313.86;275.56;285.16;297.96000000000004;295.16;299.96000000000004;292.16;293.66;292.96000000000004;;311.56;258.86;241.05796691057077;259.87524604437704;274.0616903277293;293.96000000000004;5540000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2410000.0;5490000.0;0.0;0.013666666666666666;0.08016666666666666;0.07683333333333334;0.022000000000000002;0.022000000000000002;;19160.642578125;0.0;3661.47998046875;39983.11328125;517712.78298281407;414127.2103214636;236091.80394872042;235777.50395612247;232695.1541489444;430346.717906069;458495.1351315018;456476.01045850216;461803.7073291271;498747.2589298737;498331.20579549484;456236.44766338804;467399.6430530528;465699.07969398145;462751.0426575283;434375.0075276097;414485.982530214;459184.1982711204;458218.4865142734;;161414.93982334915;455467.40839908883;199133.5977770546;236091.80394872042;272.84392165349607;2353263.3667353443;893411.3800743141;152983.01508238332;0.0;0;145;148;0;0;0;0;0;67;54;985154466329.2692;362439492909.7736;689668791904.2594;20630.28341662938;19694.9811161263;271.8166749644078;4886.787016442166;1833144.3730861526;797253.2092880388;40926.50369779801;615343.3365086807;1.9929727442040728;0.21226084212054075
