;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4486;2019-02-17 19:46:37.840;833;181;141;140;131;41;200;-147;22;-88;413;412;20;146;248;221;268;182;208;206;199;-147;530;352;367;135;357;264;530;-1.0;82.0;485.0;463.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31950.8125;10377.4794921875;0.0;4054.00561523438;391.0;91639;;;Calculated values ==>;1550429197.84;356.46000000000004;291.26000000000005;287.26000000000005;287.16;286.26000000000005;277.26000000000005;273.5264737036516;293.16;258.46000000000004;275.36;264.36;314.46000000000004;314.36;275.16;287.76000000000005;297.96000000000004;295.26000000000005;299.96000000000004;291.36;293.76000000000005;293.06;;312.26000000000005;258.46000000000004;241.49495122638035;263.0348170998261;273.5264737036516;293.96000000000004;5300000.0;3520000.0000000005;3670000.0000000005;1350000.0;3570000.0000000005;2640000.0;5300000.0;0.0;0.013666666666666666;0.08083333333333333;0.07716666666666666;0.022166666666666668;0.022166666666666668;;10377.4794921875;0.0;4054.00561523438;31950.8125;520020.3679808481;418642.7968187563;236333.0747549037;236013.23251352433;233189.14194641428;430671.36484660726;458495.1351315018;452088.5383488873;460702.2710313055;496638.5398176821;496532.2303060279;451833.5419501401;467135.5370509492;466418.3847020313;463630.7160577749;439779.39670560055;418952.1864570516;459321.57921969576;458356.8847964573;;164339.59507360373;454731.3593681076;198004.29953879258;236333.0747549037;272.37440703760126;2353862.6163005847;893657.4490413058;153047.28936379685;0.0;0;145;148;0;0;0;0;0;67;54;985374592929.3391;362519866109.7992;689820241404.3076;20538.475970482654;19810.771450162138;284.6385400635022;4921.527789254438;1833487.3317234893;797582.3141546609;40931.13927888245;615425.045220102;3.156668451712868;0.33651361929048396
4487;2019-02-17 19:47:37.860;829;177;142;141;132;41;200;-153;25;-97;429;431;24;172;245;223;268;179;208;206;199;-151;540;350;367;135;355;272;540;177.0;84.0;445.0;422.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31951.28515625;10517.375;0.0;4176.6728515625;404.0;91640;;;Calculated values ==>;1550429257.86;356.06000000000006;290.86;287.36;287.26000000000005;286.36;277.26000000000005;273.3108153835814;293.16;257.86;275.66;263.46000000000004;316.06;316.26000000000005;275.56;290.36;297.66;295.46000000000004;299.96000000000004;291.06;293.76000000000005;293.06;;313.56;258.06;241.49495122638035;264.08650396036035;273.3108153835814;293.96000000000004;5400000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2720000.0;5400000.0;0.029500000000000002;0.014;0.07416666666666667;0.07033333333333333;0.022000000000000002;0.051500000000000004;;10517.375;0.0;4176.6728515625;31951.28515625;518733.5039381497;413458.7165377379;236353.9561828729;236036.5130461573;233231.94929259614;430799.1582183253;458495.1351315018;451059.66023283626;459798.7106894949;497532.0424476636;497745.5742724569;450929.7229579562;469045.0467110417;466316.7963488316;464188.3465130001;437592.75200962665;414183.7078577698;459321.57921969576;458356.8847964573;;169771.2103021376;454322.133476552;198179.09921292384;214486.80510299915;272.4358530557221;2354395.311286711;893831.6308699478;153115.9012139941;0.0;0;145;148;0;0;0;0;0;67;54;985594866329.2692;362600893109.77344;689981095004.2565;18755.308275643507;18015.393409875178;327.72661812599597;12559.309104213096;1833814.889074837;797897.6372677411;40936.24402288007;615570.7674187148;3.3794457394922253;0.2914122947323262
4488;2019-02-17 19:48:37.871;818;184;145;143;136;42;200;-157;31;-106;449;450;29;167;245;224;268;186;208;205;199;-158;577;355;367;135;360;259;573;-1.0;81.0;488.0;466.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40695.9296875;19690.974609375;0.0;3945.79833984375;415.0;91641;;;Calculated values ==>;1550429317.871;354.96000000000004;291.56;287.66;287.46000000000004;286.76000000000005;277.36;273.8482719121499;293.16;257.46000000000004;276.26000000000005;262.56;318.06;318.16;276.06;289.86;297.66;295.56;299.96000000000004;291.76000000000005;293.66;293.06;;314.66;257.36;241.49495122638035;262.3656120759269;273.8482719121499;293.96000000000004;5770000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2590000.0;5730000.0;0.0;0.013500000000000002;0.08133333333333333;0.07766666666666668;0.022000000000000002;0.022000000000000002;;19690.974609375;0.0;3945.79833984375;40695.9296875;514339.92268938746;249533.83265404816;236353.20712719177;235734.65144870296;233602.05339592072;430477.46260093397;458495.1351315018;454085.5402716301;458892.70176281244;500941.540778338;501046.6068271378;453835.97169248824;470251.60383002437;465596.4787924315;463578.4645306311;428606.7904411842;250287.76441786534;459184.1982711204;458356.8847964573;;174367.33720873808;453604.4869986484;199126.61600067426;236353.20712719177;272.8327884976834;2355000.815734121;894083.4132689941;153183.60088342993;0.0;0;146;148;0;0;0;0;0;67;54;985815106699.8431;362681907959.98456;690140424209.6718;20736.65917403774;19764.44798084266;2407.3068513148046;4884.080908723842;1834144.0491393926;798212.5269993533;40959.04014704151;615716.1556521585;2.0219551551134525;0.20584935971324386
4489;2019-02-17 19:49:37.881;811;201;144;143;139;47;200;-150;38;-107;453;448;34;129;248;219;268;204;208;205;198;-152;571;365;367;135;370;246;565;-1.0;85.0;401.0;520.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40245.75390625;19547.42578125;0.0;3716.48364257812;408.0;91642;;;Calculated values ==>;1550429377.881;354.26;293.26000000000005;287.56;287.46000000000004;287.06;277.86;274.9066339382667;293.16;258.16;276.96000000000004;262.46000000000004;318.46000000000004;317.96000000000004;276.56;286.06;297.96000000000004;295.06;299.96000000000004;293.56;293.66;292.96000000000004;;313.96000000000004;257.96000000000004;241.49495122638035;260.58029834229245;274.9066339382667;293.96000000000004;5710000.0;3650000.0;3670000.0000000005;1350000.0;3700000.0;2460000.0;5650000.0;0.0;0.014166666666666666;0.06683333333333333;0.08666666666666667;0.022000000000000002;0.022000000000000002;;19547.42578125;0.0;3716.48364257812;40245.75390625;513979.657755383;411967.3302610267;236264.76323710356;235953.49064485112;234719.21987078554;429811.8947417682;458495.1351315018;457099.8982951852;458791.8784958604;502619.9090528034;502100.8445953151;456618.8809231077;467717.44225347636;464533.7745429937;461402.2117313213;430177.64931253897;413117.6300506565;459184.1982711204;458218.4865142734;;171442.51209473662;454219.73043200147;201740.79580284934;236264.76323710356;273.90527698359995;2355675.4421829665;894410.4544366424;153247.4638753316;0.0;0;146;148;0;0;0;0;0;67;54;986035343399.8081;362762921459.9717;690291949459.6477;17066.50001657111;21881.507667859853;241.68360621000159;4882.981912097737;1834459.1279703188;798559.634471309;40981.118746670785;615797.5614076841;1.8944654743882878;0.2125819893993633
4490;2019-02-17 19:50:37.862;820;197;140;139;133;50;200;-156;42;-135;441;433;33;123;249;217;268;198;208;206;199;-158;558;362;367;136;367;239;553;-2.0;109.0;467.0;497.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39756.12890625;19147.4921875;0.0;3599.21752929688;396.0;91643;;;Calculated values ==>;1550429437.862;355.16;292.86;287.16;287.06;286.46000000000004;278.16;274.5913991737795;293.16;257.56;277.36;259.66;317.26000000000005;316.46000000000004;276.46000000000004;285.46000000000004;298.06;294.86;299.96000000000004;292.96000000000004;293.76000000000005;293.06;;312.76000000000005;257.36;241.71165711629368;259.59022785621676;274.5913991737795;293.96000000000004;5580000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2390000.0;5530000.0;0.0;0.018166666666666668;0.07783333333333334;0.08283333333333333;0.022000000000000002;0.022000000000000002;;19147.4921875;0.0;3599.21752929688;39756.12890625;516168.7519927441;415378.45660230034;235352.85732633783;235042.1530539478;233200.32377744868;430014.67791919125;458495.1351315018;458698.0471037238;455792.9774741963;502052.8545165975;501225.9308981332;457634.3456445038;468019.22871340765;465104.8312706036;461592.2958648185;433418.2376106026;415724.3794036379;459321.57921969576;458356.8847964573;;166428.6587063909;453436.4866706037;202326.4766175377;235352.85732633783;274.12029574418386;2356341.913423064;894732.8099745058;153308.40874638708;0.0;0;146;148;0;0;0;0;0;67;54;986255473669.612;362844195714.8993;690437403384.5182;19954.253902841487;20800.279166062297;321.4384240931917;4906.088604342629;1834767.5365590497;798915.2033954487;40985.809944235996;615879.111162979;2.021481817363019;0.21896974565610644
4491;2019-02-17 19:51:37.852;832;186;139;138;129;48;200;-161;45;-157;426;419;31;147;249;218;268;187;208;206;199;-161;531;356;367;135;361;259;531;-3.0;108.0;361.0;515.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31738.517578125;10471.68359375;0.0;3929.10693359375;396.0;91644;;;Calculated values ==>;1550429497.852;356.36;291.76000000000005;287.06;286.96000000000004;286.06;277.96000000000004;273.955091788801;293.16;257.06;277.66;257.46000000000004;315.76000000000005;315.06;276.26000000000005;287.86;298.06;294.96000000000004;299.96000000000004;291.86;293.76000000000005;293.06;;312.76000000000005;257.06;241.49495122638035;262.3656120759269;273.955091788801;293.96000000000004;5310000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2590000.0;5310000.0;0.0;0.018000000000000002;0.06016666666666667;0.08583333333333334;0.022000000000000002;0.022000000000000002;;10471.68359375;0.0;3929.10693359375;31738.517578125;519820.7023985948;419823.13641182106;235665.30880241017;235348.34103484475;232547.8958588474;430412.23801567365;458495.1351315018;455820.7939208143;453707.12672258995;498519.87643407646;497780.8147687101;454085.5402716301;467955.809217523;465973.9058467576;462636.5820206667;439564.5713008974;420123.02712339454;459321.57921969576;458356.8847964573;;166428.6587063909;453296.3265193804;201730.7495600864;235665.30880241017;273.86097160537054;2356937.602845742;894979.5953016446;153371.13432758162;0.0;0;146;148;0;0;0;0;0;67;54;986475636969.6471;362925482164.91223;690586778484.542;15287.751002370462;21592.7120223394;349.9477951950515;4899.214671869037;1835061.1709860775;799268.4194429205;40991.40389691676;615960.8084051503;2.925507833183157;0.330574567396455
4492;2019-02-17 19:52:40.832;835;178;140;140;129;45;200;-166;47;-175;428;425;38;174;246;220;268;179;208;205;199;-164;538;351;367;135;356;266;538;129.0;111.0;438.0;479.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31926.10546875;10522.1806640625;0.0;4059.41088867188;409.0;91645;;;Calculated values ==>;1550429560.832;356.66;290.96000000000004;287.16;287.16;286.06;277.66;273.4187578820637;293.16;256.56;277.86;255.66000000000003;315.96000000000004;315.66;276.96000000000004;290.56;297.76000000000005;295.16;299.96000000000004;291.06;293.66;293.06;;314.06;256.76000000000005;241.49495122638035;263.299902668528;273.4187578820637;293.96000000000004;5380000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2660000.0;5380000.0;0.021500000000000002;0.018500000000000003;0.073;0.07983333333333334;0.022000000000000002;0.043500000000000004;;10522.1806640625;0.0;4059.41088867188;31926.10546875;519614.2713188505;414636.6513242617;235778.1398497657;235778.1398497657;232367.45294323174;430735.4089219946;458495.1351315018;454901.9619922797;451853.32203036355;498029.8456800145;497711.1921775024;453770.77700511605;470100.7670954725;466302.76539371355;463648.37640278955;438037.08217149467;414987.19105838554;459184.1982711204;458356.8847964573;;171860.34048652687;452987.80012212653;201176.30865937562;218676.085353366;273.4187578820637;2357494.4914513957;895163.2332976665;153441.0116682203;0.0;0;146;148;0;0;0;0;0;67;54;986706773569.717;363010505164.938;690752100984.592;18521.972693301996;20102.950735109614;426.42298559251896;10426.114775774473;1835356.9121526051;799633.1406708732;40998.194984665206;616094.8624674982;3.393145460894525;0.31938617936293917
4493;2019-02-17 19:53:37.843;829;181;143;141;132;44;200;-168;45;-178;436;435;42;185;245;222;268;183;208;205;199;-169;547;352;367;135;357;269;548;126.0;86.0;495.0;514.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32153.171875;10678.30859375;0.0;4109.53564453125;419.0;91646;;;Calculated values ==>;1550429617.843;356.06000000000006;291.26000000000005;287.46000000000004;287.26000000000005;286.36;277.56;273.5264737036516;293.16;256.36;277.66;255.36;316.76000000000005;316.66;277.36;291.66;297.66;295.36;299.96000000000004;291.46000000000004;293.66;293.06;;315.06;256.26000000000005;241.49495122638035;263.6948088759802;273.5264737036516;293.96000000000004;5470000.0;3520000.0000000005;3670000.0000000005;1350000.0;3570000.0000000005;2690000.0;5480000.0;0.021;0.014333333333333333;0.0825;0.08566666666666665;0.022000000000000002;0.043000000000000003;;10678.30859375;0.0;4109.53564453125;32153.171875;518163.6377140209;249613.81447620134;236436.3970380472;235805.92712698036;233024.3210620819;430671.36484660726;458495.1351315018;454143.5416770994;451543.01873345184;498579.2668145166;498472.93042792444;453763.8861497668;470960.7055308955;466029.4888257932;463761.73777380685;436008.21623521904;412314.6283600508;459184.1982711204;458356.8847964573;;176038.69501535743;452472.76229202404;201341.5195027709;219297.03824174948;273.5264737036516;2358001.883628533;895331.1028936858;153505.69497518343;0.0;0;146;148;0;0;0;0;0;67;54;986916003939.416;363087470014.8273;690904605409.3727;20856.166829382102;21513.57646561268;339.60809287741154;10279.573401852438;1835668.7159177577;799962.668424877;41004.260567686295;616258.8141323588;3.58327582681405;0.3433851252112311
4494;2019-02-17 19:54:37.863;822;187;144;143;136;46;200;-166;43;-175;444;443;42;186;245;223;268;189;208;205;199;-167;556;354;367;135;359;272;556;0.0;84.0;613.0;551.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32386.00390625;10870.306640625;0.0;4164.01123046875;426.0;91647;;;Calculated values ==>;1550429677.863;355.36;291.86;287.56;287.46000000000004;286.76000000000005;277.76000000000005;273.7412296467126;293.16;256.56;277.46000000000004;255.66000000000003;317.56;317.46000000000004;277.36;291.76000000000005;297.66;295.46000000000004;299.96000000000004;292.06;293.66;293.06;;315.76000000000005;256.46000000000004;241.49495122638035;264.08650396036035;273.7412296467126;293.96000000000004;5560000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2720000.0;5560000.0;0.0;0.014;0.10216666666666667;0.09183333333333334;0.022000000000000002;0.022000000000000002;;10870.306640625;0.0;4164.01123046875;32386.00390625;516577.5706841476;251551.24320648852;236520.27047518914;236206.01495887802;234037.50190497388;430542.39183029096;458495.1351315018;453376.6336760692;451853.32203036355;499131.40354872146;499024.93001849065;453248.96302749077;470670.45425618306;465741.0905809244;463595.7598268558;433898.84103662695;411156.2656500391;459184.1982711204;458356.8847964573;;178963.62700411686;452678.9026584537;201837.75174237866;236520.27047518914;273.7412296467126;2358539.8893686943;895510.734544513;153574.6641811945;0.0;0;146;148;0;0;0;0;0;67;54;987136277339.3461;363168497014.8015;691066959509.321;25698.889104225385;23035.57902579289;318.39605541223034;4880.4055150679005;1836056.8040366808;800334.0351348415;41009.74576337627;616385.1894010121;3.5873439794827715;0.385781477322568
4495;2019-02-17 19:55:37.874;820;202;144;144;139;48;200;-158;38;-169;444;438;36;143;248;220;268;205;208;205;199;-161;577;366;367;136;371;246;572;-1.0;85.0;667.0;526.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40597.1328125;19746.380859375;0.0;3724.89428710938;422.0;91648;;;Calculated values ==>;1550429737.874;355.16;293.36;287.56;287.56;287.06;277.96000000000004;275.0112864084945;293.16;257.36;276.96000000000004;256.26000000000005;317.56;316.96000000000004;276.76000000000005;287.46000000000004;297.96000000000004;295.16;299.96000000000004;293.66;293.66;293.06;;315.36;257.06;241.71165711629368;260.58029834229245;275.0112864084945;293.96000000000004;5770000.0;3660000.0;3670000.0000000005;1360000.0;3710000.0;2460000.0;5720000.0;0.0;0.014166666666666666;0.11116666666666666;0.08766666666666666;0.022000000000000002;0.022000000000000002;;19746.380859375;0.0;3724.89428710938;40597.1328125;514587.0648030598;409234.71558852436;236070.77798160329;236070.77798160329;234535.94568338626;429743.705733735;458495.1351315018;457099.8982951852;452301.96231823333;501685.30890788935;501061.52286477986;456859.5647784591;469304.43624199764;464386.83197356726;461383.9005954645;428606.7904411842;410501.5336011124;459184.1982711204;458356.8847964573;;177292.22831007556;453127.5722712281;204946.0157277168;236070.77798160329;275.0112864084945;2359148.1936782836;895765.9203831729;153640.41711317355;0.0;0;147;148;0;0;0;0;0;67;54;987356517709.92;363249811920.0134;691222387999.7261;28031.106612083568;21757.24979031449;256.49113856768406;4890.2943499267885;1836504.636089644;800707.3771427704;41014.53736830514;616466.6268275575;2.340526517968962;0.24538639570494503
4496;2019-02-17 19:56:37.874;829;199;140;139;133;51;200;-159;38;-172;428;419;31;123;249;216;268;200;208;205;199;-160;559;364;367;135;369;241;554;-2.0;84.0;799.0;558.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39977.87890625;19256.697265625;0.0;3633.42065429688;412.0;91649;;;Calculated values ==>;1550429797.874;356.06000000000006;293.06;287.16;287.06;286.46000000000004;278.26000000000005;274.8017692304317;293.16;257.26000000000005;276.96000000000004;255.96000000000004;315.96000000000004;315.06;276.26000000000005;285.46000000000004;298.06;294.76000000000005;299.96000000000004;293.16;293.66;293.06;;314.36;257.16;241.49495122638035;259.87524604437704;274.8017692304317;293.96000000000004;5590000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2410000.0;5540000.0;0.0;0.014;0.13316666666666668;0.093;0.022000000000000002;0.022000000000000002;;19256.697265625;0.0;3633.42065429688;39977.87890625;517181.7625871452;415686.1643850296;235325.1898844697;235014.80516416742;233174.77585907196;429879.7862731237;458495.1351315018;457906.2574384314;452163.23474153894;500512.4711793623;499578.5457215124;457073.4140223333;467739.04306110996;464812.9016813492;461150.82657720096;433176.2359863786;416029.10932482954;459184.1982711204;458356.8847964573;;173113.83306960555;453399.0870845641;204570.41372796788;235325.1898844697;274.8017692304317;2359819.6521092732;896090.9460342146;153701.73640435195;0.0;0;147;148;0;0;0;0;0;67;54;987576717709.92;363331111920.0134;691368487999.7261;33735.88985411006;23141.066622163446;240.05977326168727;4906.697288063728;1837019.3610601956;801081.5297795411;41018.675292570384;616548.2684245408;2.7096283974849262;0.2808957343920687
4497;2019-02-17 19:57:37.855;840;189;139;138;129;49;200;-159;42;-177;410;402;29;131;249;217;268;191;208;205;199;-159;532;358;367;135;363;255;532;-2.0;84.0;575.0;519.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31748.15625;10519.9296875;0.0;3884.96655273438;406.0;91650;;;Calculated values ==>;1550429857.855;357.16;292.06;287.06;286.96000000000004;286.06;278.06;274.1680685717883;293.16;257.26000000000005;277.36;255.46000000000004;314.16;313.36;276.06;286.26000000000005;298.06;294.86;299.96000000000004;292.26000000000005;293.66;293.06;;313.76000000000005;257.26000000000005;241.49495122638035;261.82340779136865;274.1680685717883;293.96000000000004;5320000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2550000.0;5320000.0;0.0;0.014;0.09583333333333334;0.08650000000000001;0.022000000000000002;0.022000000000000002;;10519.9296875;0.0;3884.96655273438;31748.15625;520692.8608349696;420380.3325201612;235636.0501005726;235319.4372698068;232521.89647875767;430280.9020939914;458495.1351315018;456113.1101176497;451646.49690223794;497235.0056917214;496391.0071247789;454514.59662898886;466673.91203698044;465685.3213544199;462201.38575610484;439348.91728109913;420969.62485585356;459184.1982711204;458356.8847964573;;170606.85888663295;453501.8071816641;203376.59295449653;235636.0501005726;274.1680685717883;2360417.179791339;896339.0060147264;153764.36979083298;0.0;0;147;148;0;0;0;0;0;67;54;987796847979.724;363412086269.94135;691517240879.5936;24220.58289480218;21635.831030649995;257.310093953438;4899.858363309464;1837502.1787253146;801454.5524317247;41022.818728956336;616629.963843152;3.5414057506522543;0.378230005235626
4498;2019-02-17 19:58:37.885;842;178;140;139;128;45;200;-169;48;-190;408;406;37;166;246;219;268;179;208;205;199;-166;533;352;367;135;358;266;534;-3.0;86.0;641.0;542.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31900.80078125;10431.6943359375;0.0;4072.03247070312;415.0;91651;;;Calculated values ==>;1550429917.885;357.36;290.96000000000004;287.16;287.06;285.96000000000004;277.66;273.5264737036516;293.16;256.26000000000005;277.96000000000004;254.16000000000003;313.96000000000004;313.76000000000005;276.86;289.76000000000005;297.76000000000005;295.06;299.96000000000004;291.06;293.66;293.06;;314.66;256.56;241.49495122638035;263.299902668528;273.5264737036516;293.96000000000004;5330000.0;3520000.0000000005;3670000.0000000005;1350000.0;3579999.9999999995;2660000.0;5340000.0;0.0;0.014333333333333333;0.10683333333333334;0.09033333333333333;0.022000000000000002;0.022000000000000002;;10431.6943359375;0.0;4072.03247070312;31900.80078125;520850.8367564408;416203.08715611184;235894.93755045353;235577.8100465058;232165.2850714201;430671.36484660726;458495.1351315018;455027.1040612277;450297.78844635905;495901.8067914847;495688.5151958459;453644.53318076074;469177.29664941254;466015.41043311567;463368.3371447518;439132.42573804565;416536.1038144478;459184.1982711204;458356.8847964573;;174367.33720873808;452781.91003012506;202058.59089743526;235894.93755045353;273.5264737036516;2360947.8529703342;896513.6901799386;153830.71127015926;0.0;0;147;148;0;0;0;0;0;67;54;988017158079.619;363493126769.9027;691673619029.519;27025.46948966516;22648.67316165298;323.8806142382356;4894.1628394120835;1837929.4426868665;801823.7744852521;41027.66440648357;616711.6214948908;3.7846952605199196;0.4022994755891576
4499;2019-02-17 19:59:37.845;834;179;142;141;131;44;200;-172;51;-211;418;417;45;176;245;220;268;181;208;205;199;-171;547;351;367;135;356;270;547;176.0;88.0;558.0;550.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32254.40625;10704.87109375;0.0;4146.32421875;424.0;91652;;;Calculated values ==>;1550429977.845;356.56000000000006;291.06;287.36;287.26000000000005;286.26000000000005;277.56;273.4187578820637;293.16;255.96000000000004;278.26000000000005;252.06000000000003;314.96000000000004;314.86;277.66;290.76000000000005;297.66;295.16;299.96000000000004;291.26000000000005;293.66;293.06;;315.56;256.06;241.49495122638035;263.82572766246335;273.4187578820637;293.96000000000004;5470000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2700000.0;5470000.0;0.029333333333333333;0.014666666666666666;0.093;0.09166666666666666;0.022000000000000002;0.051333333333333335;;10704.87109375;0.0;4146.32421875;32254.40625;518766.0421773081;248893.41244279422;236149.42236598366;235834.43791769267;232745.90285546856;430735.4089219946;458495.1351315018;454731.5826876494;448102.2724558849;496560.04320926586;496453.20745578763;453973.3620700792;469785.0778540474;466173.27820480464;463648.37640278955;436008.21623521904;411977.9935670269;459184.1982711204;458356.8847964573;;178127.92459426197;452266.45312164933;202440.51369306628;216887.1888386023;273.4187578820637;2361482.1232781177;896689.7107999345;153899.15191841108;0.0;0;147;148;0;0;0;0;0;67;54;988237211279.759;363574072769.9542;691834311829.6213;23463.06941649623;22900.711114286776;352.44326580015104;12395.444392503225;1838349.9000194692;802203.0996356581;41033.296681465916;616855.6055018748;3.9802633353918044;0.36874326606764063
4500;2019-02-17 20:00:37.896;824;186;144;143;134;45;200;-170;55;-209;427;425;50;182;244;222;268;188;208;205;199;-172;558;353;367;135;358;268;558;-2.0;79.0;651.0;528.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;44593.71875;23382.26953125;0.0;4081.89794921875;429.0;91653;;;Calculated values ==>;1550430037.896;355.56000000000006;291.76000000000005;287.56;287.46000000000004;286.56;277.66;273.6339639331285;293.16;256.16;278.66;252.26000000000002;315.86;315.66;278.16;291.36;297.56;295.36;299.96000000000004;291.96000000000004;293.66;293.06;;316.06;255.96000000000004;241.49495122638035;263.56353331371673;273.6339639331285;293.96000000000004;5580000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2680000.0;5580000.0;0.0;0.013166666666666667;0.1085;0.08800000000000001;0.022000000000000002;0.022000000000000002;;23382.26953125;0.0;4081.89794921875;44593.71875;516655.8462716621;251048.26350210488;236462.88141631466;236149.301790028;233376.26916327997;430607.02586249536;458495.1351315018;455568.34810058575;448312.310549315;497722.2937097078;497509.4213459539;454942.16164491663;470750.40105204086;465755.3386178344;463613.17710080923;433418.2376106026;251841.11582703004;459184.1982711204;458356.8847964573;;180217.192455513;452163.23474153894;202908.44443353981;236462.88141631466;273.6339639331285;2362123.068659387;896974.0117551533;153967.77871958053;0.0;0;147;149;0;0;0;0;0;67;54;988457598449.318;363655141619.792;691995849019.2981;27413.599547874484;21934.421547103924;2390.7654368170383;4881.668074363139;1838774.2326363951;802577.0433226111;41056.176185003584;616999.703818357;2.061611903817017;0.2091530685237807
4501;2019-02-17 20:01:37.876;817;201;143;143;139;48;200;-172;54;-219;425;419;49;142;247;218;268;204;208;205;199;-173;576;366;367;135;371;242;570;-2.0;82.0;628.0;554.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40643.4296875;19801.109375;0.0;3700.46557617188;422.0;91654;;;Calculated values ==>;1550430097.876;354.86;293.26000000000005;287.46000000000004;287.46000000000004;287.06;277.96000000000004;275.0112864084945;293.16;255.96000000000004;278.56;251.26000000000002;315.66;315.06;278.06;287.36;297.86;294.96000000000004;299.96000000000004;293.56;293.66;293.06;;315.36;255.86;241.49495122638035;260.01710675043796;275.0112864084945;293.96000000000004;5760000.0;3660000.0;3670000.0000000005;1350000.0;3710000.0;2420000.0;5700000.0;0.0;0.013666666666666666;0.10466666666666667;0.09233333333333334;0.022000000000000002;0.022000000000000002;;19801.109375;0.0;3700.46557617188;40643.4296875;514300.2143811032;409740.0552820453;235816.11245847543;235816.11245847543;234587.93817278137;429743.705733735;458495.1351315018;459638.95235278585;447260.0472815785;500102.8187162783;499479.47016119416;459049.49173094897;469740.8222941949;464253.7144485734;461113.4237683607;428872.1932377146;410983.55019309145;459184.1982711204;458356.8847964573;;177292.22831007556;452059.9735664277;206831.71158237074;235816.11245847543;275.01128640849447;2362833.1414600685;897333.7532923229;154032.61013130294;0.0;0;147;149;0;0;0;0;0;67;54;988677725049.388;363736114619.81775;692148798019.3467;26460.49120063678;22642.742856527926;244.47812160984955;4895.896991435602;1839223.0337425233;802948.3958673028;41078.12922787646;617081.1563673615;2.308084002153454;0.24639652705940362
4502;2019-02-17 20:02:37.867;822;198;139;138;132;51;200;-176;54;-250;405;395;40;131;249;215;268;200;208;205;199;-180;539;362;367;135;367;246;539;-1.0;82.0;622.0;528.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31979.3046875;10702.96875;0.0;3771.15087890625;416.0;91655;;;Calculated values ==>;1550430157.867;355.36;292.96000000000004;287.06;286.96000000000004;286.36;278.26000000000005;274.5913991737795;293.16;255.56000000000003;278.56;248.16000000000003;313.66;312.66;277.16;286.26000000000005;298.06;294.66;299.96000000000004;293.16;293.66;293.06;;314.76000000000005;255.16000000000003;241.49495122638035;260.58029834229245;274.5913991737795;293.96000000000004;5390000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2460000.0;5390000.0;0.0;0.013666666666666666;0.10366666666666666;0.08800000000000001;0.022000000000000002;0.022000000000000002;;10702.96875;0.0;3771.15087890625;31979.3046875;517974.49198712246;420706.2688904449;235433.8006861106;235119.61556216129;233258.23977248085;430014.67791919125;458495.1351315018;459010.3828277451;443963.0154527873;497619.7739905349;496572.93967842264;457339.8851342186;467944.80843277293;465104.8312706036;461323.382721853;437815.36934264464;421294.09949420276;459184.1982711204;458356.8847964573;;174785.17458790913;451335.9301625788;206926.51894367838;235433.8006861106;274.5913991737795;2363438.2401365456;897587.9158140103;154094.86426242345;0.0;0;147;149;0;0;0;0;0;67;54;988897892020.032;363817102470.0546;692295176059.7749;26132.693889314916;21508.02818726324;225.79068792870567;4904.307850427628;1839661.24454474;803316.2637719465;41082.047546798065;617162.8124910266;3.6458742892760077;0.38497376468533445
4503;2019-02-17 20:03:37.867;832;182;138;137;127;48;200;-177;58;-254;388;382;41;162;247;216;268;182;208;205;199;-177;533;355;367;135;360;259;534;-1.0;109.0;527.0;535.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31815.056640625;10471.9228515625;0.0;3974.65698242188;419.0;91656;;;Calculated values ==>;1550430217.867;356.36;291.36;286.96000000000004;286.86;285.86;277.96000000000004;273.8482719121499;293.16;255.46000000000004;278.96000000000004;247.76000000000002;311.96000000000004;311.36;277.26000000000005;289.36;297.86;294.76000000000005;299.96000000000004;291.36;293.66;293.06;;315.06;255.46000000000004;241.49495122638035;262.3656120759269;273.8482719121499;293.96000000000004;5330000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2590000.0;5340000.0;0.0;0.018166666666666668;0.08783333333333333;0.08916666666666666;0.022000000000000002;0.022000000000000002;;10471.9228515625;0.0;3974.65698242188;31815.056640625;519659.35983769136;417515.74779061065;235261.90089807138;234947.18816644637;231861.45683891056;430477.46260093397;458495.1351315018;457414.67490995815;443533.4570946943;494495.53341717535;493857.2272783591;455327.05495058285;469679.7779398264;465857.34435233945;462522.44405874936;439132.42573804565;417515.74779061065;459184.1982711204;458356.8847964573;;176038.69501535743;451646.49690223794;205796.8256526095;235261.90089807138;273.8482719121499;2363969.85981428;897764.3732440233;154159.41266126785;0.0;0;147;149;0;0;0;0;0;67;54;989118092020.032;363898102470.0546;692446676059.7749;22100.434426437125;21921.5956864252;392.70298271173596;4908.08964576449;1840063.1872807047;803678.1773042273;41087.20166072007;617244.5824701615;3.414152228980226;0.3693258147890312
4504;2019-02-17 20:04:37.887;834;179;139;138;129;46;200;-185;60;-257;384;382;49;174;245;218;268;180;208;205;199;-183;544;352;367;134;357;262;545;-2.0;83.0;529.0;547.0;132.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32003.609375;10747.8564453125;0.0;4015.7294921875;429.0;91657;;;Calculated values ==>;1550430277.887;356.56000000000006;291.06;287.06;286.96000000000004;286.06;277.76000000000005;273.5264737036516;293.16;254.66000000000003;279.16;247.46000000000004;311.56;311.36;278.06;290.56;297.66;294.96000000000004;299.96000000000004;291.16;293.66;293.06;;316.06;254.86;241.2770596917726;262.7682575881327;273.5264737036516;293.96000000000004;5440000.0;3520000.0000000005;3670000.0000000005;1340000.0;3570000.0000000005;2620000.0;5450000.0;0.0;0.013833333333333333;0.08816666666666667;0.09116666666666666;0.022000000000000002;0.022000000000000002;;10747.8564453125;0.0;4015.7294921875;32003.609375;519009.2898695291;412077.96003992134;235263.9090921018;234951.72918333634;232190.54689947073;430671.36484660726;458495.1351315018;457173.2343506725;443407.2471738869;493756.18911980174;493542.6589713845;455818.0055600663;470644.5190373406;466029.4888257932;463236.97874712443;436693.0291271175;412461.22321998916;459184.1982711204;458356.8847964573;;180217.192455513;451198.980694034;204881.51189246477;235263.9090921018;273.5264737036516;2364501.8593049804;897941.2636819391;154226.02141071975;0.0;0;147;149;0;0;0;0;0;67;54;989338365419.962;363978829370.029;692603028159.7252;22243.720196731985;22455.942572409727;335.20664838194176;4908.045465495822;1840432.8450806544;804048.113393873;41093.26959628179;617326.4108631046;3.3828444589578206;0.36830193976142483
4505;2019-02-17 20:05:37.838;831;185;142;141;131;45;200;-191;62;-257;383;380;54;174;244;219;268;186;208;205;199;-191;552;354;367;134;359;261;552;-2.0;81.0;588.0;529.0;132.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32201.65234375;10880.177734375;0.0;4023.24829101562;435.0;91658;;;Calculated values ==>;1550430337.838;356.26;291.66;287.36;287.26000000000005;286.26000000000005;277.66;273.7412296467126;293.16;254.06000000000003;279.36;247.46000000000004;311.46000000000004;311.16;278.56;290.56;297.56;295.06;299.96000000000004;291.76000000000005;293.66;293.06;;316.66;254.06000000000003;241.2770596917726;262.63441904999945;273.7412296467126;293.96000000000004;5520000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2610000.0;5520000.0;0.0;0.013500000000000002;0.098;0.08816666666666667;0.022000000000000002;0.022000000000000002;;10880.177734375;0.0;4023.24829101562;32201.65234375;517997.1947512391;411342.59817574464;236006.0425799679;235692.7548229053;232619.5604419751;430542.39183029096;458495.1351315018;457579.9506683751;443407.2471738869;493754.2891639116;493434.2231440352;456599.3875696608;470779.87027375423;465610.7510579218;463069.30017575866;434846.84835909377;411737.20685016055;459184.1982711204;458356.8847964573;;182724.36793118677;450369.9173118591;204744.39930492226;236006.0425799679;273.74122964671267;2365036.46619994;898121.3501092405;154292.95818250885;0.0;0;147;149;0;0;0;0;0;67;54;989558385589.8711;364059163709.9958;692759800024.6604;24777.884033618382;21655.98317094493;311.9801603705984;4891.718528762767;1840824.371774272;804415.4125687544;41098.65841522005;617408.0088701848;3.4648117691679055;0.36866916902037244
4506;2019-02-17 20:06:37.858;830;188;143;142;134;47;200;-191;63;-259;379;377;56;177;245;219;268;190;208;205;199;-193;554;357;367;133;362;260;554;-1.0;80.0;536.0;531.0;132.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32236.064453125;10944.0537109375;0.0;4010.25390625;439.0;91659;;;Calculated values ==>;1550430397.858;356.16;291.96000000000004;287.46000000000004;287.36;286.56;277.86;274.0616903277293;293.16;254.06000000000003;279.46000000000004;247.26000000000002;311.06;310.86;278.76000000000005;290.86;297.66;295.06;299.96000000000004;292.16;293.66;293.06;;317.06;253.86;241.05796691057077;262.5002047102346;274.0616903277293;293.96000000000004;5540000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2600000.0;5540000.0;0.0;0.013333333333333334;0.08933333333333333;0.0885;0.022000000000000002;0.022000000000000002;;10944.0537109375;0.0;4010.25390625;32236.064453125;517712.78298281407;411644.6103821836;236263.07671782744;235949.30615539083;233478.8815645451;430346.717906069;458495.1351315018;457862.98765851825;443389.02400500124;493432.6794056807;493219.36044151086;457008.00341949763;471256.87577084417;465306.4224800408;462618.4332792204;434375.0075276097;412420.9545810112;459184.1982711204;458356.8847964573;;184395.8529593127;450338.4364414482;205692.9065433591;236263.07671782744;274.0616903277293;2365573.6261667344;898303.2793274254;154359.92634941533;0.0;0;147;149;0;0;0;0;0;67;54;989778658989.8011;364139290409.97034;692916152124.6107;22527.19391295422;21651.129395980886;292.7207059546467;4886.063777729858;1841218.7121600292;804776.425470899;41103.69926882912;617489.517549886;3.3005277847763272;0.35589896596606063
4507;2019-02-17 20:07:37.869;832;191;142;142;136;48;200;-191;64;-260;373;371;57;177;246;220;268;193;208;205;199;-193;555;358;367;133;363;260;555;0.0;88.0;544.0;521.0;132.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32269.12109375;10943.642578125;0.0;4004.78515625;443.0;91660;;;Calculated values ==>;1550430457.869;356.36;292.26000000000005;287.36;287.36;286.76000000000005;277.96000000000004;274.1680685717883;293.16;254.06000000000003;279.56;247.16000000000003;310.46000000000004;310.26000000000005;278.86;290.86;297.76000000000005;295.16;299.96000000000004;292.46000000000004;293.66;293.06;;317.46000000000004;253.86;241.05796691057077;262.5002047102346;274.1680685717883;293.96000000000004;5550000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2600000.0;5550000.0;0.0;0.014666666666666666;0.09066666666666667;0.08683333333333333;0.022000000000000002;0.022000000000000002;;10943.642578125;0.0;4004.78515625;32269.12109375;517873.3144651297;412377.0396431636;235921.06768909429;235921.06768909429;234063.7738840372;430280.9020939914;458495.1351315018;457984.75998119864;443281.85702354775;492792.4351277674;492578.82735638286;457130.4236791988;471256.87577084417;465292.22471119097;462600.4079176935;434137.4718364914;413134.7333990844;459184.1982711204;458356.8847964573;;186067.36719380575;450338.4364414482;205948.5148072313;235921.06768909429;274.1680685717883;2366111.2679284792;898485.7102357876;154426.7305867101;0.0;0;147;149;0;0;0;0;0;67;54;989998899359.5001;364219105039.86127;693072180724.3975;22851.286229106376;21221.19152857117;308.0401637486353;4893.587976361987;1841596.9354889297;805133.7603108278;41108.70652723224;617571.02958886;3.2962734792822905;0.35278008321204174
4508;2019-02-17 20:08:37.879;834;191;142;141;135;48;200;-179;66;-255;367;366;58;174;247;220;268;193;208;205;199;-181;552;360;367;134;365;264;552;-2.0;114.0;662.0;525.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32341.75390625;10863.5234375;0.0;4082.61840820312;443.0;91661;;;Calculated values ==>;1550430517.879;356.56000000000006;292.26000000000005;287.36;287.26000000000005;286.66;277.96000000000004;274.38016830617;293.16;255.26000000000002;279.76000000000005;247.66000000000003;309.86;309.76000000000005;278.96000000000004;290.56;297.86;295.16;299.96000000000004;292.46000000000004;293.66;293.06;;317.46000000000004;255.06000000000003;241.2770596917726;263.0348170998261;274.38016830617;293.96000000000004;5520000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2640000.0;5520000.0;0.0;0.019;0.11033333333333334;0.0875;0.022000000000000002;0.022000000000000002;;10863.5234375;0.0;4082.61840820312;32341.75390625;518359.7739806435;413633.1203958097;236006.0425799679;235692.7548229053;233836.31943346895;430148.3826014536;458495.1351315018;457585.54517211486;443621.83655424195;491724.3846569885;491616.9806253472;456601.04438692535;470373.1147820809;465132.6551254336;462298.19722436205;434846.84835909377;414359.1762267576;459184.1982711204;458356.8847964573;;186067.36719380575;451405.80063136015;206462.24115667355;236006.0425799679;274.38016830617;2366649.7816240536;898667.4669069528;154494.13684890812;0.0;0;147;149;0;0;0;0;0;67;54;990219136059.4651;364299218389.8485;693229406924.3724;27707.271209703693;21432.561454035076;389.2657705143875;4891.718528762767;1842018.3270210715;805489.2674936166;41114.51837849731;617652.5874004265;3.6411280934458286;0.3800028261970342
4509;2019-02-17 20:09:37.850;834;190;141;141;135;48;200;-171;67;-248;367;367;59;175;247;221;268;192;208;205;199;-173;554;358;367;134;363;270;554;-2.0;81.0;411.0;500.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32358.373046875;10865.244140625;0.0;4179.560546875;443.0;91662;;;Calculated values ==>;1550430577.85;356.56000000000006;292.16;287.26000000000005;287.26000000000005;286.66;277.96000000000004;274.1680685717883;293.16;256.06;279.86;248.36;309.86;309.86;279.06;290.66;297.86;295.26000000000005;299.96000000000004;292.36;293.66;293.06;;317.46000000000004;255.86;241.2770596917726;263.82572766246335;274.1680685717883;293.96000000000004;5540000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2700000.0;5540000.0;0.0;0.013500000000000002;0.0685;0.08333333333333333;0.022000000000000002;0.022000000000000002;;10865.244140625;0.0;4179.560546875;32358.373046875;518196.96635533794;412420.9545810112;235636.68380279193;235636.68380279193;233783.9913159303;430280.9020939914;458495.1351315018;456734.38130492053;444370.9694513009;491080.50774338504;491080.50774338504;455736.36858304456;469669.1704644815;465423.3653177346;462733.1757949236;434375.0075276097;413177.15693683183;459184.1982711204;458356.8847964573;;186067.36719380575;452231.34592934145;206810.57025768203;235636.68380279193;274.1680685717883;2367188.6887505352;898848.4524513242;154562.9550619293;0.0;0;147;149;0;0;0;0;0;67;54;990439229629.3041;364379579529.78973;693389529494.2552;17119.78105673584;20451.731305971618;286.1709829755013;4899.844421860639;1842391.7052362803;805838.1345657378;41120.14429759647;617734.1443200491;2.842012818090537;0.31277041066107275
4510;2019-02-17 20:10:37.860;829;195;142;141;135;47;200;-170;66;-248;371;371;60;153;247;221;268;197;208;205;199;-172;580;363;367;133;368;250;574;-1.0;109.0;392.0;508.0;132.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40682.859375;19772.958984375;0.0;3845.38012695312;440.0;91663;;;Calculated values ==>;1550430637.86;356.06000000000006;292.66;287.36;287.26000000000005;286.66;277.86;274.69669130483857;293.16;256.16;279.76000000000005;248.36;310.26000000000005;310.26000000000005;279.16;288.46000000000004;297.86;295.26000000000005;299.96000000000004;292.86;293.66;293.06;;317.16;255.96000000000004;241.05796691057077;261.13683023647616;274.69669130483857;293.96000000000004;5800000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2500000.0;5740000.0;0.0;0.018166666666666668;0.06533333333333333;0.08466666666666667;0.022000000000000002;0.022000000000000002;;19772.958984375;0.0;3845.38012695312;40682.859375;515448.2018787153;253764.7012984487;235400.2718666117;235093.9197107973;233276.58015853117;429947.3805835815;458495.1351315018;459807.9097540932;444563.8545571434;493633.68303107755;493633.68303107755;459093.38060998835;469886.9010836293;464694.4733131785;461976.67714593874;427801.5559037842;254583.9325906361;459184.1982711204;458356.8847964573;;184813.72873217988;452504.99546123616;208284.27740781312;235400.2718666117;274.69669130483857;2367797.467133444;899103.8133637186;154629.84071328485;0.0;0;148;149;0;0;0;0;0;67;54;990659466329.269;364459692879.777;693545555494.2305;16432.877313290297;20677.35412852315;3146.78682352219;4905.045484456604;1842671.3573235672;806180.9340680339;41148.757047309686;617815.8653538247;1.9121608652037285;0.19872075042810394
4511;2019-02-17 20:11:37.860;826;198;140;139;133;49;200;-169;64;-238;361;356;51;127;250;218;268;200;208;205;199;-172;561;363;367;134;368;244;555;0.0;83.0;446.0;479.0;132.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40044.265625;19181.201171875;0.0;3755.171875;423.0;91664;;;Calculated values ==>;1550430697.86;355.76;292.96000000000004;287.16;287.06;286.46000000000004;278.06;274.69669130483857;293.16;256.26000000000005;279.56;249.36;309.26000000000005;308.76000000000005;278.26000000000005;285.86;298.16;294.96000000000004;299.96000000000004;293.16;293.66;293.06;;315.46000000000004;255.96000000000004;241.2770596917726;260.2995467637923;274.69669130483857;293.96000000000004;5610000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2440000.0;5550000.0;0.0;0.013833333333333333;0.07433333333333333;0.07983333333333334;0.022000000000000002;0.022000000000000002;;19181.201171875;0.0;3755.171875;40044.265625;516652.06374452874;414950.327482342;235297.60513537744;234987.53823539513;233149.29953558047;429947.3805835815;458495.1351315018;460503.78542016255;445436.1012213689;493209.8306201638;492683.2922445398;458970.37832481065;467771.01957417326;465091.1060056729;461573.7689881714;432688.7580828104;415648.4156121035;459184.1982711204;458356.8847964573;;177710.07569661198;452334.347272053;207374.1173617071;235297.60513537744;274.69669130483857;2368470.1931751105;899428.4313650207;154693.17864663445;0.0;0;148;149;0;0;0;0;0;67;54;990879666329.269;364539792879.777;693693755494.2305;18815.97199234519;19555.99168784262;235.72473751144554;4907.3041525437575;1842965.0977344473;806516.2119498369;41176.94464365163;617897.634934133;1.8972046051619211;0.2041276685222188
4512;2019-02-17 20:12:37.871;832;191;140;139;130;46;200;-160;56;-206;345;341;43;116;249;219;268;193;208;205;199;-162;555;359;367;134;364;238;550;-2.0;85.0;579.0;487.0;132.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;39832.5234375;19051.275390625;0.0;3671.63305664062;411.0;91665;;;Calculated values ==>;1550430757.871;356.36;292.26000000000005;287.16;287.06;286.16;277.76000000000005;274.27422755570615;293.16;257.16;278.76000000000005;252.56000000000003;307.66;307.26000000000005;277.46000000000004;284.76000000000005;298.06;295.06;299.96000000000004;292.46000000000004;293.66;293.06;;314.26000000000005;256.96000000000004;241.2770596917726;259.4470641161187;274.27422755570615;293.96000000000004;5550000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2380000.0;5500000.0;0.0;0.014166666666666666;0.0965;0.08116666666666666;0.022000000000000002;0.022000000000000002;;19051.275390625;0.0;3671.63305664062;39832.5234375;517873.3144651297;414443.2327276156;235436.36077145688;235124.68729056825;232367.60090600746;430214.79039162316;458495.1351315018;460495.00162388035;448807.4253067504;492164.0031728214;491744.1385653034;458973.8563331057;467370.49470900337;465540.6161959158;462316.2933191314;434137.4718364914;415150.1171397334;459184.1982711204;458356.8847964573;;172696.00095264515;453362.08432878787;204838.86816107953;235436.36077145688;274.27422755570615;2369135.955119683;899747.0937479334;154755.0800344003;0.0;0;148;149;0;0;0;0;0;67;54;991099906699.843;364620207619.9866;693838382004.6074;24670.81687916028;20171.801045612327;268.98752487073796;4904.25152855001;1843327.554080804;806847.3375853843;41181.15135027062;617979.412888232;2.2011203844907477;0.23029815710612606
4513;2019-02-17 20:13:37.861;838;180;140;139;128;43;200;-164;50;-189;340;340;38;143;247;221;268;182;208;205;199;-161;529;353;367;133;358;262;530;-1.0;84.0;294.0;442.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31890.37109375;10391.9970703125;0.0;4065.23828125;413.0;91666;;;Calculated values ==>;1550430817.861;356.96000000000004;291.16;287.16;287.06;285.96000000000004;277.46000000000004;273.6339639331285;293.16;256.76000000000005;278.16;254.26000000000002;307.16;307.16;276.96000000000004;287.46000000000004;297.86;295.26000000000005;299.96000000000004;291.36;293.66;293.06;;314.46000000000004;257.06;241.05796691057077;262.7682575881327;273.6339639331285;293.96000000000004;5290000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2620000.0;5300000.0;0.0;0.014;0.049;0.07366666666666667;0.022000000000000002;0.022000000000000002;;10391.9970703125;0.0;4065.23828125;31890.37109375;520695.2422329036;418330.7067180729;236013.23251352433;235694.6607466709;232267.96208007037;430607.02586249536;458495.1351315018;455941.70128254674;450752.59886493086;489035.2735541616;489035.2735541616;454450.57648395357;467069.82907578716;466145.29014520516;463481.8882278805;439993.4022500047;418952.1864570516;459184.1982711204;458356.8847964573;;173531.66647045466;453632.49999962444;202913.36336241456;236013.23251352433;273.6339639331285;2369733.546292407;899992.4134583796;154819.54321657168;0.0;0;148;149;0;0;0;0;0;67;54;991320069999.878;364700294269.9993;693988357004.6312;12398.388558086477;18469.643065607797;294.57702110134335;4891.560350224526;1843636.412641156;807169.2959510232;41185.84693875926;618061.0310486072;2.4938494890811547;0.27724248128033824
