;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4514;2019-02-17 20:14:37.862;835;177;142;141;130;42;200;-172;38;-189;354;358;38;159;245;223;268;178;208;205;199;-168;539;350;367;133;355;268;540;175.0;82.0;104.0;419.0;132.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;31991.197265625;10546.091796875;0.0;4141.12841796875;423.0;91667;;;Calculated values ==>;1550430877.862;356.66;290.86;287.36;287.26000000000005;286.16;277.36;273.3108153835814;293.16;255.96000000000004;276.96000000000004;254.26000000000002;308.56;308.96000000000004;276.96000000000004;289.06;297.66;295.46000000000004;299.96000000000004;290.96000000000004;293.66;293.06;;315.46000000000004;256.36;241.05796691057077;263.56353331371673;273.3108153835814;293.96000000000004;5390000.0;3500000.0;3670000.0000000005;1330000.0;3550000.0;2680000.0;5400000.0;0.029166666666666667;0.013666666666666666;0.017333333333333333;0.06983333333333334;0.022000000000000002;0.051166666666666666;;10546.091796875;0.0;4141.12841796875;31991.197265625;519533.5677212157;413458.7165377379;236353.9561828729;236036.5130461573;232620.66972238422;430799.1582183253;458495.1351315018;453428.1066959028;450752.59886493086;489891.0922245423;490323.74577674223;453428.1066959028;468086.7857437354;466316.7963488316;464188.3465130001;437815.36934264464;413823.3896241266;459184.1982711204;458356.8847964573;;177710.07569661198;452915.56003640924;201691.20792053733;216595.0605935937;273.3108153835814;2370265.901567199;900166.9004401299;154887.93074542237;0.0;0;148;149;0;0;0;0;0;67;54;991540273669.612;364780095599.90295;694147359654.4392;4363.439578773002;17543.833922758393;327.89038948641314;12370.146671713188;1843776.0968701595;807469.4132607689;41191.03425362837;618204.8810044089;2.35615113387875;0.2116452204084768
4515;2019-02-17 20:15:37.882;824;182;144;143;134;42;200;-177;-33;-194;372;375;-13;165;244;224;268;184;208;205;199;-177;550;351;367;132;356;269;550;160.0;86.0;198.0;433.0;132.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32334.83203125;10816.6015625;0.0;4170.6298828125;430.0;91668;;;Calculated values ==>;1550430937.882;355.56000000000006;291.36;287.56;287.46000000000004;286.56;277.36;273.4187578820637;293.16;255.46000000000004;269.86;253.76000000000002;310.36;310.66;271.86;289.66;297.56;295.56;299.96000000000004;291.56;293.66;293.06;;316.16;255.46000000000004;240.83765695389522;263.6948088759802;273.4187578820637;293.96000000000004;5500000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2690000.0;5500000.0;0.02666666666666667;0.014333333333333333;0.033;0.07216666666666667;0.022000000000000002;0.04866666666666667;;10816.6015625;0.0;4170.6298828125;32334.83203125;517314.17137012654;249900.0529853814;236694.59332038925;236378.2633185651;233582.6627317789;430735.4089219946;458495.1351315018;443881.08015058865;450410.79031477834;491727.67645347386;492051.09403493226;446599.485157259;468645.8644044116;466043.6885466112;464171.182377635;435314.47033530864;411831.94049012626;459184.1982711204;458356.8847964573;;180635.0508419939;452162.33692296245;201615.6026732646;217473.22858223878;273.4187578820637;2370802.130494584;900344.9822255496;154957.21848612436;0.0;0;148;149;0;0;0;0;0;67;54;991760547069.5421;364859622099.8777;694308513354.388;7994.760756751694;18081.122655019863;336.5829277809474;11723.004602425302;1843879.116201257;807766.3868570353;41196.57337702972;618405.7241903831;2.544530728115585;0.23272811190334916
4516;2019-02-17 20:16:37.872;816;188;145;145;137;45;200;-170;-57;-185;386;388;-60;159;245;223;268;190;207;205;199;-170;555;355;367;132;361;270;556;-2.0;83.0;240.0;413.0;132.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32547.673828125;10892.6982421875;0.0;4168.15771484375;434.0;91669;;;Calculated values ==>;1550430997.872;354.76;291.96000000000004;287.66;287.66;286.86;277.66;273.8482719121499;293.16;256.16;267.46000000000004;254.66000000000003;311.76000000000005;311.96000000000004;267.16;289.06;297.66;295.46000000000004;299.96000000000004;292.16;293.66;293.06;;316.56;256.16;240.83765695389522;263.82572766246335;273.8482719121499;293.86;5550000.0;3550000.0;3670000.0000000005;1320000.0;3610000.0;2700000.0;5560000.0;0.0;0.013833333333333333;0.04;0.06883333333333333;0.022000000000000002;0.022000000000000002;;10892.6982421875;0.0;4168.15771484375;32547.673828125;515930.2970601787;410752.57778573356;236835.7020964706;236835.7020964706;234344.06911210594;430477.46260093397;458495.1351315018;440305.1624656834;451339.6254172543;493129.5565984187;493344.6978179346;439874.6712211604;467806.38777402;465451.58992337313;463446.8648078147;434137.4718364914;411554.17536023696;459184.1982711204;458356.8847964573;;182306.50109390085;452880.0377185289;202684.00586367134;236835.7020964706;273.8482719121499;2371342.7279289067;900525.8629054788;155026.6968011331;0.0;0;148;149;0;0;0;0;0;67;54;991980710369.5771;364938808899.89026;694470186404.4137;9504.846264080483;17221.826859342695;312.4022679215194;4873.466019399708;1844024.9219547776;808060.5290711608;41201.98068562644;618544.0050616;2.118906222979036;0.23660558024132042
4517;2019-02-17 20:17:37.873;809;201;143;143;140;48;200;-167;-75;-184;391;388;-75;94;248;220;268;204;207;205;199;-169;578;366;367;132;371;243;573;-1.0;79.0;332.0;441.0;132.0;0;93;0;1;0;1;0;0;0;0;1;1;1;0;0;40703.3125;19792.572265625;0.0;3708.33642578125;427.0;91670;;;Calculated values ==>;1550431057.873;354.06000000000006;293.26000000000005;287.46000000000004;287.46000000000004;287.16;277.96000000000004;275.0112864084945;293.16;256.46000000000004;265.66;254.76000000000002;312.26000000000005;311.96000000000004;265.66;282.56;297.96000000000004;295.16;299.96000000000004;293.56;293.66;293.06;;315.86;256.26000000000005;240.83765695389522;260.1585393101385;275.0112864084945;293.86;5780000.0;3660000.0;3670000.0000000005;1320000.0;3710000.0;2430000.0;5730000.0;0.0;0.013166666666666667;0.05533333333333333;0.0735;0.022000000000000002;0.022000000000000002;;19792.572265625;0.0;3708.33642578125;40703.3125;513140.8832453987;408315.9542519298;235734.65144870296;235734.65144870296;234814.68441476056;429743.705733735;458495.1351315018;443448.63331427687;451442.61230735405;496460.2701600897;496146.5568392537;443448.63331427687;464143.2111851497;464386.83197356726;461383.9005954645;428339.8988558619;409626.2912194008;459184.1982711204;458356.8847964573;;179381.48055642567;452982.4049997951;205460.45864248855;235734.65144870296;275.0112864084945;2371953.162987985;900781.5777545781;155092.33534618322;0.0;0;148;150;0;0;0;0;0;67;54;992200914039.3112;365018010219.79456;694624088969.2278;13168.67899850562;18192.863057262028;246.39583388007105;4897.689133650596;1844213.871147505;808355.6564054829;41206.63741408001;618625.4327115486;1.5533708718526105;0.17045766530366663
4518;2019-02-17 20:18:37.873;813;199;135;135;130;52;200;-171;-97;-189;377;371;-75;61;250;217;268;201;207;205;199;-170;542;364;367;133;370;242;543;-1.0;84.0;182.0;468.0;132.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32031.529296875;10829.6962890625;0.0;3704.45288085938;415.0;91671;;;Calculated values ==>;1550431117.873;354.46000000000004;293.06;286.66;286.66;286.16;278.36;274.8017692304317;293.16;256.06;263.46000000000004;254.26000000000002;310.86;310.26000000000005;265.66;279.26000000000005;298.16;294.86;299.96000000000004;293.26000000000005;293.66;293.06;;314.66;256.16;241.05796691057077;260.01710675043796;274.8017692304317;293.86;5420000.0;3640000.0;3670000.0000000005;1330000.0;3700000.0;2420000.0;5430000.0;0.0;0.014;0.030333333333333334;0.078;0.022000000000000002;0.022000000000000002;;10829.6962890625;0.0;3704.45288085938;32031.529296875;516643.69102485955;419658.7729441557;234075.57745634907;234075.57745634907;232544.0024099547;429879.7862731237;458495.1351315018;440706.82534822315;450752.59886493086;495098.26014963444;494469.6576453063;443650.0681324114;460461.0243315053;464799.13120582135;461285.8025028249;437144.7625186612;420264.6974493064;459184.1982711204;458356.8847964573;;174367.33720873808;452710.35929286707;205471.81729547176;234075.57745634907;274.80176923043166;2372559.286669626;901036.7633258671;155154.10859040523;0.0;0;148;150;0;0;0;0;0;67;54;992421114039.3112;365097510219.79456;694769588969.2278;7135.461910933459;19284.606275796836;236.32091097096773;4934.188761482382;1844383.0723217502;808667.9686499251;41210.660053620435;618707.3650273414;2.173541601221466;0.25687645130857023
4519;2019-02-17 20:19:37.874;820;183;133;132;124;49;200;-182;-80;-245;365;362;-59;100;248;218;268;183;207;205;199;-180;533;354;367;135;359;259;534;-3.0;82.0;294.0;464.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31860.37890625;10514.880859375;0.0;4004.14697265625;416.0;91672;;;Calculated values ==>;1550431177.874;355.16;291.46000000000004;286.46000000000004;286.36;285.56;278.06;273.7412296467126;293.16;254.96000000000004;265.16;248.66000000000003;309.66;309.36;267.26000000000005;283.16;297.96000000000004;294.96000000000004;299.96000000000004;291.46000000000004;293.66;293.06;;314.76000000000005;255.16000000000003;241.49495122638035;262.3656120759269;273.7412296467126;293.86;5330000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2590000.0;5340000.0;0.0;0.013666666666666666;0.049;0.07733333333333332;0.022000000000000002;0.022000000000000002;;10514.880859375;0.0;4004.14697265625;31860.37890625;518225.0704039283;417836.15580839897;233699.88411900183;233390.84554749797;230955.85959849827;430542.39183029096;458495.1351315018;439409.29533298116;444498.58065570676;492044.09250956477;491723.3986116814;442341.45866430795;462462.5000757526;466131.47824129247;462937.3989142076;439132.42573804565;417836.15580839897;459184.1982711204;458356.8847964573;;174785.17458790913;451335.9301625788;205632.34454548766;233699.88411900183;273.7412296467126;2373091.728113334;901214.6377671206;155218.34799333438;0.0;0;148;150;0;0;0;0;0;67;54;992641317709.9202;365177911560.0169;694919891474.6434;11455.070588587181;19001.077287721713;291.0490223718381;4942.454014904021;1844537.9960083598;808987.0213312928;41215.05487632294;618789.6717557949;2.458129519859986;0.27637395931676134
4520;2019-02-17 20:20:37.844;817;180;134;133;124;47;200;-186;-71;-255;366;365;-67;116;246;219;268;181;207;205;199;-184;545;352;367;134;357;262;545;-1.0;86.0;177.0;453.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32184.134765625;10774.884765625;0.0;4057.68334960938;423.0;91673;;;Calculated values ==>;1550431237.844;354.86;291.16;286.56;286.46000000000004;285.56;277.86;273.5264737036516;293.16;254.56000000000003;266.06;247.66000000000003;309.76000000000005;309.66;266.46000000000004;284.76000000000005;297.76000000000005;295.06;299.96000000000004;291.26000000000005;293.66;293.06;;315.46000000000004;254.76000000000002;241.2770596917726;262.7682575881327;273.5264737036516;293.86;5450000.0;3520000.0000000005;3670000.0000000005;1340000.0;3570000.0000000005;2620000.0;5450000.0;0.0;0.014333333333333333;0.029500000000000002;0.0755;0.022000000000000002;0.022000000000000002;;10774.884765625;0.0;4057.68334960938;32184.134765625;516879.13445660565;412461.22321998916;233714.07309105288;233407.33263027412;230691.2781651477;430671.36484660726;458495.1351315018;440034.13731859304;443621.83655424195;491830.91048410867;491723.7142796967;440598.86766619456;463907.35580161423;466159.22355335305;463368.3371447518;436465.73116152576;412839.4487628918;459184.1982711204;458356.8847964573;;177710.07569661198;451095.504565671;206294.39582929277;233714.07309105288;273.5264737036516;2373625.1655420475;901391.9637733902;155285.49632175895;0.0;0;148;150;0;0;0;0;0;67;54;992861407610.0251;365258571210.05536;695076113324.718;6895.322373934358;18482.48370959656;338.6433810470866;4942.141857518898;1844690.8394898165;809299.2281582486;41220.29968930225;618872.0022022882;2.06697795580037;0.24128165489318987
4521;2019-02-17 20:21:37.875;809;185;136;135;127;47;200;-186;-46;-256;367;366;-54;119;246;220;268;186;207;205;199;-187;552;354;367;132;360;262;553;-1.0;85.0;362.0;464.0;132.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32392.30859375;10911.365234375;0.0;4067.04809570312;428.0;91674;;;Calculated values ==>;1550431297.875;354.06000000000006;291.66;286.76000000000005;286.66;285.86;277.86;273.7412296467126;293.16;254.56000000000003;268.56;247.56000000000003;309.86;309.76000000000005;267.76000000000005;285.06;297.76000000000005;295.16;299.96000000000004;291.76000000000005;293.66;293.06;;315.96000000000004;254.46000000000004;240.83765695389522;262.7682575881327;273.7412296467126;293.86;5520000.0;3540000.0;3670000.0000000005;1320000.0;3600000.0;2620000.0;5530000.0;0.0;0.014166666666666666;0.060333333333333336;0.07733333333333332;0.022000000000000002;0.022000000000000002;;10911.365234375;0.0;4067.04809570312;32392.30859375;515327.74404561153;410894.04197200795;234116.54519281306;233810.11789752508;231394.2863513698;430542.39183029096;458495.1351315018;443510.24292090785;443905.060115822;491938.08129382913;491830.91048410867;442411.29580971634;464261.194937891;465726.964571486;463201.08628054545;434846.84835909377;411295.1934201282;459184.1982711204;458356.8847964573;;179799.33570027514;451133.5228432422;205507.48934699892;234116.54519281306;273.7412296467126;2374163.5806066003;901572.7758944399;155353.2373985051;0.0;0;148;150;0;0;0;0;0;67;54;993081721379.6542;365338412439.9209;695233394544.4531;14359.49946562584;18995.07992370948;333.6484449686789;4933.287471280174;1844868.054518664;809611.7025497323;41225.90501576608;618954.3399657658;2.578478404520216;0.2825450620382305
4522;2019-02-17 20:22:37.855;803;189;136;136;129;47;200;-188;-19;-260;369;369;-29;114;246;221;268;191;207;205;199;-189;556;356;367;131;361;262;556;-1.0;85.0;199.0;468.0;132.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32447.578125;11002.666015625;0.0;4024.02856445312;430.0;91675;;;Calculated values ==>;1550431357.855;353.46000000000004;292.06;286.76000000000005;286.76000000000005;286.06;277.86;273.955091788801;293.16;254.36;271.26000000000005;247.16000000000003;310.06;310.06;270.26000000000005;284.56;297.76000000000005;295.26000000000005;299.96000000000004;292.26000000000005;293.66;293.06;;316.16;254.26000000000002;240.61611355647437;262.7682575881327;273.955091788801;293.86;5560000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2620000.0;5560000.0;0.0;0.014166666666666666;0.033166666666666664;0.078;0.022000000000000002;0.022000000000000002;;11002.666015625;0.0;4024.02856445312;32447.578125;514259.89275389636;411156.2656500391;234037.50190497388;234037.50190497388;231919.3801787696;430412.23801567365;458495.1351315018;447136.8643588396;443673.7088657508;492152.3471039839;492152.3471039839;445807.6426426707;463671.1063579206;465582.3289076539;463033.5824654418;433898.84103662695;411946.55931517074;459184.1982711204;458356.8847964573;;180635.0508419939;451101.4032325259;207183.8944396356;234037.50190497388;273.955091788801;2374703.7328852983;901755.3319492723;155420.6405621482;0.0;0;148;150;0;0;0;0;0;67;54;993301847979.7241;365417286139.946;695390542144.503;7958.440168986932;19025.565685845446;310.9906577206296;4935.026423612636;1845053.9753547348;809928.4356503414;41231.275217626026;619036.548502933;2.144851135717839;0.2496813320293434
4523;2019-02-17 20:23:37.875;798;191;135;135;130;48;200;-189;1;-262;369;368;-8;119;247;221;268;193;207;205;199;-191;553;359;367;131;365;261;553;-3.0;85.0;379.0;463.0;132.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32350.515625;10994.3916015625;0.0;4006.326171875;431.0;91676;;;Calculated values ==>;1550431417.875;352.96000000000004;292.26000000000005;286.66;286.66;286.16;277.96000000000004;274.27422755570615;293.16;254.26000000000002;273.26000000000005;246.96000000000004;310.06;309.96000000000004;272.36;285.06;297.86;295.26000000000005;299.96000000000004;292.46000000000004;293.66;293.06;;316.26000000000005;254.06000000000003;240.61611355647437;262.63441904999945;274.27422755570615;293.86;5530000.0;3590000.0;3670000.0000000005;1310000.0;3650000.0;2610000.0;5530000.0;0.0;0.014166666666666666;0.06316666666666666;0.07716666666666666;0.022000000000000002;0.022000000000000002;;10994.3916015625;0.0;4006.326171875;32350.515625;513901.29326318257;413220.0903815756;233810.11789752508;233810.11789752508;232293.04205302676;430214.79039162316;458495.1351315018;449932.5161850505;443460.561953228;492258.7914478612;492151.7866820382;448766.7191188629;464408.11011653434;465132.6551254336;462582.5062421609;434611.4618736819;413956.2836987002;459184.1982711204;458356.8847964573;;181052.91087944093;450895.48949302867;206846.40829832354;233810.11789752508;274.27422755570615;2375243.8969944147;901938.7018656285;155487.58249147062;0.0;0;148;150;0;0;0;0;0;67;54;993522121379.6542;365495912339.921;695547494444.4531;15354.939148178251;18832.454098858077;292.6150241455745;4940.02887177651;1845248.3182750365;810244.024309613;41236.30694165576;619118.8680610775;2.6278767281897264;0.28530199226912384
4524;2019-02-17 20:24:37.866;795;191;134;133;129;49;200;-191;12;-263;365;364;5;122;248;221;268;192;207;205;199;-194;554;359;367;132;364;262;554;-2.0;83.0;578.0;455.0;132.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32329.744140625;10992.9404296875;0.0;4010.95458984375;431.0;91677;;;Calculated values ==>;1550431477.866;352.66;292.26000000000005;286.56;286.46000000000004;286.06;278.06;274.27422755570615;293.16;254.06000000000003;274.36;246.86;309.66;309.56;273.66;285.36;297.96000000000004;295.26000000000005;299.96000000000004;292.36;293.66;293.06;;316.26000000000005;253.76000000000002;240.83765695389522;262.7682575881327;274.27422755570615;293.86;5540000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2620000.0;5540000.0;0.0;0.013833333333333333;0.09633333333333334;0.07583333333333334;0.022000000000000002;0.022000000000000002;;10992.9404296875;0.0;4010.95458984375;32329.744140625;513449.34698255605;412801.4708678641;233478.8815645451;233174.77585907196;231968.07999308215;430214.79039162316;458495.1351315018;451165.38839771587;443157.28909217555;491723.7142796967;491616.49258642236;450267.0404113439;464614.4002300985;465409.4377871421;462582.5062421609;434375.0075276097;413177.15693683183;459184.1982711204;458356.8847964573;;181052.91087944093;450410.79031477834;205952.99215295335;233478.8815645451;274.2742275557061;2375782.818308238;902121.9021481983;155554.3831428139;0.0;0;148;150;0;0;0;0;0;67;54;993742288349.4232;365574800504.83826;695704370909.2886;23622.127504912125;18538.049693938396;293.23693317242726;4947.316071102069;1845573.0784421382;810555.3984610966;41241.18830898001;619201.2502430006;3.1592283298051163;0.32367274187236394
4525;2019-02-17 20:25:37.846;792;191;134;133;127;48;200;-186;17;-260;360;359;13;129;248;222;268;192;207;205;199;-188;552;358;367;132;363;263;552;-1.0;84.0;430.0;465.0;132.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32342.662109375;10918.9697265625;0.0;4050.40258789062;430.0;91678;;;Calculated values ==>;1550431537.846;352.36;292.26000000000005;286.56;286.46000000000004;285.86;277.96000000000004;274.1680685717883;293.16;254.56000000000003;274.86;247.16000000000003;309.16;309.06;274.46000000000004;286.06;297.96000000000004;295.36;299.96000000000004;292.36;293.66;293.06;;316.16;254.36;240.83765695389522;262.9017227912062;274.1680685717883;293.86;5520000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2630000.0;5520000.0;0.0;0.014;0.07166666666666667;0.0775;0.022000000000000002;0.022000000000000002;;10918.9697265625;0.0;4050.40258789062;32342.662109375;513251.702582464;413633.1203958097;233530.62442456593;233225.9436851275;231418.27721477897;430280.9020939914;458495.1351315018;451626.9769977667;443478.1259176772;491079.7379337102;490972.26911195845;451115.4560550067;465291.19741438143;465554.39734395995;462865.82500516507;434846.84835909377;413998.2807911148;459184.1982711204;458356.8847964573;;180635.0508419939;451030.40675864165;206420.23362045732;233530.62442456593;274.1680685717883;2376321.5753815863;902304.4405331414;155621.53872665754;0.0;0;148;150;0;0;0;0;0;67;54;993962414949.4932;365653974104.8634;695861818409.3386;17573.149942040505;18957.288418209286;291.8799459517058;4946.17772818161;1845916.2579896457;810867.7554584135;41246.0626576496;619283.6685427603;2.7902636902186666;0.29854539031366645
4526;2019-02-17 20:26:37.907;789;189;134;133;127;48;200;-188;27;-262;355;355;23;131;248;223;268;190;207;205;199;-191;551;358;367;132;363;265;551;-1.0;80.0;589.0;444.0;132.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32374.12109375;10900.5234375;0.0;4071.76293945312;429.0;91679;;;Calculated values ==>;1550431597.907;352.06000000000006;292.06;286.56;286.46000000000004;285.86;277.96000000000004;274.1680685717883;293.16;254.36;275.86;246.96000000000004;308.66;308.66;275.46000000000004;286.26000000000005;297.96000000000004;295.46000000000004;299.96000000000004;292.16;293.66;293.06;;316.06;254.06000000000003;240.83765695389522;263.1675429290057;274.1680685717883;293.86;5510000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2650000.0;5510000.0;0.0;0.013333333333333334;0.09816666666666667;0.07400000000000001;0.022000000000000002;0.022000000000000002;;10900.5234375;0.0;4071.76293945312;32374.12109375;512969.35338616284;413307.47646805906;233556.60644053924;233251.63598009013;231442.33245516315;430280.9020939914;458495.1351315018;452550.07660853525;443264.2958451262;490325.3592267482;490325.3592267482;452040.6181146384;465235.9872971741;465554.39734395995;462998.3561934723;435081.1801966965;413676.3280692049;459184.1982711204;458356.8847964573;;180217.192455513;450720.7968906129;205701.34687728636;233556.60644053924;274.1680685717883;2376861.4302042252;902486.4545027663;155689.29225229932;0.0;0;148;150;0;0;0;0;0;67;54;994182838819.8922;365733254625.0069;696020379449.6256;24232.3169686176;18131.439300986167;285.39802836655485;4945.606123830198;1846264.9910664049;811177.14241391;41250.87819827158;619366.1838804007;3.1788572048062917;0.32282919454658354
4527;2019-02-17 20:27:37.877;787;189;134;133;126;47;200;-183;39;-253;351;352;34;136;248;224;268;190;207;205;199;-186;552;356;367;133;361;269;552;0.0;82.0;617.0;452.0;132.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32463.685546875;10870.83984375;0.0;4153.4541015625;428.0;91680;;;Calculated values ==>;1550431657.877;351.86;292.06;286.56;286.46000000000004;285.76000000000005;277.86;273.955091788801;293.16;254.86;277.06;247.86;308.26000000000005;308.36;276.56;286.76000000000005;297.96000000000004;295.56;299.96000000000004;292.16;293.66;293.06;;315.96000000000004;254.56000000000003;241.05796691057077;263.6948088759802;273.955091788801;293.86;5520000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2690000.0;5520000.0;0.0;0.013666666666666666;0.10283333333333333;0.07533333333333332;0.022000000000000002;0.022000000000000002;;10870.83984375;0.0;4153.4541015625;32463.685546875;512638.7918840203;412889.33823237545;233530.62442456593;233225.9436851275;231120.26360780591;430412.23801567365;458495.1351315018;453383.1958718612;444030.7414392307;489456.8862553451;489565.29947495216;452746.3632638686;465244.9998923961;465843.48631744814;463429.53646658803;434846.84835909377;413263.53111073095;459184.1982711204;458356.8847964573;;179799.33570027514;451062.7522532341;204945.56927776334;233530.62442456593;273.95509178880104;2377401.475102294;902667.7918161829;155757.80145593613;0.0;0;148;150;0;0;0;0;0;67;54;994402928719.9972;365812714875.0448;696180499349.702;25547.66926809306;18540.827784152127;294.9720023942918;4946.17772818161;1846679.6168686326;811482.5918386524;41255.71219698843;619448.574196774;3.2833254569151773;0.3329833047765876
4528;2019-02-17 20:28:37.878;783;197;135;134;128;46;200;-167;47;-233;345;344;40;107;249;224;268;199;207;205;199;-170;570;364;367;133;369;244;565;-1.0;85.0;771.0;443.0;132.0;0;88;0;1;1;0;0;0;0;0;1;1;1;0;0;40482.7890625;19538.544921875;0.0;3732.34375;419.0;91681;;;Calculated values ==>;1550431717.878;351.46000000000004;292.86;286.66;286.56;285.96000000000004;277.76000000000005;274.8017692304317;293.16;256.46000000000004;277.86;249.86;307.66;307.56;277.16;283.86;298.06;295.56;299.96000000000004;293.06;293.66;293.06;;315.06;256.16;241.05796691057077;260.2995467637923;274.8017692304317;293.86;5700000.0;3640000.0;3670000.0000000005;1330000.0;3690000.0;2440000.0;5650000.0;0.0;0.014166666666666666;0.1285;0.07383333333333333;0.022000000000000002;0.022000000000000002;;19538.544921875;0.0;3732.34375;40482.7890625;510594.0919033221;410358.96546927677;233501.4284755672;233199.43370951447;231406.932997259;429879.7862731237;458495.1351315018;458495.91605372983;446154.5381571645;491522.9757920123;491417.35793356015;457662.48839631473;465490.85078703193;464812.9016813492;462227.06044939905;430434.5758473321;411174.58375941555;459184.1982711204;458356.8847964573;;176038.69501535743;452710.35929286707;206454.5104818521;233501.4284755672;274.8017692304317;2378009.3725214256;902921.207579116;155823.5175332028;0.0;0;149;150;0;0;0;0;0;67;54;994623132389.7312;365892516204.9484;696334401914.5161;32387.32061598629;18181.890170546605;272.8498879121508;4946.820039059583;1847162.4164969432;811788.6195882827;41260.44412493276;619531.0172187623;2.3973678659264355;0.2346426203183567
4529;2019-02-17 20:29:37.858;794;195;133;132;126;47;200;-165;51;-209;327;325;38;96;250;221;268;196;207;205;199;-167;547;360;367;133;365;238;546;-1.0;84.0;828.0;445.0;132.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;28159.916015625;6765.91259765625;0.0;3654.03002929688;402.0;91682;;;Calculated values ==>;1550431777.858;352.56000000000006;292.66;286.46000000000004;286.36;285.76000000000005;277.86;274.38016830617;293.16;256.66;278.26000000000005;252.26000000000002;305.86;305.66;276.96000000000004;282.76000000000005;298.16;295.26000000000005;299.96000000000004;292.76000000000005;293.66;293.06;;313.36;256.46000000000004;241.05796691057077;259.4470641161187;274.38016830617;293.86;5470000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2380000.0;5460000.0;0.0;0.014;0.13799999999999998;0.07416666666666667;0.022000000000000002;0.022000000000000002;;6765.91259765625;0.0;3654.03002929688;28159.916015625;513920.139271073;417336.4420549964;233381.19744867613;233075.78472627656;231264.01137119072;430148.3826014536;458495.1351315018;459911.414370669;448674.38799888134;490271.861378097;490061.17785075103;458385.4233208961;465103.0110670131;465526.9584903107;462431.52345146996;436008.21623521904;417661.4241074558;459184.1982711204;458356.8847964573;;168935.5661677829;453018.0997227255;204537.88247941533;233381.19744867613;274.38016830616994;2378581.2043897444;903140.3383239108;155885.0501303449;0.0;0;149;150;0;0;0;0;0;67;54;994843258989.8011;365972289604.9738;696478953714.5621;35241.547400993004;18428.949445545506;256.85508978868495;4949.465121651187;1847725.8025392971;812093.6082217371;41264.85686167895;619613.4587721134;5.650397431717376;0.548822516330652
4530;2019-02-17 20:30:37.878;808;181;132;131;122;44;200;-170;51;-207;318;320;38;124;248;223;268;181;207;205;199;-168;531;352;367;132;357;258;531;-2.0;83.0;587.0;417.0;132.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;31980.169921875;10518.3427734375;0.0;3977.84301757812;403.0;91683;;;Calculated values ==>;1550431837.878;353.96000000000004;291.26000000000005;286.36;286.26000000000005;285.36;277.56;273.5264737036516;293.16;256.16;278.26000000000005;252.46000000000004;304.96000000000004;305.16;276.96000000000004;285.56;297.96000000000004;295.46000000000004;299.96000000000004;291.26000000000005;293.66;293.06;;313.46000000000004;256.36;240.83765695389522;262.23063862743834;273.5264737036516;293.86;5310000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2580000.0;5310000.0;0.0;0.013833333333333333;0.09783333333333334;0.06949999999999999;0.022000000000000002;0.022000000000000002;;10518.3427734375;0.0;3977.84301757812;31980.169921875;516950.9915105124;418285.8491938322;233471.3478777561;233162.46056052332;230428.82943631365;430671.36484660726;458495.1351315018;456721.99942441564;449062.7066891717;487104.95346073824;487320.8994175965;455123.1767134581;465430.8827442879;466418.3847020313;463892.64845557977;439564.5713008974;418285.8491938322;459184.1982711204;458356.8847964573;;169353.38768963216;453084.7324903462;202590.9753882197;233471.3478777561;273.5264737036516;2379082.538828192;903284.4217971113;155948.67027202933;0.0;0;149;150;0;0;0;0;0;67;54;995063532389.7312;366051816104.94855;696627803314.5149;24862.485184874506;17409.316118597788;294.3556558144019;4947.481812211427;1848226.8364329995;812392.3599854143;41269.45181569848;619695.9608213886;3.2776648600175857;0.3282548297235883
4531;2019-02-17 20:31:37.869;807;177;133;132;123;44;200;-182;-2;-252;329;333;15;138;246;225;268;178;207;205;199;-181;541;351;367;132;356;262;542;-2.0;86.0;501.0;394.0;132.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32128.9453125;10719.5947265625;0.0;4012.29638671875;412.0;91684;;;Calculated values ==>;1550431897.869;353.86;290.86;286.46000000000004;286.36;285.46000000000004;277.56;273.4187578820637;293.16;254.96000000000004;272.96000000000004;247.96000000000004;306.06;306.46000000000004;274.66;286.96000000000004;297.76000000000005;295.66;299.96000000000004;290.96000000000004;293.66;293.06;;314.36;255.06000000000003;240.83765695389522;262.7682575881327;273.4187578820637;293.86;5410000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2620000.0;5420000.0;0.0;0.014333333333333333;0.08349999999999999;0.06566666666666666;0.022000000000000002;0.022000000000000002;;10719.5947265625;0.0;4012.29638671875;32128.9453125;516001.6956392689;412612.3614601752;233486.1915526816;233179.59550786455;230464.79366194105;430735.4089219946;458495.1351315018;449362.32262631203;444331.0410573635;487846.9142342383;488279.44544946245;451548.5107667386;466487.8230973617;466302.76539371355;464301.610533057;437369.21989224944;412988.0197166831;459184.1982711204;458356.8847964573;;173113.83306960555;451751.31777459657;203923.37136324745;233486.1915526816;273.4187578820637;2379616.7013181904;903461.3780620038;156015.24477932102;0.0;0;149;150;0;0;0;0;0;67;54;995283699359.5002;366131004224.8655;696783779914.3512;20494.15243046589;16274.03514767859;349.46386918311794;4947.155251363067;1848604.7517169337;812673.0124748164;41274.81617362676;619778.403761869;2.85535688359575;0.287419754755372
4532;2019-02-17 20:32:37.859;801;184;135;134;126;45;200;-190;-61;-259;340;343;-45;138;246;226;268;185;207;205;199;-192;553;353;367;131;358;261;553;0.0;83.0;503.0;420.0;132.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32381.87890625;10935.7431640625;0.0;3996.87963867188;420.0;91685;;;Calculated values ==>;1550431957.859;353.26;291.56;286.66;286.56;285.76000000000005;277.66;273.6339639331285;293.16;254.16000000000003;267.06;247.26000000000002;307.16;307.46000000000004;268.66;286.96000000000004;297.76000000000005;295.76000000000005;299.96000000000004;291.66;293.66;293.06;;315.16;253.96000000000004;240.61611355647437;262.63441904999945;273.6339639331285;293.86;5530000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2610000.0;5530000.0;0.0;0.013833333333333333;0.08383333333333334;0.07;0.022000000000000002;0.022000000000000002;;10935.7431640625;0.0;3996.87963867188;32381.87890625;514268.0425136814;250525.61461375855;233810.11789752508;233504.71626944956;231096.52864347468;430607.02586249536;458495.1351315018;441649.26831200393;443780.1929895956;489145.175838298;489468.31209014024;443848.21035400237;466630.4999812997;466015.41043311567;464137.216870198;434611.4618736819;410894.04197200795;459184.1982711204;458356.8847964573;;176456.53798984195;450792.4679083579;204374.70851022447;233810.11789752508;273.6339639331285;2380154.2019217317;903641.8091342628;156081.97678902096;0.0;0;149;150;0;0;0;0;0;67;54;995503862659.5353;366209891074.878;696940653764.3761;19891.517263382513;17249.243157869343;328.09097530648995;4940.02887177651;1848941.242873228;812952.3265672983;41280.461522950005;619860.783230708;2.8400155035436354;0.29160931180010924
4533;2019-02-17 20:33:37.860;797;190;135;135;128;46;200;-187;-56;-259;345;346;-55;124;246;226;268;191;207;205;199;-190;554;357;367;131;362;259;554;-2.0;83.0;543.0;411.0;132.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32456.712890625;11019.931640625;0.0;3934.79052734375;422.0;91686;;;Calculated values ==>;1550432017.86;352.86;292.16;286.66;286.66;285.96000000000004;277.76000000000005;274.0616903277293;293.16;254.46000000000004;267.56;247.26000000000002;307.66;307.76000000000005;267.66;285.56;297.76000000000005;295.76000000000005;299.96000000000004;292.26000000000005;293.66;293.06;;315.36;254.16000000000003;240.61611355647437;262.3656120759269;274.0616903277293;293.86;5540000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2590000.0;5540000.0;0.0;0.013833333333333333;0.0905;0.0685;0.022000000000000002;0.022000000000000002;;11019.931640625;0.0;3934.79052734375;32456.712890625;513694.321460537;412420.9545810112;233783.9913159303;233783.9913159303;231668.76277226704;430346.717906069;458495.1351315018;442753.1881234231;443780.1929895956;489901.80937661417;490009.16999854485;442890.05791637796;465285.9735717574;465437.41611875535;463544.24104893836;434375.0075276097;412801.4708678641;459184.1982711204;458356.8847964573;;177292.22831007556;450998.4678676201;205344.2428539495;233783.9913159303;274.0616903277293;2380694.5325247464;903824.7761401469;156148.07514194545;0.0;0;149;150;0;0;0;0;0;67;54;995724066329.2693;366288492384.783;697096656364.1876;21485.50954688736;16827.31441343644;298.4339237931477;4940.603656571595;1849286.057176373;813236.3026129047;41285.682650786875;619943.1232073215;2.912248121464369;0.29445918790637665
4534;2019-02-17 20:34:40.850;795;192;134;133;130;48;200;-187;-32;-262;345;345;-38;118;248;225;268;193;207;205;199;-190;555;359;367;132;364;258;555;-1.0;81.0;482.0;415.0;132.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32436.705078125;11027.0908203125;0.0;3904.56469726562;424.0;91687;;;Calculated values ==>;1550432080.85;352.66;292.36;286.56;286.46000000000004;286.16;277.96000000000004;274.27422755570615;293.16;254.46000000000004;269.96000000000004;246.96000000000004;307.66;307.66;269.36;284.96000000000004;297.96000000000004;295.66;299.96000000000004;292.46000000000004;293.66;293.06;;315.56;254.16000000000003;240.83765695389522;262.23063862743834;274.27422755570615;293.86;5550000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2580000.0;5550000.0;0.0;0.013500000000000002;0.08033333333333334;0.06916666666666667;0.022000000000000002;0.022000000000000002;;11027.0908203125;0.0;3904.56469726562;32436.705078125;513364.47824095795;412758.3114497388;233453.11990292554;233149.29953558047;232243.67601103132;430214.79039162316;458495.1351315018;446182.9618915771;443264.2958451262;490010.7305764351;490010.7305764351;445385.61470063974;464730.1257789752;465409.4377871421;463113.4986451415;434137.4718364914;413134.7333990844;459184.1982711204;458356.8847964573;;178127.92459426197;450824.04398549395;206255.62349864363;233453.11990292554;274.27422755570615;2381262.2598023117;904017.6569658448;156216.6586121778;0.0;0;149;150;0;0;0;0;0;67;54;995955239629.3043;366371324234.79553;697259485514.2123;19274.162850898992;16915.982417007148;283.5369689049939;4947.8828276577;1849642.6476992515;813531.5095945257;41290.77408780585;620029.6337300626;2.7740771956402135;0.28468565940440405
4535;2019-02-17 20:35:37.880;796;192;132;132;128;49;200;-189;-6;-262;341;341;-13;111;249;225;268;193;207;205;199;-192;554;360;367;132;365;258;554;-2.0;80.0;534.0;414.0;132.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32282.84765625;11021.400390625;0.0;3918.33935546875;424.0;91688;;;Calculated values ==>;1550432137.88;352.76;292.36;286.36;286.36;285.96000000000004;278.06;274.38016830617;293.16;254.26000000000002;272.56;246.96000000000004;307.26000000000005;307.26000000000005;271.86;284.26000000000005;298.06;295.66;299.96000000000004;292.46000000000004;293.66;293.06;;315.56;253.96000000000004;240.83765695389522;262.23063862743834;274.38016830617;293.86;5540000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2580000.0;5540000.0;0.0;0.013333333333333334;0.089;0.06899999999999999;0.022000000000000002;0.022000000000000002;;11021.400390625;0.0;3918.33935546875;32282.84765625;513571.85542496294;413177.15693683183;232871.6582264005;232871.6582264005;231668.76277226704;430148.3826014536;458495.1351315018;449576.36570749746;443264.2958451262;489581.50537346146;489581.50537346146;448672.11147865595;463909.49875122216;465395.6337934009;462963.62376627576;434375.0075276097;413548.20129128615;459184.1982711204;458356.8847964573;;178127.92459426197;450617.505717723;206230.67198430165;232871.6582264005;274.38016830616994;2381774.8925948143;904192.2993906206;156278.6225315901;0.0;0;149;150;0;0;0;0;0;67;54;996164539730.0743;366446603835.0725;697406622914.7535;21657.766741364427;16862.69152760607;277.6907498176474;4960.6749845412505;1849966.8626927563;813799.0648420462;41295.21947904425;620108.1177653555;2.9290218402078176;0.2960062614855245
4536;2019-02-17 20:36:37.861;796;191;131;130;126;50;200;-187;11;-261;336;337;4;118;250;225;268;192;207;205;199;-190;552;359;367;132;364;261;552;-1.0;81.0;396.0;441.0;132.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32272.30078125;10929.1083984375;0.0;3968.10791015625;424.0;91689;;;Calculated values ==>;1550432197.861;352.76;292.26000000000005;286.26000000000005;286.16;285.76000000000005;278.16;274.27422755570615;293.16;254.46000000000004;274.26000000000005;247.06000000000003;306.76000000000005;306.86;273.56;284.96000000000004;298.16;295.66;299.96000000000004;292.36;293.66;293.06;;315.56;254.16000000000003;240.83765695389522;262.63441904999945;274.27422755570615;293.86;5520000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2610000.0;5520000.0;0.0;0.013500000000000002;0.066;0.0735;0.022000000000000002;0.022000000000000002;;10929.1083984375;0.0;3968.10791015625;32272.30078125;513741.2644071767;413633.1203958097;232619.5604419751;232317.82666911863;231120.26360780591;430214.79039162316;458495.1351315018;451215.39434274647;443371.2413604828;488713.9393602165;488821.7903785367;450318.72233098303;464290.4656047062;465671.6860993213;463113.4986451415;434846.84835909377;413998.2807911148;459184.1982711204;458356.8847964573;;178127.92459426197;450824.04398549395;206684.82662854643;232619.5604419751;274.27422755570615;2382312.681810784;904375.1623720796;156344.32211395376;0.0;0;149;150;0;0;0;0;0;67;54;996384669999.8783;366525778755.002;697562273609.615;16139.017469137203;17944.23247573564;281.45566216771635;4966.221135798609;1850281.7361527162;814089.0306902109;41299.877556948064;620190.8157036422;2.640152759287677;0.28110350288946717
4537;2019-02-17 20:37:37.861;793;190;131;130;124;49;200;-187;18;-261;333;334;15;120;249;226;268;191;207;205;199;-189;553;357;367;133;362;263;553;-1.0;111.0;457.0;422.0;132.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32299.876953125;10943.1669921875;0.0;4013.69067382812;424.0;91690;;;Calculated values ==>;1550432257.861;352.46000000000004;292.16;286.26000000000005;286.16;285.56;278.06;274.0616903277293;293.16;254.46000000000004;274.96000000000004;247.06000000000003;306.46000000000004;306.56;274.66;285.16;298.06;295.76000000000005;299.96000000000004;292.26000000000005;293.66;293.06;;315.56;254.26000000000002;241.05796691057077;262.9017227912062;274.0616903277293;293.86;5530000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2630000.0;5530000.0;0.0;0.018500000000000003;0.07616666666666667;0.07033333333333333;0.022000000000000002;0.022000000000000002;;10943.1669921875;0.0;4013.69067382812;32299.876953125;513289.20409950236;412845.1473663945;232594.5021737096;232293.04205302676;230503.67282818444;430346.717906069;458495.1351315018;451754.5488381771;443174.6281258087;488168.5449736174;488276.73122752405;451371.4647171396;464232.01850420085;465829.7507489795;463544.24104893836;434611.4618736819;413220.0903815756;459184.1982711204;458356.8847964573;;178127.92459426197;450752.59886493086;205872.59856717024;232594.5021737096;274.0616903277293;2382850.783291904;904557.4313336681;156410.83710215363;0.0;0;149;150;0;0;0;0;0;67;54;996604869999.8783;366605278755.002;697719473609.615;18728.008545641693;17223.226687609163;395.74037260396756;4966.77241770045;1850572.2947028393;814382.0928499054;41305.520857237825;620273.5906499213;2.7621943690369366;0.284915801883383
4538;2019-02-17 20:38:37.862;789;190;131;130;123;48;200;-187;32;-262;331;333;30;126;249;227;268;191;207;205;199;-189;550;358;367;132;363;265;550;-2.0;84.0;377.0;464.0;132.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32103.81640625;10825.2236328125;0.0;3995.17236328125;424.0;91691;;;Calculated values ==>;1550432317.862;352.06000000000006;292.16;286.26000000000005;286.16;285.46000000000004;277.96000000000004;274.1680685717883;293.16;254.46000000000004;276.36;246.96000000000004;306.26000000000005;306.46000000000004;276.16;285.76000000000005;298.06;295.86;299.96000000000004;292.26000000000005;293.66;293.06;;315.56;254.26000000000002;240.83765695389522;263.1675429290057;274.1680685717883;293.86;5500000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2650000.0;5500000.0;0.0;0.014;0.06283333333333334;0.07733333333333332;0.022000000000000002;0.022000000000000002;;10825.2236328125;0.0;3995.17236328125;32103.81640625;513054.5719172451;414083.7466353395;232669.8860504643;232367.60090600746;230277.70356738323;430280.9020939914;458495.1351315018;453184.2309635813;443264.2958451262;487729.3901948636;487946.3563055717;452930.92022276146;464646.6704210839;465685.3213544199;463527.3134515757;435314.47033530864;414443.2327276156;459184.1982711204;458356.8847964573;;178127.92459426197;450927.24720695685;206724.2581383155;232669.8860504643;274.1680685717883;2383387.489680874;904738.8376120449;156477.57873972435;0.0;0;149;150;0;0;0;0;0;67;54;996825073669.6123;366684780079.906;697877876249.4236;15485.901625854203;18885.031154641594;292.19732650770214;4965.113972411847;1850857.4153725228;814683.0000132631;41311.253766937065;620356.3577491676;2.6738991380432933;0.2900166272958678
4539;2019-02-17 20:39:37.872;785;188;131;130;124;47;200;-191;46;-262;331;334;40;129;249;228;268;189;207;205;199;-193;551;357;367;132;362;265;550;-1.0;83.0;366.0;514.0;132.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32076.798828125;10882.9091796875;0.0;3997.984375;425.0;91692;;;Calculated values ==>;1550432377.872;351.66;291.96000000000004;286.26000000000005;286.16;285.56;277.86;274.0616903277293;293.16;254.06000000000003;277.76000000000005;246.96000000000004;306.26000000000005;306.56;277.16;286.06;298.06;295.96000000000004;299.96000000000004;292.06;293.66;293.06;;315.66;253.86;240.83765695389522;263.1675429290057;274.0616903277293;293.86;5510000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2650000.0;5500000.0;0.0;0.013833333333333333;0.061000000000000006;0.08566666666666665;0.022000000000000002;0.022000000000000002;;10882.9091796875;0.0;3997.984375;32076.798828125;512478.96297625685;413351.9237643686;232669.8860504643;232367.60090600746;230573.56230372956;430346.717906069;458495.1351315018;454944.76933570666;443264.2958451262;487729.3901948636;488054.7948980139;454192.9094692754;465000.4694292668;465829.7507489795;463807.71923720936;435081.1801966965;413720.03103230504;459184.1982711204;458356.8847964573;;178545.77502346144;450514.17026127904;206469.06866074758;232669.8860504643;274.0616903277293;2383922.417280819;904919.7688689714;156544.199480806;0.0;0;149;150;0;0;0;0;0;67;54;997045310369.5773;366763993279.89343;698036902749.3983;15157.017741172505;20906.530370445525;295.4958967740817;4965.113972411847;1851112.8155934843;815014.6516253104;41316.15202670422;620439.1234406779;2.7769943941159903;0.31026365306768355
4540;2019-02-17 20:40:37.843;781;188;132;131;123;46;200;-194;55;-263;331;333;46;131;248;229;268;190;207;205;199;-195;551;356;367;132;361;265;551;-1.0;82.0;388.0;475.0;132.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32200.171875;10888.07421875;0.0;4003.6591796875;423.0;91693;;;Calculated values ==>;1550432437.843;351.26;291.96000000000004;286.36;286.26000000000005;285.46000000000004;277.76000000000005;273.955091788801;293.16;253.76000000000002;278.66;246.86;306.26000000000005;306.46000000000004;277.76000000000005;286.26000000000005;297.96000000000004;296.06;299.96000000000004;292.16;293.66;293.06;;315.46000000000004;253.66000000000003;240.83765695389522;263.1675429290057;273.955091788801;293.86;5510000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2650000.0;5510000.0;0.0;0.013666666666666666;0.06466666666666666;0.07916666666666666;0.022000000000000002;0.022000000000000002;;10888.07421875;0.0;4003.6591796875;32200.171875;511987.87938480504;412934.04071806197;232947.6685808663;232644.68827507718;230254.59199040785;430412.23801567365;458495.1351315018;456065.4032244539;443157.28909217555;487729.3901948636;487946.3563055717;454944.76933570666;465235.9872971741;465843.48631744814;464087.17984003224;435081.1801966965;413676.3280692049;459184.1982711204;458356.8847964573;;177710.07569661198;450307.3656707556;205907.70072949998;232947.6685808663;273.955091788801;2384457.799809599;905101.1060418092;156610.8476148709;0.0;0;149;150;0;0;0;0;0;67;54;997265403939.4163;366843154999.8355;698195825899.2821;16176.864761340354;19348.306807849403;292.5329790757187;4959.0027567430025;1851373.8050748988;815349.9464640123;41321.04989888308;620521.7844412236;2.73821093985519;0.29744297626105964
4541;2019-02-17 20:41:37.873;779;189;133;132;125;46;200;-167;60;-225;329;331;51;131;248;230;268;190;207;204;199;-176;576;357;367;133;362;253;571;-2.0;86.0;832.0;504.0;132.0;0;72;1;1;0;1;0;0;0;0;1;1;1;0;0;40647.45703125;19883.6640625;0.0;3824.9814453125;421.0;91694;;;Calculated values ==>;1550432497.873;351.06000000000006;292.06;286.46000000000004;286.36;285.66;277.76000000000005;274.0616903277293;293.16;256.46000000000004;279.16;250.66000000000003;306.06;306.26000000000005;278.26000000000005;286.26000000000005;297.96000000000004;296.16;299.96000000000004;292.16;293.56;293.06;;315.26000000000005;255.56000000000003;241.05796691057077;261.54996906429363;274.0616903277293;293.86;5760000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2530000.0;5710000.0;0.0;0.014333333333333333;0.13866666666666666;0.084;0.022000000000000002;0.022000000000000002;;19883.6640625;0.0;3824.9814453125;40647.45703125;509571.49653623556;251542.14059054494;232751.10656680577;232452.57403642498;230387.219537473;430346.717906069;458495.1351315018;458618.4759770321;446997.81813242007;488843.74379124056;489057.8284317536;457533.7450994209;466958.19442109467;465699.07969398145;464070.7449757509;428872.1932377146;251933.42396495308;459046.6745650736;458356.8847964573;;176874.38241465177;452093.7724200494;204156.90879120785;232751.10656680577;274.0616903277293;2385065.166915315;905357.6654096069;156676.11890605072;0.0;0;149;151;0;0;0;0;0;67;54;997485714039.3113;366922694749.7976;698351303599.208;35285.33731643429;20826.69654482269;2536.122359576248;4963.327121052334;1851802.8711845176;815684.9055543055;41344.63381275785;620604.5118665403;2.683050084869852;0.25863040832681017
