;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4542;2019-02-17 20:42:37.854;778;199;134;133;127;47;200;-141;61;-150;319;319;52;105;250;229;268;202;207;204;199;-148;565;362;367;133;367;243;560;-2.0;86.0;1122.0;517.0;132.0;0;72;1;1;0;1;0;0;0;0;1;1;1;0;0;40269.05859375;19528.912109375;0.0;3654.37060546875;407.0;91695;;;Calculated values ==>;1550432557.854;350.96000000000004;293.06;286.56;286.46000000000004;285.86;277.86;274.5913991737795;293.16;259.06;279.26000000000005;258.16;305.06;305.06;278.36;283.66;298.16;296.06;299.96000000000004;293.36;293.56;293.06;;313.86;258.36;241.05796691057077;260.1585393101385;274.5913991737795;293.86;5650000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2430000.0;5600000.0;0.0;0.014333333333333333;0.187;0.08616666666666667;0.022000000000000002;0.022000000000000002;;19528.912109375;0.0;3654.37060546875;40269.05859375;510406.29161932576;413305.59472072823;233325.39325600056;233022.97828064728;231228.1253470111;430014.67791919125;458495.1351315018;460306.21756169986;454755.2723586367;488879.4761856325;488879.4761856325;459246.2791289491;465406.3554751566;465236.6699430183;463195.3492027865;431699.46375523135;414404.58187013806;459046.6745650736;458356.8847964573;;171024.68490186572;454958.92299247155;203605.62819789522;233325.39325600056;274.5913991737795;2385739.2576845754;905685.9995399759;156738.4271028204;0.0;0;149;151;0;0;0;0;0;67;54;997705844309.9902;367002469480.0437;698500056479.6669;48003.01021103147;21658.27556813266;247.89330701967046;4950.6928138900485;1852496.7209606918;816038.8348765511;41367.82659667634;620687.1025375891;3.229045378122517;0.3120957366167959
4543;2019-02-17 20:43:37.864;791;194;133;132;125;47;200;-131;62;-103;310;312;50;99;250;228;268;195;207;204;199;-134;555;360;367;133;365;243;550;-1.0;84.0;1128.0;506.0;132.0;0;73;1;1;0;1;0;0;0;0;1;1;1;0;0;39849.828125;19196.544921875;0.0;3642.14379882812;393.0;91696;;;Calculated values ==>;1550432617.864;352.26;292.56;286.46000000000004;286.36;285.66;277.86;274.38016830617;293.16;260.06;279.36;262.86;304.16;304.36;278.16;283.06;298.16;295.96000000000004;299.96000000000004;292.66;293.56;293.06;;312.46000000000004;259.76000000000005;241.05796691057077;260.1585393101385;274.38016830617;293.86;5550000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2430000.0;5500000.0;0.0;0.014;0.188;0.08433333333333333;0.022000000000000002;0.022000000000000002;;19196.544921875;0.0;3642.14379882812;39849.828125;512873.6519007578;415497.79424610164;233277.4010639255;232973.14753796702;230870.29783581037;430148.3826014536;458495.1351315018;460423.61285087775;459504.5943874143;487923.51663462137;488136.1289590523;459009.8940879012;464718.29207638657;465526.9584903107;463361.4524620667;434137.4718364914;415841.8007852276;459046.6745650736;458356.8847964573;;165175.21790254305;456380.4301685361;202052.00163559354;233277.4010639255;274.00429696472577;2386407.0263500237;906008.7654672087;156799.24152356098;0.0;0;149;151;0;0;0;0;0;67;54;997926081009.9552;367082282780.031;698645880779.6437;48573.862908473435;21448.364139611487;256.13939471769254;4951.7486421157;1853301.6623711057;816398.1167443914;41372.02756923557;620769.6366364337;3.2939769881237844;0.31713631839154577
4544;2019-02-17 20:44:37.874;805;190;135;134;125;45;200;-124;64;-69;310;316;52;102;249;229;268;191;207;204;199;-126;556;356;367;133;362;244;551;-2.0;85.0;1241.0;505.0;132.0;0;75;1;1;0;1;0;0;0;0;1;1;1;0;0;39984.8203125;19278.26171875;0.0;3677.17651367188;386.0;91697;;;Calculated values ==>;1550432677.874;353.66;292.16;286.66;286.56;285.66;277.66;273.955091788801;293.16;260.76000000000005;279.56;266.26000000000005;304.16;304.76000000000005;278.36;283.36;298.06;296.06;299.96000000000004;292.26000000000005;293.56;293.06;;311.76000000000005;260.56;241.05796691057077;260.2995467637923;273.955091788801;293.86;5560000.0;3560000.0;3670000.0000000005;1330000.0;3620000.0000000005;2440000.0;5510000.0;0.0;0.014166666666666666;0.20683333333333334;0.08416666666666667;0.022000000000000002;0.022000000000000002;;19278.26171875;0.0;3677.17651367188;39984.8203125;514504.5545649263;413676.3280692049;233862.59634759542;233556.60644053924;230846.69031404497;430412.23801567365;458495.1351315018;460503.78542016255;462898.1595319388;487812.2129035091;488450.48465489736;459088.7954877297;464917.13179927785;465829.7507489795;464087.17984003224;433898.84103662695;414040.76927589084;459046.6745650736;458356.8847964573;;162250.55196795813;457189.65555873926;200321.17375672373;233862.59634759542;273.308748994629;2387072.425968353;906329.4422930611;156860.24602521144;0.0;0;149;151;0;0;0;0;0;67;54;998146317709.9202;367162096080.0183;698792005129.6205;53814.43684572126;21619.763885002976;281.32268327709494;4938.874345874962;1854155.040408227;816757.0776280506;41376.50716635992;620852.0722316302;3.5135202797375205;0.3341131529681606
4545;2019-02-17 20:45:37.875;814;189;136;135;127;43;200;-123;27;-43;320;326;30;103;248;231;268;191;207;204;199;-124;556;356;367;133;361;245;551;-2.0;82.0;952.0;514.0;132.0;0;74;1;1;0;1;0;0;0;0;1;1;1;0;0;40078.07421875;19239.521484375;0.0;3693.67041015625;379.0;91698;;;Calculated values ==>;1550432737.875;354.56000000000006;292.06;286.76000000000005;286.66;285.86;277.46000000000004;273.955091788801;293.16;260.86;275.86;268.86;305.16;305.76000000000005;276.16;283.46000000000004;297.96000000000004;296.26000000000005;299.96000000000004;292.26000000000005;293.56;293.06;;311.06;260.76000000000005;241.05796691057077;260.44013211722256;273.955091788801;293.86;5560000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2450000.0;5510000.0;0.0;0.013666666666666666;0.15866666666666665;0.08566666666666665;0.022000000000000002;0.022000000000000002;;19239.521484375;0.0;3693.67041015625;40078.07421875;515603.48964038194;413307.47646805906;234169.62251935387;233862.59634759542;231442.33245516315;430412.23801567365;458495.1351315018;455938.9057791105;465473.0230668907;488765.28720289277;489402.7762123159;456300.79938321334;464886.4624122342;465843.48631744814;464349.45330830896;433898.84103662695;414040.76927589084;459046.6745650736;458356.8847964573;;159325.9205505338;457391.62640722253;199138.80868709646;234169.62251935387;272.84180590865367;2387739.627875154;906650.4291690581;156921.67077323122;0.0;0;149;151;0;0;0;0;0;67;54;998366521379.6542;367241897409.92194;698938707574.4432;40745.615405266224;22123.658051357463;271.39364739672686;4932.119770096276;1854943.0539760406;817121.6122192219;41381.1132125428;620934.331886802;2.9683084320394855;0.29497192272332257
4546;2019-02-17 20:46:37.875;816;182;136;134;127;42;200;-142;-26;-49;337;347;-10;120;248;232;268;183;207;204;199;-139;531;354;367;132;359;269;531;-2.0;81.0;485.0;465.0;132.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;31750.18359375;10429.8623046875;0.0;4036.71899414062;383.0;91699;;;Calculated values ==>;1550432797.875;354.76;291.36;286.76000000000005;286.56;285.86;277.36;273.7412296467126;293.16;258.96000000000004;270.56;268.26000000000005;306.86;307.86;272.16;285.16;297.96000000000004;296.36;299.96000000000004;291.46000000000004;293.56;293.06;;311.46000000000004;259.26000000000005;240.83765695389522;263.6948088759802;273.7412296467126;293.86;5310000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2690000.0;5310000.0;0.0;0.013500000000000002;0.08083333333333333;0.0775;0.022000000000000002;0.022000000000000002;;10429.8623046875;0.0;4036.71899414062;31750.18359375;517909.81838631205;418598.58625002875;234718.03493774188;234092.4249916719;231937.49339911045;430542.39183029096;458495.1351315018;444840.460825034;465024.0851517924;487936.0269668811;489022.94424063945;447001.44215633936;463343.8051314933;466131.47824129247;464773.75813807436;439564.5713008974;418908.6097195663;459046.6745650736;458356.8847964573;;160997.13474923553;456035.72367699275;197047.38213519487;234718.03493774188;271.9998748381716;2388338.196690258;906897.674033967;156986.0906849337;0.0;0;149;151;0;0;0;0;0;67;54;998586721379.6542;367321397409.92194;699092907574.4432;20029.940527428662;20071.596469489337;278.8554813479698;4920.05469689174;1855449.5169421465;817473.239340229;41385.698621949006;621016.4333406936;3.131385794571059;0.33492741468761333
4547;2019-02-17 20:47:37.866;803;178;136;135;127;42;200;-172;-49;-119;370;380;-55;129;247;233;268;180;207;204;199;-168;542;352;367;131;358;276;542;151.0;87.0;393.0;463.0;132.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32022.71484375;10616.0458984375;0.0;4110.7353515625;397.0;91700;;;Calculated values ==>;1550432857.866;353.46000000000004;290.96000000000004;286.76000000000005;286.66;285.86;277.36;273.5264737036516;293.16;255.96000000000004;268.26000000000005;261.26000000000005;310.16;311.16;267.66;286.06;297.86;296.46000000000004;299.96000000000004;291.16;293.56;293.06;;312.86;256.36;240.61611355647437;264.60387354146746;273.5264737036516;293.86;5420000.0;3520000.0000000005;3670000.0000000005;1310000.0;3579999.9999999995;2760000.0;5420000.0;0.025166666666666667;0.0145;0.0655;0.07716666666666666;0.022000000000000002;0.04716666666666667;;10616.0458984375;0.0;4110.7353515625;32022.71484375;515434.2903416203;412988.0197166831;234412.3533441652;234102.55251245902;231661.7827357078;430671.36484660726;458495.1351315018;440165.26806733606;458210.9961610287;490758.72493589873;491844.64939240937;439291.8842116684;463380.415360902;466145.29014520516;465195.77574039256;437144.7625186612;413725.2389273455;459046.6745650736;458356.8847964573;;166846.47414792277;453253.45585008996;198641.08717441765;215325.9180380455;272.6277135696681;2388869.55779389;907073.0302947571;157053.9759534254;0.0;0;149;151;0;0;0;0;0;67;54;998806888349.4232;367400285574.8392;699256383049.2717;15819.833848486156;19647.587782806044;339.583092074078;11462.960598771759;1855748.2202494144;817804.1828930039;41390.8515036739;621152.9379892452;3.2097961203937917;0.29458581320704735
4548;2019-02-17 20:48:37.886;784;193;139;139;131;44;200;-176;-66;-159;396;400;-69;83;248;232;268;196;207;204;199;-178;579;362;367;132;368;254;574;0.0;86.0;327.0;482.0;132.0;0;64;0;1;1;0;0;0;0;0;1;1;1;0;0;40773.09375;19806.171875;0.0;3792.27880859375;401.0;91701;;;Calculated values ==>;1550432917.886;351.56000000000006;292.46000000000004;287.06;287.06;286.26000000000005;277.56;274.5913991737795;293.16;255.56000000000003;266.56;257.26000000000005;312.76000000000005;313.16;266.26000000000005;281.46000000000004;297.96000000000004;296.36;299.96000000000004;292.76000000000005;293.56;293.06;;313.26000000000005;255.36;240.83765695389522;261.6868853414304;274.5913991737795;293.86;5790000.0;3620000.0000000005;3670000.0000000005;1320000.0;3679999.9999999995;2540000.0;5740000.0;0.0;0.014333333333333333;0.0545;0.08033333333333334;0.022000000000000002;0.022000000000000002;;19806.171875;0.0;3792.27880859375;40773.09375;509936.4034258219;252959.49714762432;234484.24553931612;234484.24553931612;232083.71317078816;430014.67791919125;458495.1351315018;442414.54557983676;454003.91949061956;495859.8343967603;496282.0703787679;442004.9182930493;461207.09754191525;464826.7974263201;463593.40581284417;428071.49527641985;254172.50085274584;459046.6745650736;458356.8847964573;;168517.74571465285;452059.64456660027;202382.99569490022;234484.24553931612;274.14229484348334;2389476.3917425578;907326.6332822823;157119.85635755621;0.0;0;150;151;0;0;0;0;0;67;54;999027161749.3533;367479211874.8141;699415436049.2212;13081.719468729041;20057.357459359904;2492.552253405994;4925.198063657107;1855989.1468090739;818135.167728098;41414.46049858802;621289.5515007182;1.7186224548778617;0.18298305243277174
4549;2019-02-17 20:49:37.867;780;199;137;136;130;48;200;-171;-57;-170;397;395;-52;52;251;226;268;201;207;204;199;-172;562;364;367;132;369;242;557;-1.0;82.0;326.0;476.0;132.0;0;64;0;1;1;0;0;0;0;0;1;1;1;0;0;40139.12890625;19411.85546875;0.0;3588.11083984375;391.0;91702;;;Calculated values ==>;1550432977.867;351.16;293.06;286.86;286.76000000000005;286.16;277.96000000000004;274.8017692304317;293.16;256.06;267.46000000000004;256.16;312.86;312.66;267.96000000000004;278.36;298.26000000000005;295.76000000000005;299.96000000000004;293.26000000000005;293.56;293.06;;312.26000000000005;255.96000000000004;240.83765695389522;260.01710675043796;274.8017692304317;293.86;5620000.0;3640000.0;3670000.0000000005;1320000.0;3690000.0;2420000.0;5570000.0;0.0;0.013666666666666666;0.05433333333333333;0.07933333333333333;0.022000000000000002;0.022000000000000002;;19411.85546875;0.0;3588.11083984375;40139.12890625;510915.02273201616;414517.6821551175;234317.57456609746;234011.30514070267;232194.5785064578;429879.7862731237;458495.1351315018;446000.2056657113;452880.0377185289;497188.5657810036;496979.87357969664;446644.6467933976;459403.3981591846;465077.5055398138;462494.8638479254;432443.25089609064;415225.9254312048;459046.6745650736;458356.8847964573;;164339.59507360373;452675.18304126273;203940.6452158132;234317.57456609746;274.7549225719278;2390150.446748407;907653.3466858047;157181.34012878794;0.0;0;150;151;0;0;0;0;0;67;54;999247292020.0322;367558386795.0583;699564188929.68;13151.902784444464;19732.940000818995;235.30344802010669;4928.864825067917;1856207.69110091;818466.6485391147;41437.18543099523;621371.6426879338;1.6543072519256163;0.18547756893140802
4550;2019-02-17 20:50:37.887;788;191;135;134;126;47;200;-168;-34;-177;384;379;-32;60;250;226;268;193;207;204;199;-168;532;358;367;132;363;249;533;-2.0;82.0;328.0;493.0;132.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;31659.08984375;10614.5439453125;0.0;3669.74609375;384.0;91703;;;Calculated values ==>;1550433037.887;351.96000000000004;292.26000000000005;286.66;286.56;285.76000000000005;277.86;274.1680685717883;293.16;256.36;269.76000000000005;255.46000000000004;311.56;311.06;269.96000000000004;279.16;298.16;295.76000000000005;299.96000000000004;292.46000000000004;293.56;293.06;;311.56;256.36;240.83765695389522;260.9983114674233;274.1680685717883;293.86;5320000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2490000.0;5330000.0;0.0;0.013666666666666666;0.05466666666666666;0.08216666666666667;0.022000000000000002;0.022000000000000002;;10614.5439453125;0.0;3669.74609375;31659.08984375;514459.2129041637;420636.8232205939;234348.97825609855;234037.40463703606;231583.6137757313;430280.9020939914;458495.1351315018;447635.69499952235;452162.33692296245;495109.44670552324;494582.60675088636;447893.2958598248;459250.94419637485;465816.1379094171;463395.24800137134;439348.91728109913;421222.73903459864;459046.6745650736;458356.8847964573;;161414.93982334915;453084.7324903462;203050.30964563953;234348.97825609855;274.1680685717883;2390748.9646772966;907903.6500875073;157241.8424305957;0.0;0;150;151;0;0;0;0;0;67;54;999467565419.9623;367637613195.0331;699711538029.6332;13370.667732678927;20544.495077073396;247.72443603550673;4928.173943887893;1856428.7861956228;818802.4057130879;41441.212005105204;621453.8120583122;2.7366471195120963;0.3094728598079744
4551;2019-02-17 20:51:37.877;792;178;135;134;124;45;200;-181;-16;-194;378;377;-15;94;248;228;268;178;207;204;199;-176;534;352;367;133;357;259;534;216.0;86.0;259.0;483.0;132.0;0;62;100;1;0;0;0;0;0;0;1;1;1;0;0;31733.85546875;10567.0478515625;0.0;3834.0361328125;394.0;91704;;;Calculated values ==>;1550433097.877;352.36;290.96000000000004;286.66;286.56;285.56;277.66;273.5264737036516;293.16;255.06000000000003;271.56;253.76000000000002;310.96000000000004;310.86;271.66;282.56;297.96000000000004;295.96000000000004;299.96000000000004;290.96000000000004;293.56;293.06;;312.56;255.56000000000003;241.05796691057077;262.3656120759269;273.5264737036516;293.86;5340000.0;3520000.0000000005;3670000.0000000005;1330000.0;3570000.0000000005;2590000.0;5340000.0;0.036000000000000004;0.014333333333333333;0.043166666666666666;0.0805;0.022000000000000002;0.05800000000000001;;10567.0478515625;0.0;3834.0361328125;31733.85546875;514774.08204273274;416203.08715611184;234321.26731621227;234010.01836482124;230955.85959849827;430671.36484660726;458495.1351315018;448095.97445179074;450234.78291225753;493431.22672102664;493324.6679032393;448226.37299327273;461750.11311793426;466418.3847020313;464545.5568033712;438915.08760647173;416203.08715611184;459046.6745650736;458356.8847964573;;165593.03060630985;452093.7724200494;201857.72935438485;214171.48513300903;273.5264737036516;2391277.151175894;908080.1339336318;157304.36352724055;0.0;0;150;151;0;0;0;0;0;67;54;999687728719.9973;367717099945.0457;699863912629.6573;10629.284246704687;20144.001466785998;325.53867312182507;14162.753180480002;1856628.7524622162;819141.4200058732;41445.98840148351;621612.8766025307;3.1429285195614973;0.27646677995227775
4552;2019-02-17 20:52:37.868;785;179;137;136;126;44;200;-183;0;-248;383;383;-3;115;245;229;268;180;207;204;199;-182;546;351;367;133;356;260;546;283.0;87.0;302.0;473.0;132.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;31994.24609375;10805.6708984375;0.0;3856.30395507812;403.0;91705;;;Calculated values ==>;1550433157.868;351.66;291.06;286.86;286.76000000000005;285.76000000000005;277.56;273.4187578820637;293.16;254.86;273.16;248.36;311.46000000000004;311.46000000000004;272.86;284.66;297.66;296.06;299.96000000000004;291.16;293.56;293.06;;313.46000000000004;254.96000000000004;241.05796691057077;262.5002047102346;273.4187578820637;293.86;5460000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2600000.0;5460000.0;0.04716666666666667;0.0145;0.050333333333333334;0.07883333333333334;0.022000000000000002;0.06916666666666667;;10805.6708984375;0.0;3856.30395507812;31994.24609375;512906.3905496101;248942.78561162975;234613.310733768;234303.6779088703;231264.01137119072;430735.4089219946;458495.1351315018;449985.0013450601;444563.8545571434;493859.0334615055;493859.0334615055;449598.35616603773;464084.6534620665;466173.27820480464;464822.24696235475;436237.4640336388;412027.71919493406;459046.6745650736;458356.8847964573;;169353.38768963216;451475.6761052186;203746.85911279323;213564.62203801895;273.4187578820637;2391808.1390282307;908258.2132071299;157368.4400816473;0.0;0;150;151;0;0;0;0;0;67;54;999907895689.7664;367796887974.962;700019589274.494;12393.986492357433;19529.2884062362;351.04130016121906;16931.46484079199;1856820.5842724186;819471.9811628559;41451.62572219666;621871.956217997;3.3560131927076915;0.2702055944974894
4553;2019-02-17 20:53:37.888;779;185;138;137;129;45;200;-182;10;-254;385;383;5;120;245;230;268;187;207;204;199;-183;551;354;367;132;359;260;551;0.0;83.0;220.0;504.0;132.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32103.015625;10938.9765625;0.0;3874.93115234375;411.0;91706;;;Calculated values ==>;1550433217.888;351.06000000000006;291.66;286.96000000000004;286.86;286.06;277.66;273.7412296467126;293.16;254.96000000000004;274.16;247.76000000000002;311.66;311.46000000000004;273.66;285.16;297.66;296.16;299.96000000000004;291.86;293.56;293.06;;314.26000000000005;254.86;240.83765695389522;262.5002047102346;273.7412296467126;293.86;5510000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2600000.0;5510000.0;0.0;0.013833333333333333;0.03666666666666667;0.084;0.022000000000000002;0.022000000000000002;;10938.9765625;0.0;3874.93115234375;32103.015625;511742.07478657324;411784.30806472205;234786.8531886823;234477.70222245323;232041.62707460328;430542.39183029096;458495.1351315018;451265.47346842394;444118.16865191347;494072.06994192797;493859.0334615055;450626.8163636772;464672.07524995133;465741.0905809244;464512.7476837228;435081.1801966965;412555.8353376608;459046.6745650736;458356.8847964573;;172696.00095264515;451545.55653175333;206617.39535266126;234786.8531886823;273.74122964671255;2392342.460923666;908439.4790043785;157432.88851650842;0.0;0;150;151;0;0;0;0;0;67;54;1000128169089.6964;367876414474.9367;700175641274.4445;8970.429530911299;20573.965539043736;311.600603883327;4918.540695371051;1856998.680418156;819806.2863435546;41457.14957873389;622054.1002918669;2.347424935985312;0.27624195211610875
4554;2019-02-17 20:54:37.879;777;189;138;138;132;47;200;-181;14;-257;383;381;12;126;247;229;268;191;207;204;199;-184;556;356;367;133;362;259;556;-2.0;110.0;350.0;490.0;132.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32197.26953125;11033.7744140625;0.0;3830.0693359375;416.0;91707;;;Calculated values ==>;1550433277.879;350.86;292.06;286.96000000000004;286.96000000000004;286.36;277.86;273.955091788801;293.16;255.06000000000003;274.56;247.46000000000004;311.46000000000004;311.26000000000005;274.36;285.76000000000005;297.86;296.06;299.96000000000004;292.26000000000005;293.56;293.06;;314.76000000000005;254.76000000000002;241.05796691057077;262.3656120759269;273.955091788801;293.86;5560000.0;3560000.0;3670000.0000000005;1330000.0;3620000.0000000005;2590000.0;5560000.0;0.0;0.018333333333333333;0.058333333333333334;0.08166666666666668;0.022000000000000002;0.022000000000000002;;11033.7744140625;0.0;3830.0693359375;32197.26953125;511063.64825583145;411156.2656500391;234651.6799334735;234651.6799334735;232821.33623767327;430412.23801567365;458495.1351315018;451950.05476434156;443603.17335116485;493963.66917060316;493750.762173217;451696.64201551117;465519.47451723553;465568.3016696177;464087.17984003224;433898.84103662695;411946.55931517074;459046.6745650736;458356.8847964573;;174785.17458790913;451269.30121400836;206444.16673196535;234651.6799334735;273.955091788801;2392878.216257383;908622.5577963857;157497.0872225928;0.0;0;150;151;0;0;0;0;0;67;54;1000348336059.4655;367955902549.85333;700331317919.2811;14321.176801888612;19994.052649366848;402.45849822669715;4921.514506985644;1857192.7480228846;820144.3024514139;41463.09917867136;622136.0884517315;2.6668204485443274;0.2959752719478217
4555;2019-02-17 20:55:37.879;779;192;136;136;132;48;200;-182;22;-259;379;376;21;130;248;229;268;193;207;204;199;-185;555;359;367;133;364;259;555;-1.0;85.0;346.0;525.0;132.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32188.607421875;11018.080078125;0.0;3815.24462890625;419.0;91708;;;Calculated values ==>;1550433337.879;351.06000000000006;292.36;286.76000000000005;286.76000000000005;286.36;277.96000000000004;274.27422755570615;293.16;254.96000000000004;275.36;247.26000000000002;311.06;310.76000000000005;275.26000000000005;286.16;297.96000000000004;296.06;299.96000000000004;292.46000000000004;293.56;293.06;;315.06;254.66000000000003;241.05796691057077;262.3656120759269;274.27422755570615;293.86;5550000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2590000.0;5550000.0;0.0;0.014166666666666666;0.057666666666666665;0.0875;0.022000000000000002;0.022000000000000002;;11018.080078125;0.0;3815.24462890625;32188.607421875;511396.9780028886;412758.3114497388;234063.7738840372;234063.7738840372;232846.462327757;430214.79039162316;458495.1351315018;452959.0387539847;443389.02400500124;493537.7619808231;493218.08544034325;452833.31703712314;465985.68959030893;465409.4377871421;463642.6141334031;434137.4718364914;413134.7333990844;459046.6745650736;458356.8847964573;;176038.69501535743;451166.0485937454;207445.72514233706;234063.7738840372;274.27422755570615;2393414.7652319926;908806.3232504873;157560.7981722998;0.0;0;150;151;0;0;0;0;0;67;54;1000568536059.4655;368035702549.85333;700486717919.2811;14157.934418271681;21325.528301998227;297.5387945299318;4934.448440073243;1857430.0739497193;820488.6322926753;41468.93248944433;622218.2214762903;2.744863390981609;0.31099223983970686
4556;2019-02-17 20:56:37.860;783;191;134;134;131;50;200;-177;34;-258;373;370;31;132;249;228;268;192;207;204;199;-179;553;360;367;133;365;263;553;0.0;81.0;425.0;496.0;132.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32089.837890625;10963.9033203125;0.0;3915.658203125;421.0;91709;;;Calculated values ==>;1550433397.86;351.46000000000004;292.26000000000005;286.56;286.56;286.26000000000005;278.16;274.38016830617;293.16;255.46000000000004;276.56;247.36;310.46000000000004;310.16;276.26000000000005;286.36;298.06;295.96000000000004;299.96000000000004;292.36;293.56;293.06;;315.26000000000005;255.26000000000002;241.05796691057077;262.9017227912062;274.38016830617;293.86;5530000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2630000.0;5530000.0;0.0;0.013500000000000002;0.07083333333333333;0.08266666666666667;0.022000000000000002;0.022000000000000002;;10963.9033203125;0.0;3915.658203125;32089.837890625;512061.8118813015;413220.0903815756;233504.71626944956;233504.71626944956;232594.5021737096;430148.3826014536;458495.1351315018;453779.59607081395;443496.1293534738;492474.4805771285;492152.99935648177;453402.1464048377;465643.0225640374;465395.6337934009;463361.4524620667;434611.4618736819;413590.4106133878;459046.6745650736;458356.8847964573;;176874.38241465177;451784.91558675154;207483.34495490225;233504.71626944956;274.38016830617;2393950.249318778;908989.4484372995;157625.20196151582;0.0;0;150;151;0;0;0;0;0;67;54;1000788666329.2694;368115477279.7823;700643268329.1417;17445.984454043744;20195.59650556621;283.7841920139704;4946.747707594171;1857693.356540857;820834.5320961288;41473.775313614446;622300.5387020689;2.8812752843347034;0.3138507355414083
4557;2019-02-17 20:57:37.850;785;191;133;133;128;50;200;-175;44;-253;368;367;39;141;249;228;268;192;206;204;199;-178;553;358;367;138;364;267;553;-1.0;86.0;336.0;553.0;132.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32265.50390625;10934.6708984375;0.0;4054.19677734375;423.0;91710;;;Calculated values ==>;1550433457.85;351.66;292.26000000000005;286.46000000000004;286.46000000000004;285.96000000000004;278.16;274.1680685717883;293.16;255.66000000000003;277.56;247.86;309.96000000000004;309.86;277.06;287.26000000000005;298.06;295.96000000000004;299.96000000000004;292.36;293.56;293.06;;315.46000000000004;255.36;242.14157278889297;263.43189868330234;274.1680685717883;293.76000000000005;5530000.0;3579999.9999999995;3670000.0000000005;1380000.0;3640000.0;2670000.0;5530000.0;0.0;0.014333333333333333;0.056;0.09216666666666667;0.022000000000000002;0.022000000000000002;;10934.6708984375;0.0;4054.19677734375;32265.50390625;512307.6380233197;413220.0903815756;233200.32377744868;233200.32377744868;231692.94852419267;430280.9020939914;458495.1351315018;454356.7471838636;443051.09370972594;491510.70144755655;491402.9713484638;453726.1368930483;466122.982787254;465540.6161959158;463659.26402989647;434611.4618736819;413590.4106133878;459046.6745650736;458356.8847964573;;177710.07569661198;451022.0662005722;207454.74437488592;233200.32377744868;274.16806857178835;2394486.454451418;909171.9061411317;157691.60635045392;0.0;0;150;151;0;0;0;0;0;67;54;1001008829629.3044;368196763729.7952;700802241829.167;13826.51215730275;22448.78816160075;301.3017347308821;4953.44434241819;1857953.9172453033;821189.8427400996;41478.65021705208;622383.026552232;2.770726067797376;0.3177727608610584
4558;2019-02-17 20:58:37.850;785;191;132;131;126;50;200;-160;52;-242;359;357;45;145;249;229;268;192;206;204;199;-164;569;359;367;140;364;264;562;-1.0;85.0;673.0;593.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41865.47265625;20385.1796875;0.0;4072.84692382812;422.0;91711;;;Calculated values ==>;1550433517.85;351.66;292.26000000000005;286.36;286.26000000000005;285.76000000000005;278.16;274.27422755570615;293.16;257.16;278.36;248.96000000000004;309.06;308.86;277.66;287.66;298.06;296.06;299.96000000000004;292.36;293.56;293.06;;315.36;256.76000000000005;242.56692532238324;263.0348170998261;274.27422755570615;293.76000000000005;5690000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2640000.0;5620000.0;0.0;0.014166666666666666;0.11216666666666668;0.09883333333333333;0.022000000000000002;0.022000000000000002;;20385.1796875;0.0;4072.84692382812;41865.47265625;510929.6923646611;252825.72291499353;232672.02486633885;232372.04750898993;230885.70422055846;430214.79039162316;458495.1351315018;455858.54699093295;443851.58823844604;490864.42137639754;490649.1665535952;454987.66090120346;467019.02616562176;465540.6161959158;463642.6141334031;430690.1610079158;409649.04535952624;459046.6745650736;458356.8847964573;;177292.22831007556;452135.63026264065;206638.36308705912;232672.02486633885;274.27422755570615;2395104.212589439;909432.9048960145;157759.33171463036;0.0;0;151;151;0;0;0;0;0;67;54;1001229029629.3044;368280163729.7952;700961541829.167;27954.197294551184;24263.313239186642;298.0824716855188;4965.066918462607;1858302.0898240688;821579.1102517729;41483.64508543889;622465.6808127393;2.3501757045788345;0.2509061225279427
4559;2019-02-17 20:59:37.861;782;200;130;130;126;50;200;-147;54;-200;346;343;46;113;251;228;268;203;206;204;198;-150;570;364;367;140;369;250;564;-2.0;83.0;1019.0;567.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40559.12109375;19567.97265625;0.0;3809.42309570312;412.0;91712;;;Calculated values ==>;1550433577.861;351.36;293.16;286.16;286.16;285.76000000000005;278.16;274.8017692304317;293.16;258.46000000000004;278.56;253.16000000000003;307.76000000000005;307.46000000000004;277.76000000000005;284.46000000000004;298.26000000000005;295.96000000000004;299.96000000000004;293.46000000000004;293.56;292.96000000000004;;314.36;258.16;242.56692532238324;261.13683023647616;274.8017692304317;293.76000000000005;5700000.0;3640000.0;3670000.0000000005;1400000.0;3690000.0;2500000.0;5640000.0;0.0;0.013833333333333333;0.16983333333333334;0.0945;0.022000000000000002;0.022000000000000002;;19567.97265625;0.0;3809.42309570312;40559.12109375;510469.4992703929;412005.8538529186;232024.8117388237;232024.8117388237;230839.52284026163;429879.7862731237;458495.1351315018;458375.91847690736;448353.35390372126;490984.02697398135;490665.0815415263;457414.5806444957;465312.92112984083;465077.5055398138;462762.17627123004;430434.5758473321;413154.1745119926;459046.6745650736;458218.4865142734;;173113.83306960555;453590.05543675483;205934.3670945645;232024.8117388237;274.8017692304317;2395791.2101322757;909765.9088726186;157825.02934065464;0.0;0;151;151;0;0;0;0;0;67;54;1001449269999.8784;368364179130.01416;701115770099.569;42872.990143101226;23403.462548336985;239.04555180552933;4976.260845059894;1858892.424595791;821976.4062086118;41488.12197292524;622548.5403991243;3.0581575401670085;0.3044041016554748
4560;2019-02-17 21:00:37.861;790;195;128;127;121;48;200;-143;55;-172;328;325;43;103;251;227;268;196;206;204;198;-146;556;360;367;142;365;244;550;-2.0;84.0;770.0;584.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40121.0703125;19147.0703125;0.0;3703.12182617188;397.0;91713;;;Calculated values ==>;1550433637.861;352.16;292.66;285.96000000000004;285.86;285.26000000000005;277.96000000000004;274.38016830617;293.16;258.86;278.66;255.96000000000004;305.96000000000004;305.66;277.46000000000004;283.46000000000004;298.26000000000005;295.86;299.96000000000004;292.76000000000005;293.56;292.96000000000004;;312.86;258.56;242.98782864720522;260.2995467637923;274.38016830617;293.76000000000005;5560000.0;3600000.0;3670000.0000000005;1420000.0;3650000.0;2440000.0;5500000.0;0.0;0.014;0.12833333333333333;0.09733333333333333;0.022000000000000002;0.022000000000000002;;19147.0703125;0.0;3703.12182617188;40121.0703125;512665.4609794671;415841.8007852276;231765.89882121078;231466.45240704165;229688.5652307168;430148.3826014536;458495.1351315018;459443.57720766263;450952.1213629634;489724.3138887303;489406.18950060476;458020.164381217;465031.997656271;465658.1741919227;463228.9603270487;433898.84103662695;416182.2575204337;459046.6745650736;458218.4865142734;;166846.47414792277;453669.2233870292;204191.385913996;231765.89882121078;274.38016830617;2396463.545060661;910088.5342306915;157887.63388167028;0.0;0;151;151;0;0;0;0;0;67;54;1001669469999.8784;368448779130.01416;701263970099.569;32757.364549353882;24282.509514041896;248.0321692267057;4981.956929247378;1859522.6775515613;822373.7893091316;41492.18095393384;622631.5255472435;2.7251352104161852;0.28454764596526466
4561;2019-02-17 21:01:37.852;800;188;129;128;120;46;200;-146;17;-162;314;312;19;99;250;228;268;190;206;204;199;-148;553;357;367;142;362;239;549;0.0;86.0;944.0;561.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39931.75390625;19090.794921875;0.0;3584.56640625;388.0;91714;;;Calculated values ==>;1550433697.852;353.16;291.96000000000004;286.06;285.96000000000004;285.16;277.76000000000005;274.0616903277293;293.16;258.56;274.86;256.96000000000004;304.56;304.36;275.06;283.06;298.16;295.96000000000004;299.96000000000004;292.16;293.56;293.06;;311.96000000000004;258.36;242.98782864720522;259.59022785621676;274.0616903277293;293.76000000000005;5530000.0;3570000.0000000005;3670000.0000000005;1420000.0;3620000.0000000005;2390000.0;5490000.0;0.0;0.014333333333333333;0.15733333333333333;0.0935;0.022000000000000002;0.022000000000000002;;19090.794921875;0.0;3584.56640625;39931.75390625;514145.83446657;413764.2266525931;232090.99414364924;231790.3477494485;229417.7146750985;430346.717906069;458495.1351315018;455726.9014064194;452000.8620706199;488790.5933512212;488579.0597346424;455966.52780141035;465299.8996155648;465960.3153875682;463807.71923720936;434611.4618736819;414485.982530214;459046.6745650736;458356.8847964573;;163086.1669317865;453461.3020071067;202778.87282545722;232090.99414364924;274.0616903277293;2397130.5518624205;910407.1353099789;157948.35550726645;0.0;0;151;151;0;0;0;0;0;67;54;1001889636969.6475;368533966349.9248;701408848364.417;39797.15649673805;23438.807128484226;288.4652039230401;4977.849594361778;1860127.2078664931;822771.4072957563;41496.65109475035;622714.511485095;3.0210005226484062;0.3038596595612353
4562;2019-02-17 21:02:37.882;807;180;129;128;119;42;200;-155;-44;-157;308;310;-23;120;248;229;268;180;206;204;199;-153;529;351;367;142;356;260;529;100.0;85.0;443.0;539.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31810.982421875;10452.236328125;0.0;3967.04248046875;393.0;91715;;;Calculated values ==>;1550433757.882;353.86;291.16;286.06;285.96000000000004;285.06;277.36;273.4187578820637;293.16;257.66;268.76000000000005;257.46000000000004;303.96000000000004;304.16;270.86;285.16;297.96000000000004;296.06;299.96000000000004;291.16;293.56;293.06;;312.46000000000004;257.86;242.98782864720522;262.5002047102346;273.4187578820637;293.76000000000005;5290000.0;3510000.0;3670000.0000000005;1420000.0;3560000.0;2600000.0;5290000.0;0.016666666666666666;0.014166666666666666;0.07383333333333333;0.08983333333333333;0.022000000000000002;0.03866666666666667;;10452.236328125;0.0;3967.04248046875;31810.982421875;516996.2781235909;418687.3951377897;232600.12022955486;232293.8151692001;229581.65587013296;430735.4089219946;458495.1351315018;444184.27643647336;452523.4676066003;485796.15914790326;486013.2228461897;446989.10052402725;464672.07524995133;466561.43444993236;464822.24696235475;439993.4022500047;418687.3951377897;459046.6745650736;458356.8847964573;;165175.21790254305;452940.7298026659;200864.65126382763;218921.03877881035;273.4187578820637;2397728.7069262713;910653.4503329083;158011.31704632947;0.0;0;151;151;0;0;0;0;0;67;54;1002109947069.5425;368619208949.88416;701558623214.3456;17965.098991913677;22644.83438873897;301.8351007563789;9258.186046015682;1860608.8006714003;823155.629656723;41501.572723538266;622833.20443219;3.4793664227869634;0.3489094793325938
4563;2019-02-17 21:03:37.863;803;176;130;129;120;42;200;-172;-66;-169;321;326;-64;130;246;231;268;177;206;204;199;-172;539;351;367;141;356;265;539;325.0;84.0;676.0;520.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32069.01171875;10589.943359375;0.0;4058.7880859375;405.0;91716;;;Calculated values ==>;1550433817.863;353.46000000000004;290.76000000000005;286.16;286.06;285.16;277.36;273.4187578820637;293.16;255.96000000000004;266.56;256.26000000000005;305.26000000000005;305.76000000000005;266.76000000000005;286.16;297.76000000000005;296.26000000000005;299.96000000000004;290.86;293.56;293.06;;313.66;255.96000000000004;242.77792619122317;263.1675429290057;273.4187578820637;293.76000000000005;5390000.0;3510000.0;3670000.0000000005;1410000.0;3560000.0;2650000.0;5390000.0;0.05416666666666667;0.014;0.11266666666666666;0.08666666666666667;0.022000000000000002;0.07616666666666667;;10589.943359375;0.0;4058.7880859375;32069.01171875;515684.7402555551;413509.3325022522;232646.3706113113;232341.96730421885;229645.4567416564;430735.4089219946;458495.1351315018;440096.9632083616;451440.8995300102;486642.7517560485;487186.45094199997;440381.0359214502;465118.26295572676;466302.76539371355;465081.9273043654;437815.36934264464;413873.17205893324;459046.6745650736;458356.8847964573;;170189.03402730724;451126.5930506423;200549.3362386485;209820.25207495372;273.376616365991;2398260.871638096;910828.7463021739;158078.17778838155;0.0;0;151;151;0;0;0;0;0;67;54;1002330077339.3464;368704082064.8086;701716073339.2054;26989.032638587672;21716.695590372794;335.1907619719596;18930.206858954523;1860983.299805696;823525.192007738;41506.87959134914;623068.0333201522;4.64006908063273;0.36728198920332283
4564;2019-02-17 21:04:37.863;793;182;131;131;124;44;200;-181;-66;-181;336;341;-67;117;246;231;267;184;206;204;198;-182;553;353;367;140;358;266;553;86.0;86.0;569.0;515.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32332.36328125;10946.5771484375;0.0;4061.81860351562;414.0;91717;;;Calculated values ==>;1550433877.863;352.46000000000004;291.36;286.26000000000005;286.26000000000005;285.56;277.56;273.6339639331285;293.16;255.06000000000003;266.56;255.06000000000003;306.76000000000005;307.26000000000005;266.46000000000004;284.86;297.76000000000005;296.26000000000005;299.86;291.56;293.56;292.96000000000004;;314.56;254.96000000000004;242.56692532238324;263.299902668528;273.6339639331285;293.76000000000005;5530000.0;3529999.9999999995;3670000.0000000005;1400000.0;3579999.9999999995;2660000.0;5530000.0;0.014333333333333333;0.014333333333333333;0.09483333333333334;0.08583333333333334;0.022000000000000002;0.036333333333333336;;10946.5771484375;0.0;4061.81860351562;32332.36328125;513289.20409950236;249747.7444593594;232594.5021737096;232594.5021737096;230503.67282818444;430607.02586249536;458495.1351315018;439880.9440888914;450357.5226852606;488160.6742798473;488702.76269483095;439737.98654950334;463432.8367611559;466015.41043311567;464789.8001349473;434387.30464413547;250525.61461375855;459046.6745650736;458218.4865142734;;173949.5011765382;450252.4966324106;201137.62810151282;220184.90964981547;273.6158857601014;2398797.549763096;911008.2173064057;158145.84951079366;0.0;0;151;151;0;0;0;0;0;67;54;1002550277339.3464;368788382064.8086;701875373339.2054;22640.8244661364;21382.359548902063;2635.3508904354026;8648.553292741972;1861396.8819482352;823884.3508005653;41531.6341051192;623297.8563214163;3.6850766139357995;0.3453872114823932
4565;2019-02-17 21:05:37.843;784;190;132;131;127;46;200;-176;-48;-184;347;350;-59;115;247;231;268;192;206;204;198;-179;558;356;367;140;362;265;558;-1.0;83.0;745.0;509.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32432.611328125;11038.4599609375;0.0;4062.33154296875;420.0;91718;;;Calculated values ==>;1550433937.843;351.56000000000006;292.16;286.36;286.26000000000005;285.86;277.76000000000005;273.955091788801;293.16;255.56000000000003;268.36;254.76000000000002;307.86;308.16;267.26000000000005;284.66;297.86;296.26000000000005;299.96000000000004;292.36;293.56;292.96000000000004;;315.16;255.26000000000002;242.56692532238324;263.1675429290057;273.955091788801;293.76000000000005;5580000.0;3560000.0;3670000.0000000005;1400000.0;3620000.0000000005;2650000.0;5580000.0;0.0;0.013833333333333333;0.12416666666666668;0.08483333333333333;0.022000000000000002;0.022000000000000002;;11038.4599609375;0.0;4062.33154296875;32432.611328125;511755.07856869575;410661.08281804813;232771.29198370528;232470.24132427512;231275.2861762901;430412.23801567365;458495.1351315018;442623.1941451348;450042.29615184467;489461.85246903053;489785.8753382871;441087.4168514302;463343.9064468871;465568.3016696177;464349.45330830896;433418.2376106026;411465.9254258662;459046.6745650736;458218.4865142734;;176456.53798984195;450567.4275729035;202185.4102420522;232771.29198370528;273.955091788801;2399337.077982305;911191.3648794945;158213.52819495214;0.0;0;151;151;0;0;0;0;0;67;54;1002770403939.4164;368872354064.8353;702034620239.2561;29854.358167966097;21071.074470233885;303.67365188885304;4959.838279672499;1861834.1959837067;824238.0114912983;41556.11781235596;623411.2217834682;3.7209271153254755;0.38001645983511906
4566;2019-02-17 21:06:37.844;779;192;130;130;127;49;200;-173;-20;-220;353;355;-32;110;249;229;268;194;206;204;198;-177;556;360;367;140;365;265;556;-1.0;82.0;712.0;472.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32412.150390625;10983.9931640625;0.0;4071.25659179688;423.0;91719;;;Calculated values ==>;1550433997.844;351.06000000000006;292.36;286.16;286.16;285.86;278.06;274.38016830617;293.16;255.86;271.16;251.16000000000003;308.46000000000004;308.66;269.96000000000004;284.16;298.06;296.06;299.96000000000004;292.56;293.56;292.96000000000004;;315.46000000000004;255.46000000000004;242.56692532238324;263.1675429290057;274.38016830617;293.76000000000005;5560000.0;3600000.0;3670000.0000000005;1400000.0;3650000.0;2650000.0;5560000.0;0.0;0.013666666666666666;0.11866666666666667;0.07866666666666666;0.022000000000000002;0.022000000000000002;;10983.9931640625;0.0;4071.25659179688;32412.150390625;511310.5741428766;412333.65201211494;232219.0938687368;232219.0938687368;231322.69671989238;430148.3826014536;458495.1351315018;446430.5658663657;446222.6961123728;490109.6481875995;490325.3592267482;444815.6181083689;462748.7942540324;465395.6337934009;463493.82801193424;433898.84103662695;413092.82235656865;459046.6745650736;458218.4865142734;;177710.07569661198;450777.1376992875;204835.0820618872;232219.0938687368;274.38016830617;2399877.4600043395;911374.8883813844;158281.30922592766;0.0;0;151;151;0;0;0;0;0;67;54;1002990607610.0254;368956355465.0676;702193622889.6958;28669.330744798113;19347.441710142157;284.3489219607968;4971.986638201805;1862321.9015209521;824574.8380740825;41561.018082154726;623493.9883707662;3.538507090815243;0.35578686442512836
4567;2019-02-17 21:07:37.874;776;192;128;128;125;50;200;-173;3;-244;356;356;-6;110;250;228;268;194;206;204;198;-177;554;360;367;140;365;267;554;0.0;85.0;828.0;459.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32447.46484375;10943.0458984375;0.0;4099.01611328125;425.0;91720;;;Calculated values ==>;1550434057.874;350.76;292.36;285.96000000000004;285.96000000000004;285.66;278.16;274.38016830617;293.16;255.86;273.46000000000004;248.76000000000002;308.76000000000005;308.76000000000005;272.56;284.16;298.16;295.96000000000004;299.96000000000004;292.56;293.56;292.96000000000004;;315.66;255.46000000000004;242.56692532238324;263.43189868330234;274.38016830617;293.76000000000005;5540000.0;3600000.0;3670000.0000000005;1400000.0;3650000.0;2670000.0;5540000.0;0.0;0.014166666666666666;0.13799999999999998;0.0765;0.022000000000000002;0.022000000000000002;;10943.0458984375;0.0;4099.01611328125;32447.46484375;511113.4418317374;413177.15693683183;231668.76277226704;231668.76277226704;230776.24032262436;430148.3826014536;458495.1351315018;449096.2979346238;443634.50970501517;490216.16215667926;490216.16215667926;447911.6908229998;462447.91889479564;465526.9584903107;463361.4524620667;434375.0075276097;413914.7804853892;459046.6745650736;458218.4865142734;;178545.77502346144;450777.1376992875;205566.83090104652;231668.76277226704;274.38016830617;2400418.2270460986;911557.7050694809;158349.4288745738;0.0;0;151;151;0;0;0;0;0;67;54;1003210917709.9204;369040397465.0276;702353302689.6198;33607.06645063366;18758.588470065435;289.85321643145755;4984.09392232414;1862841.1309823215;824892.5471005585;41565.80549248129;623576.9971924;3.83189498983249;0.3742114528336537
4568;2019-02-17 21:08:37.855;772;195;127;127;123;50;200;-172;15;-246;352;350;7;99;251;228;267;197;206;204;198;-176;578;364;367;140;369;248;573;-3.0;109.0;869.0;497.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40755.984375;19909.328125;0.0;3786.8369140625;423.0;91721;;;Calculated values ==>;1550434117.855;350.36;292.66;285.86;285.86;285.46000000000004;278.16;274.8017692304317;293.16;255.96000000000004;274.66;248.56000000000003;308.36;308.16;273.86;283.06;298.26000000000005;295.96000000000004;299.86;292.86;293.56;292.96000000000004;;315.46000000000004;255.56000000000003;242.56692532238324;260.85938512811435;274.8017692304317;293.76000000000005;5780000.0;3640000.0;3670000.0000000005;1400000.0;3690000.0;2480000.0;5730000.0;0.0;0.018166666666666668;0.14483333333333331;0.08283333333333333;0.022000000000000002;0.022000000000000002;;19909.328125;0.0;3786.8369140625;40755.984375;508516.3652778188;253822.11113379887;230927.4969868395;230927.4969868395;229760.81716891695;429879.7862731237;458495.1351315018;453975.09835981485;443417.16685071756;491835.1978762049;491623.3406449517;452989.1983400353;463984.6911896078;465077.5055398138;462762.17627123004;428082.51292133774;254643.71626503256;459046.6745650736;458218.4865142734;;177710.07569661198;450881.92029643705;206778.1759531868;230927.4969868395;274.8017692304318;2401028.0626132763;911814.7267701271;158415.12350651989;0.0;0;151;152;0;0;0;0;0;67;54;1003431047979.7244;369124370864.9528;702507753764.4822;35802.35426189329;20219.926823099227;3150.8048059228777;5000.401769603546;1863419.3596573286;825217.2652010749;41594.468563127826;623660.1749751173;2.7081803133431355;0.2551460301819859
4569;2019-02-17 21:09:37.875;774;199;125;124;119;51;200;-168;27;-245;333;327;17;78;253;225;268;200;206;204;198;-170;559;363;367;138;368;237;554;-2.0;114.0;623.0;477.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40080.15625;19372.146484375;0.0;3605.5595703125;409.0;91722;;;Calculated values ==>;1550434177.875;350.56000000000006;293.06;285.66;285.56;285.06;278.26000000000005;274.69669130483857;293.16;256.36;275.86;248.66000000000003;306.46000000000004;305.86;274.86;280.96000000000004;298.46000000000004;295.66;299.96000000000004;293.16;293.56;292.96000000000004;;314.06;256.16;242.14157278889297;259.30345971252746;274.69669130483857;293.76000000000005;5590000.0;3629999.9999999995;3670000.0000000005;1380000.0;3679999.9999999995;2370000.0;5540000.0;0.0;0.019;0.10383333333333335;0.07949999999999999;0.022000000000000002;0.022000000000000002;;19372.146484375;0.0;3605.5595703125;40080.15625;510431.96068523056;415686.1643850296;230776.24032262436;230480.4978228875;229014.4531857927;429947.3805835815;458495.1351315018;457245.8919109271;443916.98062271986;491011.1710564527;490380.36063971516;456056.90518628317;463191.25002218;465486.7286700281;462512.1425119949;433176.2359863786;416029.10932482954;459046.6745650736;458218.4865142734;;171860.34048652687;451855.04356773343;207244.17729173967;230776.24032262436;274.69669130483857;2401701.9216631055;912142.1815069751;158476.74734497143;0.0;0;151;152;0;0;0;0;0;67;54;1003651321379.6544;369207798664.92633;702653302264.4359;25958.511367958963;19446.5638689415;325.7954065694327;5003.729416216279;1863934.2050953738;825547.9294747665;41623.449888778865;623743.570524226;2.2079923878796515;0.22492326037990595
