;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4570;2019-02-17 21:10:37.866;787;185;123;122;114;48;199;-173;40;-250;312;310;23;105;251;226;267;185;206;204;198;-174;527;354;367;137;359;254;527;71.0;81.0;1003.0;485.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31796.4375;10499.8466796875;0.0;3950.43603515625;404.0;91723;;;Calculated values ==>;1550434237.866;351.86;291.66;285.46000000000004;285.36;284.56;277.96000000000004;273.7412296467126;293.06;255.86;277.16;248.16000000000003;304.36;304.16;275.46000000000004;283.66;298.26000000000005;295.76000000000005;299.86;291.66;293.56;292.96000000000004;;313.56;255.76000000000002;241.92719264551067;261.6868853414304;273.7412296467126;293.76000000000005;5270000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2540000.0;5270000.0;0.011833333333333333;0.013500000000000002;0.16716666666666666;0.08083333333333333;0.022000000000000002;0.03383333333333333;;10499.8466796875;0.0;3950.43603515625;31796.4375;514760.15277067956;420878.04538730544;230826.56007929062;230525.67528306769;228151.52874290428;430542.39183029096;458356.8847964573;456033.4258377083;443572.5500451788;486907.27537448966;486691.892165056;453941.4803918199;463797.42848994967;466520.93082736776;463989.4189834076;440219.38257969054;420878.04538730544;459046.6745650736;458218.4865142734;;169771.2103021376;451611.9826498178;203947.99075632266;221425.6811535235;273.7412296467126;2402300.803431318;912391.0774430897;158539.70452995645;0.0;0;151;152;0;0;0;0;0;67;54;1003871488349.4235;369290286289.8398;702800580169.2814;42140.28189777163;20019.506011390855;261.108052097199;8011.489914705371;1864501.609915168;825876.7640575035;41628.34001729997;623852.014416179;4.874118193107382;0.44512006898819617
4571;2019-02-17 21:11:37.846;791;175;123;123;114;46;199;-166;48;-227;313;316;35;118;248;227;267;176;206;204;198;-165;538;350;367;136;355;261;538;-1.0;83.0;627.0;476.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32110.7578125;10642.3818359375;0.0;4057.84423828125;413.0;91724;;;Calculated values ==>;1550434297.846;352.26;290.66;285.46000000000004;285.46000000000004;284.56;277.76000000000005;273.3108153835814;293.06;256.56;277.96000000000004;250.46000000000004;304.46000000000004;304.76000000000005;276.66;284.96000000000004;297.96000000000004;295.86;299.86;290.76000000000005;293.56;292.96000000000004;;314.46000000000004;256.66;241.71165711629368;262.63441904999945;273.3108153835814;293.76000000000005;5380000.0;3500000.0;3670000.0000000005;1360000.0;3550000.0;2610000.0;5380000.0;0.0;0.013833333333333333;0.1045;0.07933333333333333;0.022000000000000002;0.022000000000000002;;10642.3818359375;0.0;4057.84423828125;32110.7578125;514315.90951421973;413560.4215453;230559.83629529687;230559.83629529687;227909.23503995055;430799.1582183253;458356.8847964573;455859.91297266266;446227.05664198723;486225.3895625578;486550.8731838876;454245.20164998027;464290.4656047062;466704.2170870103;464708.80337326357;437828.0185941884;413923.4218556576;459046.6745650736;458218.4865142734;;173531.66647045466;452715.10516232083;203192.73085571654;230559.83629529687;273.3108153835815;2402833.185872438;912567.2039523633;158606.4179537;0.0;0;151;152;0;0;0;0;0;67;54;1004091614949.4934;369372158989.86584;702955028669.3304;26403.720531220868;19795.441694990604;330.68025488300924;5008.490304817484;1865072.6195355845;826208.4446914186;41633.26994266996;623960.4780847644;3.50595511427541;0.35788048975456077
4572;2019-02-17 21:12:37.886;786;181;125;124;117;46;199;-165;54;-193;325;329;45;135;246;229;267;183;206;204;198;-167;551;351;367;136;356;263;552;249.0;85.0;837.0;466.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32293.408203125;10912.74609375;0.0;4082.53149414062;422.0;91725;;;Calculated values ==>;1550434357.886;351.76;291.26000000000005;285.66;285.56;284.86;277.76000000000005;273.4187578820637;293.06;256.66;278.56;253.86;305.66;306.06;277.66;286.66;297.76000000000005;296.06;299.86;291.46000000000004;293.56;292.96000000000004;;315.36;256.46000000000004;241.71165711629368;262.9017227912062;273.4187578820637;293.76000000000005;5510000.0;3510000.0;3670000.0000000005;1360000.0;3560000.0;2630000.0;5520000.0;0.0415;0.014166666666666666;0.13949999999999999;0.07766666666666668;0.022000000000000002;0.0635;;10912.74609375;0.0;4082.53149414062;32293.408203125;512601.62520970014;249412.79572734787;230823.145097764;230526.9083737572;228476.88682950055;430735.4089219946;458356.8847964573;456271.17482691904;449808.18480475777;487302.00129905913;487735.50875059515;455155.1530933704;465994.2449786248;466302.76539371355;464822.24696235475;434859.20601654606;250186.6167667283;459046.6745650736;458218.4865142734;;177292.22831007556;452508.6189967966;201467.6176910755;211638.03663512509;273.4187578820637;2403370.2450564825;912746.9497690406;158674.29964240335;0.0;0;151;152;0;0;0;0;0;67;54;1004311961749.3534;369453813389.81396;703112333469.2305;35545.09622045017;19497.517768077676;2616.1950143724184;15657.858567325917;1865589.2038349465;826536.1043142885;41657.84360809408;624132.8124716388;4.889317129376304;0.38087164729361456
4573;2019-02-17 21:13:37.857;782;188;126;126;121;48;199;-165;57;-182;338;342;51;138;247;228;267;190;206;203;198;-167;554;356;367;137;361;264;555;-2.0;84.0;474.0;472.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32487.6796875;10964.16015625;0.0;4086.35546875;426.0;91726;;;Calculated values ==>;1550434417.857;351.36;291.96000000000004;285.76000000000005;285.76000000000005;285.26000000000005;277.96000000000004;273.955091788801;293.06;256.66;278.86;254.96000000000004;306.96000000000004;307.36;278.26000000000005;286.96000000000004;297.86;295.96000000000004;299.86;292.16;293.46000000000004;292.96000000000004;;315.76000000000005;256.46000000000004;241.92719264551067;263.0348170998261;273.955091788801;293.76000000000005;5540000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2640000.0;5550000.0;0.0;0.014;0.079;0.07866666666666666;0.022000000000000002;0.022000000000000002;;10964.16015625;0.0;4086.35546875;32487.6796875;511852.81448934495;411202.0240501036;231049.24693110693;231049.24693110693;229575.9845107258;430412.23801567365;458356.8847964573;456477.544166604;450779.6942423719;488598.7855398361;489031.283276383;455734.44449998223;466201.64854558;465712.960854355;463955.8763240681;434149.7368732527;411990.71530006983;458909.0072553948;458218.4865142734;;178963.62700411686;452337.8736701107;202749.7014017119;231049.24693110693;273.955091788801;2403909.8265334954;912929.1692063982;158742.34079818678;0.0;0;151;152;0;0;0;0;0;67;54;1004532055320.0674;369535673805.0795;703270357054.7432;20044.499578426476;19634.269551780704;310.22630202456054;4997.723270829662;1866052.2265655673;826862.044928868;41682.218665501714;624304.8591247547;2.989048337210135;0.31586452621080363
4574;2019-02-17 21:14:37.887;782;191;126;126;122;50;199;-168;59;-207;349;352;53;152;249;226;267;193;206;204;198;-173;557;358;367;136;363;267;557;-2.0;110.0;306.0;465.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32595.861328125;10974.9912109375;0.0;4158.73583984375;428.0;91727;;;Calculated values ==>;1550434477.887;351.36;292.26000000000005;285.76000000000005;285.76000000000005;285.36;278.16;274.1680685717883;293.06;256.36;279.06;252.46000000000004;308.06;308.36;278.46000000000004;288.36;298.06;295.76000000000005;299.86;292.46000000000004;293.56;292.96000000000004;;315.96000000000004;255.86;241.71165711629368;263.43189868330234;274.1680685717883;293.76000000000005;5570000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2670000.0;5570000.0;0.0;0.018333333333333333;0.051000000000000004;0.0775;0.022000000000000002;0.022000000000000002;;10974.9912109375;0.0;4158.73583984375;32595.861328125;511594.45126323536;411509.7758049635;231002.21405769818;231002.21405769818;229823.84951664697;430280.9020939914;458356.8847964573;456232.27956913534;448340.8678990919;489459.18223033805;489783.7707864268;455484.92409539985;467410.99893964635;465685.3213544199;463395.24800137134;433430.3987493431;412290.7944217916;459046.6745650736;458218.4865142734;;179799.33570027514;451888.1310138475;204635.82283722583;231002.21405769818;274.1680685717883;2404452.4605564545;913112.0868808349;158811.08424693943;0.0;0;151;152;0;0;0;0;0;67;54;1004752365419.9624;369617614755.04047;703429736704.6672;12831.419293327386;19162.05388368818;387.55941267177747;4998.757994044655;1866326.3295390299;827185.509275357;41688.03645389522;624388.2047872609;2.469965954738316;0.27287680461458796
4575;2019-02-17 21:15:37.868;784;193;125;125;121;51;199;-157;61;-197;359;361;55;152;250;226;267;195;206;203;198;-161;556;359;367;137;364;273;556;0.0;81.0;479.0;462.0;132.0;0;99;100;1;0;1;0;0;0;0;1;1;1;0;0;71242.8828125;61048.41796875;0.0;4168.9873046875;429.0;91728;;;Calculated values ==>;1550434537.868;351.56000000000006;292.46000000000004;285.66;285.66;285.26000000000005;278.26000000000005;274.27422755570615;293.06;257.46000000000004;279.26000000000005;253.46000000000004;309.06;309.26000000000005;278.66;288.36;298.16;295.76000000000005;299.86;292.66;293.46000000000004;292.96000000000004;;316.06;257.06;241.92719264551067;264.2163659402789;274.27422755570615;293.76000000000005;5560000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2730000.0;5560000.0;0.0;0.013500000000000002;0.07983333333333334;0.077;0.022000000000000002;0.022000000000000002;;61048.41796875;0.0;4168.9873046875;71242.8828125;511927.0991167988;412715.6717894541;230729.5810182014;230729.5810182014;229553.63973114427;430214.79039162316;458356.8847964573;455488.6262873726;449211.02224993677;489888.4050345842;490105.7222441;454731.31114620477;466559.28191829094;465671.6860993213;463245.95189034037;433671.2981614346;413465.294141843;458909.0072553948;458218.4865142734;;180217.192455513;452958.3683122721;204597.90462470314;230729.5810182014;274.27422755570615;2405317.5094046146;913712.0918950238;158880.45996381267;0.0;0;151;153;0;0;0;0;0;67;54;1004972495689.7664;369699488819.9676;703591685404.5231;20029.442612736446;19123.75570394281;272.7810542644867;5004.755920913584;1866600.0833385065;827504.4566563057;41693.53754854967;624471.5410049829;0.6812711285518376;0.07154528697530153
4576;2019-02-17 21:16:37.868;785;202;124;124;121;53;199;-130;51;-145;364;363;47;125;252;223;267;204;206;203;197;-135;574;366;366;138;371;253;567;-1.0;85.0;907.0;457.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40801.71875;19799.46484375;0.0;3877.083984375;423.0;91729;;;Calculated values ==>;1550434597.868;351.66;293.36;285.56;285.56;285.26000000000005;278.46000000000004;275.0112864084945;293.06;260.16;278.26000000000005;258.66;309.56;309.46000000000004;277.86;285.66;298.36;295.46000000000004;299.86;293.56;293.46000000000004;292.86;;315.46000000000004;259.66;242.14157278889297;261.54996906429363;275.0112864084945;293.76000000000005;5740000.0;3660000.0;3660000.0;1380000.0;3710000.0;2530000.0;5670000.0;0.0;0.014166666666666666;0.15116666666666667;0.07616666666666667;0.022000000000000002;0.022000000000000002;;19799.46484375;0.0;3877.083984375;40801.71875;510496.38214763306;411496.94470127276;230184.59804259142;230184.59804259142;229311.51644532656;429743.705733735;458516.8789554001;457533.7450994209;454440.0398310848;492575.5746624246;492469.3653726781;457049.3559172767;466266.6620048266;464918.14033758733;461788.64601299;429147.434828889;412281.6676071861;459067.71765648585;458240.58495806623;;177710.07569661198;455466.8727057629;204926.03412117518;230184.59804259142;275.0112864084945;2406251.2144176355;914385.8242517946;158947.5105578882;0.0;0;151;153;0;0;0;0;0;67;54;1005192395689.7664;369781988819.9676;703749485404.5231;38185.86564287815;19082.860538859433;238.93170230745778;5017.231712140447;1867085.2109073033;827822.8451249957;41697.801821521105;624555.0575685917;2.640794063783196;0.25462948817554937
4577;2019-02-17 21:17:37.858;794;196;122;121;116;52;199;-125;27;-103;360;358;27;108;253;221;267;198;205;203;197;-127;557;362;366;138;366;251;551;-2.0;85.0;1015.0;492.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40208.0078125;19204.96484375;0.0;3841.04663085938;407.0;91730;;;Calculated values ==>;1550434657.858;352.56000000000006;292.76000000000005;285.36;285.26000000000005;284.76000000000005;278.36;274.5913991737795;293.06;260.66;275.86;262.86;309.16;308.96000000000004;275.86;283.96000000000004;298.46000000000004;295.26000000000005;299.86;292.96000000000004;293.46000000000004;292.86;;313.86;260.46000000000004;242.14157278889297;261.27494424493943;274.5913991737795;293.66;5570000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;2510000.0;5510000.0;0.0;0.014166666666666666;0.16916666666666666;0.082;0.022000000000000002;0.022000000000000002;;19204.96484375;0.0;3841.04663085938;40208.0078125;513071.76845024887;415802.19974565186;229959.83920546612;229665.9339174885;228208.70246362453;430014.67791919125;458516.8789554001;454941.1068238431;458727.9298030529;492363.38318286923;492151.2103956341;454941.1068238431;464588.29121066636;465776.03838283056;462128.61077188735;433430.3987493431;416480.9241581686;459067.71765648585;458240.58495806623;;171024.68490186572;456285.58243814955;202744.020526446;229959.83920546612;274.28262791043375;2406926.182958921;914710.8069930897;159011.81759339952;0.0;0;151;153;0;0;0;0;0;67;54;1005411959089.8013;369864775019.9808;703900660204.5471;42663.34043197634;20790.408076759693;240.11755670830559;5022.176406557203;1867758.8420008034;828155.0669839722;41701.793233334014;624638.705359305;2.981689154659516;0.2877160157133719
4578;2019-02-17 21:18:37.859;801;190;122;121;114;49;199;-124;-43;-77;359;359;-24;93;251;223;267;191;206;203;197;-124;553;358;366;137;363;247;548;-1.0;84.0;595.0;456.0;132.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40138.3828125;19166.21875;0.0;3781.21337890625;396.0;91731;;;Calculated values ==>;1550434717.859;353.26;292.16;285.36;285.26000000000005;284.56;278.06;274.1680685717883;293.06;260.76000000000005;268.86;265.46000000000004;309.06;309.06;270.76000000000005;282.46000000000004;298.26000000000005;295.46000000000004;299.86;292.26000000000005;293.46000000000004;292.86;;312.76000000000005;260.76000000000005;241.92719264551067;260.72004837742526;274.1680685717883;293.76000000000005;5530000.0;3579999.9999999995;3660000.0;1370000.0;3629999.9999999995;2470000.0;5480000.0;0.0;0.014;0.09916666666666667;0.076;0.022000000000000002;0.022000000000000002;;19166.21875;0.0;3781.21337890625;40138.3828125;514268.0425136814;414883.2198629546;230028.62576736129;229734.0025874577;227694.6806430838;430280.9020939914;458516.8789554001;446851.7923560747;461503.1061225798;492681.97024819464;492681.97024819464;449285.38779487094;463436.2877135153;465946.8475650451;462998.3561934723;434387.30464413547;415233.3291099176;459067.71765648585;458240.58495806623;;166428.6587063909;456752.68400888506;200435.34537437826;230028.62576736129;273.3623371325708;2407595.7473725416;915030.5721853158;159075.33748538472;0.0;0;151;153;0;0;0;0;0;67;54;1005631562749.536;369947276394.8811;704050062694.3667;24436.297659018226;19480.117736222517;268.15565747904975;5020.663102195509;1868318.0149702805;828490.6602918037;41706.028914040624;624722.3970832824;2.144258838135219;0.22044628244453135
4579;2019-02-17 21:19:37.869;804;188;123;122;115;45;199;-142;-89;-73;362;362;-94;63;250;224;267;190;205;203;197;-139;556;357;366;134;362;241;551;-1.0;83.0;0.0;494.0;132.0;0;94;1;1;0;1;0;0;0;0;1;1;1;0;0;40249.609375;19285.552734375;0.0;3711.775390625;391.0;91732;;;Calculated values ==>;1550434777.869;353.56000000000006;291.96000000000004;285.46000000000004;285.36;284.66;277.66;274.0616903277293;293.06;258.96000000000004;264.26000000000005;265.86;309.36;309.36;263.76000000000005;279.46000000000004;298.16;295.56;299.86;292.16;293.46000000000004;292.86;;312.26000000000005;259.26000000000005;241.2770596917726;259.87524604437704;274.0616903277293;293.66;5560000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2410000.0;5510000.0;0.0;0.013833333333333333;0.0;0.08233333333333334;0.022000000000000002;0.022000000000000002;;19285.552734375;0.0;3711.775390625;40249.609375;514382.2445192648;412934.04071806197;230254.59199040785;229959.83920546612;227919.63540541573;430346.717906069;458516.8789554001;441994.257482128;462351.94233887276;493630.3802504674;493630.3802504674;441323.2077346064;460849.19787027873;465960.3153875682;463280.3055365746;433671.2981614346;413676.3280692049;459067.71765648585;458240.58495806623;;164339.59507360373;455710.9727244755;195593.51330782467;230254.59199040785;271.42581195785345;2408265.75895732;915351.0570195395;159137.78946538307;0.0;0;151;153;0;0;0;0;0;67;54;1005851199349.5011;370028589944.86816;704196487094.3434;0.0;21416.33749197092;276.59708627584445;5015.691845288485;1868521.6847233756;828831.5208859501;41710.56927683889;624806.04731388;1.1613795428043991;0.1536427185050429
4580;2019-02-17 21:20:37.870;805;186;123;122;115;43;199;-168;-90;-113;366;367;-91;49;249;225;267;187;206;203;197;-168;528;354;366;132;359;255;528;-1.0;108.0;94.0;465.0;132.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;31580.16796875;10502.6171875;0.0;3901.37817382812;390.0;91733;;;Calculated values ==>;1550434837.87;353.66;291.76000000000005;285.46000000000004;285.36;284.66;277.46000000000004;273.7412296467126;293.06;256.36;264.16;261.86;309.76000000000005;309.86;264.06;278.06;298.06;295.66;299.86;291.86;293.46000000000004;292.86;;312.16;256.36;240.83765695389522;261.82340779136865;273.7412296467126;293.76000000000005;5280000.0;3540000.0;3660000.0;1320000.0;3590000.0;2550000.0;5280000.0;0.0;0.018000000000000002;0.015666666666666666;0.0775;0.022000000000000002;0.022000000000000002;;10502.6171875;0.0;3901.37817382812;31580.16796875;516839.2277893125;420836.92970545246;230801.97975986643;230501.36473553395;228422.67924295602;430542.39183029096;458516.8789554001;438868.4138982994;458656.5395820186;492576.04886406555;492682.41509732045;438726.625366115;456967.08645744185;466261.3989570346;463858.3109733812;440006.17924537556;421128.2219641114;459067.71765648585;458240.58495806623;;163921.7849024954;453084.7324903462;196812.08217700967;230801.97975986643;271.90545941984743;2408864.3504108195;915599.2959058344;159201.2334690593;0.0;0;151;153;0;0;0;0;0;67;54;1006070803009.2358;370108391274.7718;704345289574.1636;3792.215863633539;19861.13039928358;339.8032310627554;5003.649314360397;1868553.2870488977;829175.50551761;41715.706031755;624889.543215018;2.0131080357184055;0.24757444805496862
4581;2019-02-17 21:21:37.870;799;176;123;122;114;43;199;-170;-72;-133;380;384;-74;84;248;227;267;176;206;203;197;-171;534;351;366;132;356;264;534;133.0;85.0;0.0;512.0;132.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;31851.154296875;10546.5048828125;0.0;4030.48999023438;405.0;91734;;;Calculated values ==>;1550434897.87;353.06000000000006;290.76000000000005;285.46000000000004;285.36;284.56;277.46000000000004;273.4187578820637;293.06;256.16;265.96000000000004;259.86;311.16;311.56;265.76000000000005;281.56;297.96000000000004;295.86;299.86;290.76000000000005;293.46000000000004;292.86;;313.66;256.06;240.83765695389522;263.0348170998261;273.4187578820637;293.76000000000005;5340000.0;3510000.0;3660000.0;1320000.0;3560000.0;2640000.0;5340000.0;0.022166666666666668;0.014166666666666666;0.0;0.08533333333333333;0.022000000000000002;0.044166666666666674;;10546.5048828125;0.0;4030.48999023438;31851.154296875;515619.1579521772;415526.70149957214;230655.90503830527;230356.88138151183;227996.56318660596;430735.4089219946;458516.8789554001;439457.99404461205;456642.5048405838;493118.32183235616;493546.3794724381;439171.49421820755;459778.9742043369;466561.43444993236;464562.14285730536;438709.6026402407;415526.70149957214;459067.71765648585;458240.58495806623;;170189.03402730724;452777.63046111906;197588.86015490422;214059.99194588134;272.20461925768245;2409392.944763033;915774.7052564203;159267.3323704265;0.0;0;151;153;0;0;0;0;0;67;54;1006290403009.2358;370187591274.7718;704500989574.1636;0.0;21776.108399463665;328.4244328261377;10784.642858038167;1868584.8888477613;829522.4825075995;41721.27459562074;625021.1123164546;2.2562384069394597;0.2401486679545698
4582;2019-02-17 21:22:37.871;785;180;124;124;117;44;199;-176;-66;-140;400;403;-70;76;246;228;267;182;206;203;197;-177;550;352;366;131;357;264;551;319.0;113.0;27.0;561.0;132.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32135.466796875;10926.43359375;0.0;4014.43603515625;415.0;91735;;;Calculated values ==>;1550434957.871;351.66;291.16;285.56;285.56;284.86;277.56;273.5264737036516;293.06;255.56000000000003;266.56;259.16;313.16;313.46000000000004;266.16;280.76000000000005;297.76000000000005;295.96000000000004;299.86;291.36;293.46000000000004;292.86;;314.66;255.46000000000004;240.61611355647437;263.0348170998261;273.5264737036516;293.76000000000005;5500000.0;3520000.0000000005;3660000.0;1310000.0;3570000.0000000005;2640000.0;5510000.0;0.05316666666666667;0.01883333333333333;0.0045000000000000005;0.0935;0.022000000000000002;0.07516666666666667;;10926.43359375;0.0;4014.43603515625;32135.466796875;512564.54949410836;249079.16044584528;230550.20476347918;230550.20476347918;228498.54783370413;430671.36484660726;458516.8789554001;440312.05708881275;456096.4807706885;495254.7862670368;495574.45035882434;439743.57826769515;458807.70939101087;466159.22355335305;464545.5568033712;435093.56638155866;249849.01163384554;459067.71765648585;458240.58495806623;;174367.33720873808;452333.34454334324;198592.88782916238;207946.24888310872;272.6085738844735;2409926.1754939863;915953.6493932391;159334.37453817434;0.0;0;151;153;0;0;0;0;0;67;54;1006510006669.8431;370266492589.99;704659392214.6017;1087.7362616684268;23724.73270277591;3488.7724477485967;18813.790928300976;1868593.953467708;829901.6625040615;41753.08509987973;625267.7700429165;3.153433067198444;0.2525184282386186
4583;2019-02-17 21:23:37.861;773;188;126;125;120;46;199;-176;-45;-159;414;416;-60;91;247;228;267;190;206;203;197;-180;554;357;366;132;362;263;554;-2.0;83.0;0.0;537.0;132.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32219.521484375;11008.48046875;0.0;3984.951171875;421.0;91736;;;Calculated values ==>;1550435017.861;350.46000000000004;291.96000000000004;285.76000000000005;285.66;285.16;277.76000000000005;274.0616903277293;293.06;255.56000000000003;268.66;257.26000000000005;314.56;314.76000000000005;267.16;282.26000000000005;297.86;295.96000000000004;299.86;292.16;293.46000000000004;292.86;;315.26000000000005;255.16000000000003;240.83765695389522;262.9017227912062;274.0616903277293;293.76000000000005;5540000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2630000.0;5540000.0;0.0;0.013833333333333333;0.0;0.0895;0.022000000000000002;0.022000000000000002;;11008.48046875;0.0;3984.951171875;32219.521484375;510743.1461499392;411644.6103821836;231072.85652437375;230776.24032262436;229306.01331260387;430346.717906069;458516.8789554001;443444.58730346366;454003.91949061956;496846.521578741;497058.8214975978;441369.0747080018;460778.7115854953;465568.3016696177;463807.71923720936;434149.7368732527;412420.9545810112;459067.71765648585;458240.58495806623;;176874.38241465177;451854.13518630783;200084.6986179102;231072.85652437375;273.2199268949717;2410462.377681154;916136.4098786305;159401.02498798352;0.0;0;151;153;0;0;0;0;0;67;54;1006729570069.878;370345379440.0025;704817465864.6268;0.0;22533.364572871586;300.5814883760077;4997.690025541235;1868603.016425812;830287.0824007292;41784.657786360876;625466.1659793954;1.8562552425542436;0.24899919556213806
4584;2019-02-17 21:24:37.862;767;191;125;125;121;48;199;-180;-22;-180;421;420;-35;88;249;226;267;193;205;203;197;-185;556;359;366;131;364;263;556;-1.0;87.0;159.0;570.0;132.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32316.369140625;11053.7578125;0.0;3980.45947265625;424.0;91737;;;Calculated values ==>;1550435077.862;349.86;292.26000000000005;285.66;285.66;285.26000000000005;277.96000000000004;274.27422755570615;293.06;255.16000000000003;270.96000000000004;255.16000000000003;315.26000000000005;315.16;269.66;281.96000000000004;298.06;295.76000000000005;299.86;292.46000000000004;293.46000000000004;292.86;;315.56;254.66000000000003;240.61611355647437;262.9017227912062;274.27422755570615;293.66;5560000.0;3590000.0;3660000.0;1310000.0;3640000.0;2630000.0;5560000.0;0.0;0.0145;0.026500000000000003;0.095;0.022000000000000002;0.022000000000000002;;11053.7578125;0.0;3980.45947265625;32316.369140625;509826.25965023617;411946.55931517074;230729.5810182014;230729.5810182014;229553.63973114427;430214.79039162316;458516.8789554001;446548.16293838405;452025.91868924437;497589.1991323367;497483.16582736204;444805.019859498;460417.7095151007;465540.6161959158;463245.95189034037;433671.2981614346;412715.6717894541;459067.71765648585;458240.58495806623;;178127.92459426197;451512.71857075306;202356.81357709508;230729.5810182014;274.1184034205509;2411000.185732364;916320.2649282853;159467.40451624812;0.0;0;151;153;0;0;0;0;0;67;54;1006949173729.6128;370424280754.90717;704975268494.4362;6471.070758074158;23669.810974397507;303.85658239371685;5005.242086677027;1868656.9429141572;830672.1152802657;41789.69485422761;625549.5251361927;2.3579531763547994;0.29272745893294994
4585;2019-02-17 21:25:37.862;764;193;123;123;120;50;199;-180;-2;-219;424;422;-13;107;250;226;267;194;205;203;197;-184;555;360;366;132;365;264;555;-1.0;87.0;52.0;541.0;132.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32379.234375;11002.2939453125;0.0;3999.38720703125;426.0;91738;;;Calculated values ==>;1550435137.862;349.56000000000006;292.46000000000004;285.46000000000004;285.46000000000004;285.16;278.16;274.38016830617;293.06;255.16000000000003;272.96000000000004;251.26000000000002;315.56;315.36;271.86;283.86;298.16;295.76000000000005;299.86;292.56;293.46000000000004;292.86;;315.76000000000005;254.76000000000002;240.83765695389522;263.0348170998261;274.38016830617;293.66;5550000.0;3600000.0;3660000.0;1320000.0;3650000.0;2640000.0;5550000.0;0.0;0.0145;0.008666666666666666;0.09016666666666667;0.022000000000000002;0.022000000000000002;;11002.2939453125;0.0;3999.38720703125;32379.234375;509541.97927955305;413134.7333990844;230162.7429788659;230162.7429788659;229283.84215883666;430148.3826014536;458516.8789554001;448994.9962184235;447811.208300713;497806.52297979983;497594.3538872067;447550.9071443582;462541.5092620106;465526.9584903107;463096.3509743104;433911.07274138124;413506.49496626557;459067.71765648585;458240.58495806623;;178963.62700411686;451442.61230735405;206332.42730825645;230162.7429788659;274.38016830617;2411539.315761661;916504.0653596004;159533.90323857885;0.0;0;151;153;0;0;0;0;0;67;54;1007168773729.6128;370503180754.90717;705133368494.4362;2103.0755972214474;22100.768347418634;295.86637773917727;5017.712523542408;1868728.3941337846;831053.5367746141;41794.69254556205;625633.0497579445;1.967607666512102;0.25378010909371684
4586;2019-02-17 21:26:37.862;764;191;122;121;118;51;199;-180;10;-252;423;420;2;111;250;226;267;192;205;203;197;-183;552;360;366;133;365;267;552;-2.0;86.0;206.0;578.0;132.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32352.12890625;10942.296875;0.0;4062.36010742188;426.0;91739;;;Calculated values ==>;1550435197.862;349.56000000000006;292.26000000000005;285.36;285.26000000000005;284.96000000000004;278.26000000000005;274.38016830617;293.06;255.16000000000003;274.16;247.96000000000004;315.46000000000004;315.16;273.36;284.26000000000005;298.16;295.76000000000005;299.86;292.36;293.46000000000004;292.86;;315.76000000000005;254.86;241.05796691057077;263.43189868330234;274.38016830617;293.66;5520000.0;3600000.0;3660000.0;1330000.0;3650000.0;2670000.0;5520000.0;0.0;0.014333333333333333;0.034333333333333334;0.09633333333333334;0.022000000000000002;0.022000000000000002;;10942.296875;0.0;4062.36010742188;32352.12890625;509805.19521534437;413633.1203958097;229937.02860350022;229643.36046897282;228767.29854100602;430148.3826014536;458516.8789554001;450009.7021802555;444137.48287709727;497397.6049307953;497078.3167690898;448965.25287427864;462567.5812257761;465526.9584903107;463096.3509743104;434623.78985254664;413998.2807911148;459067.71765648585;458240.58495806623;;178963.62700411686;451372.5103171178;208353.44714466427;229937.02860350022;274.38016830617;2412078.743789005;916686.9369497696;159601.08446619927;0.0;0;151;153;0;0;0;0;0;67;54;1007388373729.6128;370582680754.90717;705292668494.4362;8296.864756221965;23410.836418946357;295.63229654719004;5022.6782398004525;1868815.0603033965;831432.8001476672;41799.6217011811;625716.7196809724;2.467634665350387;0.2994972457311193
4587;2019-02-17 21:27:37.863;763;190;121;121;116;50;199;-180;15;-256;418;415;11;122;250;227;267;191;205;203;197;-185;574;358;366;133;363;257;569;-3.0;112.0;435.0;599.0;132.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;40680.90234375;19653.322265625;0.0;3907.82104492188;426.0;91740;;;Calculated values ==>;1550435257.863;349.46000000000004;292.16;285.26000000000005;285.26000000000005;284.76000000000005;278.16;274.1680685717883;293.06;255.16000000000003;274.66;247.56000000000003;314.96000000000004;314.66;274.26000000000005;285.36;298.16;295.86;299.86;292.26000000000005;293.46000000000004;292.86;;315.76000000000005;254.66000000000003;241.05796691057077;262.0952818180154;274.1680685717883;293.66;5740000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2570000.0;5690000.0;0.0;0.018666666666666668;0.0725;0.09983333333333334;0.022000000000000002;0.022000000000000002;;19653.322265625;0.0;3907.82104492188;40680.90234375;507737.4905003269;252039.83791205118;229268.20102251976;229268.20102251976;227830.6227013314;430280.9020939914;458516.8789554001;452426.1204590945;443710.1562791648;497876.62968842254;497560.1446649551;451922.06768953014;465342.6317016776;465816.1379094171;463527.3134515757;429147.434828889;252436.20805900818;459067.71765648585;458240.58495806623;;178963.62700411686;451166.0485937454;206815.6487228034;229268.20102251976;274.1680685717883;2412687.3625254966;916941.9046916917;159667.50374935818;0.0;0;152;153;0;0;0;0;0;67;54;1007607977389.3475;370662482084.8108;705449871114.2462;17806.759200881104;24394.314920449044;3298.6095663711085;5037.392446582023;1869032.5941282797;831831.1830479519;41829.5742158695;625800.5550004897;2.144933098881536;0.22830469828696298
4588;2019-02-17 21:28:37.853;762;199;121;121;116;50;199;-175;26;-254;403;396;20;85;252;225;267;201;205;203;197;-179;562;365;366;132;370;239;558;-2.0;86.0;437.0;582.0;132.0;0;86;0;1;1;0;0;0;0;0;1;1;1;0;0;40075.97265625;19317.37890625;0.0;3593.6943359375;414.0;91741;;;Calculated values ==>;1550435317.853;349.36;293.06;285.26000000000005;285.26000000000005;284.76000000000005;278.16;274.9066339382667;293.06;255.66000000000003;275.76000000000005;247.76000000000002;313.46000000000004;312.76000000000005;275.16;281.66;298.36;295.66;299.86;293.26000000000005;293.46000000000004;292.86;;314.56;255.26000000000002;240.83765695389522;259.59022785621676;274.9066339382667;293.66;5620000.0;3650000.0;3660000.0;1320000.0;3700000.0;2390000.0;5580000.0;0.0;0.014333333333333333;0.07283333333333333;0.097;0.022000000000000002;0.022000000000000002;;19317.37890625;0.0;3593.6943359375;40075.97265625;508676.3795152455;414118.72544131405;229509.1193438645;229509.1193438645;228059.70974580315;429811.8947417682;458516.8789554001;456802.49673609936;444118.16865191347;498115.9200378925;497388.0756895375;456086.20994284964;463698.2159606351;465064.03014052816;462209.5896991907;432208.5038471672;414836.19431195915;459067.71765648585;458240.58495806623;;173949.5011765382;451956.9107188608;208799.33077868502;229509.1193438645;274.9066339382667;2413360.2243216108;917266.6064088685;159730.00595877058;0.0;0;152;153;0;0;0;0;0;67;54;1007827540789.3824;370741968834.8234;705598646314.2699;18062.897253898343;23586.285254197053;249.00310333798194;5032.0922435124385;1869331.4581131497;832230.9547430817;41859.13272754862;625884.453387525;2.048366628610412;0.22943496523369922
4589;2019-02-17 21:29:37.934;777;189;120;119;112;48;199;-178;39;-258;376;369;22;100;252;224;267;189;205;203;197;-180;527;357;366;132;362;249;528;-2.0;86.0;574.0;575.0;132.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;31656.236328125;10503.9453125;0.0;3779.42749023438;405.0;91742;;;Calculated values ==>;1550435377.934;350.86;292.06;285.16;285.06;284.36;277.96000000000004;274.0616903277293;293.06;255.36;277.06;247.36;310.76000000000005;310.06;275.36;283.16;298.36;295.56;299.86;292.06;293.46000000000004;292.86;;313.66;255.16000000000003;240.83765695389522;260.9983114674233;274.0616903277293;293.66;5270000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2490000.0;5280000.0;0.0;0.014333333333333333;0.09566666666666666;0.09583333333333334;0.022000000000000002;0.022000000000000002;;10503.9453125;0.0;3779.42749023438;31656.236328125;513553.85703042755;421704.36401415785;229902.95003234292;229605.12150831282;227544.80109244288;430346.717906069;458516.8789554001;456732.20422729175;443691.7132699362;494266.24993689894;493527.332765578;454664.42385083163;463953.2549523258;466221.12760670384;463280.3055365746;440219.38257969054;421704.36401415785;459067.71765648585;458240.58495806623;;170189.03402730724;451854.13518630783;206319.24584816943;229902.95003234292;274.0616903277293;2413958.799718058;917515.4529342934;159791.53158836768;0.0;0;152;153;0;0;0;0;0;67;54;1008047437249.7106;370821275754.9418;705745243954.4886;23956.17301826937;23530.426894904933;265.38193277263525;5023.427968365913;1869682.089747148;832624.1240745892;41863.42505635427;625968.3625140183;3.6948842926097702;0.39835416273732766
4590;2019-02-17 21:30:37.864;786;176;120;120;110;46;198;-182;47;-261;364;362;31;121;248;226;267;176;205;203;197;-179;535;350;366;132;356;256;535;328.0;108.0;689.0;516.0;132.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;31958.12890625;10607.9931640625;0.0;3896.8818359375;413.0;91743;;;Calculated values ==>;1550435437.864;351.76;290.76000000000005;285.16;285.16;284.16;277.76000000000005;273.3108153835814;292.96000000000004;254.96000000000004;277.86;247.06000000000003;309.56;309.36;276.26000000000005;285.26000000000005;297.96000000000004;295.76000000000005;299.86;290.76000000000005;293.46000000000004;292.86;;314.46000000000004;255.26000000000002;240.83765695389522;261.9595390733887;273.3108153835814;293.66;5350000.0;3500000.0;3660000.0;1320000.0;3560000.0;2560000.0;5350000.0;0.05466666666666666;0.018000000000000002;0.11483333333333333;0.08600000000000001;0.022000000000000002;0.07666666666666666;;10607.9931640625;0.0;3896.8818359375;31958.12890625;513963.5187639405;415133.45553454565;229738.224994;229738.224994;226815.30981491017;430799.1582183253;458378.80557116074;456560.0545998089;443371.2413604828;492256.9103759758;492043.7823231917;454593.27306183573;465371.1009851913;466561.43444993236;464578.8495294238;438490.5297002589;415133.45553454565;459067.71765648585;458240.58495806623;;173531.66647045466;451956.9107188608;203282.704079609;210874.28834199946;273.3108153835814;2414488.300955939;917691.1805001698;159855.4262020385;0.0;0;152;153;0;0;0;0;0;67;54;1008266781049.955;370900383355.0299;705896567204.6572;29084.68241806962;21385.981770975657;420.427334982839;18964.749407231786;1870123.5812012926;832997.9907932482;41869.13346600182;626168.0307739796;4.816025021329718;0.37617425453038406
4591;2019-02-17 21:31:37.864;785;178;122;121;113;46;199;-176;53;-230;363;363;42;111;246;227;267;180;205;203;197;-176;548;351;366;131;356;261;548;145.0;84.0;634.0;505.0;132.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32096.14453125;10814.2294921875;0.0;3946.2890625;420.0;91744;;;Calculated values ==>;1550435497.864;351.66;290.96000000000004;285.36;285.26000000000005;284.46000000000004;277.76000000000005;273.4187578820637;293.06;255.56000000000003;278.46000000000004;250.16000000000003;309.46000000000004;309.46000000000004;277.36;284.26000000000005;297.76000000000005;295.86;299.86;291.16;293.46000000000004;292.86;;315.16;255.56000000000003;240.61611355647437;262.63441904999945;273.4187578820637;293.66;5480000.0;3510000.0;3660000.0;1310000.0;3560000.0;2610000.0;5480000.0;0.024166666666666666;0.014;0.10566666666666666;0.08416666666666667;0.022000000000000002;0.04616666666666667;;10814.2294921875;0.0;3946.2890625;32096.14453125;512735.57090732484;248463.74891948173;230028.62576736129;229734.0025874577;227406.503711544;430735.4089219946;458516.8789554001;456476.3869257851;446843.55203607975;491616.3867227525;491616.3867227525;455116.8370408851;463464.9766968292;466302.76539371355;464562.14285730536;435559.17137816676;249227.62101289647;459067.71765648585;458240.58495806623;;176456.53798984195;452435.73860089504;202856.21061601123;215804.79834156434;273.41875788206374;2415022.0865679183;917869.6990223052;159920.7859595255;0.0;0;152;153;0;0;0;0;0;67;54;1008486381049.955;370979283355.0299;706051667204.6572;26799.198630066105;21006.276938727722;2608.641705113784;11192.452148795172;1870589.280210027;833351.259615829;41894.375708002626;626419.3407869465;4.173740183615593;0.3635890899611469
4592;2019-02-17 21:32:40.875;782;186;124;123;117;48;199;-173;55;-209;369;370;49;135;247;228;267;188;205;203;197;-175;556;354;366;131;359;260;556;0.0;85.0;805.0;482.0;132.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32261.72265625;11033.5869140625;0.0;3917.95239257812;426.0;91745;;;Calculated values ==>;1550435560.875;351.36;291.76000000000005;285.56;285.46000000000004;284.86;277.96000000000004;273.7412296467126;293.06;255.86;278.66;252.26000000000002;310.06;310.16;278.06;286.66;297.86;295.96000000000004;299.86;291.96000000000004;293.46000000000004;292.86;;315.76000000000005;255.66000000000003;240.61611355647437;262.5002047102346;273.7412296467126;293.66;5560000.0;3540000.0;3660000.0;1310000.0;3590000.0;2600000.0;5560000.0;0.0;0.014166666666666666;0.13416666666666668;0.08033333333333334;0.022000000000000002;0.022000000000000002;;11033.5869140625;0.0;3917.95239257812;32261.72265625;511680.62376694405;251154.38861518275;230434.3282299751;230139.92857962125;228390.77645600727;430542.39183029096;458516.8789554001;456885.48860860226;449034.2910732968;492365.1218847107;492471.9868782671;456148.38543321594;466424.2296351812;466001.4536310495;464251.3028343667;433671.2981614346;410752.57778573356;459067.71765648585;458240.58495806623;;178963.62700411686;452538.0923585017;202759.1724880322;230434.3282299751;273.7412296467126;2415585.3162295953;918060.9007942195;159989.61008698118;0.0;0;152;153;0;0;0;0;0;67;54;1008717001309.6548;371061827764.9225;706215810859.4436;34095.28074617649;20065.573229594385;324.6818719890979;5011.7376480180055;1871122.1999371077;833710.7010529939;41920.04677073544;626561.1522038851;3.9793410080093015;0.39226750529455434
4593;2019-02-17 21:33:37.865;784;191;124;124;120;50;199;-169;55;-194;376;377;51;119;248;227;267;193;205;203;197;-171;555;358;366;132;363;264;556;-2.0;84.0;722.0;480.0;132.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32282.91796875;10961.6708984375;0.0;3945.11694335938;428.0;91746;;;Calculated values ==>;1550435617.865;351.56000000000006;292.26000000000005;285.56;285.56;285.16;278.16;274.1680685717883;293.06;256.26000000000005;278.66;253.76000000000002;310.76000000000005;310.86;278.26000000000005;285.06;297.96000000000004;295.86;299.86;292.46000000000004;293.46000000000004;292.86;;315.96000000000004;256.06;240.83765695389522;263.0348170998261;274.1680685717883;293.66;5550000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2640000.0;5560000.0;0.0;0.014;0.12033333333333333;0.08;0.022000000000000002;0.022000000000000002;;10961.6708984375;0.0;3945.11694335938;32282.91796875;512013.03272299486;411946.55931517074;230434.3282299751;230434.3282299751;229261.72674995085;430280.9020939914;458516.8789554001;456230.2461447043;450410.79031477834;492689.8704336999;492797.020516529;455734.44449998223;463966.46920341934;465554.39734395995;463527.3134515757;433911.07274138124;412715.6717894541;459067.71765648585;458240.58495806623;;179799.33570027514;452777.63046111906;203441.58369475408;230434.3282299751;274.1680685717883;2416096.2049892945;918234.9993696284;160051.84846497147;0.0;0;152;153;0;0;0;0;0;67;54;1008925584709.6897;371136769614.935;706365124659.4686;30418.902381477343;19946.883741309197;296.7356133269797;5011.7376480180055;1871632.847617255;834027.410764543;41924.96546274851;626640.4907951652;3.734826038647135;0.37357604790861365
4594;2019-02-17 21:34:37.846;786;193;123;123;120;52;199;-171;24;-199;384;385;33;142;250;226;267;194;205;203;197;-173;557;359;366;132;364;267;557;-2.0;86.0;690.0;457.0;132.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32084.708984375;10972.8740234375;0.0;3958.42333984375;429.0;91747;;;Calculated values ==>;1550435677.846;351.76;292.46000000000004;285.46000000000004;285.46000000000004;285.16;278.36;274.27422755570615;293.06;256.06;275.56;253.26000000000002;311.56;311.66;276.46000000000004;287.36;298.16;295.76000000000005;299.86;292.56;293.46000000000004;292.86;;316.06;255.86;240.83765695389522;263.43189868330234;274.27422755570615;293.66;5570000.0;3590000.0;3660000.0;1320000.0;3640000.0;2670000.0;5570000.0;0.0;0.014333333333333333;0.115;0.07616666666666667;0.022000000000000002;0.022000000000000002;;10972.8740234375;0.0;3958.42333984375;32084.708984375;512087.59856623696;412290.7944217916;230117.17274191615;230117.17274191615;229239.6668209865;430214.79039162316;458516.8789554001;451816.88410495344;449893.2159362727;493230.8431651888;493338.13562248915;452965.6386944178;466240.40490193845;465671.6860993213;463245.95189034037;433430.3987493431;412673.55452819855;459067.71765648585;458240.58495806623;;180217.192455513;452572.6952717777;203825.66795659994;230117.17274191615;274.27422755570615;2416632.4320210777;918417.7293609878;160117.69044404157;0.0;0;152;153;0;0;0;0;0;67;54;1009145115169.4943;371215944534.8645;706524374214.3268;28518.989857060653;18946.231913839372;297.5147671697388;5018.715068755302;1872123.8411882566;834351.41742677;41929.91598108751;626724.0514318136;3.534954151849133;0.3520565995426269
4595;2019-02-17 21:35:37.876;788;193;122;121;118;53;199;-171;-47;-220;392;392;-39;121;250;225;267;194;205;203;197;-173;554;360;366;132;365;270;553;-1.0;83.0;518.0;451.0;132.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32150.36328125;10873.197265625;0.0;4011.11889648438;430.0;91748;;;Calculated values ==>;1550435737.876;351.96000000000004;292.46000000000004;285.36;285.26000000000005;284.96000000000004;278.46000000000004;274.38016830617;293.06;256.06;268.46000000000004;251.16000000000003;312.36;312.36;269.26000000000005;285.26000000000005;298.16;295.66;299.86;292.56;293.46000000000004;292.86;;316.16;255.86;240.83765695389522;263.82572766246335;274.38016830617;293.66;5540000.0;3600000.0;3660000.0;1320000.0;3650000.0;2700000.0;5530000.0;0.0;0.013833333333333333;0.08633333333333333;0.07516666666666666;0.022000000000000002;0.022000000000000002;;10873.197265625;0.0;4011.11889648438;32150.36328125;512590.5888046651;413956.2836987002;229914.27664341856;229620.8446039585;228745.4692477943;430148.3826014536;458516.8789554001;441725.6746146147;447706.5959028583;493774.67653828964;493774.67653828964;442846.90919469256;463314.3192458436;465526.9584903107;462963.62376627576;434149.7368732527;414317.87443422026;459067.71765648585;458240.58495806623;;180635.0508419939;452572.6952717777;205284.28032082738;229914.27664341856;274.38016830617;2417167.991935837;918599.8709802736;160184.13650240528;0.0;0;152;153;0;0;0;0;0;67;54;1009364824969.3895;371295184134.8267;706685554764.25;20412.773707363638;18587.84585714643;274.3407637399491;5023.178782922249;1872531.8097667806;834664.3578000364;41934.6838265742;626807.7757217621;2.9761621984314535;0.3081907992885249
4596;2019-02-17 21:36:37.847;784;195;122;121;117;53;198;-180;-66;-253;398;397;-73;93;251;226;267;197;205;203;197;-181;581;364;366;131;369;252;575;-2.0;109.0;563.0;439.0;132.0;0;69;0;1;1;0;0;0;0;0;1;1;1;0;0;41071.45703125;19860.685546875;0.0;3747.49072265625;427.0;91749;;;Calculated values ==>;1550435797.847;351.56000000000006;292.66;285.36;285.26000000000005;284.86;278.46000000000004;274.8017692304317;292.96000000000004;255.16000000000003;266.56;247.86;312.96000000000004;312.86;265.86;282.46000000000004;298.26000000000005;295.76000000000005;299.86;292.86;293.46000000000004;292.86;;315.86;255.06000000000003;240.61611355647437;261.41265627149306;274.8017692304317;293.66;5810000.0;3640000.0;3660000.0;1310000.0;3690000.0;2520000.0;5750000.0;0.0;0.018166666666666668;0.09383333333333334;0.07316666666666666;0.022000000000000002;0.022000000000000002;;19860.685546875;0.0;3747.49072265625;41071.45703125;509761.9981049871;253707.63404286117;229428.01239626438;229139.5220016501;227992.99490870355;429879.7862731237;458378.80557116074;442825.00901860057;444417.86411000974;496275.6485933856;496170.29079796124;441873.7865164293;462689.7038113987;465077.5055398138;462494.8638479254;427267.74738511845;254524.52222042507;459067.71765648585;458240.58495806623;;179381.48055642567;451923.36154572497;207350.5664882349;229428.01239626438;274.8017692304317;2417777.8788501075;918855.8628809403;160248.7603325621;0.0;0;153;153;0;0;0;0;0;67;54;1009584318829.229;371374045999.76904;706842079074.1355;22095.351857432644;17894.576171706354;3138.16859049193;5033.876596359642;1872885.8729329447;834968.2310402992;41963.107659675996;626891.544008944;2.0400547956831585;0.19488076468261675
4597;2019-02-17 21:37:37.877;784;199;120;120;114;52;198;-180;-52;-257;390;384;-48;40;253;223;267;200;205;203;197;-181;558;363;366;132;368;241;553;-2.0;111.0;597.0;408.0;132.0;0;66;0;1;1;0;0;0;0;0;1;1;1;0;0;39860.1953125;19198.875;0.0;3517.09106445312;411.0;91750;;;Calculated values ==>;1550435857.877;351.56000000000006;293.06;285.16;285.16;284.56;278.36;274.69669130483857;292.96000000000004;255.16000000000003;267.96000000000004;247.46000000000004;312.16;311.56;268.36;277.16;298.46000000000004;295.46000000000004;299.86;293.16;293.46000000000004;292.86;;314.26000000000005;255.06000000000003;240.83765695389522;259.87524604437704;274.69669130483857;293.66;5580000.0;3629999.9999999995;3660000.0;1320000.0;3679999.9999999995;2410000.0;5530000.0;0.0;0.018500000000000003;0.09949999999999999;0.068;0.022000000000000002;0.022000000000000002;;19198.875;0.0;3517.09106445312;39860.1953125;511755.07856869575;416066.7103180982;229328.24047829182;229328.24047829182;227589.36225082667;429947.3805835815;458378.80557116074;446835.2618512165;443798.4166184821;496559.8197106972;495933.3611087137;447346.7132988348;458143.4761249606;465486.7286700281;462244.6568852205;433188.3598153237;416405.5654191083;459067.71765648585;458240.58495806623;;172696.00095264515;451751.31777459657;207030.5850112954;229328.24047829182;274.69669130483857;2418452.646503882;919181.521968138;160309.3287834238;0.0;0;153;153;0;0;0;0;0;67;54;1009804028629.997;371452985450.0449;706990053024.6527;23860.565345572148;16641.00982790448;310.48169632998514;5036.071578555037;1873269.030393964;835256.1714895773;41991.86078154287;626975.5022021458;2.01832175300291;0.19882019738505446
