;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4598;2019-02-17 21:38:37.857;791;187;119;119;111;49;198;-178;-27;-250;370;363;-27;56;252;224;267;188;205;203;197;-183;525;357;366;131;362;250;525;0.0;84.0;730.0;417.0;131.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;31531.3125;10460.4375;0.0;3680.72802734375;400.0;91751;;;Calculated values ==>;1550435917.857;352.26;291.86;285.06;285.06;284.26000000000005;278.06;274.0616903277293;292.96000000000004;255.36;270.46000000000004;248.16000000000003;310.16;309.46000000000004;270.46000000000004;278.76000000000005;298.36;295.56;299.86;291.96000000000004;293.46000000000004;292.86;;313.16;254.86;240.61611355647437;261.13683023647616;274.0616903277293;293.66;5250000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2500000.0;5250000.0;0.0;0.014;0.12166666666666666;0.06949999999999999;0.021833333333333333;0.021833333333333333;;10460.4375;0.0;3680.72802734375;31531.3125;515409.2708592116;422107.1310264075;229675.8950600026;229675.8950600026;227318.83987231483;430346.717906069;458378.80557116074;448349.4151836119;444735.91864875925;493527.9694092638;492787.35132957576;448349.4151836119;458615.40399587416;466221.12760670384;463280.3055365746;440643.3873561906;422388.4868079535;459067.71765648585;458240.58495806623;;168099.92630828856;451718.123324114;204772.91304395074;229675.8950600026;274.06169032772937;2419047.377426098;919428.6005187375;160369.29061526593;0.0;0;153;153;0;0;0;0;0;67;54;1010023555430.0668;371531859150.07;707137303924.6996;29635.141093658774;17162.692114471345;255.56860767531919;4990.329062774389;1873714.6793485812;835537.7751066813;41996.576295049126;627059.0276897372;3.6802999567430725;0.3563381521452037
4599;2019-02-17 21:39:37.838;791;174;120;119;110;46;198;-176;-5;-244;362;359;-9;75;248;226;267;175;205;203;197;-171;533;350;366;131;355;259;534;254.0;83.0;605.0;389.0;132.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;31669.640625;10564.8388671875;0.0;3767.28076171875;407.0;91752;;;Calculated values ==>;1550435977.838;352.26;290.56;285.16;285.06;284.16;277.76000000000005;273.3108153835814;292.96000000000004;255.56000000000003;272.66;248.76000000000002;309.36;309.06;272.26000000000005;280.66;297.96000000000004;295.76000000000005;299.86;290.66;293.46000000000004;292.86;;313.86;256.06;240.61611355647437;262.3656120759269;273.3108153835814;293.66;5330000.0;3500000.0;3660000.0;1310000.0;3550000.0;2590000.0;5340000.0;0.042333333333333334;0.013833333333333333;0.10083333333333333;0.06483333333333334;0.022000000000000002;0.06433333333333334;;10564.8388671875;0.0;3767.28076171875;31669.640625;514737.4035363887;414835.70705943945;229761.57006500982;229465.25490858842;226836.34252768956;430799.1582183253;458378.80557116074;449522.7547341041;445370.5011707709;491723.3986116814;491402.479765323;449005.83684160287;459475.579594116;466704.2170870103;464578.8495294238;438927.8096437216;415183.09432202403;459067.71765648585;458240.58495806623;;171024.68490186572;452947.10811362206;202754.43012849038;211990.03238657472;273.3108153835814;2419573.8852547114;919603.7556716065;160431.3377006519;0.0;0;153;153;0;0;0;0;0;67;54;1010243085889.8713;371610434260.00006;707289955569.5637;24882.47273106605;16220.825289369372;328.46856195014993;15842.118882099288;1874168.8489307908;835815.8829894059;42001.44173024914;627232.5764479411;3.9961908599318394;0.3016805096067181
4600;2019-02-17 21:40:37.838;783;178;122;121;112;46;198;-176;12;-211;367;367;5;92;246;228;267;180;205;202;197;-175;549;350;366;130;355;261;549;354.0;87.0;662.0;393.0;131.0;0;53;100;1;0;0;0;0;0;0;1;1;1;0;0;32133.623046875;10869.140625;0.0;3778.33666992188;415.0;91753;;;Calculated values ==>;1550436037.838;351.46000000000004;290.96000000000004;285.36;285.26000000000005;284.36;277.76000000000005;273.3108153835814;292.96000000000004;255.56000000000003;274.36;252.06000000000003;309.86;309.86;273.66;282.36;297.76000000000005;295.96000000000004;299.86;291.16;293.36;292.86;;314.66;255.66000000000003;240.39332010688793;262.63441904999945;273.3108153835814;293.66;5490000.0;3500000.0;3660000.0;1300000.0;3550000.0;2610000.0;5490000.0;0.059000000000000004;0.0145;0.11033333333333334;0.0655;0.021833333333333333;0.08083333333333334;;10869.140625;0.0;3778.33666992188;32133.623046875;512405.00103392336;248415.73546700552;230005.63749457302;229711.25469212318;227098.3386120891;430799.1582183253;458378.80557116074;451342.99005638866;449006.290584472;492044.75696454494;492044.75696454494;450447.19885515835;461206.1347027541;466446.0373839678;464838.65123271244;435326.8839279219;249177.87591693347;458930.22448036657;458240.58495806623;;174367.33720873808;452708.12758189056;201425.33235224325;209144.9611638828;273.31081538358137;2420105.579118644;919782.3721673747;160494.21784591558;0.0;0;153;153;0;0;0;0;0;67;54;1010462685889.8713;371688734260.00006;707445955569.5637;27574.24823335738;16459.0230875419;2699.160616159332;20135.22959002983;1874605.988272161;836088.2150592135;42026.67197340005;627532.3876852089;4.565131604625919;0.3066274107266816
4601;2019-02-17 21:41:37.878;776;186;124;123;117;48;198;-145;21;-158;375;376;17;98;246;228;267;188;205;202;197;-152;556;353;366;132;358;266;556;-1.0;80.0;1031.0;375.0;132.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32183.896484375;11000.892578125;0.0;3840.65502929688;419.0;91754;;;Calculated values ==>;1550436097.878;350.76;291.76000000000005;285.56;285.46000000000004;284.86;277.96000000000004;273.6339639331285;292.96000000000004;258.66;275.26000000000005;257.36;310.66;310.76000000000005;274.86;282.96000000000004;297.76000000000005;295.96000000000004;299.86;291.96000000000004;293.36;292.86;;315.06;257.96000000000004;240.83765695389522;263.299902668528;273.6339639331285;293.66;5560000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2660000.0;5560000.0;0.0;0.013333333333333334;0.17183333333333334;0.0625;0.022000000000000002;0.022000000000000002;;11000.892578125;0.0;3840.65502929688;32183.896484375;510940.1170202249;251154.38861518275;230434.3282299751;230139.92857962125;228390.77645600727;430607.02586249536;458378.80557116074;451608.7141852686;454105.85908280074;492370.39522785775;492477.80036671454;451094.88097808824;461159.3829052003;466015.41043311567;464398.57556835364;433671.2981614346;410752.57778573356;458930.22448036657;458240.58495806623;;176038.69501535743;454716.7087785905;201346.77973409838;230434.3282299751;273.6339639331285;2420641.915767283;919964.743944136;160557.75177110036;0.0;0;153;153;0;0;0;0;0;67;54;1010682432289.7317;371767386659.9501;707604160969.4633;43003.34240319276;15835.620565280757;305.5829383426804;5011.7376480180055;1875194.5269581508;836357.5165041696;42051.72819602473;627742.0854507663;4.322748897342166;0.3919997314640938
4602;2019-02-17 21:42:37.879;772;192;124;124;120;50;198;-138;36;-112;387;390;33;99;247;227;266;194;205;202;197;-141;560;356;366;132;362;272;560;-2.0;81.0;815.0;380.0;131.0;0;56;100;1;0;0;0;0;0;0;1;1;1;0;0;32328.833984375;11042.9306640625;0.0;3941.32080078125;422.0;91755;;;Calculated values ==>;1550436157.879;350.36;292.36;285.56;285.56;285.16;278.16;273.955091788801;292.96000000000004;259.36;276.76000000000005;261.96000000000004;311.86;312.16;276.46000000000004;283.06;297.86;295.86;299.76000000000005;292.56;293.36;292.86;;315.36;259.06;240.83765695389522;264.08650396036035;273.955091788801;293.66;5600000.0;3560000.0;3660000.0;1320000.0;3620000.0000000005;2720000.0;5600000.0;0.0;0.013500000000000002;0.13583333333333333;0.06333333333333332;0.021833333333333333;0.021833333333333333;;11042.9306640625;0.0;3941.32080078125;32328.833984375;510096.713926086;410571.86841490306;230342.7024283801;230342.7024283801;229173.8172947154;430412.23801567365;458378.80557116074;452480.40122516605;458756.9094013786;493026.25171444804;493349.53284369846;452094.4563871022;460354.4995738337;465568.3016696177;463824.4608297027;432467.54905785935;411379.88356091734;458930.22448036657;458240.58495806623;;177292.22831007556;455833.1880562113;201042.5398904975;230342.7024283801;273.59196731138127;2421179.530813975;920148.4455325744;160622.602650436;0.0;0;153;153;0;0;0;0;0;67;54;1010902035949.4664;371846587979.8544;707765563659.2683;34153.642831292476;16136.741050495204;284.6834842087171;4975.77043523148;1875837.5125505761;836623.9572912516;42056.647164854825;627825.3160718468;3.7072814702530854;0.3473633021960237
4603;2019-02-17 21:43:37.899;768;200;123;123;122;53;198;-136;42;-88;402;404;39;102;250;224;267;203;205;202;196;-139;583;366;366;133;371;254;578;-1.0;86.0;937.0;381.0;131.0;0;56;1;1;0;1;0;0;0;0;1;1;1;0;0;40854.3984375;20025.625;0.0;3658.92260742188;419.0;91756;;;Calculated values ==>;1550436217.899;349.96000000000004;293.16;285.46000000000004;285.46000000000004;285.36;278.46000000000004;275.0112864084945;292.96000000000004;259.56;277.36;264.36;313.36;313.56;277.06;283.36;298.16;295.56;299.86;293.46000000000004;293.36;292.76000000000005;;315.06;259.26000000000005;241.05796691057077;261.6868853414304;275.0112864084945;293.66;5830000.0;3660000.0;3660000.0;1330000.0;3710000.0;2540000.0;5780000.0;0.0;0.014333333333333333;0.15616666666666665;0.0635;0.021833333333333333;0.021833333333333333;;20025.625;0.0;3658.92260742188;40854.3984375;507568.1979710485;255590.73416839642;229652.3408786685;229652.3408786685;229363.73511615433;429743.705733735;458378.80557116074;456277.67593644746;461005.7078865639;496493.0643684342;496703.9765008704;455911.1581010222;463446.235027415;464652.7172634713;461923.30542771943;426716.54302853433;256869.05774192468;458930.22448036657;458102.21622996335;;176038.69501535743;455873.548347267;203098.4242305488;229652.3408786685;274.4386533892293;2421789.59437072;920407.4364645695;160685.95912393814;0.0;0;153;154;0;0;0;0;0;67;54;1011121709149.3966;371926114479.8291;707923416259.2181;39538.15980807117;16051.220381411606;2434.480622441405;4987.82227850327;1876451.8156051608;836892.2797141029;42079.31441897;627908.3736877479;2.660455421605008;0.23636384179952724
4604;2019-02-17 21:44:37.860;769;201;121;120;116;56;198;-146;31;-74;406;405;28;84;252;218;266;202;205;202;196;-142;560;366;366;132;371;249;554;-2.0;85.0;201.0;383.0;131.0;0;56;1;1;0;1;0;0;0;0;1;1;1;0;0;39945.25;19285.419921875;0.0;3577.642578125;403.0;91757;;;Calculated values ==>;1550436277.86;350.06000000000006;293.26000000000005;285.26000000000005;285.16;284.76000000000005;278.76000000000005;275.0112864084945;292.96000000000004;258.56;276.26000000000005;265.76000000000005;313.76000000000005;313.66;275.96000000000004;281.56;298.36;294.96000000000004;299.76000000000005;293.36;293.36;292.76000000000005;;313.46000000000004;258.96000000000004;240.83765695389522;260.9983114674233;275.0112864084945;293.66;5600000.0;3660000.0;3660000.0;1320000.0;3710000.0;2490000.0;5540000.0;0.0;0.014166666666666666;0.033499999999999995;0.06383333333333334;0.021833333333333333;0.021833333333333333;;19285.419921875;0.0;3577.642578125;39945.25;509724.12641030725;416368.5653301002;229598.38604346747;229306.01331260387;228144.53572478014;429743.705733735;458378.80557116074;455762.50783225335;462549.5587662398;497421.51121510775;497316.62384500867;455397.3407788695;462086.2279216552;464918.14033758733;461113.4237683607;432467.54905785935;416704.642931831;458930.22448036657;458102.21622996335;;169353.38768963216;455731.8679182325;200110.8088525928;229598.38604346747;273.2687162191803;2422462.4871092183;920734.815570571;160746.22463572177;0.0;0;153;154;0;0;0;0;0;67;54;1011341166409.271;372005562804.7836;708074218174.1318;8564.331915818628;16317.14427035667;223.30783678540138;4989.00029240516;1876852.409147467;837161.8407574047;42101.4482597634;627991.4598346689;1.3162621724611854;0.1449388533808125
4605;2019-02-17 21:45:37.860;778;192;121;120;113;54;198;-171;-72;-136;404;401;-80;72;252;218;266;193;205;202;197;-171;555;362;366;131;367;243;549;-1.0;84.0;333.0;370.0;131.0;0;52;1;1;0;1;0;0;0;0;1;1;1;0;0;39758.21875;19170.650390625;0.0;3469.21215820312;390.0;91758;;;Calculated values ==>;1550436337.86;350.96000000000004;292.36;285.26000000000005;285.16;284.46000000000004;278.56;274.5913991737795;292.96000000000004;256.06;265.96000000000004;259.56;313.56;313.26000000000005;265.16;280.36;298.36;294.96000000000004;299.76000000000005;292.46000000000004;293.36;292.86;;312.16;256.06;240.61611355647437;260.1585393101385;274.5913991737795;293.66;5550000.0;3620000.0000000005;3660000.0;1310000.0;3670000.0000000005;2430000.0;5490000.0;0.0;0.014;0.0555;0.06166666666666667;0.021833333333333333;0.021833333333333333;;19170.650390625;0.0;3469.21215820312;39758.21875;511273.6324797662;415191.4900061728;229711.25469212318;229417.7146750985;227385.54980107656;430014.67791919125;458378.80557116074;443845.1464770452;456500.3612354119;497817.75180669775;497504.7625096129;442784.5240629605;461593.56810355466;465500.0144636098;461726.5624587006;433683.77640270855;415538.5025391026;458930.22448036657;458240.58495806623;;163921.7849024954;452947.10811362206;201671.25618536206;229711.25469212318;273.8646791962734;2423126.682682135;921055.2828231752;160804.94842519116;0.0;0;153;154;0;0;0;0;0;67;54;1011560766409.271;372084462804.7836;708221818174.1318;13440.650911188415;15495.3442022427;254.0338340904829;4989.557044139757;1877035.7840043588;837426.9448280097;42105.4261070207;628074.6144791401;1.5097081935875336;0.15639829560764817
4606;2019-02-17 21:46:37.870;786;188;122;121;113;50;198;-178;-96;-169;397;393;-100;24;251;220;266;189;205;202;197;-176;554;358;366;131;363;239;549;-1.0;82.0;211.0;363.0;131.0;0;48;1;1;0;1;0;0;0;0;1;1;1;0;0;39675.1484375;19134.6171875;0.0;3384.78955078125;381.0;91759;;;Calculated values ==>;1550436397.87;351.76;291.96000000000004;285.36;285.26000000000005;284.46000000000004;278.16;274.1680685717883;292.96000000000004;255.36;263.56;256.26000000000005;312.86;312.46000000000004;263.16;275.56;298.26000000000005;295.16;299.76000000000005;292.06;293.36;292.86;;311.26000000000005;255.56000000000003;240.61611355647437;259.59022785621676;274.1680685717883;293.66;5540000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2390000.0;5490000.0;0.0;0.013666666666666666;0.035166666666666666;0.0605;0.021833333333333333;0.021833333333333333;;19134.6171875;0.0;3384.78955078125;39675.1484375;512344.8396832356;413764.2266525931;230005.63749457302;229711.25469212318;227385.54980107656;430280.9020939914;458378.80557116074;441473.14685731236;453151.37900861126;497492.1061476585;497075.8776008951;440935.8442874899;456564.0754801792;465946.8475650451;462600.4079176935;433923.58361465216;414127.2103214636;458930.22448036657;458240.58495806623;;160161.5264782812;452435.73860089504;202043.8489181376;230005.63749457302;273.99205151654235;2423788.7377327136;921374.546588036;160862.07462553712;0.0;0;153;154;0;0;0;0;0;67;54;1011780403009.2361;372163075904.7711;708366442274.1089;8419.930310860978;15148.709325806825;270.5504350069105;4983.129686286268;1877217.985876432;837682.3545018883;42109.798371185076;628157.7340528343;1.2798880580173218;0.13789523529211692
4607;2019-02-17 21:47:37.871;787;178;122;121;112;46;198;-179;-78;-184;393;391;-74;59;248;222;266;179;205;202;197;-177;529;351;366;131;356;261;529;-2.0;82.0;345.0;386.0;131.0;0;45;100;1;0;0;0;0;0;0;1;1;1;0;0;31686.36328125;10465.359375;0.0;3717.58666992188;386.0;91760;;;Calculated values ==>;1550436457.871;351.86;290.96000000000004;285.36;285.26000000000005;284.36;277.76000000000005;273.4187578820637;292.96000000000004;255.26000000000002;265.36;254.76000000000002;312.46000000000004;312.26000000000005;265.76000000000005;279.06;297.96000000000004;295.36;299.76000000000005;291.06;293.36;292.86;;311.76000000000005;255.46000000000004;240.61611355647437;262.63441904999945;273.4187578820637;293.66;5290000.0;3510000.0;3660000.0;1310000.0;3560000.0;2610000.0;5290000.0;0.0;0.013666666666666666;0.0575;0.06433333333333333;0.021833333333333333;0.021833333333333333;;10465.359375;0.0;3717.58666992188;31686.36328125;514591.58024878195;418061.75031188386;230477.12047854968;230177.71269028564;227523.01005392137;430735.4089219946;458378.80557116074;439256.71671560867;451615.4418607767;494819.6544466326;494606.76613074704;439825.26547389687;457212.9489298796;466561.43444993236;463909.99922022235;439590.3226458294;418375.9553776801;458930.22448036657;458240.58495806623;;162250.55196795813;452333.34454334324;201035.87548832156;230477.12047854968;273.4187578820637;2424383.4269100023;921621.2171711802;160921.2620806478;0.0;0;153;154;0;0;0;0;0;67;54;1012000006669.8434;372241677214.9885;708516444774.5237;13697.698370569009;16166.803842539726;289.9296859980409;4972.835641136111;1877402.30252118;837943.3214617231;42114.4691167175;628240.7018135652;2.4767257401236464;0.2590544783386999
4608;2019-02-17 21:48:37.881;777;176;123;123;113;45;198;-170;-68;-171;400;401;-72;56;245;224;266;178;205;202;197;-170;541;350;366;131;356;264;541;327.0;82.0;308.0;376.0;131.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;31901.0234375;10691.3525390625;0.0;3745.84765625;398.0;91761;;;Calculated values ==>;1550436517.881;350.86;290.76000000000005;285.46000000000004;285.46000000000004;284.46000000000004;277.66;273.3108153835814;292.96000000000004;256.16;266.36;256.06;313.16;313.26000000000005;265.96000000000004;278.76000000000005;297.66;295.56;299.76000000000005;290.96000000000004;293.36;292.86;;312.96000000000004;256.16;240.61611355647437;263.0348170998261;273.3108153835814;293.66;5410000.0;3500000.0;3660000.0;1310000.0;3560000.0;2640000.0;5410000.0;0.0545;0.013666666666666666;0.051333333333333335;0.06266666666666666;0.021833333333333333;0.07633333333333334;;10691.3525390625;0.0;3745.84765625;31901.0234375;512357.0885492286;412663.7354477416;230488.45928096917;230488.45928096917;227554.62049070376;430799.1582183253;458378.80557116074;440028.2612664077;452947.10811362206;495254.7862670368;495361.3637178014;439457.99404461205;456353.9449326525;466173.27820480464;464318.62166137894;436944.7779940655;413408.5767822079;458930.22448036657;458240.58495806623;;167264.2905471822;453049.26315701526;200430.80383813666;209028.08083161057;273.3108153835814;2424913.4101150557;921797.5524880914;160983.46773257037;0.0;0;153;154;0;0;0;0;0;67;54;1012219643269.8085;372320290314.976;708673971024.4987;12299.336147984579;15830.756783983057;321.66141656205394;19023.22114831945;1877618.9805824591;838210.0122412915;42119.56655867011;628440.7022813022;3.288378276576328;0.2254230266173117
4609;2019-02-17 21:49:37.852;763;183;125;124;118;46;198;-173;-45;-171;410;411;-60;76;245;225;266;185;205;202;197;-174;554;353;366;134;358;264;554;27.0;84.0;409.0;486.0;131.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;32118.44140625;10982.3427734375;0.0;3772.42211914062;409.0;91762;;;Calculated values ==>;1550436577.852;349.46000000000004;291.46000000000004;285.66;285.56;284.96000000000004;277.76000000000005;273.6339639331285;292.96000000000004;255.86;268.66;256.06;314.16;314.26000000000005;267.16;280.76000000000005;297.66;295.66;299.76000000000005;291.66;293.36;292.86;;314.06;255.76000000000002;241.2770596917726;263.0348170998261;273.6339639331285;293.66;5540000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2640000.0;5540000.0;0.0045000000000000005;0.014;0.06816666666666667;0.081;0.021833333333333333;0.026333333333333334;;10982.3427734375;0.0;3772.42211914062;32118.44140625;509505.8308053116;250084.03125215016;230776.24032262436;230480.4978228875;228723.69426592367;430607.02586249536;458378.80557116074;443241.62620800594;452437.30664671835;496319.5455597281;496425.8989134829;441158.2572225332;458807.70939101087;465885.42676947766;464006.37310129235;433923.58361465216;250866.03273033988;458930.22448036657;458240.58495806623;;171860.34048652687;452128.3024226628;201020.97676642958;225691.48009466703;273.57024529603007;2425446.6477988525;921978.0793187352;161046.0896987329;0.0;0;153;154;0;0;0;0;0;67;54;1012439137129.648;372399751889.9179;708832294464.3828;16511.374270267454;20339.69337815489;2562.805712380372;6123.793094736179;1877858.9537926298;838511.2869725535;42143.59216673445;628650.1594465893;3.0863024105822974;0.3100285908590968
4610;2019-02-17 21:50:37.872;754;190;125;125;121;49;198;-159;-21;-174;414;412;-36;75;246;224;266;192;204;202;196;-161;558;356;366;142;361;267;558;0.0;86.0;302.0;545.0;131.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32365.0390625;11006.845703125;0.0;3980.52124023438;413.0;91763;;;Calculated values ==>;1550436637.872;348.56000000000006;292.16;285.66;285.66;285.26000000000005;278.06;273.955091788801;292.96000000000004;257.26000000000005;271.06;255.76000000000002;314.56;314.36;269.56;280.66;297.76000000000005;295.56;299.76000000000005;292.36;293.36;292.76000000000005;;314.46000000000004;257.06;242.98782864720522;263.43189868330234;273.955091788801;293.56;5580000.0;3560000.0;3660000.0;1420000.0;3610000.0;2670000.0;5580000.0;0.0;0.014333333333333333;0.050333333333333334;0.09083333333333334;0.021833333333333333;0.021833333333333333;;11006.845703125;0.0;3980.52124023438;32365.0390625;508032.7346967253;410661.08281804813;230683.1647330249;230683.1647330249;229509.1193438645;430412.23801567365;458378.80557116074;445910.00046199147;450741.7932532757;496439.1468934393;496225.9120282201;443871.01655553974;458207.6271742694;465582.3289076539;463429.53646658803;432957.53876703494;411465.9254258662;458930.22448036657;458102.21622996335;;173531.66647045466;452105.4756853064;202849.71681133192;230683.1647330249;273.955091788801;2425984.1892567;922161.3836370608;161110.71909599425;0.0;0;153;154;0;0;0;0;0;67;54;1012658810329.5781;372482579489.8916;708991647564.3322;12234.034277083198;22640.731431052685;308.04645789008515;4965.315957683156;1878098.5787121386;838869.576569252;42167.523909401796;628742.5994917441;2.6787979686784142;0.3099383013262999
4611;2019-02-17 21:51:37.852;751;192;124;124;121;51;198;-150;-53;-184;407;402;-37;100;248;223;266;194;204;202;196;-153;556;359;366;146;364;271;556;-2.0;83.0;314.0;584.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32360.072265625;10965.48828125;0.0;4015.32885742188;415.0;91764;;;Calculated values ==>;1550436697.852;348.26;292.36;285.56;285.56;285.26000000000005;278.26000000000005;274.27422755570615;292.96000000000004;258.16;267.86;254.76000000000002;313.86;313.36;269.46000000000004;283.16;297.96000000000004;295.46000000000004;299.76000000000005;292.56;293.36;292.76000000000005;;314.66;257.86;243.81672145450628;263.95629194202945;274.27422755570615;293.56;5560000.0;3590000.0;3660000.0;1460000.0;3640000.0;2710000.0;5560000.0;0.0;0.013833333333333333;0.052333333333333336;0.09733333333333333;0.021833333333333333;0.021833333333333333;;10965.48828125;0.0;4015.32885742188;32360.072265625;507836.5680973607;412333.65201211494;230434.3282299751;230434.3282299751;229553.63973114427;430214.79039162316;458378.80557116074;440662.93801254296;448970.5320089454;495280.425471783;494744.18099928607;442920.8415637025;460631.1500653742;465409.4377871421;462848.23961327464;433442.84306194825;413092.82235656865;458930.22448036657;458102.21622996335;;174367.33720873808;452258.46880816406;204896.33849881275;230434.3282299751;274.27422755570615;2426523.38539263;922344.4253860611;161177.32896946787;0.0;0;153;154;0;0;0;0;0;67;54;1012878337129.648;372568950689.91907;709152993764.3834;12338.452041218548;24076.580683443528;281.5086197577512;4970.748887999744;1878303.2811746164;839258.7577333518;42172.43523073076;628825.3724319709;2.781376332593936;0.3267691329198393
4612;2019-02-17 21:52:37.863;749;200;123;123;120;53;198;-150;-80;-196;392;384;-82;68;250;221;266;203;204;202;196;-152;580;366;366;148;371;250;574;-2.0;87.0;486.0;641.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40690.46875;19817.123046875;0.0;3614.439453125;411.0;91765;;;Calculated values ==>;1550436757.863;348.06000000000006;293.16;285.46000000000004;285.46000000000004;285.16;278.46000000000004;275.0112864084945;292.96000000000004;258.16;265.16;253.56000000000003;312.36;311.56;264.96000000000004;279.96000000000004;298.16;295.26000000000005;299.76000000000005;293.46000000000004;293.36;292.76000000000005;;314.26000000000005;257.96000000000004;244.22491754036054;261.13683023647616;275.0112864084945;293.56;5800000.0;3660000.0;3660000.0;1480000.0;3710000.0;2500000.0;5740000.0;0.0;0.0145;0.081;0.10683333333333334;0.021833333333333333;0.021833333333333333;;19817.123046875;0.0;3614.439453125;40690.46875;505425.17905694037;255841.41803513296;229739.01491787107;229739.01491787107;228872.88933725233;429743.705733735;458378.80557116074;441335.11594237987;447314.8916840813;495848.71178787586;495005.98804572504;441061.1461981107;460045.4496822155;464652.7172634713;461518.9443161543;427278.8654072017;408721.96643314674;458930.22448036657;458102.21622996335;;172696.00095264515;452020.3223211893;207258.29189908283;229739.01491787107;275.0112864084946;2427132.251505255;922600.9941757676;161240.92202855932;0.0;0;154;154;0;0;0;0;0;67;54;1013097977389.3478;372657166859.7985;709309322419.1698;18960.22274750706;26148.74358342837;269.0750351237969;4985.929895314015;1878564.1512815857;839677.3788348045;42177.02426901798;628908.3599666443;2.149407290332143;0.2449540640437891
4613;2019-02-17 21:53:37.903;758;198;120;119;114;55;198;-153;-78;-199;363;351;-76;34;252;217;266;200;204;202;196;-155;556;364;366;151;369;242;551;-1.0;83.0;320.0;617.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39714.1796875;19079.03515625;0.0;3437.30200195312;395.0;91766;;;Calculated values ==>;1550436817.903;348.96000000000004;292.96000000000004;285.16;285.06;284.56;278.66;274.8017692304317;292.96000000000004;257.86;265.36;253.26000000000002;309.46000000000004;308.26000000000005;265.56;276.56;298.36;294.86;299.76000000000005;293.16;293.36;292.76000000000005;;312.66;257.66;244.82967444194236;260.01710675043796;274.8017692304317;293.56;5560000.0;3640000.0;3660000.0;1510000.0;3690000.0;2420000.0;5510000.0;0.0;0.013833333333333333;0.05333333333333334;0.10283333333333333;0.021833333333333333;0.021833333333333333;;19079.03515625;0.0;3437.30200195312;39714.1796875;508708.584886756;416480.9241581686;229372.86392412297;229080.61730282428;227631.33601229617;429879.7862731237;458378.80557116074;443253.5233066967;446429.35295012064;493630.38957723096;492368.98313930974;443518.04721002997;457269.2489433392;465209.63808539876;461285.8025028249;433442.84306194825;417146.2822774479;458930.22448036657;458102.21622996335;;166010.84420003442;451181.643351495;207191.5394753491;229372.86392412297;274.8017692304317;2427802.7369369618;922925.3449183101;161299.72571722252;0.0;0;154;154;0;0;0;0;0;67;54;1013317723790.0808;372746926660.0979;709457020819.6625;12589.972471005205;25090.315681930333;225.43575751892115;4993.924192010848;1878827.2448548132;840104.6556582148;42181.14793958594;628991.5808612835;1.9052676197307767;0.22582267473769851
4614;2019-02-17 21:54:37.854;769;189;120;119;111;51;198;-156;-50;-187;329;318;-50;36;251;218;266;191;204;202;196;-158;532;358;366;152;363;247;532;-2.0;83.0;478.0;631.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31669.755859375;10667.8828125;0.0;3530.31518554688;386.0;91767;;;Calculated values ==>;1550436877.854;350.06000000000006;292.06;285.16;285.06;284.26000000000005;278.26000000000005;274.1680685717883;292.96000000000004;257.56;268.16;254.46000000000004;306.06;304.96000000000004;268.16;276.76000000000005;298.26000000000005;294.96000000000004;299.76000000000005;292.26000000000005;293.36;292.76000000000005;;311.76000000000005;257.36;245.02929689885198;260.72004837742526;274.1680685717883;293.56;5320000.0;3579999.9999999995;3660000.0;1520000.0;3629999.9999999995;2470000.0;5320000.0;0.0;0.013833333333333333;0.07966666666666668;0.10516666666666666;0.021833333333333333;0.021833333333333333;;10667.8828125;0.0;3530.31518554688;31669.755859375;512156.0632309585;420380.3325201612;229808.44600478173;229511.6311054095;227167.86989247016;430280.9020939914;458378.80557116074;445942.76399627933;447552.7726526488;489502.5752418079;488331.30909850594;445942.76399627933;456696.53541972896;465946.8475650451;462334.5135562977;438940.7733430856;420969.62485585356;458930.22448036657;458102.21622996335;;162250.55196795813;450685.61235248274;204278.9493700228;229808.44600478173;274.1680685717883;2428397.1172589343;923173.0334569777;161357.74177525516;0.0;0;154;154;0;0;0;0;0;67;54;1013537144449.9901;372837752425.06036;709603601014.6018;19252.550565225105;25913.767390322035;248.60088740670992;4984.413983249799;1879092.3825072793;840529.3425725204;42185.09501887597;629074.6657712414;3.54969925290073;0.402995356613375
4615;2019-02-17 21:55:37.874;772;176;121;120;110;47;198;-165;-26;-184;312;307;-26;71;247;220;266;177;204;202;196;-163;532;351;366;153;356;260;532;166.0;83.0;335.0;594.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31752.46484375;10561.6337890625;0.0;3747.28002929688;394.0;91768;;;Calculated values ==>;1550436937.874;350.36;290.76000000000005;285.26000000000005;285.16;284.16;277.86;273.4187578820637;292.96000000000004;256.66;270.56;254.76000000000002;304.36;303.86;270.56;280.26000000000005;297.86;295.16;299.76000000000005;290.86;293.36;292.76000000000005;;312.56;256.86;245.2279566241654;262.5002047102346;273.4187578820637;293.56;5320000.0;3510000.0;3660000.0;1530000.0;3560000.0;2600000.0;5320000.0;0.027666666666666666;0.013833333333333333;0.05583333333333333;0.099;0.021833333333333333;0.0495;;10561.6337890625;0.0;3747.28002929688;31752.46484375;512520.6922104186;416299.0910012028;230106.15835728793;229808.44600478173;226878.5628597881;430735.4089219946;458378.80557116074;446592.7007465921;447695.34217233944;486230.16377531603;485687.5809669474;446592.7007465921;458834.65536453994;466432.15063586115;463648.37640278955;438940.7733430856;416630.6517602499;458930.22448036657;458102.21622996335;;165593.03060630985;449971.4572174342;201891.50590808853;214336.35261127076;273.4187578820637;2428925.811937461;923350.0050661473;161418.4086175685;0.0;0;154;154;0;0;0;0;0;67;54;1013756817649.9203;372929282925.03125;709755751714.5535;13662.483378483115;24559.915179625223;308.62334856256024;12066.410249125283;1879366.765887373;840950.0967984766;42189.740102019336;629216.8033365334;3.5360777762792863;0.34546868800397595
4616;2019-02-17 21:56:37.854;765;177;122;122;113;47;198;-164;-2;-172;313;312;-9;101;245;221;266;178;204;202;196;-164;545;350;366;151;355;264;546;91.0;83.0;527.0;589.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32072.78515625;10780.09375;0.0;3852.37109375;402.0;91769;;;Calculated values ==>;1550436997.854;349.66;290.86;285.36;285.36;284.46000000000004;277.86;273.3108153835814;292.96000000000004;256.76000000000005;272.96000000000004;255.96000000000004;304.46000000000004;304.36;272.26000000000005;283.26000000000005;297.66;295.26000000000005;299.76000000000005;290.96000000000004;293.36;292.76000000000005;;313.36;256.76000000000005;244.82967444194236;263.0348170998261;273.3108153835814;293.56;5450000.0;3500000.0;3660000.0;1510000.0;3550000.0;2640000.0;5460000.0;0.015166666666666667;0.013833333333333333;0.08783333333333333;0.09816666666666667;0.021833333333333333;0.037;;10780.09375;0.0;3852.37109375;32072.78515625;510540.4845009395;248180.9861076689;230074.7820514751;230074.7820514751;227448.56457755668;430799.1582183253;458378.80557116074;448994.9962184235;449359.0354284613;485884.9670202877;485776.01551702374;448078.0628785214;461824.940658034;466316.7963488316;463927.47094490804;436033.45750939206;248560.50947822467;458930.22448036657;458102.21622996335;;168935.5661677829;450218.7347766113;200812.33334371925;218079.81433793553;273.3108153835814;2429457.5117286025;923527.7935131196;161481.717933472;0.0;0;154;154;0;0;0;0;0;67;54;1013976344449.9901;373020452525.06024;709912899314.6034;21798.710555828187;24483.395073995573;2593.3757810978154;8880.828870005029;1879662.177333603;841358.6548193027;42213.91536699883;629391.3054758062;3.9471347375624273;0.38287571399118814
4617;2019-02-17 21:57:37.845;756;185;125;124;117;49;198;-163;13;-166;321;320;5;93;245;222;266;187;204;202;196;-165;556;354;366;151;359;265;556;-1.0;86.0;827.0;580.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32315.962890625;11012.0908203125;0.0;3882.62231445312;410.0;91770;;;Calculated values ==>;1550437057.845;348.76;291.66;285.66;285.56;284.86;278.06;273.7412296467126;292.96000000000004;256.86;274.46000000000004;256.56;305.26000000000005;305.16;273.66;282.46000000000004;297.66;295.36;299.76000000000005;291.86;293.36;292.76000000000005;;314.16;256.66;244.82967444194236;263.1675429290057;273.7412296467126;293.56;5560000.0;3540000.0;3660000.0;1510000.0;3590000.0;2650000.0;5560000.0;0.0;0.014333333333333333;0.13783333333333334;0.09666666666666666;0.021833333333333333;0.021833333333333333;;11012.0908203125;0.0;3882.62231445312;32315.962890625;508459.68258356664;250760.72137521344;230729.5810182014;230434.3282299751;228390.77645600727;430542.39183029096;458378.80557116074;450758.35166519665;450004.1493888179;486642.7517560485;486533.91945511266;449723.27138322534;460710.86870234786;465741.0905809244;463464.3154936422;433442.84306194825;251551.24320648852;458930.22448036657;458102.21622996335;;172278.17009871884;450111.4700551516;201491.18875910158;230729.5810182014;273.7412296467126;2429994.0041424953;923709.3678107843;161546.16654306432;0.0;0;154;154;0;0;0;0;0;67;54;1014195911509.7598;373111038934.9652;710071575509.4369;34357.3239538901;24033.29385861817;2607.1129312615894;4964.302535456803;1880130.0740923164;841762.8999141225;42257.246272278804;629506.6642643164;4.428553452651952;0.43894856739966265
4618;2019-02-17 21:58:37.845;753;191;125;125;120;50;198;-161;22;-167;328;328;16;117;247;221;266;193;204;202;196;-164;555;358;366;149;363;268;555;-2.0;111.0;587.0;563.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32345.6796875;10949.8642578125;0.0;3938.3447265625;414.0;91771;;;Calculated values ==>;1550437117.845;348.46000000000004;292.26000000000005;285.66;285.66;285.16;278.16;274.1680685717883;292.96000000000004;257.06;275.36;256.46000000000004;305.96000000000004;305.96000000000004;274.76000000000005;284.86;297.86;295.26000000000005;299.76000000000005;292.46000000000004;293.36;292.76000000000005;;314.56;256.76000000000005;244.42749628697553;263.56353331371673;274.1680685717883;293.56;5550000.0;3579999.9999999995;3660000.0;1490000.0;3629999.9999999995;2680000.0;5550000.0;0.0;0.018500000000000003;0.09783333333333334;0.09383333333333334;0.021833333333333333;0.021833333333333333;;10949.8642578125;0.0;3938.3447265625;32345.6796875;508174.9021901666;412377.0396431636;230752.88014073388;230752.88014073388;229283.84215883666;430280.9020939914;458378.80557116074;451383.1401027414;450251.5051268402;487067.53573935304;487067.53573935304;450608.01866639574;463134.7286684269;465423.3653177346;462733.1757949236;433683.77640270855;413134.7333990844;458930.22448036657;458102.21622996335;;173949.5011765382;450571.738808716;202653.1981762856;230752.88014073388;274.1680685717883;2430532.8511639796;923892.3841031019;161611.3412684061;0.0;0;154;154;0;0;0;0;0;67;54;1014415511509.7598;373201038934.9652;710231475509.4369;24334.0793184716;23263.023062676388;380.15729556704645;4963.793837948177;1880619.1691195862;842157.0358884666;42282.14019083571;629589.3984007615;3.5559047814431017;0.3797998776044744
4619;2019-02-17 21:59:40.876;753;192;124;123;121;52;198;-160;37;-173;336;336;31;113;248;220;266;194;204;202;196;-164;557;359;366;149;364;272;557;-1.0;111.0;794.0;562.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;80658.0390625;68421.0;0.0;3903.30004882812;416.0;91772;;;Calculated values ==>;1550437180.876;348.46000000000004;292.36;285.56;285.46000000000004;285.26000000000005;278.36;274.27422755570615;292.96000000000004;257.16;276.86;255.86;306.76000000000005;306.76000000000005;276.26000000000005;284.46000000000004;297.96000000000004;295.16;299.76000000000005;292.56;293.36;292.76000000000005;;314.76000000000005;256.76000000000005;244.42749628697553;264.08650396036035;274.27422755570615;293.56;5570000.0;3590000.0;3660000.0;1490000.0;3640000.0;2720000.0;5570000.0;0.0;0.018500000000000003;0.13233333333333333;0.09366666666666666;0.021833333333333333;0.021833333333333333;;68421.0;0.0;3903.30004882812;80658.0390625;507996.96468828735;411902.9413244403;230411.33304687767;230117.17274191615;229531.35143228946;430214.79039162316;458378.80557116074;452608.8005630441;449609.56056916254;487492.49349128327;487492.49349128327;451836.53000453924;462052.5798951588;465409.4377871421;462449.46005367924;433200.7688646615;412673.55452819855;458930.22448036657;458102.21622996335;;174785.17458790913;450571.738808716;203156.86004634912;230411.33304687767;274.2742275557062;2431522.1202452444;924587.2208999089;161679.9894227179;0.0;0;155;154;0;0;0;0;0;67;54;1014646204969.3898;373294955124.8146;710401659209.164;33010.806795042634;23174.526977408364;379.7534652245648;4971.250949497371;1881121.1837738673;842563.564390117;42288.79268181996;629676.3728183995;0.8508390422807833;0.0869388089759899
4620;2019-02-17 22:00:37.856;755;203;123;122;119;54;198;-153;48;-173;338;334;39;96;251;217;266;205;204;202;196;-156;573;367;366;148;372;248;566;-2.0;109.0;840.0;583.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40485.1328125;19666.078125;0.0;3596.47607421875;409.0;91773;;;Calculated values ==>;1550437237.856;348.66;293.46000000000004;285.46000000000004;285.36;285.06;278.56;275.1157276137837;292.96000000000004;257.86;277.96000000000004;255.86;306.96000000000004;306.56;277.06;282.76000000000005;298.26000000000005;294.86;299.76000000000005;293.66;293.36;292.76000000000005;;314.06;257.56;244.22491754036054;260.85938512811435;275.1157276137837;293.56;5730000.0;3670000.0000000005;3660000.0;1480000.0;3720000.0000000005;2480000.0;5660000.0;0.0;0.018166666666666668;0.14;0.09716666666666667;0.021833333333333333;0.021833333333333333;;19666.078125;0.0;3596.47607421875;40485.1328125;506817.8680297191;412318.42408496223;229914.95903784604;229623.7100535822;228754.67999578212;429675.2189834977;458378.80557116074;457976.7042204709;449787.8867319052;490350.21756609244;489925.07192229887;456895.18329838145;463636.4417558269;464639.0500460021;460823.58251197264;429159.0613151646;413081.61415783793;458930.22448036657;458102.21622996335;;171860.34048652687;451596.8577415322;205582.62096670776;229914.95903784604;275.1157276137837;2432480.8338474315;925284.3322489704;161739.3418176671;0.0;0;155;154;0;0;0;0;0;67;54;1014854751769.4596;373379570424.8429;710549807209.2135;35335.17165552684;23904.383339953776;292.0736233581013;4982.0884486945615;1881662.0662535087;842936.1416555032;42294.10944675333;629755.1424404965;2.7732860508370107;0.28304435057770133
4621;2019-02-17 22:01:37.847;768;195;120;119;113;54;198;-162;54;-202;325;319;35;85;252;215;266;196;204;202;196;-164;555;362;366;147;367;239;550;-1.0;84.0;499.0;571.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39721.92578125;19095.953125;0.0;3480.8994140625;396.0;91774;;;Calculated values ==>;1550437297.847;349.96000000000004;292.66;285.16;285.06;284.46000000000004;278.56;274.5913991737795;292.96000000000004;256.96000000000004;278.56;252.96000000000004;305.66;305.06;276.66;281.66;298.36;294.66;299.76000000000005;292.76000000000005;293.36;292.76000000000005;;312.76000000000005;256.76000000000005;244.02132995426717;259.59022785621676;274.5913991737795;293.56;5550000.0;3620000.0000000005;3660000.0;1470000.0;3670000.0000000005;2390000.0;5500000.0;0.0;0.014;0.08316666666666667;0.09516666666666666;0.021833333333333333;0.021833333333333333;;19095.953125;0.0;3480.8994140625;39721.92578125;510037.6659018504;415841.8007852276;229395.26074894576;229102.78328135208;227364.6465970384;430014.67791919125;458378.80557116074;460106.6050988232;446851.208208071;489952.3215870503;489319.00652447104;457871.28073658946;463698.2159606351;465500.0144636098;461323.382721853;433683.77640270855;416182.2575204337;458930.22448036657;458102.21622996335;;166428.6587063909;450922.7135440503;205714.12730160358;229395.26074894576;274.5913991737795;2433149.125742855;925607.3007231759;161798.31109995488;0.0;0;155;154;0;0;0;0;0;67;54;1015074318829.2292;373468057149.75006;710695885294.0602;21156.974403468765;23335.68379073951;245.02126435184806;4993.435194668884;1882132.763521657;843329.7498310955;42298.58456611094;629838.2593346994;2.2027479059441153;0.2404493163244819
4622;2019-02-17 22:02:37.857;781;185;119;118;110;50;198;-173;57;-233;310;304;31;102;250;216;266;185;204;202;196;-171;526;355;366;144;360;252;526;-1.0;84.0;272.0;546.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31632.064453125;10490.6884765625;0.0;3750.31787109375;392.0;91775;;;Calculated values ==>;1550437357.857;351.26;291.66;285.06;284.96000000000004;284.16;278.16;273.8482719121499;292.96000000000004;255.86;278.86;249.86;304.16;303.56;276.26000000000005;283.36;298.16;294.76000000000005;299.76000000000005;291.66;293.36;292.76000000000005;;312.36;256.06;243.40439225979637;261.41265627149306;273.8482719121499;293.56;5260000.0;3550000.0;3660000.0;1440000.0;3600000.0;2520000.0;5260000.0;0.0;0.014;0.04533333333333334;0.091;0.021833333333333333;0.021833333333333333;;10490.6884765625;0.0;3750.31787109375;31632.064453125;514121.5861078147;421209.68508980155;229652.2407786435;229354.80728709293;227006.480514455;430477.46260093397;458378.80557116074;458417.1689715234;444051.44413446565;486917.02623156;486271.73114171973;455264.01316655613;463742.81794692425;466247.85315236123;462522.44405874936;440232.40177200444;421209.68508980155;458930.22448036657;458102.21622996335;;164757.40606591295;450707.33092035155;206152.43053797385;229652.2407786435;273.8482719121499;2433743.841433174;925853.8971633539;161858.58128758505;0.0;0;155;154;0;0;0;0;0;67;54;1015293955430.0669;373555371700.08307;710843209844.6221;11436.001475654248;22254.49593479637;266.31803355084037;4987.824464020484;1882404.4169230412;843709.7313166183;42302.84643713652;629921.4503616997;2.7346831366612903;0.31737954336825913
4623;2019-02-17 22:03:37.857;784;175;120;119;110;47;197;-181;60;-238;309;308;39;127;246;218;266;175;204;202;196;-179;533;351;366;142;356;257;533;212.0;85.0;360.0;553.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31869.490234375;10603.1572265625;0.0;3862.81518554688;402.0;91776;;;Calculated values ==>;1550437417.857;351.56000000000006;290.66;285.16;285.06;284.16;277.86;273.4187578820637;292.86;255.06000000000003;279.16;249.36;304.06;303.96000000000004;277.06;285.86;297.76000000000005;294.96000000000004;299.76000000000005;290.66;293.36;292.76000000000005;;313.36;255.26000000000002;242.98782864720522;262.0952818180154;273.4187578820637;293.56;5330000.0;3510000.0;3660000.0;1420000.0;3560000.0;2570000.0;5330000.0;0.035333333333333335;0.014166666666666666;0.060000000000000005;0.09216666666666667;0.021833333333333333;0.05716666666666667;;10603.1572265625;0.0;3862.81518554688;31869.490234375;513890.76592606684;415575.99726857606;229784.97696309257;229488.41251652944;226857.4267964723;430735.4089219946;458240.58495806623;457980.0092832408;443895.9783111276;486245.05000236485;486136.89662680763;455413.50032756815;465924.3352285476;466302.76539371355;463386.3092251209;438722.55476323655;415575.99726857606;458930.22448036657;458102.21622996335;;168935.5661677829;450215.1043838707;203762.99297258287;213701.41834505158;273.4187578820637;2434273.02105557;926029.67921088;161922.02406305706;0.0;0;155;154;0;0;0;0;0;67;54;1015513555430.0669;373641171700.08307;710995909844.6221;15253.020978639479;22714.669601740366;327.9095645076903;13971.578945754123;1882626.8254434937;844084.4743627561;42307.79833378701;630079.4453901144;3.61311203987152;0.3259353685480158
4624;2019-02-17 22:04:37.848;779;178;121;121;113;48;197;-164;62;-192;316;317;49;122;245;220;266;180;204;201;196;-166;549;350;366;142;355;260;550;322.0;81.0;710.0;533.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32279.658203125;10923.42578125;0.0;3917.36499023438;411.0;91777;;;Calculated values ==>;1550437477.848;351.06000000000006;290.96000000000004;285.26000000000005;285.26000000000005;284.46000000000004;277.96000000000004;273.3108153835814;292.86;256.76000000000005;279.36;253.96000000000004;304.76000000000005;304.86;278.06;285.36;297.66;295.16;299.76000000000005;291.16;293.26000000000005;292.76000000000005;;314.26000000000005;256.56;242.98782864720522;262.5002047102346;273.3108153835814;293.56;5490000.0;3500000.0;3660000.0;1420000.0;3550000.0;2600000.0;5500000.0;0.05366666666666667;0.013500000000000002;0.11833333333333333;0.08883333333333333;0.021833333333333333;0.0755;;10923.42578125;0.0;3917.36499023438;32279.658203125;511914.3128481648;248367.96295545803;229688.5652307168;229688.5652307168;227364.6465970384;430799.1582183253;458240.58495806623;457741.12423952157;448839.72007710807;486663.6810432476;486771.9850746735;456148.38543321594;464906.5623957422;466316.7963488316;463796.86937508755;435106.22220570565;249128.39008894507;458792.58754311653;458102.21622996335;;172696.00095264515;451581.9385116202;201326.7427203633;209528.5059628717;273.31081538358137;2434807.517105553;926209.0404941948;161986.849172562;0.0;0;155;154;0;0;0;0;0;67;54;1015733122489.8365;373726358919.9937;711150986579.4594;30342.36847976706;22231.00322612332;2510.7007335762682;18767.315125165416;1883006.7300276782;844458.9654538376;42331.44987131669;630352.2285834684;4.976243429462851;0.3824291623935001
4625;2019-02-17 22:05:37.868;776;187;123;122;117;49;198;-145;63;-141;328;330;57;142;245;221;266;189;204;201;196;-148;558;353;366;143;358;265;558;-2.0;84.0;715.0;555.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32566.474609375;11085.171875;0.0;4020.8212890625;417.0;91778;;;Calculated values ==>;1550437537.868;350.76;291.86;285.46000000000004;285.36;284.86;278.06;273.6339639331285;292.96000000000004;258.66;279.46000000000004;259.06;305.96000000000004;306.16;278.86;287.36;297.66;295.26000000000005;299.76000000000005;292.06;293.26000000000005;292.76000000000005;;314.86;258.36;243.1966462407574;263.1675429290057;273.6339639331285;293.56;5580000.0;3529999.9999999995;3660000.0;1430000.0;3579999.9999999995;2650000.0;5580000.0;0.0;0.014;0.11916666666666667;0.0925;0.021833333333333333;0.021833333333333333;;11085.171875;0.0;4020.8212890625;32566.474609375;510766.5820596814;251443.07916124177;230094.4751798478;229801.38650680988;228348.03800550848;430607.02586249536;458378.80557116074;457054.6125532047;454021.45802252507;487403.71703299374;487620.86245292454;456313.30301945616;466526.4813903868;465885.42676947766;463481.8882278805;432957.53876703494;410249.6488763151;458792.58754311653;458102.21622996335;;175203.01333496982;453292.71785659995;200865.39232731742;230094.4751798478;273.50931964046686;2435348.081673632;926392.5066095988;162053.0227753859;0.0;0;155;154;0;0;0;0;0;67;54;1015952795689.7667;373811887419.96655;711308539079.4093;30529.21541025157;23349.527611458634;317.91045847007786;4978.169012927523;1883514.1623143335;844838.9298232824;42355.02948849623;630550.1735775677;3.9173076440869874;0.4059090772481929
