;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4626;2019-02-17 22:06:37.868;777;192;123;123;120;52;198;-144;64;-138;343;346;60;137;247;219;266;194;204;201;196;-146;559;358;366;143;363;271;558;-3.0;87.0;404.0;538.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32513.203125;10968.0263671875;0.0;4097.8896484375;421.0;91779;;;Calculated values ==>;1550437597.868;350.86;292.36;285.46000000000004;285.46000000000004;285.16;278.36;274.1680685717883;292.96000000000004;258.76000000000005;279.56;259.36;307.46000000000004;307.76000000000005;279.16;286.86;297.86;295.06;299.76000000000005;292.56;293.26000000000005;292.76000000000005;;315.26000000000005;258.56;243.1966462407574;263.95629194202945;274.1680685717883;293.56;5590000.0;3579999.9999999995;3660000.0;1430000.0;3629999.9999999995;2710000.0;5580000.0;0.0;0.0145;0.06733333333333333;0.08966666666666666;0.021833333333333333;0.021833333333333333;;10968.0263671875;0.0;4097.8896484375;32513.203125;510803.55340004264;411465.9254258662;230094.4751798478;230094.4751798478;229217.66210903795;430280.9020939914;458378.80557116074;456196.2878183081;454333.1245153509;488367.3258286981;488693.9304870977;455695.6443231327;465072.66303029994;465423.3653177346;462467.52072328096;432713.1373996914;412248.46956782654;458792.58754311653;458102.21622996335;;176874.38241465177;453501.14896011114;202021.26064441542;230094.4751798478;273.9832528842742;2435890.4123214185;926576.283261617;162120.67869986506;0.0;0;155;154;0;0;0;0;0;67;54;1016172395689.7667;373897687419.96655;711469339079.4093;17114.451829708774;22549.363318974047;296.73768356204033;4978.169012927523;1883911.1928746665;845221.420581036;42360.15155634649;630633.1430611165;2.982807138879974;0.33148574691386207
4627;2019-02-17 22:07:37.869;777;196;122;122;120;54;198;-154;61;-167;357;359;57;142;248;218;266;199;204;201;196;-155;587;363;366;143;369;257;581;-2.0;110.0;417.0;538.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41205.84375;20116.6015625;0.0;3849.67407226562;421.0;91780;;;Calculated values ==>;1550437657.869;350.86;292.76000000000005;285.36;285.36;285.16;278.56;274.69669130483857;292.96000000000004;257.76000000000005;279.26000000000005;256.46000000000004;308.86;309.06;278.86;287.36;297.96000000000004;294.96000000000004;299.76000000000005;293.06;293.26000000000005;292.76000000000005;;315.26000000000005;257.66;243.1966462407574;262.0952818180154;274.69669130483857;293.56;5870000.0;3629999.9999999995;3660000.0;1430000.0;3690000.0;2570000.0;5810000.0;0.0;0.018333333333333333;0.06949999999999999;0.08966666666666666;0.021833333333333333;0.021833333333333333;;20116.6015625;0.0;3849.67407226562;41205.84375;508352.9688548795;253772.22685945037;229299.92462347742;229299.92462347742;228726.21797701268;429947.3805835815;458378.80557116074;458101.2085363509;451303.49351276347;491403.27743891894;491616.88184918254;457615.8751958574;467659.9978216044;464680.42916884983;461573.7689881714;425319.3178631922;254992.8587426861;458792.58754311653;458102.21622996335;;176874.38241465177;452561.79470949783;204510.80950932237;229299.92462347742;274.69669130483857;2436504.747950058;926835.3261446942;162186.90950128587;0.0;0;155;155;0;0;0;0;0;67;54;1016391999349.5015;373983488849.8629;711627741719.218;17624.532732378484;22241.9050062824;3122.6517505426114;4995.5167000749425;1884200.6892371932;845594.6873709718;42388.646943178144;630716.2584938585;2.002172007054433;0.20802880558314127
4628;2019-02-17 22:08:37.849;774;203;120;119;115;57;198;-160;33;-181;356;352;32;108;251;213;266;204;203;201;196;-163;560;368;366;142;373;247;554;-1.0;87.0;340.0;551.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40286.61328125;19341.048828125;0.0;3700.126953125;407.0;91781;;;Calculated values ==>;1550437717.849;350.56000000000006;293.46000000000004;285.16;285.06;284.66;278.86;275.2199585193972;292.96000000000004;257.16;276.46000000000004;255.06000000000003;308.76000000000005;308.36;276.36;283.96000000000004;298.26000000000005;294.46000000000004;299.76000000000005;293.56;293.26000000000005;292.76000000000005;;313.86;256.86;242.98782864720522;260.72004837742526;275.2199585193972;293.46000000000004;5600000.0;3679999.9999999995;3660000.0;1420000.0;3729999.9999999995;2470000.0;5540000.0;0.0;0.0145;0.056666666666666664;0.09183333333333334;0.021833333333333333;0.021833333333333333;;19341.048828125;0.0;3700.126953125;40286.61328125;510344.86906477617;417037.44699379225;229306.01331260387;229014.4531857927;227856.11455276326;429606.4342157736;458378.80557116074;456334.5128562176;450004.0764554319;492364.97055315005;491941.98868541827;456213.6589569888;465171.2308845454;464492.32735319476;460123.36692421185;432467.54905785935;417367.0771148122;458792.58754311653;458102.21622996335;;171024.68490186572;451896.2017662759;206270.82060292497;229306.01331260387;275.2199585193972;2437183.6253909315;927164.0302934696;162249.8035381813;0.0;0;155;155;0;0;0;0;0;67;54;1016611526149.5713;374068960349.8901;711778891319.2661;14170.27589435325;22556.597503501063;218.9568431741834;4995.383763695682;1884465.5576569207;845967.8837850539;42416.484399221874;630799.4882452484;1.820272298727667;0.2065486833297444
4629;2019-02-17 22:09:37.840;782;192;119;118;111;55;197;-171;9;-190;343;337;7;94;251;212;266;193;204;201;196;-172;553;361;366;141;366;236;548;-1.0;83.0;328.0;534.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39830.75390625;19106.53515625;0.0;3511.74267578125;396.0;91782;;;Calculated values ==>;1550437777.84;351.36;292.36;285.06;284.96000000000004;284.26000000000005;278.66;274.4858918419099;292.86;256.06;274.06;254.16000000000003;307.46000000000004;306.86;273.86;282.56;298.26000000000005;294.36;299.76000000000005;292.46000000000004;293.26000000000005;292.76000000000005;;312.76000000000005;255.96000000000004;242.77792619122317;259.15941142434775;274.4858918419099;293.56;5530000.0;3610000.0;3660000.0;1410000.0;3660000.0;2360000.0;5480000.0;0.0;0.013833333333333333;0.05466666666666666;0.089;0.021833333333333333;0.021833333333333333;;19106.53515625;0.0;3511.74267578125;39830.75390625;511938.83282900497;415579.6716023351;229147.2837524931;228855.16399015902;226832.40886566712;430081.6785162784;458240.58495806623;455266.2699758597;449231.4603558763;492167.3168404257;491538.49515569105;455026.6440880716;465165.67387585394;465513.42449155;461073.2656927703;434162.2791185007;415922.3736940479;458792.58754311653;458102.21622996335;;166428.6587063909;451126.5930506423;204454.57695574942;229147.2837524931;274.4858918419099;2437851.1699700844;927484.3787668566;162309.89343685543;0.0;0;155;155;0;0;0;0;0;67;54;1016831093209.341;374153847614.801;711923769584.1141;13711.039218432692;21953.809432445465;252.3186917049303;4998.849359091434;1884697.8670976397;846338.7482044556;42420.41110624733;630882.7610283929;1.8089801975873967;0.2050902323787006
4630;2019-02-17 22:10:37.860;792;180;118;118;109;50;197;-178;10;-234;331;327;4;113;248;214;266;180;204;201;196;-174;526;353;366;140;358;254;526;83.0;85.0;225.0;513.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31641.150390625;10452.36328125;0.0;3846.49829101562;398.0;91783;;;Calculated values ==>;1550437837.86;352.36;291.16;284.96000000000004;284.96000000000004;284.06;278.16;273.6339639331285;292.86;255.36;274.16;249.76000000000002;306.26000000000005;305.86;273.56;284.46000000000004;297.96000000000004;294.56;299.76000000000005;291.16;293.26000000000005;292.76000000000005;;312.96000000000004;255.76000000000002;242.56692532238324;261.6868853414304;273.6339639331285;293.56;5260000.0;3529999.9999999995;3660000.0;1400000.0;3579999.9999999995;2540000.0;5260000.0;0.013833333333333333;0.014166666666666666;0.0375;0.08549999999999999;0.021833333333333333;0.035666666666666666;;10452.36328125;0.0;3846.49829101562;31641.150390625;515445.63503884844;419736.30653166916;229354.80728709293;229354.80728709293;226716.6467213234;430607.02586249536;458240.58495806623;452321.4886820454;444717.30810283823;488947.82729991677;488519.0599778361;451567.4616795063;464730.9536365646;466275.0664382286;462559.6743059256;440232.40177200444;419736.30653166916;458792.58754311653;458102.21622996335;;167264.2905471822;451091.34168794664;205166.65804066736;219973.4222989933;273.6339639331285;2438446.9677054365;927730.7850284753;162371.2325511175;0.0;0;155;155;0;0;0;0;0;67;54;1017050766409.2711;374238175714.77423;712070818584.0674;9268.306149051677;21026.560451842375;290.361349238083;8493.260316871265;1884889.4254738227;846697.0373432938;42424.93494736498;630995.2327537393;2.7329789906352318;0.2856887285594644
4631;2019-02-17 22:11:37.841;793;174;119;119;110;49;197;-149;15;-183;333;333;12;132;245;216;265;175;203;201;196;-151;539;349;366;140;354;264;539;142.0;108.0;679.0;519.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32098.544921875;10615.4580078125;0.0;4007.38916015625;411.0;91784;;;Calculated values ==>;1550437897.841;352.46000000000004;290.56;285.06;285.06;284.16;278.06;273.20264511476705;292.86;258.26000000000005;274.66;254.86;306.46000000000004;306.46000000000004;274.36;286.36;297.66;294.76000000000005;299.66;290.66;293.26000000000005;292.76000000000005;;314.26000000000005;258.06;242.56692532238324;263.0348170998261;273.20264511476705;293.46000000000004;5390000.0;3490000.0;3660000.0;1400000.0;3540000.0;2640000.0;5390000.0;0.023666666666666666;0.018000000000000002;0.11316666666666667;0.08650000000000001;0.021833333333333333;0.0455;;10615.4580078125;0.0;4007.38916015625;32098.544921875;514474.07160655106;247381.36650519064;229350.37091279568;229350.37091279568;226731.68981590052;430862.6128555636;458240.58495806623;451193.9005649436;450147.42119876365;488057.51539735176;488057.51539735176;450808.61149632855;465498.47455019905;466460.0446877315;463422.6167568847;437183.3122198826;413140.9882325591;458792.58754311653;458102.21622996335;;172696.00095264515;453486.45077228046;201421.7811963852;214823.4121592049;273.20264511476705;2438977.9636327047;927906.294610786;162436.66088787606;0.0;0;155;155;0;0;0;0;0;67;54;1017270296869.9482;374322149115.03326;712226169374.5465;28265.878175208527;21803.593918314942;432.76183177182304;11069.18558521951;1885202.1112956142;847053.8422734605;42430.95906565025;631158.2015136384;4.210631404627314;0.3805906658932284
4632;2019-02-17 22:12:37.851;788;181;122;121;114;50;197;-139;23;-128;346;349;19;133;243;218;265;184;203;201;196;-140;554;350;366;140;355;267;555;187.0;83.0;809.0;475.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32391.2734375;10922.1953125;0.0;4067.2529296875;419.0;91785;;;Calculated values ==>;1550437957.851;351.96000000000004;291.26000000000005;285.36;285.26000000000005;284.56;278.16;273.3108153835814;292.86;259.26000000000005;275.46000000000004;260.36;307.76000000000005;308.06;275.06;286.46000000000004;297.46000000000004;294.96000000000004;299.66;291.56;293.26000000000005;292.76000000000005;;315.06;259.16;242.56692532238324;263.43189868330234;273.3108153835814;293.46000000000004;5540000.0;3500000.0;3660000.0;1400000.0;3550000.0;2670000.0;5550000.0;0.03116666666666667;0.013833333333333333;0.13483333333333333;0.07916666666666666;0.021833333333333333;0.053000000000000005;;10922.1953125;0.0;4067.2529296875;32391.2734375;512590.5888046651;249264.77042423442;229868.94750329808;229575.9845107258;227547.59112166913;430799.1582183253;458240.58495806623;451688.6327273128;455858.9467848163;489134.3376328464;489459.18223033805;451174.36885389726;465181.1600101149;466058.0093327334;463535.3357554476;433696.5352986087;250421.68149151542;458792.58754311653;458102.21622996335;;176038.69501535743;454623.79668579233;199993.96965172334;212300.95738303242;273.1540480918133;2439515.4683548063;928085.8049685009;162503.96078672807;0.0;0;155;155;0;0;0;0;0;67;54;1017489933469.9133;374406163115.0199;712385495924.5212;33936.83040469198;20158.19464019713;2535.302144331457;13027.46671888734;1885720.553593015;847403.5821249877;42455.69705442492;631359.0404170466;4.647121947561582;0.3787646758324715
4633;2019-02-17 22:13:37.871;784;189;123;122;118;52;197;-138;34;-114;363;366;29;130;244;219;265;192;203;201;196;-141;557;355;366;140;360;271;557;-1.0;84.0;832.0;493.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32423.443359375;10952.158203125;0.0;4140.353515625;425.0;91786;;;Calculated values ==>;1550438017.871;351.56000000000006;292.06;285.46000000000004;285.36;284.96000000000004;278.36;273.8482719121499;292.86;259.36;276.56;261.76000000000005;309.46000000000004;309.76000000000005;276.06;286.16;297.56;295.06;299.66;292.36;293.26000000000005;292.76000000000005;;315.66;259.06;242.56692532238324;263.95629194202945;273.8482719121499;293.46000000000004;5570000.0;3550000.0;3660000.0;1400000.0;3600000.0;2710000.0;5570000.0;0.0;0.014;0.13866666666666666;0.08216666666666667;0.021833333333333333;0.021833333333333333;;10952.158203125;0.0;4140.353515625;32423.443359375;511841.1144185961;410706.54676073755;230117.17274191615;229823.84951664697;228658.69265139283;430477.46260093397;458240.58495806623;452398.1009342033;457292.99260794953;490539.6883676101;490864.55251485424;451754.7430646106;464240.46686986834;465465.8864643596;462919.32119116804;432970.1979737046;411902.9413244403;458792.58754311653;458102.21622996335;;178545.77502346144;454520.6082697717;200678.2119497527;230117.17274191615;273.444709820299;2440055.7710354887;928268.1520098329;162572.38030599072;0.0;0;155;155;0;0;0;0;0;67;54;1017709606669.8435;374490191114.99316;712546949724.47;34905.15793917715;20857.38356429489;294.94159308970035;4977.673449489031;1886294.428056777;847745.4925420781;42479.290280684094;631509.1332660137;4.044068852384887;0.398549858822808
4634;2019-02-17 22:14:37.862;781;196;123;122;121;55;197;-143;47;-106;380;382;40;123;247;216;265;199;203;201;196;-144;587;363;366;138;368;253;582;-1.0;112.0;492.0;493.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41035.9296875;19989.044921875;0.0;3810.2060546875;425.0;91787;;;Calculated values ==>;1550438077.862;351.26;292.76000000000005;285.46000000000004;285.36;285.26000000000005;278.66;274.69669130483857;292.86;258.86;277.86;262.56;311.16;311.36;277.16;285.46000000000004;297.86;294.76000000000005;299.66;293.06;293.26000000000005;292.76000000000005;;315.66;258.76000000000005;242.14157278889297;261.54996906429363;274.69669130483857;293.46000000000004;5870000.0;3629999.9999999995;3660000.0;1380000.0;3679999.9999999995;2530000.0;5820000.0;0.0;0.018666666666666668;0.082;0.08216666666666667;0.021833333333333333;0.021833333333333333;;19989.044921875;0.0;3810.2060546875;41035.9296875;508858.7386705833;253716.38133455595;229566.51105465964;229278.7570979684;228991.74486012058;429947.3805835815;458240.58495806623;457049.3559172767;458423.7172471202;494271.81178567605;494483.439153878;456198.1679234473;466035.6613443271;464694.4733131785;461304.5296429779;425043.0809274109;254933.6083891616;458792.58754311653;458102.21622996335;;178545.77502346144;454542.8999884959;201859.56595463597;229566.51105465964;273.942745554705;2440667.8406526875;928525.9566924336;162638.62503080769;0.0;0;156;155;0;0;0;0;0;67;54;1017929173729.6132;374573578604.9057;712704126144.305;20925.562776936542;20762.14727978216;3175.3768207139874;4989.696229660797;1886759.6142738557;848092.2699410014;42508.20526287077;631592.1822207074;2.0947206765535813;0.20866846631971978
4635;2019-02-17 22:15:37.852;782;203;120;119;116;58;197;-162;49;-141;382;379;40;103;249;210;265;204;203;201;196;-163;562;367;366;137;372;247;556;-2.0;82.0;283.0;497.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40166.7734375;19256.87890625;0.0;3741.92211914062;410.0;91788;;;Calculated values ==>;1550438137.852;351.36;293.46000000000004;285.16;285.06;284.76000000000005;278.96000000000004;275.1157276137837;292.86;256.96000000000004;278.06;259.06;311.36;311.06;277.16;283.46000000000004;298.06;294.16;299.66;293.56;293.26000000000005;292.76000000000005;;314.16;256.86;241.92719264551067;260.72004837742526;275.1157276137837;293.46000000000004;5620000.0;3670000.0000000005;3660000.0;1370000.0;3720000.0000000005;2470000.0;5560000.0;0.0;0.013666666666666666;0.04716666666666667;0.08283333333333333;0.021833333333333333;0.021833333333333333;;19256.87890625;0.0;3741.92211914062;40166.7734375;511162.8148953743;416295.933616958;229261.72674995085;228970.61932335712;228102.0192927474;429675.2189834977;458240.58495806623;458256.2283559787;455015.92941394635;495105.80567378784;494790.2866022994;457177.9917971519;464594.51877627434;464372.8670338842;459869.6921084229;431735.96468732547;416633.1724010674;458792.58754311653;458102.21622996335;;172278.17009871884;452751.7079183823;203398.77399349568;229261.72674995085;274.5597122672503;2441344.417063971;928852.9515494924;162701.54894319933;0.0;0;156;155;0;0;0;0;0;67;54;1018148737129.6481;374656064854.9188;712854101144.3289;12020.77659743045;20654.734693444774;206.40482791219367;4996.350686980273;1887034.1213432143;848437.3531007193;42536.38207969484;631675.3854088497;1.6469670207568723;0.18604681883770285
4636;2019-02-17 22:16:37.853;792;193;119;118;112;57;197;-176;-56;-175;377;372;-32;95;249;209;265;194;203;201;196;-176;556;362;366;135;368;243;551;-2.0;82.0;235.0;509.0;131.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;39981.6015625;19090.37890625;0.0;3689.30541992188;400.0;91789;;;Calculated values ==>;1550438197.853;352.36;292.46000000000004;285.06;284.96000000000004;284.36;278.86;274.5913991737795;292.86;255.56000000000003;267.56;255.66000000000003;310.86;310.36;269.96000000000004;282.66;298.06;294.06;299.66;292.56;293.26000000000005;292.76000000000005;;313.16;255.56000000000003;241.49495122638035;260.1585393101385;274.5913991737795;293.46000000000004;5560000.0;3620000.0000000005;3660000.0;1350000.0;3679999.9999999995;2430000.0;5510000.0;0.0;0.013666666666666666;0.03916666666666667;0.08483333333333333;0.021833333333333333;0.021833333333333333;;19090.37890625;0.0;3689.30541992188;39981.6015625;512911.23073629395;414757.0629070427;229080.61730282428;228789.18240220204;227056.99879057807;430014.67791919125;458240.58495806623;445936.4323947271;451853.32203036355;494994.7871888582;494470.4643329862;449005.7953878999;464258.3525530931;464959.0081242338;460513.55173570686;433213.46263188624;415109.2128557288;458792.58754311653;458102.21622996335;;168099.92630828856;451749.93126660783;203470.65567247543;229080.61730282428;274.5640740875186;2442012.331319883;929172.5173568852;162763.4768713983;0.0;0;156;155;0;0;0;0;0;67;54;1018368340789.3828;374737666214.82025;713001103594.1512;9496.576254954856;21062.358546235566;247.42474694081824;5000.304909909203;1887213.4356052887;848785.001338004;42540.16405584593;631758.6922604808;1.5718683343167184;0.18261266531443274
4637;2019-02-17 22:17:37.863;800;188;120;119;111;52;197;-181;-81;-199;369;364;-70;59;247;211;265;189;203;201;196;-183;529;357;366;135;362;249;530;-1.0;83.0;461.0;496.0;131.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31825.392578125;10517.9638671875;0.0;3802.56469726562;393.0;91790;;;Calculated values ==>;1550438257.863;353.16;291.96000000000004;285.16;285.06;284.26000000000005;278.36;274.0616903277293;292.86;255.06000000000003;265.06;253.26000000000002;310.06;309.56;266.16;279.06;297.86;294.26000000000005;299.66;292.06;293.26000000000005;292.76000000000005;;312.46000000000004;254.86;241.49495122638035;260.9983114674233;274.0616903277293;293.46000000000004;5290000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2490000.0;5300000.0;0.0;0.013833333333333333;0.07683333333333334;0.08266666666666667;0.021833333333333333;0.021833333333333333;;10517.9638671875;0.0;3802.56469726562;31825.392578125;516156.329751893;420755.7871390915;229855.57179848896;229558.25246836012;227210.7355996628;430346.717906069;458240.58495806623;441408.30460377224;449359.4869784664;493527.332765578;492998.87876567105;442898.26859774534;459131.8396528999;465568.3016696177;461553.227934654;439387.87117115594;421048.1970196477;458792.58754311653;458102.21622996335;;165175.21790254305;451024.96362223005;203097.67666862402;229855.57179848896;274.0616903277293;2442610.822669563;929419.294669323;162825.9195277401;0.0;0;156;155;0;0;0;0;0;67;54;1018587977389.3479;374818679714.8074;713148728194.1278;18310.199913017223;20495.322388164765;253.69882576253084;4983.385070087191;1887445.1973605074;849131.373064737;42544.34078162276;631841.9035432037;3.075487472323871;0.3295970812004654
4638;2019-02-17 22:18:37.863;802;176;120;119;110;48;197;-174;-69;-232;369;368;-57;103;244;214;265;176;203;201;196;-171;530;351;366;134;356;258;530;-4.0;87.0;417.0;518.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31931.19921875;10478.60546875;0.0;3973.5498046875;403.0;91791;;;Calculated values ==>;1550438317.863;353.36;290.76000000000005;285.16;285.06;284.16;277.96000000000004;273.4187578820637;292.86;255.76000000000002;266.26000000000005;249.96000000000004;310.06;309.96000000000004;267.46000000000004;283.46000000000004;297.56;294.56;299.66;290.76000000000005;293.26000000000005;292.76000000000005;;313.46000000000004;256.06;241.2770596917726;262.23063862743834;273.4187578820637;293.46000000000004;5300000.0;3510000.0;3660000.0;1340000.0;3560000.0;2580000.0;5300000.0;0.0;0.0145;0.06949999999999999;0.08633333333333333;0.021833333333333333;0.021833333333333333;;10478.60546875;0.0;3973.5498046875;31931.19921875;516313.4440878129;417053.7104415201;229855.57179848896;229558.25246836012;226920.99133325997;430735.4089219946;458240.58495806623;441167.87668465794;446072.423620007;492577.442365127;492470.78199633217;442821.2085807282;462967.44300019526;466043.6885466112;462860.8226217181;439171.3490063498;417053.7104415201;458792.58754311653;458102.21622996335;;169353.38768963216;452437.30664671835;204183.00471568335;229855.57179848896;273.4187578820637;2443142.1276012035;929594.2660804559;162890.72048192305;0.0;0;156;155;0;0;0;0;0;67;54;1018807577389.3479;374899379714.8074;713300828194.1278;16470.44860184373;21432.62140004602;320.7057591900309;4983.385070087191;1887735.0360981312;849480.7725963054;42549.12748649737;631924.9599610385;2.989669015705917;0.32806660274919563
4639;2019-02-17 22:19:37.874;794;177;121;121;113;48;197;-172;-49;-222;376;376;-48;98;242;216;265;179;203;201;196;-171;547;349;366;134;354;260;547;303.0;87.0;645.0;498.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32295.728515625;10817.4130859375;0.0;3990.10180664062;414.0;91792;;;Calculated values ==>;1550438377.874;352.56000000000006;290.86;285.26000000000005;285.26000000000005;284.46000000000004;277.96000000000004;273.20264511476705;292.86;255.96000000000004;268.26000000000005;250.96000000000004;310.76000000000005;310.76000000000005;268.36;282.96000000000004;297.36;294.76000000000005;299.66;291.06;293.26000000000005;292.76000000000005;;314.56;256.06;241.2770596917726;262.5002047102346;273.20264511476705;293.46000000000004;5470000.0;3490000.0;3660000.0;1340000.0;3540000.0;2600000.0;5470000.0;0.050499999999999996;0.0145;0.1075;0.083;0.021833333333333333;0.07233333333333333;;10817.4130859375;0.0;3990.10180664062;32295.728515625;513920.139271073;248133.32427208562;229756.80920477465;229756.80920477465;227427.50855945513;430862.6128555636;458240.58495806623;443505.58055472036;447128.54771304835;493112.66516888933;493112.66516888933;443641.6741049227;462074.0458432693;466072.45092096843;463422.6167568847;435352.514050839;248893.41244279422;458792.58754311653;458102.21622996335;;173949.5011765382;452437.30664671835;201956.85795546387;210348.08748002542;273.20264511476705;2443677.450124858;929771.7654377915;162957.09641221375;0.0;0;156;155;0;0;0;0;0;67;54;1019027217649.9203;374979794455.01697;713456256684.5328;25966.48767942007;20789.877241374124;2703.65697331665;17920.881979578844;1888088.7420689384;849832.6912591628;42574.33512988813;632115.8638462469;4.550453223414457;0.3443235799020613
4640;2019-02-17 22:20:37.874;787;185;123;122;116;50;197;-175;-28;-232;382;380;-34;115;242;217;265;187;203;201;196;-177;555;354;366;135;359;259;555;-2.0;108.0;632.0;473.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32500.9921875;11019.3623046875;0.0;3993.78881835938;421.0;91793;;;Calculated values ==>;1550438437.874;351.86;291.66;285.46000000000004;285.36;284.76000000000005;278.16;273.7412296467126;292.86;255.66000000000003;270.36;249.96000000000004;311.36;311.16;269.76000000000005;284.66;297.36;294.86;299.66;291.86;293.26000000000005;292.76000000000005;;315.26000000000005;255.46000000000004;241.49495122638035;262.3656120759269;273.7412296467126;293.46000000000004;5550000.0;3540000.0;3660000.0;1350000.0;3590000.0;2590000.0;5550000.0;0.0;0.018000000000000002;0.10533333333333333;0.07883333333333334;0.021833333333333333;0.021833333333333333;;11019.3623046875;0.0;3993.78881835938;32500.9921875;512382.1325377061;250813.23107298184;230162.7429788659;229868.94750329808;228123.25152956232;430542.39183029096;458240.58495806623;446519.8689365759;445884.0993473261;493857.2272783591;493644.27376940637;445723.64696053247;464231.8958825162;465349.75327765616;462805.38187136047;433455.57004604297;410799.17277700413;458792.58754311653;458102.21622996335;;176874.38241465177;451646.49690223794;203913.56758514827;230162.7429788659;273.7412296467126;2444217.422797384;929953.7385660467;163023.62883408874;0.0;0;156;155;0;0;0;0;0;67;54;1019246817649.9203;375060494455.01697;713611956684.5328;25554.530409017043;19529.612594497237;407.81515084269904;4976.678499315628;1888518.0838863421;850168.6870077951;42600.264064256124;632306.6768502377;3.3616284975775375;0.3394660773801846
4641;2019-02-17 22:21:37.865;786;190;123;123;119;52;197;-172;-27;-240;384;382;-27;105;244;215;265;192;203;201;196;-175;557;357;366;134;363;261;557;-2.0;115.0;468.0;506.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32491.166015625;11043.5830078125;0.0;4021.88305664062;426.0;91794;;;Calculated values ==>;1550438497.865;351.76;292.16;285.46000000000004;285.46000000000004;285.06;278.36;274.0616903277293;292.86;255.96000000000004;270.46000000000004;249.16000000000003;311.56;311.36;270.46000000000004;283.66;297.56;294.66;299.66;292.36;293.26000000000005;292.76000000000005;;315.76000000000005;255.66000000000003;241.2770596917726;262.63441904999945;274.0616903277293;293.46000000000004;5570000.0;3570000.0000000005;3660000.0;1340000.0;3629999.9999999995;2610000.0;5570000.0;0.0;0.019166666666666665;0.078;0.08433333333333333;0.021833333333333333;0.021833333333333333;;11043.5830078125;0.0;4021.88305664062;32491.166015625;512087.59856623696;411111.06218014384;230117.17274191615;230117.17274191615;228948.7842775292;430346.717906069;458240.58495806623;446267.83577037964;445223.53999673843;493860.9305054765;493647.62421464093;446267.83577037964;462754.5976359304;465029.61547741666;462086.8017432054;432970.1979737046;411902.9413244403;458792.58754311653;458102.21622996335;;178963.62700411686;452025.2165551665;205768.00277701108;230117.17274191615;274.0616903277293;2444758.942874978;930137.5688647764;163090.41608005384;0.0;0;156;155;0;0;0;0;0;67;54;1019466384709.69;375141182349.9323;713767933284.3691;18758.986973482748;20767.69169529111;403.7890857775659;4977.673449489031;1888887.307805579;850504.447504894;42607.02641838224;632389.6173401173;2.9808663742571464;0.31859082675577116
4642;2019-02-17 22:22:40.835;786;193;122;122;119;53;197;-174;-29;-245;386;383;-25;119;245;214;265;194;203;201;196;-177;557;359;366;134;364;263;557;-2.0;85.0;570.0;492.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32591.328125;11021.15234375;0.0;4053.81811523438;429.0;91795;;;Calculated values ==>;1550438560.835;351.76;292.46000000000004;285.36;285.36;285.06;278.46000000000004;274.27422755570615;292.86;255.76000000000002;270.26000000000005;248.66000000000003;311.76000000000005;311.46000000000004;270.66;285.06;297.66;294.56;299.66;292.56;293.26000000000005;292.76000000000005;;316.06;255.46000000000004;241.2770596917726;262.9017227912062;274.27422755570615;293.46000000000004;5570000.0;3590000.0;3660000.0;1340000.0;3640000.0;2630000.0;5570000.0;0.0;0.014166666666666666;0.095;0.082;0.021833333333333333;0.021833333333333333;;11021.15234375;0.0;4053.81811523438;32591.328125;512087.59856623696;412290.7944217916;229823.84951664697;229823.84951664697;228948.7842775292;430214.79039162316;458240.58495806623;445612.9882905744;444691.12419404846;493864.99756129703;493544.473572936;446148.33488201;464113.9818805582;465015.24582933175;461648.628002798;432970.1979737046;412673.55452819855;458792.58754311653;458102.21622996335;;180217.192455513;451818.91694565275;206060.22243420908;229823.84951664697;274.27422755570615;2445328.143521908;930330.5433627929;163161.04481658494;0.0;0;156;155;0;0;0;0;0;67;54;1019696854909.7947;375225562149.97064;713932914684.4441;22757.512756354707;20152.21294993838;287.53578214466904;4984.077673240741;1889250.4041929645;850862.3261710997;42613.07263045902;632476.7411551845;3.196114996892971;0.3312077799190674
4643;2019-02-17 22:23:37.875;785;193;121;120;117;55;197;-175;-18;-254;386;383;-17;110;246;214;265;194;203;201;196;-178;552;361;366;135;366;265;552;-1.0;85.0;470.0;525.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32482.26953125;10895.91015625;0.0;4102.681640625;429.0;91796;;;Calculated values ==>;1550438617.875;351.66;292.46000000000004;285.26000000000005;285.16;284.86;278.66;274.4858918419099;292.86;255.66000000000003;271.36;247.76000000000002;311.76000000000005;311.46000000000004;271.46000000000004;284.16;297.76000000000005;294.56;299.66;292.56;293.26000000000005;292.76000000000005;;316.06;255.36;241.49495122638035;263.1675429290057;274.4858918419099;293.46000000000004;5520000.0;3610000.0;3660000.0;1350000.0;3660000.0;2650000.0;5520000.0;0.0;0.014166666666666666;0.07833333333333334;0.0875;0.021833333333333333;0.021833333333333333;;10895.91015625;0.0;4102.681640625;32482.26953125;512393.32583899447;414359.1762267576;229643.36046897282;229350.5239250429;228476.88682950055;430081.6785162784;458240.58495806623;446697.44077137596;443533.4570946943;493655.4185357506;493334.2199229054;446830.64175103727;462748.7942540324;464854.9636409364;461342.3614177066;434175.09807079803;414715.9607757526;458792.58754311653;458102.21622996335;;180217.192455513;451543.01873345184;207506.71265152493;229643.36046897282;274.4858918419099;2445843.671022996;930504.1752022601;163225.66242016313;0.0;0;156;155;0;0;0;0;0;67;54;1019905621309.655;375302280949.9193;714083500284.3434;18736.607036055;21353.176782168604;275.67111167981017;4988.018350781626;1889579.1298306556;851191.1410917575;42617.534480626004;632555.7423158552;3.0238487649310226;0.3264434277426804
4644;2019-02-17 22:24:37.876;782;191;120;119;116;54;197;-179;-4;-257;385;382;-4;115;247;215;265;192;203;201;196;-182;553;359;366;135;364;268;553;-1.0;83.0;501.0;491.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32459.890625;10856.4111328125;0.0;4141.45703125;429.0;91797;;;Calculated values ==>;1550438677.876;351.36;292.26000000000005;285.16;285.06;284.76000000000005;278.56;274.27422755570615;292.86;255.26000000000002;272.76000000000005;247.46000000000004;311.66;311.36;272.76000000000005;284.66;297.86;294.66;299.66;292.36;293.26000000000005;292.76000000000005;;316.06;254.96000000000004;241.49495122638035;263.56353331371673;274.27422755570615;293.46000000000004;5530000.0;3590000.0;3660000.0;1350000.0;3640000.0;2680000.0;5530000.0;0.0;0.013833333333333333;0.08349999999999999;0.08183333333333334;0.021833333333333333;0.021833333333333333;;10856.4111328125;0.0;4141.45703125;32459.890625;511938.83282900497;413220.0903815756;229328.24047829182;229036.45251990337;228165.8721177693;430214.79039162316;458240.58495806623;447988.8377334696;443210.63101481955;493232.85012227634;492910.5559084589;447988.8377334696;462895.76528150367;465278.15030523995;461782.40754588926;433936.37315460306;413590.4106133878;458792.58754311653;458102.21622996335;;180217.192455513;451128.66390414373;206677.18816415028;229328.24047829182;274.2742275557061;2446384.8647100553;930685.4475672725;163294.36472069836;0.0;0;156;155;0;0;0;0;0;67;54;1020125224969.3898;375383282299.8215;714243402949.1503;20149.522739038162;20004.279098056133;281.4524818201441;4994.898470578161;1889903.1863125747;851535.7923011008;42622.177254611175;632638.9346757823;3.0291073566276006;0.31830452347939575
4645;2019-02-17 22:25:37.876;777;190;120;119;114;53;197;-182;7;-258;383;381;5;115;247;216;265;191;203;201;195;-185;551;358;366;134;364;269;551;-2.0;80.0;441.0;448.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32346.30078125;10871.4541015625;0.0;4176.0419921875;430.0;91798;;;Calculated values ==>;1550438737.876;350.86;292.16;285.16;285.06;284.56;278.46000000000004;274.1680685717883;292.86;254.96000000000004;273.86;247.36;311.46000000000004;311.26000000000005;273.66;284.66;297.86;294.76000000000005;299.66;292.26000000000005;293.26000000000005;292.66;;316.16;254.66000000000003;241.2770596917726;263.6948088759802;274.1680685717883;293.46000000000004;5510000.0;3579999.9999999995;3660000.0;1340000.0;3640000.0;2690000.0;5510000.0;0.0;0.013333333333333334;0.0735;0.07466666666666667;0.021833333333333333;0.021833333333333333;;10871.4541015625;0.0;4176.0419921875;32346.30078125;511496.0934422399;413676.3280692049;229372.86392412297;229080.61730282428;227631.33601229617;430280.9020939914;458240.58495806623;449253.0519729669;443299.85916317254;492912.38843191153;492697.22025923606;448990.3751309664;462745.7582945102;465278.15030523995;462068.13665675744;434412.72420454986;414040.76927589084;458792.58754311653;457963.6984928254;;180635.0508419939;450991.98405601905;206372.76930689634;229372.86392412297;274.1680685717883;2446924.9163051075;930866.5131108923;163363.67721256035;0.0;0;156;155;0;0;0;0;0;67;54;1020344824969.3898;375463982299.8215;714404502949.1503;17851.700775956182;18264.901367934497;271.6260657154536;4990.899888083336;1890219.8631751996;851854.7021383174;42626.7862425073;632722.1496621046;2.7499012353873513;0.2864306396562165
4646;2019-02-17 22:26:37.857;771;197;121;120;115;52;197;-179;14;-257;375;369;10;82;248;215;265;200;203;201;195;-182;570;364;366;134;369;241;564;0.0;109.0;899.0;496.0;131.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40392.76953125;19575.86328125;0.0;3669.82470703125;422.0;91799;;;Calculated values ==>;1550438797.857;350.26;292.86;285.26000000000005;285.16;284.66;278.36;274.8017692304317;292.86;255.26000000000002;274.56;247.46000000000004;310.66;310.06;274.16;281.36;297.96000000000004;294.66;299.66;293.16;293.26000000000005;292.66;;315.36;254.96000000000004;241.2770596917726;259.87524604437704;274.8017692304317;293.46000000000004;5700000.0;3640000.0;3660000.0;1340000.0;3690000.0;2410000.0;5640000.0;0.0;0.018166666666666668;0.14983333333333335;0.08266666666666667;0.021833333333333333;0.021833333333333333;;19575.86328125;0.0;3669.82470703125;40392.76953125;509095.77949561225;410810.422463297;229376.89235879492;229086.77892551874;227647.67828917893;429879.7862731237;458240.58495806623;455033.3221605745;443407.2471738869;494992.3869735822;494364.19066278473;454549.5216283578;463055.5863237705;464680.42916884983;461015.7208579768;429694.944192807;412005.8538529186;458792.58754311653;457963.6984928254;;177292.22831007556;451302.412647467;206869.39973351947;229376.89235879492;274.8017692304317;2447530.883275923;931120.1604094439;163429.038730885;0.0;0;156;156;0;0;0;0;0;67;54;1020564355430.0669;375544356840.0694;714557454499.6221;37183.22771032041;20206.46240088633;321.35180784130614;4990.811933926331;1890678.3423496047;852175.195315725;42631.72615999946;632805.3042535827;2.6973541882083247;0.2613240917370587
4647;2019-02-17 22:27:37.867;777;192;118;117;112;50;197;-174;19;-250;350;343;11;87;248;215;265;193;203;201;195;-176;529;358;366;133;363;246;529;-1.0;85.0;637.0;457.0;131.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;31701.947265625;10544.4912109375;0.0;3783.310546875;409.0;91800;;;Calculated values ==>;1550438857.867;350.86;292.36;284.96000000000004;284.86;284.36;278.16;274.1680685717883;292.86;255.76000000000002;275.06;248.16000000000003;308.16;307.46000000000004;274.26000000000005;281.86;297.96000000000004;294.66;299.66;292.46000000000004;293.26000000000005;292.66;;314.06;255.56000000000003;241.05796691057077;260.58029834229245;274.1680685717883;293.46000000000004;5290000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2460000.0;5290000.0;0.0;0.014166666666666666;0.10616666666666667;0.07616666666666667;0.021833333333333333;0.021833333333333333;;10544.4912109375;0.0;3783.310546875;31701.947265625;513383.50073169684;422234.206781472;229284.9789256343;228989.18491298947;227523.01005392137;430280.9020939914;458240.58495806623;454802.2009434103;444350.78698432044;491837.265109522;491096.6468756899;453824.5867032537;462887.9550155718;465554.39734395995;461934.76558694645;439387.87117115594;422515.69168046076;458792.58754311653;457963.6984928254;;171860.34048652687;452093.7724200494;205730.92413283838;229284.9789256343;274.1680685717883;2448131.7727140193;931371.2051973313;163491.15854290107;0.0;0;156;156;0;0;0;0;0;67;54;1020783992030.032;375624470190.05664;714703578849.5989;26443.06722138905;18764.636944542577;239.0225427848484;4992.818710550338;1891208.6498438055;852500.0086034122;42636.39672455165;632888.5150417605;3.5203966576215167;0.3512714601688266
4648;2019-02-17 22:28:37.868;785;176;118;117;109;47;197;-181;28;-259;339;336;19;105;245;217;265;176;203;201;195;-179;530;352;366;133;357;255;531;-2.0;110.0;610.0;486.0;131.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;31773.931640625;10517.0791015625;0.0;3922.36010742188;413.0;91801;;;Calculated values ==>;1550438917.868;351.66;290.76000000000005;284.96000000000004;284.86;284.06;277.86;273.5264737036516;292.86;255.06000000000003;275.96000000000004;247.26000000000002;307.06;306.76000000000005;275.06;283.66;297.66;294.86;299.66;290.76000000000005;293.26000000000005;292.66;;314.46000000000004;255.26000000000002;241.05796691057077;261.82340779136865;273.5264737036516;293.46000000000004;5300000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2550000.0;5310000.0;0.0;0.018333333333333333;0.10166666666666666;0.081;0.021833333333333333;0.021833333333333333;;10517.0791015625;0.0;3922.36010742188;31773.931640625;514265.74016819446;416678.54877821833;229238.732550452;228943.42896272434;226611.0052317525;430671.36484660726;458240.58495806623;454390.93162069377;443389.02400500124;489694.9359512276;489373.6710426688;453273.23502095015;463649.37724748685;466029.4888257932;463105.5069138693;439171.3490063498;416678.54877821833;458792.58754311653;457963.6984928254;;173531.66647045466;451784.91558675154;204643.4683597671;229238.732550452;273.5264737036516;2448660.747187027;931546.7212082748;163555.37353517467;0.0;0;156;156;0;0;0;0;0;67;54;1021003595689.7667;375704271519.96027;714853881354.4174;25390.99209819421;20018.45722538574;412.3680041824103;4993.828423075152;1891640.6075367883;852823.2064409787;42641.82506957406;632971.7384881412;3.5192257133656164;0.3577932158559125
4649;2019-02-17 22:29:37.880;785;177;119;119;111;48;197;-184;36;-257;338;338;28;129;243;219;265;178;203;201;195;-184;545;350;366;132;355;256;546;234.0;84.0;612.0;427.0;131.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32106.205078125;10819.2431640625;0.0;3922.86572265625;419.0;91802;;;Calculated values ==>;1550438977.88;351.66;290.86;285.06;285.06;284.26000000000005;277.96000000000004;273.3108153835814;292.86;254.76000000000002;276.76000000000005;247.46000000000004;306.96000000000004;306.96000000000004;275.96000000000004;286.06;297.46000000000004;295.06;299.66;290.96000000000004;293.26000000000005;292.66;;315.06;254.76000000000002;240.83765695389522;261.9595390733887;273.3108153835814;293.46000000000004;5450000.0;3500000.0;3660000.0;1320000.0;3550000.0;2560000.0;5460000.0;0.039;0.014;0.10200000000000001;0.07116666666666666;0.021833333333333333;0.060833333333333336;;10819.2431640625;0.0;3922.86572265625;32106.205078125;512991.7248535994;248180.9861076689;229192.01072047086;229192.01072047086;226873.63332849115;430799.1582183253;458240.58495806623;455210.6132043254;443798.4166184821;489478.475560697;489478.475560697;454221.63973398146;466299.81782571983;466058.0093327334;463666.15784065425;435816.1637432988;248560.50947822467;458792.58754311653;457963.6984928254;;176038.69501535743;451442.61230735405;202956.8896662885;212372.78242820053;273.3108153835815;2449193.188127322;931724.5594546075;163620.7634925598;0.0;0;156;156;0;0;0;0;0;67;54;1021223239610.0739;375783787420.0715;715007212014.6318;25729.879800879764;17683.900594622493;2621.579159711038;14940.114060598013;1892066.700004663;853137.4555938479;42667.11301922047;633137.8878989749;4.136143212911991;0.31299717327396465
4650;2019-02-17 22:30:37.899;785;184;121;120;114;49;197;-162;40;-216;340;340;36;119;243;220;265;187;203;201;195;-170;555;353;366;132;358;259;556;-1.0;85.0;947.0;431.0;131.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32382.654296875;11034.630859375;0.0;3991.64697265625;424.0;91803;;;Calculated values ==>;1550439037.899;351.66;291.56;285.26000000000005;285.16;284.56;278.06;273.6339639331285;292.86;256.96000000000004;277.16;251.56000000000003;307.16;307.16;276.76000000000005;285.06;297.46000000000004;295.16;299.66;291.86;293.26000000000005;292.66;;315.56;256.16;240.83765695389522;262.3656120759269;273.6339639331285;293.46000000000004;5550000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2590000.0;5560000.0;0.0;0.014166666666666666;0.15783333333333335;0.07183333333333333;0.021833333333333333;0.021833333333333333;;11034.630859375;0.0;3991.64697265625;32382.654296875;512136.110120467;250370.13788166858;229553.63973114427;229261.72674995085;227526.78097376777;430607.02586249536;458240.58495806623;455203.3684747658;448124.7451785644;489364.6048954262;489364.6048954262;454707.5988438092;464701.053719511;465625.14543771395;463350.48658631596;433455.57004604297;251551.24320648852;458792.58754311653;457963.6984928254;;178127.92459426197;452880.0377185289;202671.18051120726;229553.63973114427;273.6339639331285;2449730.7654660577;931906.7327408533;163686.73865033698;0.0;0;156;156;0;0;0;0;0;67;54;1021442909149.3967;375863012499.8273;715161760939.1554;39857.997000248324;17973.336242725934;2576.9779635603545;4986.952949630037;1892613.4387221064;853434.693328729;42710.44804686212;633303.9993755305;4.352060096796741;0.39282521937189585
4651;2019-02-17 22:31:37.879;788;190;122;121;117;51;197;-153;44;-163;347;350;40;137;244;219;265;192;203;200;195;-156;558;357;366;131;362;266;559;-1.0;85.0;937.0;430.0;131.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32510.66015625;11054.1142578125;0.0;4085.328125;429.0;91804;;;Calculated values ==>;1550439097.879;351.96000000000004;292.16;285.36;285.26000000000005;284.86;278.26000000000005;274.0616903277293;292.86;257.86;277.56;256.86;307.86;308.16;277.16;286.86;297.56;295.06;299.66;292.36;293.16;292.66;;316.06;257.56;240.61611355647437;263.299902668528;274.0616903277293;293.46000000000004;5580000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2660000.0;5590000.0;0.0;0.014166666666666666;0.15616666666666665;0.07166666666666667;0.021833333333333333;0.021833333333333333;;11054.1142578125;0.0;4085.328125;32510.66015625;512248.24275911984;410203.92175614706;229778.98045087725;229486.94319768317;228326.74711488254;430346.717906069;458240.58495806623;454525.8889938194;453763.26120518637;489352.3122950946;489676.7025746178;454022.92624855007;465796.8992027369;465175.32018785755;462618.4332792204;432725.7606621299;411022.3319942386;458654.80598915706;457963.6984928254;;180217.192455513;454475.40013996646;202458.49151180164;229778.98045087725;274.06169032772937;2450271.3628274654;932090.744259263;163754.02434013024;0.0;0;156;156;0;0;0;0;0;67;54;1021662435949.4666;375941886199.85236;715319208439.2054;39364.525240108436;18061.21178501848;307.4652394617935;4982.033010582534;1893273.4063450908;853734.881133089;42734.47706121938;633387.0465669311;4.142506288499144;0.38809769970569474
4652;2019-02-17 22:32:37.869;789;194;121;120;118;53;197;-157;45;-161;364;368;42;122;246;218;265;196;203;200;195;-159;559;359;366;132;364;272;559;0.0;81.0;661.0;470.0;131.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32552.037109375;10990.3955078125;0.0;4144.22216796875;430.0;91805;;;Calculated values ==>;1550439157.869;352.06000000000006;292.56;285.26000000000005;285.16;284.96000000000004;278.46000000000004;274.27422755570615;292.86;257.46000000000004;277.66;257.06;309.56;309.96000000000004;277.36;285.36;297.76000000000005;294.96000000000004;299.66;292.76000000000005;293.16;292.66;;316.16;257.26000000000005;240.83765695389522;264.08650396036035;274.27422755570615;293.46000000000004;5590000.0;3590000.0;3660000.0;1320000.0;3640000.0;2720000.0;5590000.0;0.0;0.013500000000000002;0.11016666666666668;0.07833333333333334;0.021833333333333333;0.021833333333333333;;10990.3955078125;0.0;4144.22216796875;32552.037109375;512285.80293266353;411817.33045329753;229486.94319768317;229195.71235323403;228615.62518107815;430214.79039162316;458240.58495806623;453631.6187368087;453799.92617819953;490539.8029113792;490973.2681155423;453248.96302749077;463135.68631244276;465146.75317812245;462183.0053738274;432480.13495097513;412590.89758202713;458654.80598915706;457963.6984928254;;180635.0508419939;454003.91949061956;202842.85291616313;229486.94319768317;274.27422755570615;2450813.4616065742;932274.4178899644;163822.59249598492;0.0;0;156;156;0;0;0;0;0;67;54;1021881999349.5015;376020773049.86487;715480581539.2311;27628.56236790779;19674.283548332423;268.50470448079807;4988.409157277271;1893831.5890292914;854049.29118384;42739.27601079475;633470.1197371734;3.4728171470169067;0.3485051193843974
4653;2019-02-17 22:33:37.870;787;196;120;120;117;55;197;-180;39;-186;382;384;37;128;247;217;265;198;203;200;195;-184;582;365;366;132;371;257;577;-2.0;86.0;812.0;483.0;131.0;0;82;0;1;0;1;0;0;0;0;1;1;1;0;0;40990.84765625;19901.75390625;0.0;3893.82983398438;429.0;91806;;;Calculated values ==>;1550439217.87;351.86;292.76000000000005;285.16;285.16;284.86;278.66;274.9066339382667;292.86;255.16000000000003;277.06;254.56000000000003;311.36;311.56;276.86;285.96000000000004;297.86;294.86;299.66;292.96000000000004;293.16;292.66;;316.06;254.76000000000002;240.83765695389522;262.0952818180154;274.9066339382667;293.46000000000004;5820000.0;3650000.0;3660000.0;1320000.0;3710000.0;2570000.0;5770000.0;0.0;0.014333333333333333;0.13533333333333333;0.0805;0.021833333333333333;0.021833333333333333;;19901.75390625;0.0;3893.82983398438;40990.84765625;510051.5539402686;253998.90528574798;228809.72847230657;228809.72847230657;227952.16388278874;429811.8947417682;458240.58495806623;455413.50032756815;451236.5956625094;494066.3958309008;494278.81360651535;455166.8545106976;466040.4828539368;464253.7144485734;461132.061841229;426460.5230058476;254818.3210958024;458654.80598915706;457963.6984928254;;180217.192455513;451442.61230735405;204399.08611893622;228809.72847230657;274.9066339382667;2451426.32919317;932531.8567586803;163889.57737898306;0.0;0;156;157;0;0;0;0;0;67;54;1022101603009.2362;376099974369.76917;715639284184.0394;33970.617389568186;19887.003858167634;2460.204894043981;5003.195012114661;1894344.924082092;854378.9740731192;42762.015636409094;633553.3844928739;2.5769916730477513;0.2431858611839771
