;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4654;2019-02-17 22:34:37.860;785;201;119;118;113;57;197;-179;11;-227;384;381;12;92;250;213;265;202;203;200;195;-181;560;366;366;132;371;245;554;-1.0;111.0;525.0;492.0;131.0;0;80;0;1;0;1;0;0;0;0;1;1;1;0;0;40240.69140625;19285.455078125;0.0;3707.44458007812;412.0;91807;;;Calculated values ==>;1550439277.86;351.66;293.26000000000005;285.06;284.96000000000004;284.46000000000004;278.86;275.0112864084945;292.86;255.26000000000002;274.26000000000005;250.46000000000004;311.56;311.26000000000005;274.36;282.36;298.16;294.46000000000004;299.66;293.36;293.16;292.66;;314.36;255.06000000000003;240.83765695389522;260.44013211722256;275.0112864084945;293.46000000000004;5600000.0;3660000.0;3660000.0;1320000.0;3710000.0;2450000.0;5540000.0;0.0;0.018500000000000003;0.0875;0.082;0.021833333333333333;0.021833333333333333;;19285.455078125;0.0;3707.44458007812;40240.69140625;511706.39935106767;416368.5653301002;229014.4531857927;228723.69426592367;227281.53628453438;429743.705733735;458240.58495806623;453994.699906057;446972.88353679795;495522.23450400337;495207.47934540495;454116.9317620451;463617.03154704353;464652.7172634713;460434.9255865822;432233.3047469624;416704.642931831;458654.80598915706;457963.6984928254;;173113.83306960555;451751.31777459657;206893.69083925846;229014.4531857927;275.0112864084945;2452103.145863883;932858.3624069229;163952.91077511807;0.0;0;156;157;0;0;0;0;0;67;54;1022321166409.2711;376179161169.78174;715789859084.0634;21621.33829334487;20078.325408697725;287.28024357993047;4998.725189203547;1894808.1131684736;854711.9629763276;42784.90752994135;633636.7199363423;2.043486025394066;0.21292403002898017
4655;2019-02-17 22:35:37.890;792;191;118;117;110;53;197;-185;5;-254;371;364;0;80;249;213;265;192;203;200;195;-186;533;359;366;130;365;242;533;0.0;85.0;273.0;500.0;131.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;31872.181640625;10647.4814453125;0.0;3640.34716796875;400.0;91808;;;Calculated values ==>;1550439337.89;352.36;292.26000000000005;284.96000000000004;284.86;284.16;278.46000000000004;274.27422755570615;292.86;254.66000000000003;273.66;247.76000000000002;310.26000000000005;309.56;273.16;281.16;298.06;294.46000000000004;299.66;292.36;293.16;292.66;;313.16;254.56000000000003;240.39332010688793;260.01710675043796;274.27422755570615;293.46000000000004;5330000.0;3590000.0;3660000.0;1300000.0;3650000.0;2420000.0;5330000.0;0.0;0.014166666666666666;0.0455;0.08333333333333333;0.021833333333333333;0.021833333333333333;;10647.4814453125;0.0;3640.34716796875;31872.181640625;514858.1952312962;420636.8232205939;229192.72799347003;228897.91035519753;226857.4267964723;430214.79039162316;458240.58495806623;453772.4877576649;444504.6340963576;494469.6576453063;493735.3699489705;453161.6134440879;462674.62911715626;465395.6337934009;461514.72384408844;438516.65352988726;420930.888074505;458654.80598915706;457963.6984928254;;168099.92630828856;451582.8290620961;207336.47376342508;229192.72799347003;274.27422755570615;2452704.386945013;933107.9282660593;164014.17298903153;0.0;0;156;157;0;0;0;0;0;67;54;1022540876210.0391;376257800470.0566;715936032134.5742;11212.83863673791;20353.862941555915;249.13167728458166;4994.832855902591;1895081.8681195849;855049.0663478761;42789.37986434719;633720.0412268346;2.576365318188633;0.29173239501165404
4656;2019-02-17 22:36:37.841;798;176;118;117;108;49;197;-194;10;-263;358;354;4;110;246;215;264;175;203;200;195;-190;527;351;366;130;356;251;527;-1.0;111.0;407.0;505.0;131.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;31656.185546875;10475.7646484375;0.0;3738.91064453125;406.0;91809;;;Calculated values ==>;1550439397.841;352.96000000000004;290.76000000000005;284.96000000000004;284.86;283.96000000000004;278.06;273.4187578820637;292.86;253.76000000000002;274.16;246.86;308.96000000000004;308.56;273.56;284.16;297.76000000000005;294.66;299.56;290.66;293.16;292.66;;313.76000000000005;254.16000000000003;240.39332010688793;261.27494424493943;273.4187578820637;293.46000000000004;5270000.0;3510000.0;3660000.0;1300000.0;3560000.0;2510000.0;5270000.0;0.0;0.018500000000000003;0.06783333333333334;0.08416666666666667;0.021833333333333333;0.021833333333333333;;10475.7646484375;0.0;3738.91064453125;31656.185546875;516082.66788413416;418154.7502145857;229331.46957766172;229035.18059399686;226406.58172797816;430735.4089219946;458240.58495806623;452842.7596795061;443549.8191871054;492151.2103956341;491726.5841704091;452094.8607899143;464820.3128589825;466302.76539371355;462992.3648214444;439617.0214009573;417839.06510781695;458654.80598915706;457963.6984928254;;170606.85888663295;451172.40137638914;204877.62917069576;229331.46957766172;273.41875788206374;2453233.357658858;933283.8115613429;164075.6165841613;0.0;0;156;157;0;0;0;0;0;67;54;1022760296869.9484;376335736770.02435;716083811349.5131;16820.30135284764;20729.809993979194;402.8921914230968;4991.80366464774;1895315.2868383098;855391.1506916455;42794.808959199516;633803.1952331952;3.0211599152138353;0.32705046697357204
4657;2019-02-17 22:37:37.881;797;174;119;118;109;47;197;-199;14;-263;354;352;10;106;243;217;264;176;203;200;195;-197;541;349;366;131;354;250;542;483.0;87.0;290.0;521.0;131.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;31932.47265625;10779.1923828125;0.0;3711.65356445312;415.0;91810;;;Calculated values ==>;1550439457.881;352.86;290.56;285.06;284.96000000000004;284.06;277.86;273.20264511476705;292.86;253.26000000000002;274.56;246.86;308.56;308.36;274.16;283.76000000000005;297.46000000000004;294.86;299.56;290.76000000000005;293.16;292.66;;314.66;253.46000000000004;240.61611355647437;261.13683023647616;273.20264511476705;293.46000000000004;5410000.0;3490000.0;3660000.0;1310000.0;3540000.0;2500000.0;5420000.0;0.0805;0.0145;0.04833333333333333;0.08683333333333333;0.021833333333333333;0.10233333333333333;;10779.1923828125;0.0;3711.65356445312;31932.47265625;514790.8382066165;247241.48826064993;229282.15299835536;228988.6360626492;226383.07390405436;430862.6128555636;458240.58495806623;453510.6666037085;443353.8986186012;491833.49263421947;491621.268546194;453015.54581323545;464502.6310559917;466201.75019206293;463553.39371655026;436517.4229059496;247993.8662297785;458654.80598915706;457963.6984928254;;174367.33720873808;450276.7047545989;202915.8423976964;208541.2278841562;273.20264511476705;2453763.6164138704;933461.054286252;164137.74601122006;0.0;0;156;157;0;0;0;0;0;67;54;1022980043269.8087;376414088969.97455;716234211549.4175;12112.083169957252;21479.1682146577;2733.5915718044807;25524.23282562048;1895556.550777983;855743.1266708171;42820.96374878626;634057.6650706552;4.268148043745551;0.27879721123447543
4658;2019-02-17 22:38:37.852;797;181;121;120;112;48;197;-188;19;-248;349;346;15;119;243;219;264;184;203;200;195;-191;550;353;366;131;358;247;551;0.0;84.0;386.0;526.0;131.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;31957.1171875;10970.5263671875;0.0;3655.28295898438;423.0;91811;;;Calculated values ==>;1550439517.852;352.86;291.26000000000005;285.26000000000005;285.16;284.36;277.96000000000004;273.6339639331285;292.86;254.36;275.06;248.36;308.06;307.76000000000005;274.66;285.06;297.46000000000004;295.06;299.56;291.56;293.16;292.66;;315.46000000000004;254.06000000000003;240.61611355647437;260.72004837742526;273.6339639331285;293.46000000000004;5500000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2470000.0;5510000.0;0.0;0.014;0.06433333333333333;0.08766666666666666;0.021833333333333333;0.021833333333333333;;10970.5263671875;0.0;3655.28295898438;31957.1171875;514032.58305587585;249462.6530864694;229665.9339174885;229372.86392412297;227056.99879057807;430607.02586249536;458240.58495806623;454634.1286075247;444947.6705796713;491624.512618588;491306.82855340827;454144.8657209969;466434.58222308377;465625.14543771395;463218.971569767;434425.84563926497;411390.545434666;458654.80598915706;457963.6984928254;;177710.07569661198;450895.48949302867;204614.2881631422;229665.9339174885;273.6339639331285;2454295.772329109;933642.2143393357;164199.10747648726;0.0;0;156;157;0;0;0;0;0;67;54;1023199537129.6482;376492650979.91705;716383239484.3085;16084.609735255272;21590.651983253378;322.4942028643858;4984.501193228189;1895791.4096486748;856101.8683632059;42846.41882098884;634311.7816382254;2.938795122789371;0.3240289834559479
4659;2019-02-17 22:39:37.862;801;187;122;122;116;51;197;-187;25;-257;344;341;21;118;244;218;264;189;203;200;195;-190;554;356;366;131;361;247;555;-2.0;84.0;304.0;551.0;131.0;0;62;88;1;0;0;0;0;0;0;1;1;1;0;0;31325.50390625;10352.1572265625;0.0;3652.16088867188;428.0;91812;;;Calculated values ==>;1550439577.862;353.26;291.86;285.36;285.36;284.76000000000005;278.26000000000005;273.955091788801;292.86;254.46000000000004;275.66;247.46000000000004;307.56;307.26000000000005;275.26000000000005;284.96000000000004;297.56;294.96000000000004;299.56;292.06;293.16;292.66;;315.96000000000004;254.16000000000003;240.61611355647437;260.72004837742526;273.955091788801;293.46000000000004;5540000.0;3560000.0;3660000.0;1310000.0;3610000.0;2470000.0;5550000.0;0.0;0.014;0.050666666666666665;0.09183333333333334;0.021833333333333333;0.021833333333333333;;10352.1572265625;0.0;3652.16088867188;31325.50390625;514183.7642804178;410799.17277700413;229868.94750329808;229868.94750329808;228123.25152956232;430412.23801567365;458240.58495806623;455365.11593684176;443992.9839294284;491094.9224658533;490776.88651489204;454878.174424882;466320.03269945324;465320.7433433528;462636.5820206667;433468.5791913929;411599.12119771366;458654.80598915706;457963.6984928254;;179799.33570027514;450998.4678676201;206486.90401658573;229868.94750329808;273.9550917888009;2454823.2153973356;933819.9329840937;164260.0129911023;0.0;0;156;157;0;0;0;0;0;67;54;1023419173729.6133;376571264079.90454;716531464184.2849;12609.829403959639;22454.311946986658;306.1724119115098;4980.068729938012;1896030.5698281846;856468.9709027939;42851.65858259255;634394.8335605857;2.881281484808695;0.330352553851254
4660;2019-02-17 22:40:37.852;808;190;122;122;118;53;197;-188;32;-260;339;337;26;132;245;217;264;192;202;200;195;-190;555;356;366;132;362;252;556;-3.0;83.0;381.0;559.0;131.0;0;64;88;1;0;0;0;0;0;0;1;1;1;0;0;31313.408203125;10299.7724609375;0.0;3704.53198242188;433.0;91813;;;Calculated values ==>;1550439637.852;353.96000000000004;292.16;285.36;285.36;284.96000000000004;278.46000000000004;273.955091788801;292.86;254.36;276.36;247.16000000000003;307.06;306.86;275.76000000000005;286.36;297.66;294.86;299.56;292.36;293.16;292.66;;316.46000000000004;254.16000000000003;240.83765695389522;261.41265627149306;273.955091788801;293.36;5550000.0;3560000.0;3660000.0;1320000.0;3620000.0000000005;2520000.0;5560000.0;0.0;0.013833333333333333;0.0635;0.09316666666666666;0.021833333333333333;0.021833333333333333;;10299.7724609375;0.0;3704.53198242188;31313.408203125;514954.9853567832;411554.17536023696;229846.36975615713;229846.36975615713;228680.306219478;430412.23801567365;458240.58495806623;455386.4494005837;443478.1259176772;490022.0287658301;489808.60125780065;454650.359655761;467214.7668601507;465306.4224800408;462504.01303383906;433226.4406064759;412333.65201211494;458654.80598915706;457963.6984928254;;181888.63598580268;450824.04398549395;206340.73562038774;229846.36975615713;273.955091788801;2455345.119333174;933992.0037149478;164321.30854740884;0.0;0;156;157;0;0;0;0;0;67;54;1023638737129.6482;376650150929.91705;716681139234.3087;15814.402825042444;22777.694896015728;289.01690888866034;4980.561677417257;1896267.3989520303;856845.8414709804;42856.61766694817;634477.8249797847;3.132013909349322;0.35008100480388255
4661;2019-02-17 22:41:37.863;812;192;121;121;118;54;197;-175;39;-253;335;334;33;127;246;218;264;193;202;200;195;-178;558;359;366;132;364;257;558;-1.0;108.0;204.0;562.0;131.0;0;67;99;1;0;0;0;0;0;0;1;1;1;0;0;32188.322265625;10976.384765625;0.0;3808.94995117188;432.0;91814;;;Calculated values ==>;1550439697.863;354.36;292.36;285.26000000000005;285.26000000000005;284.96000000000004;278.56;274.27422755570615;292.86;255.66000000000003;277.06;247.86;306.66;306.56;276.46000000000004;285.86;297.76000000000005;294.96000000000004;299.56;292.46000000000004;293.16;292.66;;316.36;255.36;240.83765695389522;262.0952818180154;274.27422755570615;293.36;5580000.0;3590000.0;3660000.0;1320000.0;3640000.0;2570000.0;5580000.0;0.0;0.018000000000000002;0.034;0.09366666666666666;0.021833333333333333;0.021833333333333333;;10976.384765625;0.0;3808.94995117188;32188.322265625;515192.6348136398;411465.9254258662;229509.1193438645;229509.1193438645;228637.13238758995;430214.79039162316;458240.58495806623;455413.50032756815;444224.63423545426;489046.8777580192;488939.4653168047;454672.34886789246;465924.3352285476;465146.75317812245;462183.0053738274;432493.01137402526;411859.8641199572;458654.80598915706;457963.6984928254;;181470.77258748977;452059.64456660027;208506.48299509953;229509.1193438645;274.27422755570615;2455874.397436223;934169.3375301671;164383.9323757006;0.0;0;156;157;0;0;0;0;0;67;54;1023858377389.348;376729365449.8088;716833867229.1;8394.838589303934;22812.812800530566;371.39665057322503;4987.924978085646;1896469.1796165486;857225.8320200968;42862.12212223466;634560.9109314327;2.4731921000713943;0.294863687268207
4662;2019-02-17 22:42:37.933;814;194;120;120;117;55;197;-181;46;-255;336;336;39;135;247;218;264;195;202;200;195;-184;558;360;366;133;365;260;558;-2.0;82.0;332.0;576.0;130.0;0;68;98;1;0;0;0;0;0;0;1;1;1;0;0;32271.36328125;10991.185546875;0.0;3867.76245117188;433.0;91815;;;Calculated values ==>;1550439757.933;354.56000000000006;292.56;285.16;285.16;284.86;278.66;274.38016830617;292.86;255.06000000000003;277.76000000000005;247.66000000000003;306.76000000000005;306.76000000000005;277.06;286.66;297.86;294.96000000000004;299.56;292.66;293.16;292.66;;316.46000000000004;254.76000000000002;241.05796691057077;262.5002047102346;274.38016830617;293.36;5580000.0;3600000.0;3660000.0;1330000.0;3650000.0;2600000.0;5580000.0;0.0;0.013666666666666666;0.05533333333333333;0.096;0.021666666666666667;0.021666666666666667;;10991.185546875;0.0;3867.76245117188;32271.36328125;515436.9077701381;412248.46956782654;229217.66210903795;229217.66210903795;228348.03800550848;430148.3826014536;458240.58495806623;455778.51535834384;443817.0784174524;488824.20978526695;488824.20978526695;454911.96588120144;466424.2296351812;465132.6551254336;462031.17872931756;432493.01137402526;412631.9622702012;458654.80598915706;457963.6984928254;;181888.63598580268;451269.30121400836;207746.86132330677;229217.66210903795;274.38016830617;2456412.188175371;934352.6141902286;164447.9796139404;0.0;0;156;157;0;0;0;0;0;67;54;1024078233589.9763;376808958200.03625;716989148179.5437;13724.418189938717;23378.154229507352;271.4343377522623;4956.164121648728;1896653.7218052328;857611.2058252946;42867.48529689842;634643.8750194783;2.8487999880214336;0.32635878067807617
4663;2019-02-17 22:43:37.874;813;193;119;118;115;56;197;-172;53;-242;339;340;43;127;248;218;264;194;202;200;195;-178;551;361;366;134;366;267;551;-1.0;83.0;426.0;572.0;131.0;0;72;98;1;0;0;0;0;0;0;1;1;1;0;0;32203.03515625;10798.009765625;0.0;3997.22778320312;430.0;91816;;;Calculated values ==>;1550439817.874;354.46000000000004;292.46000000000004;285.06;284.96000000000004;284.66;278.76000000000005;274.4858918419099;292.86;255.96000000000004;278.46000000000004;248.96000000000004;307.06;307.16;277.46000000000004;285.86;297.96000000000004;294.96000000000004;299.56;292.56;293.16;292.66;;316.16;255.36;241.2770596917726;263.43189868330234;274.4858918419099;293.36;5510000.0;3610000.0;3660000.0;1340000.0;3660000.0;2670000.0;5510000.0;0.0;0.013833333333333333;0.071;0.09533333333333333;0.021833333333333333;0.021833333333333333;;10798.009765625;0.0;3997.22778320312;32203.03515625;515897.6337115488;414757.0629070427;229080.61730282428;228789.18240220204;227919.63540541573;430081.6785162784;458240.58495806623;455484.92409539985;445010.7483625103;488375.3549219162;488483.8687426803;454230.8490233495;464471.8706842731;465118.6810666539;461879.0317285414;434188.19322130346;415109.2128557288;458654.80598915706;457963.6984928254;;180635.0508419939;451715.702805254;207123.4818189212;229080.61730282428;274.4858918419099;2456948.946497004;934534.0122674361;164513.45674998467;0.0;0;156;157;0;0;0;0;0;67;54;1024297617649.9204;376888979435.01587;717147092714.5035;17633.662401629983;23317.791734030394;263.925895057116;4997.28060598169;1896914.78218138;857999.9560608901;42871.942245191014;634726.7388292375;3.1234821667570674;0.3465728031624108
4664;2019-02-17 22:44:40.859;807;190;118;118;114;55;197;-168;58;-230;346;348;48;138;248;218;264;191;202;200;195;-172;552;358;366;133;363;274;552;-1.0;110.0;446.0;579.0;130.0;0;73;98;1;0;0;0;0;0;0;1;1;1;0;0;32197.435546875;10723.8505859375;0.0;4090.60571289062;428.0;91817;;;Calculated values ==>;1550439880.859;353.86;292.16;284.96000000000004;284.96000000000004;284.56;278.66;274.1680685717883;292.86;256.36;278.96000000000004;250.16000000000003;307.76000000000005;307.96000000000004;277.96000000000004;286.96000000000004;297.96000000000004;294.96000000000004;299.56;292.26000000000005;293.16;292.66;;315.96000000000004;255.96000000000004;241.05796691057077;264.3458800820626;274.1680685717883;293.36;5520000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2740000.0;5520000.0;0.0;0.018333333333333333;0.07433333333333333;0.0965;0.021666666666666667;0.021666666666666667;;10723.8505859375;0.0;4090.60571289062;32197.435546875;515084.1204508254;413263.53111073095;228767.29854100602;228767.29854100602;227610.32368758568;430280.9020939914;458240.58495806623;454942.7025509455;446471.1711921309;488362.2959400245;488580.6376785949;453671.615268447;464753.95950154564;465554.39734395995;462334.5135562977;433949.4408518451;413633.1203958097;458654.80598915706;457963.6984928254;;179799.33570027514;452504.99546123616;205904.7977840186;228767.29854100602;274.1680685717883;2457512.316447071;934722.2837079896;164584.20844330452;0.0;0;156;157;0;0;0;0;0;67;54;1024528142749.5365;376973064409.8758;717317467139.2197;18511.8175876749;23796.919075851496;372.46587502731524;4965.921998956086;1897230.9798276764;858412.1116241426;42877.50934735379;634813.8960952135;3.216258739193748;0.35600525948031836
4665;2019-02-17 22:45:37.894;797;189;118;118;112;53;197;-170;60;-226;357;360;52;130;247;220;264;191;202;200;195;-173;571;357;366;134;362;266;566;-2.0;81.0;590.0;545.0;130.0;0;74;0;1;1;0;0;0;0;0;1;1;1;0;0;40638.87890625;19511.498046875;0.0;3980.88256835938;427.0;91818;;;Calculated values ==>;1550439937.894;352.86;292.06;284.96000000000004;284.96000000000004;284.36;278.46000000000004;274.0616903277293;292.86;256.16;279.16;250.56000000000003;308.86;309.16;278.36;286.16;297.86;295.16;299.56;292.26000000000005;293.16;292.66;;315.86;255.86;241.2770596917726;263.299902668528;274.0616903277293;293.36;5710000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2660000.0;5660000.0;0.0;0.013500000000000002;0.09833333333333334;0.09083333333333334;0.021666666666666667;0.021666666666666667;;19511.498046875;0.0;3980.88256835938;40638.87890625;512247.96730302833;251805.46433208432;228466.53998001674;228466.53998001674;226753.12994273897;430346.717906069;458240.58495806623;456520.64591992885;446706.74781827413;490432.6359484363;490756.1952595115;455526.61032282165;464972.6932719011;465568.3016696177;462751.0426575283;429183.2799552038;252601.19691996908;458654.80598915706;457963.6984928254;;179381.48055642567;452231.34592934145;204887.26351299876;228466.53998001674;274.0616903277293;2458089.2913361103;934961.7938624157;164648.14696202867;0.0;0;157;157;0;0;0;0;0;67;54;1024736890849.8506;377049206134.99036;717471461639.4514;24743.949270014793;22467.08748615113;2383.8581209756694;4972.438434444188;1897573.6315869044;858778.5932377863;42899.34364448555;634892.6230935707;2.3227672923109317;0.23483812402320003
4666;2019-02-17 22:46:37.855;782;199;118;118;114;53;197;-168;45;-230;360;358;41;109;249;217;264;201;202;200;195;-171;567;364;366;133;369;248;560;-1.0;110.0;406.0;580.0;130.0;0;75;0;1;1;0;0;0;0;0;1;1;1;0;0;40204.23046875;19338.140625;0.0;3697.12548828125;412.0;91819;;;Calculated values ==>;1550439997.855;351.36;293.06;284.96000000000004;284.96000000000004;284.56;278.46000000000004;274.8017692304317;292.86;256.36;277.66;250.16000000000003;309.16;308.96000000000004;277.26000000000005;284.06;298.06;294.86;299.56;293.26000000000005;293.16;292.66;;314.36;256.06;241.05796691057077;260.85938512811435;274.8017692304317;293.36;5670000.0;3640000.0;3660000.0;1330000.0;3690000.0;2480000.0;5600000.0;0.0;0.018333333333333333;0.06766666666666667;0.09666666666666666;0.021666666666666667;0.021666666666666667;;19338.140625;0.0;3697.12548828125;40204.23046875;510729.88320718554;413305.59472072823;228594.17078673578;228594.17078673578;227444.03792357884;429879.7862731237;458240.58495806623;457616.9733224638;446471.1711921309;492681.7095645968;492470.2178660572;457136.12912228703;465141.3061303673;464812.9016813492;461285.8025028249;430225.7359148561;414042.5435394184;458654.80598915706;457963.6984928254;;173113.83306960555;452607.6978580252;207671.9513555308;228594.17078673578;274.8017692304317;2458762.5460136742;935285.33041562;164712.08877325375;0.0;0;157;157;0;0;0;0;0;67;54;1024956348109.725;377129254069.9445;717625561409.3632;16912.946486429133;23677.12216190779;296.69186021635795;4969.673100298608;1897920.5467431576;859162.8783701645;42921.667041336965;634975.4201698754;1.9907056156131326;0.22293278549829754
4667;2019-02-17 22:47:37.875;783;193;117;116;110;51;197;-173;17;-247;347;342;15;94;249;217;264;194;202;200;195;-176;552;360;366;133;365;235;547;-1.0;86.0;650.0;530.0;130.0;0;73;0;1;1;0;0;0;0;0;1;1;1;0;0;39654.14453125;18984.9609375;0.0;3478.74438476562;394.0;91820;;;Calculated values ==>;1550440057.875;351.46000000000004;292.46000000000004;284.86;284.76000000000005;284.16;278.26000000000005;274.38016830617;292.86;255.86;274.86;248.46000000000004;307.86;307.36;274.66;282.56;298.06;294.86;299.56;292.56;293.16;292.66;;312.56;255.56000000000003;241.05796691057077;259.0149159925826;274.38016830617;293.36;5520000.0;3600000.0;3660000.0;1330000.0;3650000.0;2350000.0;5470000.0;0.0;0.014333333333333333;0.10833333333333334;0.08833333333333333;0.021666666666666667;0.021666666666666667;;18984.9609375;0.0;3478.74438476562;39654.14453125;512147.6856544459;416301.8768538855;228585.73304332496;228295.00026448967;226566.85420850717;430148.3826014536;458240.58495806623;456385.24049982516;444670.30032279016;492692.0934772847;492169.1073784922;456147.57712243055;465310.57800588856;465395.6337934009;461897.48510764097;433949.4408518451;416637.01881419803;458654.80598915706;457963.6984928254;;165593.03060630985;452093.7724200494;206353.73144363257;228585.73304332496;274.38016830617005;2459428.2543006153;935604.7960482659;164771.90762181534;0.0;0;157;157;0;0;0;0;0;67;54;1025176021309.6552;377209080669.9191;717770509709.3171;27086.746814420865;21707.03695291682;248.14471587294102;4969.85591807251;1898287.3330752517;859541.2057631098;42926.2088595712;635058.2771881383;2.4044022847712316;0.24736888684764047
4668;2019-02-17 22:48:37.856;792;178;116;116;107;47;196;-179;16;-256;333;330;11;113;247;219;264;178;202;200;195;-177;524;353;366;132;358;254;525;-1.0;109.0;403.0;555.0;130.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;31645.275390625;10402.6962890625;0.0;3782.88232421875;394.0;91821;;;Calculated values ==>;1550440117.856;352.36;290.96000000000004;284.76000000000005;284.76000000000005;283.86;277.86;273.6339639331285;292.76000000000005;255.26000000000002;274.76000000000005;247.56000000000003;306.46000000000004;306.16;274.26000000000005;284.46000000000004;297.86;295.06;299.56;290.96000000000004;293.16;292.66;;312.56;255.46000000000004;240.83765695389522;261.6868853414304;273.6339639331285;293.36;5240000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2540000.0;5250000.0;0.0;0.018166666666666668;0.06716666666666667;0.0925;0.021666666666666667;0.021666666666666667;;10402.6962890625;0.0;3782.88232421875;31645.275390625;515613.0418990422;419479.4040209407;228785.51579715035;228785.51579715035;226160.1778457669;430607.02586249536;458102.21622996335;453071.4591419296;443905.060115822;489162.05074579146;488840.67567367124;452446.7616735856;464730.9536365646;466145.29014520516;463218.971569767;440259.13772664603;419479.4040209407;458654.80598915706;457963.6984928254;;165593.03060630985;452162.33692296245;205967.56172249248;228785.51579715035;273.6339639331285;2460022.2279815217;935849.6156408405;164832.40201504363;0.0;0;157;157;0;0;0;0;0;67;54;1025395551769.4597;377288555494.8484;717917163254.1865;16597.145110005524;22773.016706043472;377.4984956536467;4965.527291739626;1898651.2502306942;859911.7554986852;42931.42090199303;635141.045829774;3.1520171874821905;0.34967184114819205
4669;2019-02-17 22:49:37.856;794;174;117;117;108;47;196;-185;22;-254;333;333;18;130;244;220;264;175;202;200;195;-184;539;350;366;132;355;256;540;311.0;84.0;541.0;518.0;130.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;31953.0546875;10678.498046875;0.0;3825.93432617188;403.0;91822;;;Calculated values ==>;1550440177.856;352.56000000000006;290.56;284.86;284.86;283.96000000000004;277.86;273.3108153835814;292.76000000000005;254.66000000000003;275.36;247.76000000000002;306.46000000000004;306.46000000000004;274.96000000000004;286.16;297.56;295.16;299.56;290.66;293.16;292.66;;313.46000000000004;254.76000000000002;240.83765695389522;261.9595390733887;273.3108153835814;293.36;5390000.0;3500000.0;3660000.0;1320000.0;3550000.0;2560000.0;5400000.0;0.05183333333333333;0.014;0.09016666666666667;0.08633333333333333;0.021666666666666667;0.0735;;10678.498046875;0.0;3825.93432617188;31953.0546875;514595.31546514685;247334.5105650677;228740.43072670593;228740.43072670593;226137.9641113241;430799.1582183253;458102.21622996335;453475.5343155894;444118.16865191347;488942.1601704076;488942.1601704076;452975.9759128738;466415.62249588466;466187.4538382608;463796.86937508755;436971.20756924077;412715.60124540405;458654.80598915706;457963.6984928254;;169353.38768963216;451442.61230735405;203162.1996430521;210702.26776295004;273.3108153835814;2460552.214065506;936025.2922603067;164895.80882046354;0.0;0;157;157;0;0;0;0;0;67;54;1025615151769.4597;377367755494.8484;718070163254.1865;22569.91900964045;21434.875626684734;339.5784885337141;18173.715158645835;1898977.6424316913;860280.1546014579;42937.396543527924;635333.8728501939;4.310274726757324;0.3393151381302067
4670;2019-02-17 22:50:37.847;792;181;120;119;112;48;196;-187;33;-257;337;337;27;125;243;222;264;183;202;200;195;-188;553;352;366;132;357;253;553;-1.0;84.0;682.0;462.0;130.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32215.548828125;10966.57421875;0.0;3756.89672851562;413.0;91823;;;Calculated values ==>;1550440237.847;352.36;291.26000000000005;285.16;285.06;284.36;277.96000000000004;273.5264737036516;292.76000000000005;254.46000000000004;276.46000000000004;247.46000000000004;306.86;306.86;275.86;285.66;297.46000000000004;295.36;299.56;291.46000000000004;293.16;292.66;;314.46000000000004;254.36;240.83765695389522;261.54996906429363;273.5264737036516;293.36;5530000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2530000.0;5530000.0;0.0;0.014;0.11366666666666667;0.077;0.021666666666666667;0.021666666666666667;;10966.57421875;0.0;3756.89672851562;32215.548828125;513166.6589696709;249363.19814104622;229328.24047829182;229036.45251990337;227015.85657122475;430671.36484660726;458102.21622996335;455342.3708884602;443798.4166184821;489699.452937936;489699.452937936;454605.02740641317;466266.6620048266;465769.70841700374;463761.73777380685;433709.57433928055;250135.18551670175;458654.80598915706;457963.6984928254;;173531.66647045466;451030.40675864165;203841.08404287908;229328.24047829182;273.5264737036516;2461086.872216821;936205.6408059907;164958.9896006475;0.0;0;157;157;0;0;0;0;0;67;54;1025834718829.2294;377446943614.7653;718222840349.0264;28587.312938114384;19033.577849113717;2570.0414435161033;4953.768256981561;1899403.8887509354;860617.3411278356;42961.63973924465;635526.572969101;3.7453600910569933;0.35488058497621916
4671;2019-02-17 22:51:37.877;795;188;121;120;115;50;196;-186;42;-260;338;337;36;137;245;221;264;190;202;200;195;-189;556;356;366;132;361;252;556;-2.0;85.0;564.0;487.0;130.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32307.083984375;11032.951171875;0.0;3744.35888671875;419.0;91824;;;Calculated values ==>;1550440297.877;352.66;291.96000000000004;285.26000000000005;285.16;284.66;278.16;273.955091788801;292.76000000000005;254.56000000000003;277.36;247.16000000000003;306.96000000000004;306.86;276.76000000000005;286.86;297.66;295.26000000000005;299.56;292.16;293.16;292.66;;315.06;254.26000000000002;240.83765695389522;261.41265627149306;273.955091788801;293.36;5560000.0;3560000.0;3660000.0;1320000.0;3610000.0;2520000.0;5560000.0;0.0;0.014166666666666666;0.094;0.08116666666666666;0.021666666666666667;0.021666666666666667;;11032.951171875;0.0;3744.35888671875;32307.083984375;513279.560367971;410752.57778573356;229553.63973114427;229261.72674995085;227814.02422442395;430412.23801567365;458102.21622996335;456605.5670625354;443478.1259176772;489915.3277139563;489808.60125780065;455875.23046245676;467788.05949044524;465451.58992337313;463033.5824654418;432983.14346411335;411554.17536023696;458654.80598915706;457963.6984928254;;176038.69501535743;450927.24720695685;205423.9448898793;229553.63973114427;273.955091788801;2461624.8296697754;936389.0618495761;165021.5313195581;0.0;0;157;157;0;0;0;0;0;67;54;1026054428629.9973;377526183215.04224;718374416099.5562;23611.072484229673;19926.684704736126;303.5770481382489;4948.884606503091;1899839.0927909154;860942.1723180136;42985.59853350256;635609.1363376388;3.3016982556465457;0.3384240979682747
4672;2019-02-17 22:52:37.857;802;191;120;120;116;52;196;-184;49;-255;335;334;42;140;246;220;264;193;202;200;195;-188;557;358;366;132;363;253;558;-2.0;86.0;678.0;456.0;130.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32302.291015625;11089.8330078125;0.0;3755.93579101562;422.0;91825;;;Calculated values ==>;1550440357.857;353.36;292.26000000000005;285.16;285.16;284.76000000000005;278.36;274.1680685717883;292.76000000000005;254.76000000000002;278.06;247.66000000000003;306.66;306.56;277.36;287.16;297.76000000000005;295.16;299.56;292.46000000000004;293.16;292.66;;315.36;254.36;240.83765695389522;261.54996906429363;274.1680685717883;293.36;5570000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2530000.0;5580000.0;0.0;0.014333333333333333;0.113;0.076;0.021666666666666667;0.021666666666666667;;11089.8330078125;0.0;3755.93579101562;32302.291015625;514053.16652733396;411066.4166422016;229217.66210903795;229217.66210903795;228059.70974580315;430280.9020939914;458102.21622996335;457291.72980010055;444011.6440359856;489485.6822201616;489378.757963568;456441.8272467007;467991.4661837926;465292.22471119097;462600.4079176935;432738.6723156055;411859.8641199572;458654.80598915706;457963.6984928254;;177292.22831007556;451030.40675864165;205318.78251754522;229217.66210903795;274.1680685717883;2462163.061657794;936573.3569322871;165084.01294107386;0.0;0;157;157;0;0;0;0;0;67;54;1026273955430.0671;377605356815.0674;718525865599.6044;28472.943042928753;18674.08344232333;299.26291747095905;4956.164121648728;1900272.981575959;861263.7381616521;42990.62052532878;635691.6508963754;3.529790490103029;0.3469034078726718
4673;2019-02-17 22:53:37.878;810;193;119;119;116;54;196;-188;53;-260;332;330;46;146;247;220;264;194;202;200;195;-191;553;361;366;132;366;255;554;-2.0;86.0;707.0;472.0;130.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32193.2421875;10987.970703125;0.0;3779.23852539062;424.0;91826;;;Calculated values ==>;1550440417.878;354.16;292.46000000000004;285.06;285.06;284.76000000000005;278.56;274.4858918419099;292.76000000000005;254.36;278.46000000000004;247.16000000000003;306.36;306.16;277.76000000000005;287.76000000000005;297.86;295.16;299.56;292.56;293.16;292.66;;315.56;254.06000000000003;240.83765695389522;261.82340779136865;274.4858918419099;293.36;5530000.0;3610000.0;3660000.0;1320000.0;3660000.0;2550000.0;5540000.0;0.0;0.014333333333333333;0.11783333333333333;0.07866666666666666;0.021666666666666667;0.021666666666666667;;10987.970703125;0.0;3779.23852539062;32193.2421875;515366.06237554894;413548.20129128615;229014.4531857927;229014.4531857927;228144.53572478014;430081.6785162784;458102.21622996335;457453.03782128124;443478.1259176772;488944.94753749145;488730.4252932758;456601.6585608984;468399.63233601453;464986.8782582178;462146.61757077737;433709.57433928055;413914.7804853892;458654.80598915706;457963.6984928254;;178127.92459426197;450720.7968906129;206180.0876523813;229014.4531857927;274.4858918419099;2462700.7125456384;936757.4030231917;165146.82803787317;0.0;0;157;157;0;0;0;0;0;67;54;1026493632289.732;377684584534.94653;718678318939.3718;29608.32929490204;19237.20246007422;283.725378572443;4960.566981652375;1900757.1615817465;861579.776118274;42995.48046150426;635774.3192459092;3.6628331919854644;0.3608378618349033
4674;2019-02-17 22:54:37.878;815;191;118;118;115;55;196;-188;56;-261;329;328;47;145;248;220;264;193;202;200;195;-191;554;360;366;132;365;258;554;-2.0;86.0;772.0;456.0;130.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32237.416015625;10977.568359375;0.0;3826.24780273438;425.0;91827;;;Calculated values ==>;1550440477.878;354.66;292.26000000000005;284.96000000000004;284.96000000000004;284.66;278.66;274.38016830617;292.76000000000005;254.36;278.76000000000005;247.06000000000003;306.06;305.96000000000004;277.86;287.66;297.96000000000004;295.16;299.56;292.46000000000004;293.16;292.66;;315.66;254.06000000000003;240.83765695389522;262.23063862743834;274.38016830617;293.36;5540000.0;3600000.0;3660000.0;1320000.0;3650000.0;2580000.0;5540000.0;0.0;0.014333333333333333;0.12866666666666665;0.076;0.021666666666666667;0.021666666666666667;;10977.568359375;0.0;3826.24780273438;32237.416015625;515891.61282544973;412801.4708678641;228723.69426592367;228723.69426592367;227856.11455276326;430148.3826014536;458102.21622996335;457332.60951916117;443371.2413604828;488291.2359629424;488183.5341242355;456231.8107227515;467865.3501109118;465264.19953021937;462298.19722436205;433468.5791913929;413548.20129128615;458654.80598915706;457963.6984928254;;178545.77502346144;450720.7968906129;205748.61099138294;228723.69426592367;274.38016830617;2463237.634697331;936940.4491820459;165210.20709060755;0.0;0;157;157;0;0;0;0;0;67;54;1026713232289.732;377763784534.94653;718832218939.3718;32370.474477240794;18617.886128341477;285.5254165681971;4966.866758249537;1901273.651613181;861895.235189844;43000.22421813043;635857.0478604084;3.799071277604026;0.3667116553951766
4675;2019-02-17 22:55:37.889;815;191;118;117;113;54;196;-189;58;-261;327;327;48;145;248;220;264;192;202;200;195;-192;553;359;366;133;364;260;553;0.0;81.0;714.0;459.0;130.0;0;62;100;1;0;0;0;0;0;0;1;1;1;0;0;32245.228515625;10931.607421875;0.0;3851.69165039062;425.0;91828;;;Calculated values ==>;1550440537.889;354.66;292.26000000000005;284.96000000000004;284.86;284.46000000000004;278.56;274.27422755570615;292.76000000000005;254.26000000000002;278.96000000000004;247.06000000000003;305.86;305.86;277.96000000000004;287.66;297.96000000000004;295.16;299.56;292.36;293.16;292.66;;315.66;253.96000000000004;241.05796691057077;262.5002047102346;274.27422755570615;293.36;5530000.0;3590000.0;3660000.0;1330000.0;3640000.0;2600000.0;5530000.0;0.0;0.013500000000000002;0.119;0.0765;0.021666666666666667;0.021666666666666667;;10931.607421875;0.0;3851.69165039062;32245.228515625;515974.6555323708;413220.0903815756;228745.4692477943;228455.2794383903;227302.23893897064;430214.79039162316;458102.21622996335;457252.749892262;443174.6281258087;487853.4001338668;487853.4001338668;456025.1943148685;467584.2934383489;465409.4377871421;462449.46005367924;433709.57433928055;413590.4106133878;458654.80598915706;457963.6984928254;;178545.77502346144;450442.0445909665;205601.85281973367;228745.4692477943;274.27422755570615;2463775.0885828417;937123.059118992;165274.2016494814;0.0;0;157;157;0;0;0;0;0;67;54;1026932872549.4319;377843299109.8379;718987647429.1594;29946.456751630867;18730.27467049931;271.6087102995518;4966.394966975674;1901793.0545791343;862206.5269224324;43004.86785369179;635939.8402171554;3.647002934585337;0.35636447941544175
4676;2019-02-17 22:56:37.889;813;189;118;117;112;54;196;-181;60;-254;327;328;49;147;248;221;264;190;202;200;195;-185;551;358;366;133;363;265;551;-2.0;111.0;883.0;450.0;130.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32178.517578125;10917.873046875;0.0;3945.99633789062;424.0;91829;;;Calculated values ==>;1550440597.889;354.46000000000004;292.06;284.96000000000004;284.86;284.36;278.56;274.1680685717883;292.76000000000005;255.06000000000003;279.16;247.76000000000002;305.86;305.96000000000004;278.06;287.86;297.96000000000004;295.26000000000005;299.56;292.16;293.16;292.66;;315.56;254.66000000000003;241.05796691057077;263.1675429290057;274.1680685717883;293.36;5510000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2650000.0;5510000.0;0.0;0.018500000000000003;0.14716666666666667;0.075;0.021666666666666667;0.021666666666666667;;10917.873046875;0.0;3945.99633789062;32178.517578125;515897.6337115488;413307.47646805906;228789.18240220204;228498.54783370413;227056.99879057807;430280.9020939914;458102.21622996335;456684.40183009306;443923.94004489185;487295.0991283555;487403.71703299374;455319.25216532074;467110.4296137788;465554.39734395995;462733.1757949236;434188.19322130346;413676.3280692049;458654.80598915706;457963.6984928254;;178127.92459426197;451166.0485937454;204941.24574515034;228789.18240220204;274.1680685717883;2464311.953133623;937305.1381228982;165339.1823827171;0.0;0;157;157;0;0;0;0;0;67;54;1027152472549.4319;377923099109.8379;719145147429.1594;37048.2011371674;18466.860213644628;379.4695053138239;4965.447848630172;1902351.3433948744;862516.5030464669;43010.29350548857;636022.6055739521;4.09449095180647;0.38682578404002116
4677;2019-02-17 22:57:37.869;808;188;118;117;112;52;196;-174;61;-242;332;334;52;146;247;222;264;190;202;199;195;-178;552;356;366;133;361;271;552;0.0;83.0;938.0;449.0;130.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32249.35546875;10841.3046875;0.0;4043.85546875;424.0;91830;;;Calculated values ==>;1550440657.869;353.96000000000004;291.96000000000004;284.96000000000004;284.86;284.36;278.36;273.955091788801;292.76000000000005;255.76000000000002;279.26000000000005;248.96000000000004;306.36;306.56;278.36;287.76000000000005;297.86;295.36;299.56;292.16;293.06;292.66;;315.56;255.36;241.05796691057077;263.95629194202945;273.955091788801;293.36;5520000.0;3560000.0;3660000.0;1330000.0;3610000.0;2710000.0;5520000.0;0.0;0.013833333333333333;0.15633333333333335;0.07483333333333334;0.021666666666666667;0.021666666666666667;;10841.3046875;0.0;4043.85546875;32249.35546875;515205.95244861115;412510.35525449144;228767.29854100602;228476.88682950055;227036.4030908482;430412.23801567365;458102.21622996335;455820.9636019995;445201.6597048884;487167.42071344843;487385.86466726416;454689.2023543824;466137.48471598537;465712.960854355;463165.68256596546;433949.4408518451;413263.53111073095;458516.8789554001;457963.6984928254;;178127.92459426197;451887.91011740494;204136.73353094945;228767.29854100602;273.955091788801;2464848.673109537;937486.4041619152;165405.74228709412;0.0;0;157;157;0;0;0;0;0;67;54;1027371999349.5017;378002872509.8633;719305893829.2106;39346.63463444083;18540.046381219752;286.1550847520787;4965.921998956086;1902987.7548186297;862824.7911378926;43015.83852811702;636105.3394022365;4.241725143471698;0.3985060449293706
4678;2019-02-17 22:58:37.840;800;188;118;117;112;51;196;-166;60;-206;341;344;54;147;246;224;264;190;202;199;195;-168;570;357;366;133;362;264;565;-1.0;86.0;834.0;443.0;130.0;0;65;1;1;0;1;0;0;0;0;1;1;1;0;0;40719.5390625;19551.8359375;0.0;3916.28442382812;423.0;91831;;;Calculated values ==>;1550440717.84;353.16;291.96000000000004;284.96000000000004;284.86;284.36;278.26000000000005;274.0616903277293;292.76000000000005;256.56;279.16;252.56000000000003;307.26000000000005;307.56;278.56;287.86;297.76000000000005;295.56;299.56;292.16;293.06;292.66;;315.46000000000004;256.36;241.05796691057077;263.0348170998261;274.0616903277293;293.36;5700000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2640000.0;5650000.0;0.0;0.014333333333333333;0.13899999999999998;0.07383333333333333;0.021666666666666667;0.021666666666666667;;19551.8359375;0.0;3916.28442382812;40719.5390625;512704.9816997558;251464.91570244913;228487.68254668076;228200.08353508703;226773.05643536564;430346.717906069;458102.21622996335;456847.7499277304;448987.32284752827;488923.2016100133;489247.3617115238;456106.4472582583;467251.9844932646;465437.41611875535;463280.3055365746;429446.0194637084;252256.27815030352;458516.8789554001;457963.6984928254;;177710.07569661198;452915.56003640924;203597.2151655064;228487.68254668076;274.0616903277293;2465456.4533276944;937739.5579167886;165472.04472447588;0.0;0;157;158;0;0;0;0;0;67;54;1027591493209.3412;378082633939.80493;719466316254.0933;35201.82433194913;18408.004462968325;2539.7196254921364;4971.9803454998;1903608.6917116023;863132.5427428309;43039.37610202314;636188.1152273843;2.6044492624397964;0.23900084746664116
4679;2019-02-17 22:59:37.860;788;199;119;118;114;52;196;-166;43;-198;345;344;40;114;249;221;264;202;202;199;194;-168;567;364;366;133;369;247;562;0.0;83.0;721.0;461.0;130.0;0;64;1;1;0;1;0;0;0;0;1;1;1;0;0;40345.203125;19554.330078125;0.0;3647.79663085938;410.0;91832;;;Calculated values ==>;1550440777.86;351.96000000000004;293.06;285.06;284.96000000000004;284.56;278.36;274.8017692304317;292.76000000000005;256.56;277.46000000000004;253.36;307.66;307.56;277.16;284.56;298.06;295.26000000000005;299.56;293.36;293.06;292.56;;314.16;256.36;241.05796691057077;260.72004837742526;274.8017692304317;293.36;5670000.0;3640000.0;3660000.0;1330000.0;3690000.0;2470000.0;5620000.0;0.0;0.013833333333333333;0.12016666666666667;0.07683333333333334;0.021666666666666667;0.021666666666666667;;19554.330078125;0.0;3647.79663085938;40345.203125;511475.00397551997;412470.8940225629;228840.4177297683;228551.41946329994;227402.9618328961;429879.7862731237;458102.21622996335;457538.16997962666;449819.71074751863;491200.88723892113;491094.9224658533;457177.9917971519;465861.2389860898;464812.9016813492;461824.42280746065;430225.7359148561;413600.82212962914;458516.8789554001;457825.0308446583;;172278.17009871884;452915.56003640924;205269.6633932617;228840.4177297683;274.8017692304317;2466132.2180255484;938065.5512617208;165535.09974458118;0.0;0;157;158;0;0;0;0;0;67;54;1027811166409.2714;378162460539.77954;719619667354.0446;30314.265541461526;19027.45972541517;229.97797402897257;4961.33328415595;1904154.841116179;863444.6089317021;43062.46460894959;636270.9204334762;2.3503464664704734;0.2303836001736319
4680;2019-02-17 23:00:37.851;790;193;117;116;110;51;196;-182;19;-246;336;332;16;97;249;220;264;194;202;199;195;-182;552;360;366;131;365;234;547;-2.0;80.0;425.0;452.0;130.0;0;59;1;1;0;1;0;0;0;0;1;1;1;0;0;39611.25390625;19101.26953125;0.0;3430.5712890625;395.0;91833;;;Calculated values ==>;1550440837.851;352.16;292.46000000000004;284.86;284.76000000000005;284.16;278.26000000000005;274.38016830617;292.76000000000005;254.96000000000004;275.06;248.56000000000003;306.76000000000005;306.36;274.76000000000005;282.86;298.06;295.16;299.56;292.56;293.06;292.66;;312.66;254.96000000000004;240.61611355647437;258.8699701197239;274.38016830617;293.36;5520000.0;3600000.0;3660000.0;1310000.0;3650000.0;2340000.0;5470000.0;0.0;0.013333333333333334;0.07083333333333333;0.07533333333333332;0.021666666666666667;0.021666666666666667;;19101.26953125;0.0;3430.5712890625;39611.25390625;513006.6669272378;416301.8768538855;228585.73304332496;228295.00026448967;226566.85420850717;430148.3826014536;458102.21622996335;456785.5559526834;445159.1973989089;491647.94199396786;491229.12868832203;456430.2838801841;465794.5411592651;465395.6337934009;462298.19722436205;433949.4408518451;416637.01881419803;458516.8789554001;457963.6984928254;;166010.84420003442;451820.7631547394;206452.78701250438;228585.73304332496;274.38016830617;2466798.4218905196;938387.6329399082;165594.0772961265;0.0;0;157;158;0;0;0;0;0;67;54;1028030733469.9136;378241648660.01117;719763945709.4666;17731.904466596014;18484.38753604837;230.832293835294;4969.85591807251;1904555.1658097047;863757.1607699861;43066.304118513515;636353.6679297503;1.8381534178607675;0.1918619291290764
4681;2019-02-17 23:01:37.871;799;178;116;116;107;48;196;-195;18;-262;324;323;12;116;247;222;263;177;202;199;195;-189;526;352;366;131;357;254;526;-2.0;86.0;503.0;420.0;130.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;31512.71484375;10440.955078125;0.0;3708.46459960938;396.0;91834;;;Calculated values ==>;1550440897.871;353.06000000000006;290.96000000000004;284.76000000000005;284.76000000000005;283.86;277.96000000000004;273.5264737036516;292.76000000000005;253.66000000000003;274.96000000000004;246.96000000000004;305.56;305.46000000000004;274.36;284.76000000000005;297.86;295.36;299.46000000000004;290.86;293.06;292.66;;312.76000000000005;254.26000000000002;240.61611355647437;261.6868853414304;273.5264737036516;293.36;5260000.0;3520000.0000000005;3660000.0;1310000.0;3570000.0000000005;2540000.0;5260000.0;0.0;0.014333333333333333;0.08383333333333334;0.07;0.021666666666666667;0.021666666666666667;;10440.955078125;0.0;3708.46459960938;31512.71484375;516285.8436852506;419130.3161456991;228762.61275107475;228762.61275107475;226139.3236460358;430671.36484660726;458102.21622996335;453320.57175257156;443460.561953228;488197.20092923974;488089.86002455244;452571.9226471214;465079.92870560935;466288.85533692164;463761.73777380685;439630.7248552742;418823.49434788706;458516.8789554001;457963.6984928254;;166428.6587063909;451101.4032325259;204397.34516157967;228762.61275107475;273.5264737036516;2467391.3191964943;938633.900206643;165653.58909250176;0.0;0;157;158;0;0;0;0;0;67;54;1028250406669.8438;378320274859.9862;719910394509.42;20868.06382921149;17269.28406496624;298.23697060588233;4966.023524404597;1904876.9394342017;864055.2073489876;43070.71449868597;636436.4945247431;3.067377276079051;0.3075093739705036
4682;2019-02-17 23:02:37.841;800;174;117;117;108;47;196;-204;20;-263;322;323;17;129;244;223;263;176;202;200;195;-200;539;350;366;131;356;253;540;88.0;79.0;353.0;451.0;130.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;31794.751953125;10750.2822265625;0.0;3692.80004882812;405.0;91835;;;Calculated values ==>;1550440957.841;353.16;290.56;284.86;284.86;283.96000000000004;277.86;273.3108153835814;292.76000000000005;252.76000000000002;275.16;246.86;305.36;305.46000000000004;274.86;286.06;297.56;295.46000000000004;299.46000000000004;290.76000000000005;293.16;292.66;;313.66;253.16000000000003;240.61611355647437;261.54996906429363;273.3108153835814;293.36;5390000.0;3500000.0;3660000.0;1310000.0;3560000.0;2530000.0;5400000.0;0.014666666666666666;0.013166666666666667;0.05883333333333333;0.07516666666666666;0.021666666666666667;0.036333333333333336;;10750.2822265625;0.0;3692.80004882812;31794.751953125;515321.9499979308;247334.5105650677;228740.43072670593;228740.43072670593;226137.9641113241;430799.1582183253;458102.21622996335;453740.19083978806;443353.8986186012;488093.6057733711;488200.8493243002;453367.9836663851;466727.92628330446;466043.6885466112;464188.3465130001;436758.3785698788;413089.51542064676;458654.80598915706;457963.6984928254;;170189.03402730724;449966.7153116749;203736.2871626842;218647.01497609162;273.3108153835815;2467918.6176389414;938810.4055541109;165715.23545933212;0.0;0;157;158;0;0;0;0;0;67;54;1028469896869.9485;378398835560.0237;720062418459.4926;14708.56299966961;18508.320515865802;311.64003146488875;8695.172834441328;1905173.2630886387;864353.2049806176;43075.79426588481;636550.2809061363;2.9234546737565865;0.27912642692999495
