;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4683;2019-02-17 23:03:37.852;799;181;119;118;111;48;196;-194;20;-254;319;320;19;129;243;225;263;183;202;199;195;-199;550;353;366;131;358;251;550;-1.0;86.0;557.0;432.0;130.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;31963.5703125;10938.02734375;0.0;3649.0322265625;412.0;91836;;;Calculated values ==>;1550441017.852;353.06000000000006;291.26000000000005;285.06;284.96000000000004;284.26000000000005;277.96000000000004;273.6339639331285;292.76000000000005;253.76000000000002;275.16;247.76000000000002;305.06;305.16;275.06;286.06;297.46000000000004;295.66;299.46000000000004;291.46000000000004;293.06;292.66;;314.36;253.26000000000002;240.61611355647437;261.27494424493943;273.6339639331285;293.36;5500000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2510000.0;5500000.0;0.0;0.014333333333333333;0.09283333333333334;0.07200000000000001;0.021666666666666667;0.021666666666666667;;10938.02734375;0.0;3649.0322265625;31963.5703125;514276.66854130005;249512.77325641108;229102.78328135208;228811.12109001927;226791.38129870922;430607.02586249536;458102.21622996335;454080.67721022735;444311.7311087068;487994.2989419844;488101.37456541444;453957.3546319885;467011.9763860505;465625.14543771395;464006.37310129235;434201.56405380985;411439.0319898053;458516.8789554001;457963.6984928254;;173113.83306960555;450070.0899037517;203699.13658715907;229102.78328135208;273.6339639331285;2468450.0343989767;938991.1746018672;165776.42861156494;0.0;0;157;158;0;0;0;0;0;67;54;1028689537129.6483;378477449969.91626;720213646179.2859;23243.75302117484;17738.70863879467;326.26295958406547;4958.653162915255;1905489.590371085;864655.3189338992;43081.1110987103;636664.083649304;3.171809750926906;0.3157569799621692
4684;2019-02-17 23:04:37.862;802;187;121;120;114;50;196;-187;19;-255;315;317;19;128;245;223;263;189;202;199;195;-190;556;355;366;131;360;251;557;-2.0;103.0;371.0;440.0;130.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;32115.392578125;11066.8837890625;0.0;3643.3427734375;417.0;91837;;;Calculated values ==>;1550441077.862;353.36;291.86;285.26000000000005;285.16;284.56;278.16;273.8482719121499;292.76000000000005;254.46000000000004;275.06;247.66000000000003;304.66;304.86;275.06;285.96000000000004;297.66;295.46000000000004;299.46000000000004;292.06;293.06;292.66;;314.86;254.16000000000003;240.61611355647437;261.27494424493943;273.8482719121499;293.36;5560000.0;3550000.0;3660000.0;1310000.0;3600000.0;2510000.0;5570000.0;0.0;0.017166666666666667;0.06183333333333333;0.07333333333333333;0.021666666666666667;0.021666666666666667;;11066.8837890625;0.0;3643.3427734375;32115.392578125;514137.49913352536;251497.0071206313;229531.35143228946;229239.6668209865;227506.02080277732;430477.46260093397;458102.21622996335;453957.3546319885;444205.54025574325;487565.72545325564;487780.06660166115;453957.3546319885;466897.1741655774;465596.4787924315;463446.8648078147;432751.8718410045;410706.54676073755;458516.8789554001;457963.6984928254;;175203.01333496982;450998.4678676201;205395.18360921575;229531.35143228946;273.8482719121499;2468984.1147548733;939174.5794236547;165837.20853152056;0.0;0;157;158;0;0;0;0;0;67;54;1028909173729.6134;378556063069.90375;720364271279.262;15369.427574908115;18010.907512282985;378.4447472112498;4949.367519644945;1905811.420505419;864953.2820540221;43086.984641693365;636746.6642494521;2.6313766949534227;0.2766390189979866
4685;2019-02-17 23:05:37.873;808;191;120;120;116;52;196;-190;21;-262;315;318;20;130;246;223;263;193;202;199;194;-192;558;357;366;131;362;252;558;-1.0;84.0;271.0;477.0;130.0;0;42;100;1;0;0;0;0;0;0;1;1;1;0;0;32142.708984375;11122.4619140625;0.0;3630.63720703125;420.0;91838;;;Calculated values ==>;1550441137.873;353.96000000000004;292.26000000000005;285.16;285.16;284.76000000000005;278.36;274.0616903277293;292.76000000000005;254.16000000000003;275.26000000000005;246.96000000000004;304.66;304.96000000000004;275.16;286.16;297.76000000000005;295.46000000000004;299.46000000000004;292.46000000000004;293.06;292.56;;315.16;253.96000000000004;240.61611355647437;261.41265627149306;274.0616903277293;293.36;5580000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2520000.0;5580000.0;0.0;0.014;0.04516666666666667;0.07949999999999999;0.021666666666666667;0.021666666666666667;;11122.4619140625;0.0;3630.63720703125;32142.708984375;514703.59527405567;411066.4166422016;229217.66210903795;229217.66210903795;228059.70974580315;430346.717906069;458102.21622996335;454034.2021912492;443460.561953228;487453.99476724747;487775.84262987826;453910.6640770486;466985.03896808106;465437.41611875535;463148.1647397199;432259.27644261275;411859.8641199572;458516.8789554001;457825.0308446583;;176456.53798984195;450792.4679083579;206910.0432706136;229217.66210903795;274.0616903277293;2469519.6971059283;939359.5245379839;165897.83614429992;0.0;0;157;158;0;0;0;0;0;67;54;1029128813989.3132;378634677479.7963;720515198944.0557;11161.774511248708;19388.65275870067;285.59177251717773;4953.159655938442;1906032.5543896155;865265.0021940713;43092.51929385044;636829.2004379968;2.4258752960748557;0.27040655180994216
4686;2019-02-17 23:06:37.863;814;192;119;119;116;53;196;-196;26;-263;314;316;23;128;247;222;263;194;201;199;194;-198;555;360;366;131;365;251;555;0.0;87.0;324.0;436.0;130.0;0;41;100;1;0;0;0;0;0;0;1;1;1;0;0;32046.359375;11025.857421875;0.0;3593.228515625;423.0;91839;;;Calculated values ==>;1550441197.863;354.56000000000006;292.36;285.06;285.06;284.76000000000005;278.46000000000004;274.38016830617;292.76000000000005;253.56000000000003;275.76000000000005;246.86;304.56;304.76000000000005;275.46000000000004;285.96000000000004;297.86;295.36;299.46000000000004;292.56;293.06;292.56;;315.46000000000004;253.36;240.61611355647437;261.27494424493943;274.38016830617;293.26000000000005;5550000.0;3600000.0;3660000.0;1310000.0;3650000.0;2510000.0;5550000.0;0.0;0.0145;0.054000000000000006;0.07266666666666667;0.021666666666666667;0.021666666666666667;;11025.857421875;0.0;3593.228515625;32046.359375;515686.71139829175;412758.3114497388;228992.50887352717;228992.50887352717;228123.25152956232;430148.3826014536;458102.21622996335;454818.4874683433;443353.8986186012;487458.5138180463;487672.9096799516;454450.03438531706;466897.1741655774;465132.6551254336;462564.72855843324;432996.3747194074;413506.49496626557;458516.8789554001;457825.0308446583;;177710.07569661198;450173.4196487423;206931.71161625854;228992.50887352717;274.38016830617;2470054.5168575244;939544.0631042582;165958.02499218477;0.0;0;157;158;0;0;0;0;0;67;54;1029348377389.3481;378713264379.80884;720666073794.0796;13385.885896012578;17675.564117027156;282.60325642055665;4958.037976041175;1906237.0841324024;865573.8191900058;43097.253463265915;636911.7799860574;2.483198429826692;0.26351702391473963
4687;2019-02-17 23:07:37.864;818;191;118;117;114;54;196;-199;33;-263;309;311;27;128;248;222;263;192;202;199;194;-201;553;360;366;131;365;252;553;-2.0;84.0;250.0;478.0;130.0;0;38;100;1;0;0;0;0;0;0;1;1;1;0;0;31954.771484375;11032.1005859375;0.0;3582.0625;425.0;91840;;;Calculated values ==>;1550441257.864;354.96000000000004;292.26000000000005;284.96000000000004;284.86;284.56;278.56;274.38016830617;292.76000000000005;253.26000000000002;276.46000000000004;246.86;304.06;304.26000000000005;275.86;285.96000000000004;297.96000000000004;295.36;299.46000000000004;292.36;293.06;292.56;;315.66;253.06000000000003;240.61611355647437;261.41265627149306;274.38016830617;293.36;5530000.0;3600000.0;3660000.0;1310000.0;3650000.0;2520000.0;5530000.0;0.0;0.014;0.041666666666666664;0.07966666666666668;0.021666666666666667;0.021666666666666667;;11032.1005859375;0.0;3582.0625;31954.771484375;516339.3340738133;413220.0903815756;228745.4692477943;228455.2794383903;227589.36225082667;430148.3826014536;458102.21622996335;455508.78872362874;443353.8986186012;486809.54825744027;487024.4759745172;454773.28846912313;466755.0730626177;465264.19953021937;462564.72855843324;433481.86997994775;413590.4106133878;458516.8789554001;457825.0308446583;;178545.77502346144;449863.29566359846;207293.48725855825;228745.4692477943;274.38016830617;2470587.868505207;939727.8824851036;166017.8200807152;0.0;0;157;158;0;0;0;0;0;67;54;1029567981049.9554;378791865690.02625;720816976309.497;10342.304227711269;19324.72806960154;278.48043113183894;4963.390501265388;1906434.8223462289;865882.1600980099;43101.92923860341;636994.4599349065;2.3887035490455952;0.2680784659986754
4688;2019-02-17 23:08:37.854;820;190;117;117;112;54;196;-204;40;-263;304;307;31;130;248;222;263;191;202;199;194;-208;549;360;366;131;365;252;549;-1.0;86.0;269.0;441.0;130.0;0;35;100;1;0;0;0;0;0;0;1;1;1;0;0;31945.013671875;10900.697265625;0.0;3588.9580078125;426.0;91841;;;Calculated values ==>;1550441317.854;355.16;292.16;284.86;284.86;284.36;278.56;274.38016830617;292.76000000000005;252.76000000000002;277.16;246.86;303.56;303.86;276.26000000000005;286.16;297.96000000000004;295.36;299.46000000000004;292.26000000000005;293.06;292.56;;315.76000000000005;252.36;240.61611355647437;261.41265627149306;274.38016830617;293.36;5490000.0;3600000.0;3660000.0;1310000.0;3650000.0;2520000.0;5490000.0;0.0;0.014333333333333333;0.04483333333333333;0.0735;0.021666666666666667;0.021666666666666667;;10900.697265625;0.0;3588.9580078125;31945.013671875;516912.24875056406;414485.982530214;228542.03168985635;228542.03168985635;227098.3386120891;430148.3826014536;458102.21622996335;456362.4941287204;443353.8986186012;486271.73114171973;486594.5071854198;455264.01316655613;466985.03896808106;465264.19953021937;462564.72855843324;434439.2408254744;414840.6948555996;458516.8789554001;457825.0308446583;;178963.62700411686;449138.07880680216;206612.16918072657;228542.03168985635;274.38016830617;2471120.2779652253;939910.6253383431;166077.56862520578;0.0;0;157;158;0;0;0;0;0;67;54;1029787544449.9904;378870452590.03876;720968151109.521;11197.139568501723;17825.654357516556;280.91249223487176;4967.798315020709;1906614.2877953318;866191.6950205317;43106.590069364254;637077.2060484042;2.365239481997928;0.25735374819838214
4689;2019-02-17 23:09:37.874;820;188;117;117;112;53;196;-190;47;-259;300;303;35;128;248;223;263;189;201;199;194;-197;551;357;366;132;362;257;551;-1.0;109.0;418.0;458.0;130.0;0;38;100;1;0;0;0;0;0;0;1;1;1;0;0;32121.546875;10974.0322265625;0.0;3688.740234375;428.0;91842;;;Calculated values ==>;1550441377.874;355.16;291.96000000000004;284.86;284.86;284.36;278.46000000000004;274.0616903277293;292.76000000000005;254.16000000000003;277.86;247.26000000000002;303.16;303.46000000000004;276.66;285.96000000000004;297.96000000000004;295.46000000000004;299.46000000000004;292.06;293.06;292.56;;315.96000000000004;253.46000000000004;240.83765695389522;262.0952818180154;274.0616903277293;293.26000000000005;5510000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2570000.0;5510000.0;0.0;0.018166666666666668;0.06966666666666667;0.07633333333333334;0.021666666666666667;0.021666666666666667;;10974.0322265625;0.0;3688.740234375;32121.546875;516747.34243222076;412934.04071806197;228498.54783370413;228498.54783370413;227056.99879057807;430346.717906069;458102.21622996335;456396.1389414811;443584.949795068;485270.58063596557;485595.67774163943;454919.80551571876;466040.4828539368;465699.07969398145;463148.1647397199;433962.786189477;413307.47646805906;458516.8789554001;457825.0308446583;;179799.33570027514;450100.3814554536;205640.9528999121;228498.54783370413;274.0616903277293;2471654.3439322812;940092.9755138576;166138.23632636652;0.0;0;157;158;0;0;0;0;0;67;54;1030007217649.9205;378949378890.0137;721120902009.4724;17469.277960895975;18660.403046406333;375.2381266057596;4968.740465237341;1906853.2542369384;866495.8468489605;43112.059813826796;637160.03813971;2.8285005246882;0.29450119476181297
4690;2019-02-17 23:10:37.885;817;188;117;117;111;51;196;-187;53;-261;299;303;42;127;247;224;263;189;201;199;194;-190;552;356;366;132;361;260;552;0.0;81.0;319.0;463.0;130.0;0;37;100;1;0;0;0;0;0;0;1;1;1;0;0;32077.09375;10926.9921875;0.0;3732.2890625;429.0;91843;;;Calculated values ==>;1550441437.885;354.86;291.96000000000004;284.86;284.86;284.26000000000005;278.26000000000005;273.955091788801;292.76000000000005;254.46000000000004;278.46000000000004;247.06000000000003;303.06;303.46000000000004;277.36;285.86;297.86;295.56;299.46000000000004;292.06;293.06;292.56;;316.06;254.16000000000003;240.83765695389522;262.5002047102346;273.955091788801;293.26000000000005;5520000.0;3560000.0;3660000.0;1320000.0;3610000.0;2600000.0;5520000.0;0.0;0.013500000000000002;0.05316666666666667;0.07716666666666666;0.021666666666666667;0.021666666666666667;;10926.9921875;0.0;3732.2890625;32077.09375;516300.63784275186;412510.35525449144;228476.88682950055;228476.88682950055;226750.5488814185;430412.23801567365;458102.21622996335;456640.1732961197;443371.2413604828;484817.8278333404;485252.95659793244;455283.95530262263;465491.5990571317;465712.960854355;463429.53646658803;433722.89300720714;412889.33823237545;458516.8789554001;457825.0308446583;;180217.192455513;450824.04398549395;206384.8516705157;228476.88682950055;273.955091788801;2472189.4306846815;940275.5175102904;166200.08957477292;0.0;0;157;158;0;0;0;0;0;67;54;1030226857909.6204;379028593409.9054;721276030444.2604;13305.241266427947;18862.557673639152;281.25298946022787;4969.209786995085;1907109.7555801088;866808.5955146123;43117.531576092406;637242.8695746782;2.552530446642628;0.27595066446355293
4691;2019-02-17 23:11:37.865;811;187;117;117;112;51;196;-153;57;-207;300;306;48;132;246;225;263;189;201;199;194;-160;552;355;366;136;360;268;552;-2.0;85.0;799.0;527.0;130.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32130.892578125;10883.0927734375;0.0;3891.3349609375;429.0;91844;;;Calculated values ==>;1550441497.865;354.26;291.86;284.86;284.86;284.36;278.26000000000005;273.8482719121499;292.76000000000005;257.86;278.86;252.46000000000004;303.16;303.76000000000005;277.96000000000004;286.36;297.76000000000005;295.66;299.46000000000004;292.06;293.06;292.56;;316.06;257.16;241.71165711629368;263.56353331371673;273.8482719121499;293.26000000000005;5520000.0;3550000.0;3660000.0;1360000.0;3600000.0;2680000.0;5520000.0;0.0;0.014166666666666666;0.13316666666666668;0.08783333333333333;0.021666666666666667;0.021666666666666667;;10883.0927734375;0.0;3891.3349609375;32130.892578125;515571.2065553618;412126.3827081116;228476.88682950055;228476.88682950055;227036.4030908482;430477.46260093397;458102.21622996335;455818.0805810593;448340.8678990919;484003.19415361877;484662.0257371628;454690.93240954535;464917.4288549923;465726.964571486;463709.95100614504;433722.89300720714;412889.33823237545;458516.8789554001;457825.0308446583;;180217.192455513;453230.5849330493;203653.09723770712;228476.88682950055;273.84827191215;2472724.3188820686;940457.2076347866;166263.59859825502;0.0;0;157;158;0;0;0;0;0;67;54;1030446384709.6902;379108966609.93097;721434377644.3108;33579.970281889735;21921.222669240888;295.14202597678224;4969.209786995085;1907500.3354397702;867148.3470626322;43122.333266791975;637325.6621311001;4.112886526408195;0.409545484659019
4692;2019-02-17 23:12:37.876;803;189;117;117;113;51;196;-142;55;-152;305;311;51;138;245;227;263;191;201;199;194;-146;554;355;366;140;360;276;554;-2.0;86.0;697.0;511.0;130.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32440.623046875;10850.84375;0.0;4162.306640625;427.0;91845;;;Calculated values ==>;1550441557.876;353.46000000000004;292.06;284.86;284.86;284.46000000000004;278.26000000000005;273.8482719121499;292.76000000000005;258.96000000000004;278.66;257.96000000000004;303.66;304.26000000000005;278.26000000000005;286.96000000000004;297.66;295.86;299.46000000000004;292.26000000000005;293.06;292.56;;315.86;258.56;242.56692532238324;264.60387354146746;273.8482719121499;293.26000000000005;5540000.0;3550000.0;3660000.0;1400000.0;3600000.0;2760000.0;5540000.0;0.0;0.014333333333333333;0.11616666666666667;0.08516666666666667;0.021666666666666667;0.021666666666666667;;10850.84375;0.0;4162.306640625;32440.623046875;514428.23480323126;412035.40644734737;228433.72541066384;228433.72541066384;227281.53628453438;430477.46260093397;458102.21622996335;454223.7768936869;453382.80340383516;483625.0231739791;484289.4703642285;453712.705894102;464460.96911979676;465596.4787924315;463972.5866278886;433239.70226993214;412801.4708678641;458516.8789554001;457825.0308446583;;179381.48055642567;454004.05102216784;201972.54413110868;228433.72541066384;273.8482719121499;2473262.5134958015;940638.3569768596;166330.72458235096;0.0;0;157;158;0;0;0;0;0;67;54;1030666024969.39;379191781789.8178;721597607564.0876;29303.18487258617;21464.683336888538;292.947983429642;4970.14495106988;1908024.457803495;867509.9625628788;43127.23491533451;637408.5052722627;3.7321254824012757;0.37696018134616577
4693;2019-02-17 23:13:37.836;790;195;118;118;115;52;196;-136;33;-131;313;319;35;125;246;227;263;198;201;199;194;-140;580;362;366;140;367;257;574;-1.0;83.0;838.0;542.0;130.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;41046.546875;19830.263671875;0.0;3952.19799804688;421.0;91846;;;Calculated values ==>;1550441617.836;352.16;292.66;284.96000000000004;284.96000000000004;284.66;278.36;274.5913991737795;292.76000000000005;259.56;276.46000000000004;260.06;304.46000000000004;305.06;276.66;285.66;297.76000000000005;295.86;299.46000000000004;292.96000000000004;293.06;292.56;;315.26000000000005;259.16;242.56692532238324;262.0952818180154;274.5913991737795;293.26000000000005;5800000.0;3620000.0000000005;3660000.0;1400000.0;3670000.0000000005;2570000.0;5740000.0;0.0;0.013833333333333333;0.1396666666666667;0.09033333333333333;0.021666666666666667;0.021666666666666667;;19830.263671875;0.0;3952.19799804688;41046.546875;510601.2828810392;253764.7012984487;228299.22155982367;228299.22155982367;227444.14812360873;430014.67791919125;458102.21622996335;454672.34886789246;455550.68937881093;486677.36596978497;487324.9596444112;454919.80551571876;465691.84780387214;464708.6425554581;462929.3875858028;426483.99422670493;254999.13176056792;458516.8789554001;457825.0308446583;;176874.38241465177;454623.79668579233;203177.3489438668;228299.22155982367;274.45063019406126;2473874.498316818;940893.8624216077;166398.30037380155;0.0;0;158;158;0;0;0;0;0;67;54;1030885478569.5297;379275725789.8712;721757400964.1893;35125.468322722256;22713.99577935394;2372.207264114895;4973.059201171418;1908561.0053101685;867877.8727853087;43149.429735993464;637491.3100668944;2.7408739882382678;0.265057324014084
4694;2019-02-17 23:14:37.866;782;198;116;116;112;54;196;-144;27;-125;310;313;25;100;249;221;263;200;201;199;194;-144;558;364;366;140;369;248;552;-1.0;114.0;31.0;523.0;130.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40203.58203125;19208.47265625;0.0;3798.78100585938;401.0;91847;;;Calculated values ==>;1550441677.866;351.36;292.96000000000004;284.76000000000005;284.76000000000005;284.36;278.56;274.8017692304317;292.76000000000005;258.76000000000005;275.86;260.66;304.16;304.46000000000004;275.66;283.16;298.06;295.26000000000005;299.46000000000004;293.16;293.06;292.56;;313.26000000000005;258.76000000000005;242.56692532238324;260.85938512811435;274.8017692304317;293.26000000000005;5580000.0;3640000.0;3660000.0;1400000.0;3690000.0;2480000.0;5520000.0;0.0;0.019;0.005166666666666667;0.08716666666666667;0.021666666666666667;0.021666666666666667;;19208.47265625;0.0;3798.78100585938;40203.58203125;511508.22725045175;416104.77006364113;228187.26094971248;228187.26094971248;227036.4030908482;429879.7862731237;458102.21622996335;455441.93910913606;456166.85892196564;487365.6824318266;487686.42986444687;455198.43376381806;464100.6427479948;464812.9016813492;461824.42280746065;432259.27644261275;416777.91492359515;458516.8789554001;457825.0308446583;;168517.74571465285;454210.7977214654;202215.62327497208;228187.26094971248;274.08619724001403;2474551.921266251;941219.3478855883;166462.92416121584;0.0;0;158;158;0;0;0;0;0;67;54;1031105188369.4249;379359767789.8312;721908976714.1171;1308.3359651431806;21965.579372586002;294.1458688613345;4975.485014390493;1908864.7721532737;868250.3887429605;43171.66045522906;637574.2560542522;1.2406324822675099;0.16004477626565985
4695;2019-02-17 23:15:37.857;787;190;116;115;109;52;196;-167;-67;-161;303;304;-75;83;249;221;263;192;201;199;194;-168;553;360;366;140;365;242;548;-1.0;109.0;287.0;538.0;130.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40044.25390625;19123.59375;0.0;3691.06640625;388.0;91848;;;Calculated values ==>;1550441737.857;351.86;292.16;284.76000000000005;284.66;284.06;278.36;274.38016830617;292.76000000000005;256.46000000000004;266.46000000000004;257.06;303.46000000000004;303.56;265.66;281.46000000000004;298.06;295.26000000000005;299.46000000000004;292.36;293.06;292.56;;311.96000000000004;256.36;242.56692532238324;260.01710675043796;274.38016830617;293.26000000000005;5530000.0;3600000.0;3660000.0;1400000.0;3650000.0;2420000.0;5480000.0;0.0;0.018166666666666668;0.04783333333333333;0.08966666666666666;0.021666666666666667;0.021666666666666667;;19123.59375;0.0;3691.06640625;40044.25390625;512553.2891762177;414883.2198629546;228273.34555521657;227983.62437842245;226261.25927098203;430148.3826014536;458102.21622996335;444700.5905169903;452448.02207427175;487290.6064639204;487396.98134599184;443650.0681324114;463021.88589916856;465395.6337934009;462431.52345146996;433481.86997994775;415579.6716023351;458516.8789554001;457825.0308446583;;163086.1669317865;451718.47148796316;202543.70466526714;228273.34555521657;274.1956261251675;2475220.5529245576;941538.7338581582;166525.33019419003;0.0;0;158;158;0;0;0;0;0;67;54;1031324755430.0671;379443755190.07684;722055954664.547;11583.171039907424;22342.670758435073;325.22327052662945;4973.6198479379045;1908972.1852642463;868619.5687764862;43176.82109052763;637657.1528252997;1.7192754416752316;0.19732958963370087
4696;2019-02-17 23:16:37.867;795;186;117;116;108;49;196;-180;-90;-181;293;295;-92;63;247;222;263;187;201;199;194;-181;528;356;366;139;361;253;528;0.0;110.0;32.0;516.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31797.740234375;10446.5634765625;0.0;3917.20166015625;382.0;91849;;;Calculated values ==>;1550441797.867;352.66;291.76000000000005;284.86;284.76000000000005;283.96000000000004;278.06;273.955091788801;292.76000000000005;255.16000000000003;264.16;255.06000000000003;302.46000000000004;302.66;263.96000000000004;279.46000000000004;297.86;295.36;299.46000000000004;291.86;293.06;292.56;;311.36;255.06000000000003;242.35481222062532;261.54996906429363;273.955091788801;293.26000000000005;5280000.0;3560000.0;3660000.0;1390000.0;3610000.0;2530000.0;5280000.0;0.0;0.018333333333333333;0.005333333333333333;0.08600000000000001;0.021666666666666667;0.021666666666666667;;10446.5634765625;0.0;3917.20166015625;31797.740234375;515638.8685235108;420836.92970545246;229012.15263635875;228716.9855017304;226385.6168149119;430412.23801567365;458102.21622996335;439306.9115756113;450533.48130610137;484971.2516293655;485187.37684193725;439025.50709618826;458978.51335723914;465712.960854355;463165.68256596546;439198.49484301993;421128.2219641114;458516.8789554001;457825.0308446583;;160579.3303088084;450533.48130610137;201972.2588119733;229012.15263635875;273.955091788801;2475819.335989515;941785.1929046699;166588.74299510565;0.0;0;158;158;0;0;0;0;0;67;54;1031544392030.0322;379527469140.06354;722204479414.5234;1265.7848147394025;21376.265134495017;331.28833611332345;4957.612361179824;1909079.2777421235;868983.953962947;43182.29293240377;637739.9268870739;1.944542421897891;0.24928789337405619
4697;2019-02-17 23:17:37.848;795;175;117;116;107;46;196;-192;-74;-193;298;304;-73;87;244;224;263;176;201;199;194;-190;533;351;366;138;356;260;533;84.0;83.0;217.0;547.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32085.171875;10552.751953125;0.0;4057.50903320312;393.0;91850;;;Calculated values ==>;1550441857.848;352.66;290.66;284.86;284.76000000000005;283.86;277.76000000000005;273.4187578820637;292.76000000000005;253.96000000000004;265.76000000000005;253.86;302.96000000000004;303.56;265.86;281.86;297.56;295.56;299.46000000000004;290.76000000000005;293.06;292.56;;312.46000000000004;254.16000000000003;242.14157278889297;262.5002047102346;273.4187578820637;293.26000000000005;5330000.0;3510000.0;3660000.0;1380000.0;3560000.0;2600000.0;5330000.0;0.014;0.013833333333333333;0.036166666666666666;0.09116666666666666;0.021666666666666667;0.035666666666666666;;10552.751953125;0.0;4057.50903320312;32085.171875;515220.338272223;415575.99726857606;228897.91035519753;228603.94687154834;225994.75266821872;430735.4089219946;458102.21622996335;440041.2972234491;449452.09766486456;484708.9659194339;485361.6596757207;440182.30069123267;460761.4408414995;466043.6885466112;464171.182377635;438102.8810239249;415915.19278355275;458516.8789554001;457825.0308446583;;165175.21790254305;449766.96714681544;200859.8971134624;217892.33506404917;273.4187578820637;2476351.5250100456;941960.1317849014;166655.17787311572;0.0;0;158;158;0;0;0;0;0;67;54;1031763922489.8368;379610542824.98956;722358330679.3865;8650.39397064452;22692.027884707353;306.92968732514834;8557.599482841726;1909161.8863975673;869351.0734464513;43187.609731741235;637852.5179871981;2.7519666529669324;0.292537177120199
4698;2019-02-17 23:18:37.848;785;178;118;118;109;46;196;-194;-70;-217;311;316;-70;92;243;225;263;180;201;199;194;-196;545;352;366;139;357;258;546;164.0;85.0;216.0;559.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32187.888671875;10842.541015625;0.0;3996.60498046875;404.0;91851;;;Calculated values ==>;1550441917.848;351.66;290.96000000000004;284.96000000000004;284.96000000000004;284.06;277.76000000000005;273.5264737036516;292.76000000000005;253.76000000000002;266.16;251.46000000000004;304.26000000000005;304.76000000000005;266.16;282.36;297.46000000000004;295.66;299.46000000000004;291.16;293.06;292.56;;313.56;253.56000000000003;242.35481222062532;262.23063862743834;273.5264737036516;293.26000000000005;5450000.0;3520000.0000000005;3660000.0;1390000.0;3570000.0000000005;2580000.0;5460000.0;0.02733333333333333;0.014166666666666666;0.036000000000000004;0.09316666666666666;0.021666666666666667;0.049;;10842.541015625;0.0;3996.60498046875;32187.888671875;512991.7248535994;248560.50947822467;228899.42935122104;228899.42935122104;226301.67153315622;430671.36484660726;458102.21622996335;441028.82802275475;446730.3632962432;486348.21807618084;486888.8908444233;441028.82802275475;461664.49357270997;465769.70841700374;464154.13906721957;435379.2114017756;412027.71919493406;458516.8789554001;457825.0308446583;;169771.2103021376;448957.07870338176;202246.06786119845;214031.56783977986;273.5264737036516;2476887.133847936;942138.4258929743;166722.29548989632;0.0;0;158;158;0;0;0;0;0;67;54;1031983522489.8368;379693642824.98956;722513730679.3865;8596.179365816028;22985.242510130076;330.81280626358836;11945.879687239045;1909305.607842038;869731.7173664083;43192.92425252114;638023.3803136154;2.955568627803374;0.2865782182617808
4699;2019-02-17 23:19:37.879;777;185;120;119;113;48;196;-185;-53;-238;316;319;-63;94;243;226;263;187;201;199;194;-188;554;354;366;139;359;254;555;-2.0;83.0;436.0;542.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32254.904296875;11045.0595703125;0.0;3925.2236328125;411.0;91852;;;Calculated values ==>;1550441977.879;350.86;291.66;285.16;285.06;284.46000000000004;277.96000000000004;273.7412296467126;292.76000000000005;254.66000000000003;267.86;249.36;304.76000000000005;305.06;266.86;282.56;297.46000000000004;295.76000000000005;299.46000000000004;291.86;293.06;292.56;;314.26000000000005;254.36;242.35481222062532;261.6868853414304;273.7412296467126;293.26000000000005;5540000.0;3540000.0;3660000.0;1390000.0;3590000.0;2540000.0;5550000.0;0.0;0.013833333333333333;0.07266666666666667;0.09033333333333333;0.021666666666666667;0.021666666666666667;;11045.0595703125;0.0;3925.2236328125;32254.904296875;511236.7829527942;250813.23107298184;229283.84215883666;228992.50887352717;227260.88320682474;430542.39183029096;458102.21622996335;444170.9676123838;444478.4492090021;487337.6992708574;487660.2208731575;442822.522637351;462506.63590561115;465480.30547409743;463989.4189834076;433239.70226993214;410799.17277700413;458516.8789554001;457825.0308446583;;172696.00095264515;449799.22425386135;204395.68072360588;229283.84215883666;273.7412296467126;2477424.434583796;942320.9168024968;166788.3448361023;0.0;0;158;158;0;0;0;0;0;67;54;1032203235949.4668;379777085914.84906;722667410039.1277;17423.6708472512;22168.120098899744;310.42732465217074;4951.72575485947;1909522.5519566922;870108.1897978275;43198.27068116477;638164.2664456413;2.9961987637147347;0.32752350642196915
4700;2019-02-17 23:20:37.869;776;190;120;120;116;50;196;-184;-32;-246;313;313;-46;95;244;225;263;192;201;199;194;-187;556;357;366;139;362;253;556;-2.0;85.0;473.0;564.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32305.201171875;11122.8369140625;0.0;3881.37548828125;416.0;91853;;;Calculated values ==>;1550442037.869;350.76;292.16;285.16;285.16;284.76000000000005;278.16;274.0616903277293;292.76000000000005;254.76000000000002;269.96000000000004;248.56000000000003;304.46000000000004;304.46000000000004;268.56;282.66;297.56;295.66;299.46000000000004;292.36;293.06;292.56;;314.76000000000005;254.46000000000004;242.35481222062532;261.54996906429363;274.0616903277293;293.26000000000005;5560000.0;3570000.0000000005;3660000.0;1390000.0;3620000.0000000005;2530000.0;5560000.0;0.0;0.014166666666666666;0.07883333333333334;0.094;0.021666666666666667;0.021666666666666667;;11122.8369140625;0.0;3881.37548828125;32305.201171875;510940.1170202249;411554.17536023696;229261.72674995085;229261.72674995085;228102.0192927474;430346.717906069;458102.21622996335;447139.50761558826;443613.41299971857;487127.1744515461;487127.1744515461;445300.9292816482;462774.43375134736;465175.32018785755;463412.3307658889;432751.8718410045;412333.65201211494;458516.8789554001;457825.0308446583;;174785.17458790913;449904.2657459934;205655.93031749583;229261.72674995085;274.0616903277293;2477962.3457959746;942505.6184844841;166853.38898628965;0.0;0;158;158;0;0;0;0;0;67;54;1032422799349.5017;379860472014.8623;722819484689.1519;19036.955343666286;22959.343530278773;289.2581142426025;4952.204922051996;1909826.339868573;870484.1893177642;43203.26722692658;638246.785445836;3.1483000002626484;0.3435357729903518
4701;2019-02-17 23:21:37.869;780;191;119;119;116;52;196;-183;-13;-247;304;304;-28;95;246;224;263;192;201;199;194;-185;554;359;366;140;364;254;554;0.0;113.0;494.0;559.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32286.728515625;11054.599609375;0.0;3898.3359375;419.0;91854;;;Calculated values ==>;1550442097.869;351.16;292.26000000000005;285.06;285.06;284.76000000000005;278.36;274.27422755570615;292.76000000000005;254.86;271.86;248.46000000000004;303.56;303.56;270.36;282.66;297.76000000000005;295.56;299.46000000000004;292.36;293.06;292.56;;315.06;254.66000000000003;242.56692532238324;261.6868853414304;274.27422755570615;293.26000000000005;5540000.0;3590000.0;3660000.0;1400000.0;3640000.0;2540000.0;5540000.0;0.0;0.01883333333333333;0.08233333333333334;0.09316666666666666;0.021666666666666667;0.021666666666666667;;11054.599609375;0.0;3898.3359375;32286.728515625;511606.5360948993;412801.4708678641;229014.4531857927;229014.4531857927;228144.53572478014;430214.79039162316;458102.21622996335;449407.7313268186;443308.39552771143;486045.04699560005;486045.04699560005;447471.1757124934;462624.3350363345;465146.75317812245;462980.92809904646;433239.70226993214;413177.15693683183;458516.8789554001;457825.0308446583;;176038.69501535743;449937.1212580592;206277.0343249478;229014.4531857927;274.27422755570615;2478500.611876704;942690.4304555128;166918.21991483783;0.0;0;158;158;0;0;0;0;0;67;54;1032642399349.5017;379944172014.8623;722971584689.1519;20017.760719820697;22700.998099268214;377.84460377338905;4957.562515942089;1910151.7958357688;870864.6921646772;43208.826416243384;638329.3668411527;3.2136944473653655;0.346656961251505
4702;2019-02-17 23:22:37.860;783;191;118;117;114;53;196;-183;2;-246;295;296;-10;101;247;224;263;193;201;199;194;-186;555;359;366;140;364;256;555;-1.0;81.0;514.0;568.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32345.173828125;11085.3125;0.0;3949.52709960938;422.0;91855;;;Calculated values ==>;1550442157.86;351.46000000000004;292.26000000000005;284.96000000000004;284.86;284.56;278.46000000000004;274.27422755570615;292.76000000000005;254.86;273.36;248.56000000000003;302.66;302.76000000000005;272.16;283.26000000000005;297.86;295.56;299.46000000000004;292.46000000000004;293.06;292.56;;315.36;254.56000000000003;242.56692532238324;261.9595390733887;274.27422755570615;293.26000000000005;5550000.0;3590000.0;3660000.0;1400000.0;3640000.0;2560000.0;5550000.0;0.0;0.013500000000000002;0.08566666666666665;0.09466666666666666;0.021666666666666667;0.021666666666666667;;11085.3125;0.0;3949.52709960938;32345.173828125;511889.91100563953;412377.0396431636;228701.9733407252;228412.22449851246;227547.59112166913;430214.79039162316;458102.21622996335;450959.62151276006;443417.16685071756;484843.1584414267;484951.5761579691;449427.0948006569;463030.7466937289;465278.15030523995;462980.92809904646;432996.3747194074;413134.7333990844;458516.8789554001;457825.0308446583;;177292.22831007556;449831.896282689;206125.5176819682;228701.9733407252;274.27422755570615;2479039.130272459;942874.9020480072;166983.608963583;0.0;0;158;158;0;0;0;0;0;67;54;1032861966409.2714;380028159414.7742;723124561738.9913;20974.1215615045;23070.870507534903;268.1321578243604;4964.332912585218;1910493.3436145687;871246.0671878313;43214.20874844676;638412.036900601;3.277551237775045;0.35354548792958784
4703;2019-02-17 23:23:37.860;784;191;117;117;113;53;196;-170;12;-241;289;291;3;95;247;224;263;193;201;199;194;-173;552;360;366;142;365;263;552;-2.0;112.0;626.0;566.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32257.73046875;10937.1806640625;0.0;4031.18334960938;423.0;91856;;;Calculated values ==>;1550442217.86;351.56000000000006;292.26000000000005;284.86;284.86;284.46000000000004;278.46000000000004;274.38016830617;292.76000000000005;256.16;274.36;249.06000000000003;302.06;302.26000000000005;273.46000000000004;282.66;297.86;295.56;299.46000000000004;292.46000000000004;293.06;292.56;;315.46000000000004;255.86;242.98782864720522;262.9017227912062;274.38016830617;293.26000000000005;5520000.0;3600000.0;3660000.0;1420000.0;3650000.0;2630000.0;5520000.0;0.0;0.018666666666666668;0.10433333333333333;0.09433333333333334;0.021666666666666667;0.021666666666666667;;10937.1806640625;0.0;4031.18334960938;32257.73046875;512270.5275856745;413633.1203958097;228476.88682950055;228476.88682950055;227322.99139274858;430148.3826014536;458102.21622996335;450987.26371381566;443568.96455814916;483378.0029687715;483597.1145795903;449827.7537495217;461258.90407130093;465132.6551254336;462830.7780603107;433722.89300720714;414359.1762267576;458516.8789554001;457825.0308446583;;177710.07569661198;450846.981892042;206475.29716766556;228476.88682950055;274.38016830617;2479577.487808266;943058.4228243744;167050.11488399317;0.0;0;158;158;0;0;0;0;0;67;54;1033081566409.2714;380112759414.7742;723280261738.9913;25510.74850964833;23052.395592332843;361.45604656839174;4969.209786995085;1910880.7175318282;871630.4277386635;43219.455316816704;638494.8164230975;3.6005143839579827;0.37723470843741086
4704;2019-02-17 23:24:37.870;781;190;117;117;112;53;196;-167;16;-241;290;294;11;111;247;225;263;191;201;199;194;-170;553;358;366;142;363;268;553;-2.0;81.0;650.0;567.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32293.986328125;10903.8037109375;0.0;4114.53369140625;422.0;91857;;;Calculated values ==>;1550442277.87;351.26;292.16;284.86;284.86;284.36;278.46000000000004;274.1680685717883;292.76000000000005;256.46000000000004;274.76000000000005;249.06000000000003;302.16;302.56;274.26000000000005;284.26000000000005;297.86;295.66;299.46000000000004;292.26000000000005;293.06;292.56;;315.36;256.16;242.98782864720522;263.56353331371673;274.1680685717883;293.26000000000005;5530000.0;3579999.9999999995;3660000.0;1420000.0;3629999.9999999995;2680000.0;5530000.0;0.0;0.013500000000000002;0.10833333333333334;0.0945;0.021666666666666667;0.021666666666666667;;10903.8037109375;0.0;4114.53369140625;32293.986328125;511815.809595767;412845.1473663945;228455.2794383903;228455.2794383903;227015.85657122475;430280.9020939914;458102.21622996335;450608.01866639574;443568.96455814916;482902.35887984256;483343.1168799716;449958.4518588997;462416.9108620253;465423.3653177346;463263.0670591279;433481.86997994775;413220.0903815756;458516.8789554001;457825.0308446583;;177292.22831007556;451162.25372344116;206034.13445450654;228455.2794383903;274.1680685717883;2480115.50843665;943240.461362171;167118.00717282007;0.0;0;158;158;0;0;0;0;0;67;54;1033301203009.2365;380197973614.7606;723439588288.9661;26495.504122954666;23164.607270914323;273.5340245780244;4969.677947135807;1911314.1752012707;872015.6336194111;43224.74778267274;638577.6542915462;3.6557524241674484;0.3820413438817292
4705;2019-02-17 23:25:37.851;775;189;117;117;111;52;196;-169;26;-242;296;300;21;102;246;226;263;191;201;199;194;-171;552;357;366;142;362;271;552;-2.0;85.0;590.0;570.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32361.82421875;10858.6591796875;0.0;4182.16015625;423.0;91858;;;Calculated values ==>;1550442337.851;350.66;292.06;284.86;284.86;284.26000000000005;278.36;274.0616903277293;292.76000000000005;256.26000000000005;275.76000000000005;248.96000000000004;302.76000000000005;303.16;275.26000000000005;283.36;297.76000000000005;295.76000000000005;299.46000000000004;292.26000000000005;293.06;292.56;;315.46000000000004;256.06;242.98782864720522;263.95629194202945;274.0616903277293;293.26000000000005;5520000.0;3570000.0000000005;3660000.0;1420000.0;3620000.0000000005;2710000.0;5520000.0;0.0;0.014166666666666666;0.09833333333333334;0.095;0.021666666666666667;0.021666666666666667;;10858.6591796875;0.0;4182.16015625;32361.82421875;511163.36041741836;412889.33823237545;228476.88682950055;228476.88682950055;226750.5488814185;430346.717906069;458102.21622996335;451367.20415973983;443459.8248806376;483212.8847247332;483654.4803151112;450718.69832406053;460874.05672180775;465437.41611875535;463544.24104893836;433722.89300720714;413633.1203958097;458516.8789554001;457825.0308446583;;177710.07569661198;451057.2118968623;205967.6817146772;228476.88682950055;274.0616903277293;2480654.1362400353;943421.7577914306;167187.1243943772;0.0;0;158;158;0;0;0;0;0;67;54;1033520733469.9136;380283146635.0233;723601237084.4647;24130.953040431163;23283.505367307585;284.60511199479697;4969.209786995085;1911735.9287480046;872402.5786545149;43229.397469291354;638660.4521286322;3.5016891121673592;0.37122443945268496
4706;2019-02-17 23:26:37.871;765;192;118;117;113;51;196;-164;25;-232;300;302;23;101;246;227;263;194;201;199;194;-169;580;361;366;143;366;252;574;-2.0;81.0;812.0;580.0;130.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40831.0;19851.365234375;0.0;3806.2607421875;422.0;91859;;;Calculated values ==>;1550442397.871;349.66;292.36;284.96000000000004;284.86;284.46000000000004;278.26000000000005;274.4858918419099;292.76000000000005;256.76000000000005;275.66;249.96000000000004;303.16;303.36;275.46000000000004;283.26000000000005;297.76000000000005;295.86;299.46000000000004;292.56;293.06;292.56;;315.36;256.26000000000005;243.1966462407574;261.41265627149306;274.4858918419099;293.26000000000005;5800000.0;3610000.0;3660000.0;1430000.0;3660000.0;2520000.0;5740000.0;0.0;0.013500000000000002;0.13533333333333333;0.09666666666666666;0.021666666666666667;0.021666666666666667;;19851.365234375;0.0;3806.2607421875;40831.0;507455.67599054595;252561.85953710016;228299.22155982367;228013.48279210666;226877.60971573557;430081.6785162784;458102.21622996335;454527.33069276606;444354.77638191107;485840.9581989345;486056.4028792924;454280.97009589704;463626.08107450185;464854.9636409364;463079.3272856336;426483.99422670493;253360.40669193043;458516.8789554001;457825.0308446583;;177292.22831007556;451093.10529202747;206088.199083992;228299.22155982367;274.4858918419099;2481264.2797550648;943677.7599670897;167253.71675856772;0.0;0;158;159;0;0;0;0;0;67;54;1033740406669.8438;380368675134.99615;723758189384.4148;33622.09581105409;23683.807600110096;2337.168431719456;4973.059201171418;1912217.364580083;872794.1033938772;43251.252864852984;638743.3319875879;2.731302418428204;0.2686463396220225
4707;2019-02-17 23:27:37.842;763;198;117;116;111;51;195;-154;12;-189;287;285;9;74;248;224;263;199;201;198;194;-156;558;362;366;142;367;239;552;-1.0;86.0;805.0;581.0;130.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39943.1875;19199.345703125;0.0;3612.69116210938;405.0;91860;;;Calculated values ==>;1550442457.842;349.46000000000004;292.96000000000004;284.86;284.76000000000005;284.26000000000005;278.26000000000005;274.5913991737795;292.66;257.76000000000005;274.36;254.26000000000002;301.86;301.66;274.06;280.56;297.96000000000004;295.56;299.46000000000004;293.06;292.96000000000004;292.56;;313.66;257.56;242.98782864720522;259.59022785621676;274.5913991737795;293.26000000000005;5580000.0;3620000.0000000005;3660000.0;1420000.0;3670000.0000000005;2390000.0;5520000.0;0.0;0.014333333333333333;0.13416666666666668;0.09683333333333333;0.021666666666666667;0.021666666666666667;;19199.345703125;0.0;3612.69116210938;39943.1875;509153.93613263924;416104.77006364113;228476.88682950055;228187.26094971248;226750.5488814185;430014.67791919125;457963.6984928254;455126.2846045527;449157.9030833153;485926.434801151;485713.52300699765;454764.832018709;462431.15863841155;464972.8808765168;462529.5463882496;432259.27644261275;416443.0190306947;458378.80557116074;457825.0308446583;;170189.03402730724;452627.8510330415;204995.9635478985;228476.88682950055;274.5913991737795;2481937.072643262;944003.025270412;167315.51147583537;0.0;0;158;159;0;0;0;0;0;67;54;1033959900529.6832;380454133809.93365;723905418189.3071;33559.151408434445;23979.021104811345;226.6996895708258;4969.209786995085;1912776.937715368;873191.1016575121;43272.60810582374;638826.1441838453;2.7500429865348264;0.2802945138202354
4708;2019-02-17 23:28:37.852;775;186;116;115;108;48;195;-153;18;-172;271;271;9;87;247;225;263;187;201;198;194;-154;524;355;366;142;360;254;525;-1.0;83.0;614.0;563.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31674.94140625;10450.431640625;0.0;3878.375;396.0;91861;;;Calculated values ==>;1550442517.852;350.66;291.76000000000005;284.76000000000005;284.66;283.96000000000004;277.96000000000004;273.8482719121499;292.66;257.86;274.96000000000004;255.96000000000004;300.26000000000005;300.26000000000005;274.06;281.86;297.86;295.66;299.46000000000004;291.86;292.96000000000004;292.56;;312.76000000000005;257.76000000000005;242.98782864720522;261.6868853414304;273.8482719121499;293.26000000000005;5240000.0;3550000.0;3660000.0;1420000.0;3600000.0;2540000.0;5250000.0;0.0;0.013833333333333333;0.10233333333333333;0.09383333333333334;0.021666666666666667;0.021666666666666667;;10450.431640625;0.0;3878.375;31674.94140625;513567.82335610833;421823.78847226716;228785.51579715035;228490.48587977752;226448.66604483078;430477.46260093397;457963.6984928254;453320.57175257156;450952.1213629634;482467.7370118315;482467.7370118315;452196.10302430677;461680.6988375962;465857.34435233945;463709.95100614504;440059.62775789696;422107.1310264075;458378.80557116074;457825.0308446583;;166428.6587063909;452836.481919178;202611.1032944747;228785.51579715035;273.8482719121499;2482533.989853676;944250.1479284836;167377.94743143494;0.0;0;158;159;0;0;0;0;0;67;54;1034179537129.6483;380539348009.9201;724053342839.2836;25655.935605545244;23479.481360951326;248.34287145227125;4962.52282602934;1913270.479016916;873586.6550925841;43276.56745361297;638908.9224163471;3.7927989418110877;0.39980118135404774
4709;2019-02-17 23:29:37.853;780;175;117;116;108;47;195;-177;27;-206;277;283;19;113;244;227;262;175;201;198;194;-176;535;350;366;142;356;261;535;229.0;86.0;653.0;571.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31940.58203125;10607.654296875;0.0;4012.060546875;404.0;91862;;;Calculated values ==>;1550442577.853;351.16;290.66;284.86;284.76000000000005;283.96000000000004;277.86;273.3108153835814;292.66;255.46000000000004;275.86;252.56000000000003;300.86;301.46000000000004;275.06;284.46000000000004;297.56;295.86;299.36;290.66;292.96000000000004;292.56;;313.56;255.56000000000003;242.98782864720522;262.63441904999945;273.3108153835814;293.26000000000005;5350000.0;3500000.0;3660000.0;1420000.0;3560000.0;2610000.0;5350000.0;0.03816666666666667;0.014333333333333333;0.10883333333333334;0.09516666666666666;0.021666666666666667;0.059833333333333336;;10607.654296875;0.0;4012.060546875;31940.58203125;513235.68033957167;414785.272829361;228852.62674122935;228559.1371511164;226240.28247557202;430799.1582183253;457963.6984928254;453242.58276183764;447348.354393921;482297.125321565;482954.83987971407;452232.76103068545;463701.18718145904;466043.6885466112;464708.80337326357;437448.6841548935;414785.272829361;458378.80557116074;457825.0308446583;;169771.2103021376;450531.2675432806;201643.63279887248;211496.47183092372;273.3108153835814;2483064.1280505043;944425.634902485;167443.70215680663;0.0;0;158;159;0;0;0;0;0;67;54;1034399140789.383;380624549429.8172;724207845414.0969;27382.35238763604;23685.806573176174;324.84222899929887;14738.658780988455;1913712.4721160873;873979.7057089615;43281.34407572001;639073.1016658158;4.523457582968629;0.3897558422180098
4710;2019-02-17 23:30:37.853;774;179;119;118;110;48;195;-176;37;-200;291;296;30;119;242;228;263;181;201;198;194;-179;550;352;366;141;357;262;550;158.0;86.0;664.0;558.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32181.580078125;10910.7783203125;0.0;4015.23706054688;411.0;91863;;;Calculated values ==>;1550442637.853;350.56000000000006;291.06;285.06;284.96000000000004;284.16;277.96000000000004;273.5264737036516;292.66;255.56000000000003;276.86;253.16000000000003;302.26000000000005;302.76000000000005;276.16;285.06;297.36;295.96000000000004;299.46000000000004;291.26000000000005;292.96000000000004;292.56;;314.26000000000005;255.26000000000002;242.77792619122317;262.7682575881327;273.5264737036516;293.26000000000005;5500000.0;3520000.0000000005;3660000.0;1410000.0;3570000.0000000005;2620000.0;5500000.0;0.026333333333333334;0.014333333333333333;0.11066666666666666;0.093;0.021666666666666667;0.048;;10910.7783203125;0.0;4015.23706054688;32181.580078125;511213.40349878295;248746.81474579297;229102.78328135208;228811.12109001927;226505.84899828417;430671.36484660726;457963.6984928254;454325.6337369566;448171.38067539036;483713.5669394404;484260.0612212173;453447.98335120955;464261.194937891;465639.66166502296;464545.5568033712;434201.56405380985;249512.77325641108;458378.80557116074;457825.0308446583;;172696.00095264515;450391.5199233937;201818.18111866282;214134.14737265452;273.5264737036516;2483598.4794014157;944604.9551742949;167510.59630353513;0.0;0;158;159;0;0;0;0;0;67;54;1034618740789.383;380709449429.8172;724364745414.0969;27944.158089757842;23117.32050883997;2647.2060014293825;11697.162406656184;1914173.5263700655;874369.7317679783;43306.11114430692;639293.4001757129;4.382003189582508;0.3826255331384951
