;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4711;2019-02-17 23:31:37.893;770;186;120;120;114;50;195;-179;45;-175;304;310;38;123;244;226;263;189;201;198;194;-181;555;357;366;122;362;260;555;-2.0;88.0;606.0;215.0;130.0;0;32;100;1;0;0;0;0;0;0;1;1;1;0;0;32096.130859375;11016.80078125;0.0;3751.92626953125;417.0;91864;;;Calculated values ==>;1550442697.893;350.16;291.76000000000005;285.16;285.16;284.56;278.16;274.0616903277293;292.66;255.26000000000002;277.66;255.66000000000003;303.56;304.16;276.96000000000004;285.46000000000004;297.56;295.76000000000005;299.46000000000004;292.06;292.96000000000004;292.56;;314.86;255.06000000000003;238.5638546566975;262.5002047102346;274.0616903277293;293.26000000000005;5550000.0;3570000.0000000005;3660000.0;1220000.0;3620000.0000000005;2600000.0;5550000.0;0.0;0.014666666666666666;0.10099999999999999;0.035833333333333335;0.021666666666666667;0.021666666666666667;;11016.80078125;0.0;3751.92626953125;32096.130859375;510285.2281638678;251207.8992395357;229283.84215883666;229283.84215883666;227547.59112166913;430346.717906069;457963.6984928254;455655.026436199;454052.3083121604;485361.6596757207;486013.2228461897;454787.762694457;465023.7040816976;465175.32018785755;463544.24104893836;432996.3747194074;411599.12119771366;458378.80557116074;457825.0308446583;;175203.01333496982;453450.9937363806;202077.01320992882;229283.84215883666;274.0004216237073;2484134.484090615;944787.8068199089;167575.36581548536;0.0;0;158;159;0;0;0;0;0;67;54;1034838487189.2434;380788402029.767;724521449813.9973;25611.37933585329;9007.56763553119;313.8263849848417;4951.72575485947;1914620.1200457588;874637.617640612;43330.80286435794;639432.2334041271;2.700605067321557;0.22339886670932008
4712;2019-02-17 23:32:37.864;770;190;120;120;115;52;195;-57;47;-113;333;341;41;112;246;225;263;193;200;198;193;-114;556;359;366;111;364;254;556;-2.0;84.0;462.0;196.0;130.0;0;82;100;1;0;0;0;0;0;0;1;0;1;0;0;31169.7109375;11093.697265625;0.0;2706.6513671875;420.0;91865;;;Calculated values ==>;1550442757.864;350.16;292.16;285.16;285.16;284.66;278.36;274.27422755570615;292.66;267.46000000000004;277.86;261.86;306.46000000000004;307.26000000000005;277.26000000000005;284.36;297.76000000000005;295.66;299.46000000000004;292.46000000000004;292.96000000000004;292.46000000000004;;315.16;261.76000000000005;235.89772613335245;261.6868853414304;274.27422755570615;293.16;5560000.0;3590000.0;3660000.0;1110000.0;3640000.0;2540000.0;5560000.0;0.0;0.014;0.077;0.03266666666666666;0.021666666666666667;0.021666666666666667;;11093.697265625;0.0;2706.6513671875;31169.7109375;510197.9639281929;411554.17536023696;229261.72674995085;229261.72674995085;227814.02422442395;430214.79039162316;457963.6984928254;456886.66015253164;461861.8034232484;489162.05074579146;490017.89493877016;456155.5982786601;464614.4971324869;465146.75317812245;463113.4986451415;432751.8718410045;412715.6717894541;458378.80557116074;457686.21237540204;;176456.53798984195;461765.5977967775;202729.42416433553;229261.72674995085;274.26311272008553;2484661.44461988;944971.9719147243;167629.1612822504;0.0;0;158;159;0;0;0;0;0;67;54;1035057981049.9554;380858268244.99365;724675575284.4973;19570.1071710911;8461.848338659769;280.50680072170564;4949.197188551443;1914996.45045355;874783.1257446101;43335.753247079556;639514.7012168723;2.4102042915016786;0.1993354733377377
4713;2019-02-17 23:33:37.854;775;191;119;119;114;53;195;-14;47;-90;363;363;40;93;247;224;262;193;200;198;193;-44;550;361;366;115;366;247;550;-2.0;84.0;572.0;178.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30463.361328125;11004.873046875;0.0;2079.42333984375;423.0;91866;;;Calculated values ==>;1550442817.854;350.66;292.26000000000005;285.06;285.06;284.56;278.46000000000004;274.4858918419099;292.66;271.76000000000005;277.86;264.16;309.46000000000004;309.46000000000004;277.16;282.46000000000004;297.86;295.56;299.36;292.46000000000004;292.96000000000004;292.46000000000004;;315.46000000000004;268.76000000000005;236.88892829503212;260.72004837742526;274.4858918419099;293.16;5500000.0;3610000.0;3660000.0;1150000.0;3660000.0;2470000.0;5500000.0;0.0;0.014;0.09533333333333333;0.029666666666666668;0.021666666666666667;0.021666666666666667;;11004.873046875;0.0;2079.42333984375;30463.361328125;511336.4555410422;414443.2327276156;229102.78328135208;229102.78328135208;227652.39945698058;430081.6785162784;457963.6984928254;458017.21189582633;463486.8816940252;493104.325182861;493104.325182861;457177.9917971519;463436.2877135153;464986.8782582178;462680.31809272245;433976.40864312765;415150.1171397334;458378.80557116074;457686.21237540204;;177710.07569661198;467906.26869947865;204329.42988740446;229102.78328135208;274.4858918419099;2485174.967954019;945156.095974899;167669.0385908227;0.0;0;158;159;0;0;0;0;0;67;54;1035277544449.9904;380926056945.00446;724825850234.5212;24184.901884802883;7819.446218091533;263.56808104751957;4952.640963704416;1915361.0147582279;874918.7805863621;43340.2864487688;639597.2027822679;2.844673954759018;0.22785952744373048
4714;2019-02-17 23:34:37.865;780;189;118;118;113;53;195;-1;47;-67;381;375;38;79;247;224;262;190;200;198;193;-16;550;358;366;124;363;241;550;-1.0;110.0;488.0;171.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29658.220703125;10872.626953125;0.0;1251.55249023438;425.0;91867;;;Calculated values ==>;1550442877.865;351.16;292.06;284.96000000000004;284.96000000000004;284.46000000000004;278.46000000000004;274.1680685717883;292.66;273.06;277.86;266.46000000000004;311.26000000000005;310.66;276.96000000000004;281.06;297.86;295.56;299.36;292.16;292.96000000000004;292.46000000000004;;315.66;271.56;239.02933182858504;259.87524604437704;274.1680685717883;293.16;5500000.0;3579999.9999999995;3660000.0;1240000.0;3629999.9999999995;2410000.0;5500000.0;0.0;0.018333333333333333;0.08133333333333333;0.0285;0.021666666666666667;0.021666666666666667;;10872.626953125;0.0;1251.55249023438;29658.220703125;511951.05035812774;413720.03103230504;228811.12109001927;228811.12109001927;227364.6465970384;430280.9020939914;457963.6984928254;458971.23309768335;464410.5399814885;495619.87648821215;494992.3869735822;457906.2574384314;462708.83201081434;465423.3653177346;463130.76999981416;433976.40864312765;414083.7466353395;458378.80557116074;457686.21237540204;;178545.77502346144;469364.9543162017;203782.01448422627;228811.12109001927;274.1680685717883;2485676.072989345;945338.4418986081;167696.80181169292;0.0;0;158;159;0;0;0;0;0;67;54;1035497184709.6902;380997770089.90643;724972277074.3212;20755.389780561174;7569.113785211299;364.69880347611587;4958.960311183294;1915735.5858470395;875047.0420965144;43345.522965984856;639679.8146021699;2.7752940178447747;0.22174599957636965
4715;2019-02-17 23:35:37.855;786;186;118;118;111;51;195;4;49;-47;369;366;37;71;246;225;262;187;200;197;193;-4;540;356;366;131;361;241;541;-2.0;111.0;251.0;128.0;130.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26832.130859375;8149.08935546875;0.0;1201.74865722656;427.0;91868;;;Calculated values ==>;1550442937.855;351.76;291.76000000000005;284.96000000000004;284.96000000000004;284.26000000000005;278.26000000000005;273.955091788801;292.66;273.56;278.06;268.46000000000004;310.06;309.76000000000005;276.86;280.26000000000005;297.76000000000005;295.66;299.36;291.86;292.86;292.46000000000004;;315.86;272.76000000000005;240.61611355647437;259.87524604437704;273.955091788801;293.16;5400000.0;3560000.0;3660000.0;1310000.0;3610000.0;2410000.0;5410000.0;0.0;0.018500000000000003;0.04183333333333333;0.021333333333333333;0.021666666666666667;0.021666666666666667;;8149.08935546875;0.0;1201.74865722656;26832.130859375;513539.2998466553;416218.5356340934;229011.0801686429;229011.0801686429;226977.56759876004;430412.23801567365;457963.6984928254;459207.0316434716;465364.60136058915;494364.19066278473;494049.8224639601;457787.5265968938;461781.2172330083;465582.3289076539;463561.2915065947;436316.4409980719;416553.0959438571;458240.58495806623;457686.21237540204;;179381.48055642567;469579.1550949515;203395.6437143437;229011.0801686429;273.955091788801;2486146.7474602857;945496.9297821545;167717.2425805623;0.0;0;158;159;0;0;0;0;0;67;54;1035716748109.7251;381074257339.9186;725116852974.3441;10701.44306170185;5678.581576119634;365.62188350297424;4954.627864479782;1915997.6824307211;875157.4211582994;43351.60795737636;639762.4140681077;2.320676965673293;0.17493954035052905
4716;2019-02-17 23:36:37.886;785;180;118;118;111;51;195;5;51;-31;357;356;40;80;246;226;262;180;200;197;193;0;534;354;366;136;359;245;536;-2.0;98.0;279.0;140.0;130.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25777.0234375;7022.13134765625;0.0;1193.21508789062;429.0;91869;;;Calculated values ==>;1550442997.886;351.66;291.16;284.96000000000004;284.96000000000004;284.26000000000005;278.26000000000005;273.7412296467126;292.66;273.66;278.26000000000005;270.06;308.86;308.76000000000005;277.16;281.16;297.76000000000005;295.76000000000005;299.36;291.16;292.86;292.46000000000004;;316.06;273.16;241.71165711629368;260.44013211722256;273.7412296467126;293.16;5340000.0;3540000.0;3660000.0;1360000.0;3590000.0;2450000.0;5360000.0;0.0;0.01633333333333333;0.0465;0.02333333333333333;0.021666666666666667;0.021666666666666667;;7022.13134765625;0.0;1193.21508789062;25777.0234375;513927.09748049185;416108.7786688283;229124.16928797812;229124.16928797812;227082.77203492803;430542.39183029096;457963.6984928254;458812.26217089494;466232.5604372309;492682.76169151504;492577.29844029195;457501.3830706681;462223.1594191276;465871.32459077286;463989.4189834076;437672.2987581665;416108.7786688283;458240.58495806623;457686.21237540204;;180217.192455513;469290.60212070297;202468.72857871797;229124.16928797812;273.7412296467126;2486585.3835903243;945623.4219416678;167737.21092338744;0.0;0;158;159;0;0;0;0;0;67;54;1035936461569.3551;381154398724.7836;725262728304.0985;11919.97431203623;6225.8437159796495;352.2041614591903;4952.177600227518;1916186.2916396207;875256.6759573976;43357.59293171422;639845.0134344759;2.854438333633289;0.22112778084132784
4717;2019-02-17 23:37:37.856;781;177;119;118;112;51;195;4;54;-21;353;350;46;90;244;228;262;179;200;197;193;0;539;353;366;139;358;245;541;290.0;84.0;163.0;116.0;130.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;24921.765625;6213.90673828125;0.0;1176.22216796875;433.0;91870;;;Calculated values ==>;1550443057.856;351.26;290.86;285.06;284.96000000000004;284.36;278.26000000000005;273.6339639331285;292.66;273.56;278.56;271.06;308.46000000000004;308.16;277.76000000000005;282.16;297.56;295.96000000000004;299.36;291.06;292.86;292.46000000000004;;316.46000000000004;273.16;242.35481222062532;260.44013211722256;273.6339639331285;293.16;5390000.0;3529999.9999999995;3660000.0;1390000.0;3579999.9999999995;2450000.0;5410000.0;0.04833333333333333;0.014;0.027166666666666665;0.01933333333333333;0.021666666666666667;0.07;;6213.90673828125;0.0;1176.22216796875;24921.765625;513016.00387104123;413038.52484422596;229304.8336151543;229011.0801686429;227265.70991556547;430607.02586249536;457963.6984928254;459168.07163815456;466800.52878942783;492260.7761767399;491944.0534086173;458217.64115144365;463385.388042372;465755.3386178344;464398.57556835364;436544.81602764816;413774.07757903525;458240.58495806623;457686.21237540204;;181888.63598580268;468880.45426275564;201607.88450371334;210180.7497048736;273.6339639331285;2487007.6622544257;945733.6671089445;167756.9463612071;0.0;0;158;159;0;0;0;0;0;67;54;1036155951769.4598;381236857474.823;725409654804.1686;6997.0517504856525;5167.26968200815;318.79033828058084;17325.38238693699;1916343.8547026082;875351.5710977869;43363.181756737635;640030.5669446242;4.033555373100685;0.13952004722159608
4718;2019-02-17 23:38:37.866;775;178;119;119;113;53;195;4;57;-13;353;349;51;100;244;229;262;180;200;197;193;1;541;354;366;140;359;247;543;153.0;111.0;0.0;37.0;130.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24445.837890625;5677.15283203125;0.0;1170.39343261719;435.0;91871;;;Calculated values ==>;1550443117.866;350.66;290.96000000000004;285.06;285.06;284.46000000000004;278.46000000000004;273.7412296467126;292.66;273.56;278.86;271.86;308.46000000000004;308.06;278.26000000000005;283.16;297.56;296.06;299.36;291.16;292.86;292.46000000000004;;316.66;273.26000000000005;242.56692532238324;260.72004837742526;273.7412296467126;293.16;5410000.0;3540000.0;3660000.0;1400000.0;3590000.0;2470000.0;5430000.0;0.025500000000000002;0.018500000000000003;0.0;0.006166666666666667;0.021666666666666667;0.04716666666666667;;5677.15283203125;0.0;1170.39343261719;24445.837890625;512112.8000381954;412561.4825829053;229259.53068493048;229259.53068493048;227512.04200685787;430542.39183029096;457963.6984928254;459209.01066824654;467454.6383336384;492047.7682201921;491624.512618588;458494.913091536;464247.7309096947;465610.7510579218;464382.07984468475;436087.0797855986;413309.738295465;458240.58495806623;457686.21237540204;;182724.36793118677;468842.2228851183;201717.16237499026;214369.13368344336;273.7412296467126;2487419.1275164397;945832.7757873752;167776.50475039723;0.0;0;158;159;0;0;0;0;0;67;54;1036375588369.4249;381320571424.8097;725557279404.1451;0.0;1647.2712064791228;421.3808175674718;11476.455544970719;1916402.1731853138;875408.3684031554;43369.35087771755;640270.622263238;1.9780965393320686;0.0068872153532092235
4719;2019-02-17 23:39:37.887;769;179;120;120;114;53;195;5;59;-7;359;352;55;109;244;229;262;183;200;197;193;1;554;353;366;137;359;251;555;375.0;86.0;248.0;37.0;130.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;24318.3671875;5675.4541015625;0.0;1214.50988769531;436.0;91872;;;Calculated values ==>;1550443177.887;350.06000000000006;291.06;285.16;285.16;284.56;278.46000000000004;273.6339639331285;292.66;273.66;279.06;272.46000000000004;309.06;308.36;278.66;284.06;297.56;296.06;299.36;291.46000000000004;292.86;292.46000000000004;;316.76000000000005;273.26000000000005;241.92719264551067;261.27494424493943;273.6339639331285;293.16;5540000.0;3529999.9999999995;3660000.0;1370000.0;3590000.0;2510000.0;5550000.0;0.0625;0.014333333333333333;0.04133333333333333;0.006166666666666667;0.021666666666666667;0.08416666666666667;;5675.4541015625;0.0;1214.50988769531;24318.3671875;510248.77750418545;248507.3896239573;229283.84215883666;229283.84215883666;227547.59112166913;430607.02586249536;457963.6984928254;458815.81058686663;468464.2129641699;492257.3084106689;491514.1293333001;458336.42047005193;464704.33445921016;465610.7510579218;464529.0916511057;433009.89121263515;250033.15051479047;458240.58495806623;457686.21237540204;;183142.23651711168;469252.60634738253;201228.05532881533;208450.33708703864;273.6339639331285;2487825.638122017;945927.4139571569;167796.38590074982;0.0;0;158;159;0;0;0;0;0;67;54;1036595265229.9624;381403700510.0131;725706731694.5109;10646.960550666121;1652.8180646144976;2622.666616669107;20977.352836770588;1916490.9289104214;875435.8787724088;43394.7268182033;640541.1653240222;5.210447852077592;0.09364567976695429
4720;2019-02-17 23:40:37.887;767;183;122;121;116;54;195;11;62;-3;373;362;59;115;244;230;262;189;200;197;193;3;561;355;366;134;361;258;562;126.0;81.0;247.0;36.0;130.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25304.9609375;6527.591796875;0.0;1258.44116210938;436.0;91873;;;Calculated values ==>;1550443237.887;349.86;291.46000000000004;285.36;285.26000000000005;284.76000000000005;278.56;273.8482719121499;292.66;274.26000000000005;279.36;272.86;310.46000000000004;309.36;279.06;284.66;297.56;296.16;299.36;292.06;292.86;292.46000000000004;;316.76000000000005;273.46000000000004;241.2770596917726;262.23063862743834;273.8482719121499;293.16;5610000.0;3550000.0;3660000.0;1340000.0;3610000.0;2580000.0;5620000.0;0.021;0.013500000000000002;0.04116666666666667;0.006;0.021666666666666667;0.04266666666666667;;6527.591796875;0.0;1258.44116210938;25304.9609375;509387.6694366894;249684.38027537023;229712.1012812126;229420.7477619156;227975.70381738275;430477.46260093397;457963.6984928254;458062.3058009886;469268.73936395516;493003.8436852487;491830.30856338836;457697.8658057291;464378.84008887666;465320.7433433528;464365.70566323627;431272.5409747908;252021.46608409655;458240.58495806623;457686.21237540204;;183142.23651711168;469856.7474154118;201761.50437001686;215955.16686398344;273.8482719121499;2488239.165856392;946029.1060063106;167816.99382616486;0.0;0;158;159;0;0;0;0;0;67;54;1036814865229.9624;381485000510.0131;725859431694.5109;10551.049658908336;1608.5714582723697;2419.889511024373;10313.857941820528;1916667.5789955012;875463.0570184329;43436.74811926741;640801.9254138438;3.1971825319980063;0.10835107772793802
4721;2019-02-17 23:41:37.878;766;189;121;121;117;56;195;12;64;0;396;379;61;115;246;228;262;193;199;197;193;7;558;361;366;132;366;261;559;-2.0;83.0;419.0;20.0;130.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25867.423828125;7153.7607421875;0.0;1272.13891601562;435.0;91874;;;Calculated values ==>;1550443297.878;349.76;292.06;285.26000000000005;285.26000000000005;284.86;278.76000000000005;274.4858918419099;292.66;274.36;279.56;273.16;312.76000000000005;311.06;279.26000000000005;284.66;297.76000000000005;295.96000000000004;299.36;292.46000000000004;292.86;292.46000000000004;;316.66;273.86;240.83765695389522;262.63441904999945;274.4858918419099;293.06;5580000.0;3610000.0;3660000.0;1320000.0;3660000.0;2610000.0;5590000.0;0.0;0.013833333333333333;0.06983333333333334;0.0033333333333333335;0.021666666666666667;0.021666666666666667;;7153.7607421875;0.0;1272.13891601562;25867.423828125;509526.7958525638;252186.74541440952;229486.94319768317;229486.94319768317;228326.74711488254;430081.6785162784;457963.6984928254;457824.1538955593;469834.1033386381;495138.81646963576;493327.48684737267;457457.7101697933;463937.1110816455;464854.9636409364;463212.09266578907;432024.54106326035;411422.6270748474;458240.58495806623;457686.21237540204;;182724.36793118677;470517.4266440292;203311.6929404059;229486.94319768317;274.4858918419099;2488665.538430177;946143.1001756592;167838.07883023535;0.0;0;158;159;0;0;0;0;0;67;54;1037034432289.732;381564788539.9294;726015108339.3475;17773.453523368218;890.6857790120777;284.993143506379;4944.317498850576;1916903.5811161436;875483.8810379836;43459.2854269282;640929.0578029967;2.8357149875948906;0.1595729189161167
4722;2019-02-17 23:42:37.858;765;190;120;120;118;58;195;13;64;3;421;398;60;111;247;227;262;191;199;197;193;9;556;361;366;129;366;263;558;-2.0;85.0;205.0;24.0;130.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26553.369140625;7805.35595703125;0.0;1292.72546386719;434.0;91875;;;Calculated values ==>;1550443357.858;349.66;292.16;285.16;285.16;284.96000000000004;278.96000000000004;274.4858918419099;292.66;274.46000000000004;279.56;273.46000000000004;315.26000000000005;312.96000000000004;279.16;284.26000000000005;297.86;295.86;299.36;292.26000000000005;292.86;292.46000000000004;;316.56;274.06;240.16925963744896;262.9017227912062;274.4858918419099;293.06;5560000.0;3610000.0;3660000.0;1290000.0;3660000.0;2630000.0;5580000.0;0.0;0.014166666666666666;0.034166666666666665;0.004;0.021666666666666667;0.021666666666666667;;7805.35595703125;0.0;1292.72546386719;26553.369140625;509578.2214411094;410661.08281804813;229217.66210903795;229217.66210903795;228637.13238758995;430081.6785162784;457963.6984928254;457501.7747322531;470530.79254222725;497589.1991323367;495144.97227142163;457010.69313776627;463167.0944537583;464986.8782582178;463079.3272856336;432519.633724407;411066.4166422016;458240.58495806623;457686.21237540204;;182306.50109390085;471113.4222737492;203341.62366936138;229217.66210903795;274.4858918419099;2489102.2327584084;946267.7179284237;167859.44557545122;0.0;0;158;159;0;0;0;0;0;67;54;1037253959089.8019;381643062439.9543;726172255939.3975;8683.805161315468;1071.0871944175512;303.9205753312432;4950.151922437889;1917123.9847795342;875500.2236967313;43464.19140538197;641011.4842302297;1.6496846048251796;0.07826409398730658
4723;2019-02-17 23:43:37.908;763;189;119;119;117;59;195;15;58;7;444;418;55;104;248;227;262;189;199;197;193;10;556;363;366;127;368;263;557;-1.0;84.0;294.0;54.0;130.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27082.564453125;8357.068359375;0.0;1298.91296386719;433.0;91876;;;Calculated values ==>;1550443417.908;349.46000000000004;292.06;285.06;285.06;284.86;279.06;274.69669130483857;292.66;274.66;278.96000000000004;273.86;317.56;314.96000000000004;278.66;283.56;297.96000000000004;295.86;299.36;292.06;292.86;292.46000000000004;;316.46000000000004;274.16;239.71726792356844;262.9017227912062;274.69669130483857;293.06;5560000.0;3629999.9999999995;3660000.0;1270000.0;3679999.9999999995;2630000.0;5570000.0;0.0;0.014;0.049;0.009000000000000001;0.021666666666666667;0.021666666666666667;;8357.068359375;0.0;1298.91296386719;27082.564453125;509329.99346756784;410706.54676073755;228948.7842775292;228948.7842775292;228369.3810390818;429947.3805835815;457963.6984928254;456764.57732692285;471186.04537205293;500022.33326928585;497271.03603931144;456394.67313711334;462334.68467293953;464826.7974263201;462779.1394524961;432519.633724407;410706.54676073755;458240.58495806623;457686.21237540204;;181888.63598580268;471476.3165183707;203846.98661637603;228948.7842775292;274.6966913048385;2489549.5713430955;946402.5170366778;167881.0605598209;0.0;0;158;159;0;0;0;0;0;67;54;1037473742089.6273;381719926439.89325;726330187439.2721;12392.961944816794;2408.6639691179525;305.38321749137236;4955.977608787245;1917299.7708717172;875529.2457880096;43469.27316826113;641094.1041021572;2.077778122035225;0.12484555004081217
4724;2019-02-17 23:44:37.879;761;191;119;118;115;59;195;16;53;10;466;438;49;95;249;227;262;194;199;197;193;10;563;362;365;124;367;264;564;-3.0;87.0;150.0;42.0;130.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27938.974609375;9191.111328125;0.0;1308.73754882812;434.0;91877;;;Calculated values ==>;1550443477.879;349.26;292.26000000000005;285.06;284.96000000000004;284.66;279.06;274.5913991737795;292.66;274.76000000000005;278.46000000000004;274.16;319.76000000000005;316.96000000000004;278.06;282.66;298.06;295.86;299.36;292.56;292.86;292.46000000000004;;316.56;274.16;239.02933182858504;263.0348170998261;274.5913991737795;293.06;5630000.0;3620000.0000000005;3650000.0;1240000.0;3670000.0000000005;2640000.0;5640000.0;0.0;0.0145;0.025;0.007;0.021666666666666667;0.021666666666666667;;9191.111328125;0.0;1308.73754882812;27938.974609375;508463.01815902075;252712.79685535165;228797.44383804445;228508.87649294833;227647.67828917893;430014.67791919125;458124.62172241724;455982.54772463517;471873.42402247223;502243.63428503077;499289.3952291677;455485.93199604336;461105.5364781047;465104.8312706036;462929.3875858028;430764.7598345919;409561.26335927483;458400.8548651725;457847.79545119463;;182306.50109390085;471873.42402247223;203541.3894073567;228797.44383804445;274.5913991737795;2490007.862553749;946548.6811871319;167902.78047770736;0.0;0;158;159;0;0;0;0;0;67;54;1037692936094.4669;381795190044.8382;726488211024.1565;6311.0289579319615;1878.3242423058084;307.45069889209725;4962.757618284921;1917455.5621269406;875564.9534227095;43474.37764920176;641176.7202785277;1.28188145135671;0.06414974569039973
4725;2019-02-17 23:45:37.889;759;194;118;118;112;57;195;19;52;13;488;456;46;84;249;228;262;196;199;197;193;11;556;362;365;122;367;263;557;-1.0;84.0;306.0;60.0;130.0;0;59;73;1;0;0;0;0;0;0;1;0;0;0;0;27982.380859375;9380.708984375;0.0;1040.36767578125;431.0;91878;;;Calculated values ==>;1550443537.889;349.06000000000006;292.56;284.96000000000004;284.96000000000004;284.36;278.86;274.5913991737795;292.66;275.06;278.36;274.46000000000004;321.96000000000004;318.76000000000005;277.76000000000005;281.56;298.06;295.96000000000004;299.36;292.76000000000005;292.86;292.46000000000004;;316.26000000000005;274.26000000000005;238.5638546566975;262.9017227912062;274.5913991737795;293.06;5560000.0;3620000.0000000005;3650000.0;1220000.0;3670000.0000000005;2630000.0;5570000.0;0.0;0.014;0.051000000000000004;0.01;0.021666666666666667;0.021666666666666667;;9380.708984375;0.0;1040.36767578125;27982.380859375;508832.9630960535;412673.55452819855;228658.69265139283;228658.69265139283;226934.15794903602;430014.67791919125;458124.62172241724;456023.87960659934;472424.952260451;504649.3145755396;501287.6931227269;455279.5654911035;459935.2083333747;465104.8312706036;463062.42787711835;432519.633724407;413424.6012876412;458400.8548651725;457847.79545119463;;181052.91087944093;472233.04204231576;203509.92871585913;228658.69265139283;274.57924720880396;2490473.951517797;946703.472150573;167922.35961722213;0.0;0;158;159;0;0;0;0;0;67;54;1037911972594.4321;381869002344.8265;726646337374.1313;12878.211495427751;2687.2311332645663;267.330454114721;4965.763893995706;1917615.4991157493;875603.006058549;43479.168290449874;641259.4717473967;1.9958146029501427;0.1235017538171675
4726;2019-02-17 23:46:37.880;756;189;118;117;111;54;195;22;55;15;502;467;45;73;249;228;262;190;199;197;193;11;549;359;365;126;364;262;549;-2.0;85.0;290.0;57.0;130.0;0;35;79;1;0;0;0;0;0;0;1;0;0;0;0;27899.533203125;9620.556640625;0.0;874.274658203125;429.0;91879;;;Calculated values ==>;1550443597.88;348.76;292.06;284.96000000000004;284.86;284.26000000000005;278.56;274.27422755570615;292.66;275.36;278.66;274.66;323.36;319.86;277.66;280.46000000000004;298.06;295.96000000000004;299.36;292.16;292.86;292.46000000000004;;316.06;274.26000000000005;239.4893008659735;262.7682575881327;274.27422755570615;293.06;5490000.0;3590000.0;3650000.0;1260000.0;3640000.0;2620000.0;5490000.0;0.0;0.014166666666666666;0.04833333333333333;0.0095;0.021666666666666667;0.021666666666666667;;9620.556640625;0.0;874.274658203125;27899.533203125;509078.97907425143;414127.2103214636;228833.11486510892;228542.03168985635;226811.87057994117;430214.79039162316;458124.62172241724;456558.6872258107;472091.6256651069;506207.73883042054;502541.5841428427;455322.20923687884;458760.1013832176;465540.6161959158;463510.5090081324;434215.2100447866;414485.982530214;458400.8548651725;457847.79545119463;;180217.192455513;471705.48060802685;202694.65099157684;228833.11486510892;274.2496228775056;2490939.564283954;946861.7922796624;167938.31257674907;0.0;0;158;159;0;0;0;0;0;67;54;1038130939745.0726;381943391185.04407;726803813749.5919;12270.095084654637;2555.602881356275;279.4973897897787;4961.984746031857;1917825.0369024796;875646.6897885895;43483.7245056276;641342.1905766198;1.912101255412585;0.11632891365323349
4727;2019-02-17 23:47:37.870;751;185;118;117;109;50;195;23;59;18;506;472;47;66;247;230;262;186;199;197;192;13;545;356;365;129;361;258;546;140.0;84.0;462.0;71.0;130.0;0;37;77;1;0;0;0;0;0;0;1;0;0;0;0;27815.740234375;9393.58203125;0.0;860.4711303710941;425.0;91880;;;Calculated values ==>;1550443657.87;348.26;291.66;284.96000000000004;284.86;284.06;278.16;273.955091788801;292.66;275.46000000000004;279.06;274.96000000000004;323.76000000000005;320.36;277.86;279.76000000000005;297.86;296.16;299.36;291.76000000000005;292.86;292.36;;315.66;274.46000000000004;240.16925963744896;262.23063862743834;273.955091788801;293.06;5450000.0;3560000.0;3650000.0;1290000.0;3610000.0;2580000.0;5460000.0;0.02333333333333333;0.014;0.077;0.011833333333333333;0.021666666666666667;0.045;;9393.58203125;0.0;860.4711303710941;27815.740234375;508813.9891203125;413899.7426769738;228899.42935122104;228607.66592661623;226301.67153315622;430412.23801567365;458124.62172241724;457697.8658057291;471986.2621016245;506995.77285501466;503449.1138151057;456231.8107227515;458546.97807344905;465712.960854355;464218.37197162234;435159.5318112802;414260.4934188599;458400.8548651725;457709.1576469882;;178545.77502346144;471501.512214833;201921.11877934003;214910.67572135682;273.93517386868024;2491403.7808451713;947020.217026131;167952.76638222957;0.0;0;158;159;0;0;0;0;0;67;54;1038349903244.2372;382019878434.75226;726959787748.9968;19694.80952103196;3190.0346556533336;292.5865374938839;10925.931686653414;1918091.36671081;875694.5621211631;43488.4910771091;641474.5678131699;3.325842168292512;0.17032756496023282
4728;2019-02-17 23:48:37.870;745;181;118;117;109;48;195;21;61;19;504;474;49;65;245;231;262;183;199;197;192;15;538;355;365;131;360;253;539;-1.0;84.0;531.0;100.0;130.0;0;41;63;1;0;0;0;0;0;0;1;0;0;0;0;26941.892578125;8625.01953125;0.0;864.222900390625;423.0;91881;;;Calculated values ==>;1550443717.87;347.66;291.26000000000005;284.96000000000004;284.86;284.06;277.96000000000004;273.8482719121499;292.66;275.26000000000005;279.26000000000005;275.06;323.56;320.56;278.06;279.66;297.66;296.26000000000005;299.36;291.46000000000004;292.86;292.36;;315.46000000000004;274.66;240.61611355647437;261.54996906429363;273.8482719121499;293.06;5380000.0;3550000.0;3650000.0;1310000.0;3600000.0;2530000.0;5390000.0;0.0;0.014;0.0885;0.016666666666666666;0.021666666666666667;0.021666666666666667;;8625.01953125;0.0;864.222900390625;26941.892578125;508693.84372849663;415286.76741800905;229056.1412454265;228762.75528611083;226444.63807671441;430477.46260093397;458124.62172241724;458738.57249859604;471819.166456567;507249.6848564442;504133.6535338335;457291.72980010055;459218.12083913805;465596.4787924315;464496.52518415696;436772.21653168136;415970.54009417875;458400.8548651725;457709.1576469882;;177710.07569661198;471430.24820624595;201648.11293818775;229056.1412454265;273.8242329751893;2491860.094451942;947170.3720391518;167967.1388324859;0.0;0;158;159;0;0;0;0;0;67;54;1038568903244.2372;382097878434.75226;727113087748.9968;22752.505671096133;4496.368921134303;291.22347012503656;4954.148688700504;1918445.094337411;875758.615484303;43493.35616050593;641606.9018162979;3.4243246481624507;0.2433262917729269
4729;2019-02-17 23:49:37.831;741;178;119;118;110;47;195;21;63;21;498;473;52;69;244;232;262;180;199;197;192;17;538;353;365;132;358;249;540;203.0;78.0;394.0;79.0;129.0;0;43;49;1;0;0;0;0;0;0;1;0;0;0;0;26156.236328125;7770.86572265625;0.0;857.586303710938;422.0;91882;;;Calculated values ==>;1550443777.831;347.26;290.96000000000004;285.06;284.96000000000004;284.16;277.86;273.6339639331285;292.66;275.26000000000005;279.46000000000004;275.26000000000005;322.96000000000004;320.46000000000004;278.36;280.06;297.56;296.36;299.36;291.16;292.86;292.36;;315.36;274.86;240.83765695389522;260.9983114674233;273.6339639331285;293.06;5380000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2490000.0;5400000.0;0.03383333333333333;0.013000000000000001;0.06566666666666666;0.013166666666666667;0.021500000000000002;0.05533333333333333;;7770.86572265625;0.0;857.586303710938;26156.236328125;508200.5380948398;413823.3896241266;229327.57282322203;229033.58180221106;226710.91136759697;430607.02586249536;458124.62172241724;459607.7768697744;471881.50233233685;506997.892571829;504408.7840641843;458295.82092260075;460319.31405567337;465755.3386178344;464919.9936635114;436772.21653168136;414539.83361305355;458400.8548651725;457709.1576469882;;177292.22831007556;471492.10713068635;201138.35127395837;212091.39217713615;273.61616860001595;2492302.2912461343;947306.9156056873;167981.4779161024;0.0;0;158;159;0;0;0;0;0;67;54;1038787760894.982;382176727150.0206;727263589859.509;16972.825614125253;3559.657785446918;289.02097794216166;13590.849689331815;1918775.923587036;875825.7054036082;43498.188387932176;641761.3430178993;3.9882419189082152;0.18028224134612592
4730;2019-02-17 23:50:37.871;738;177;119;119;111;48;195;19;64;21;492;470;55;76;243;233;262;179;199;197;192;18;538;352;365;133;357;248;540;83.0;86.0;532.0;90.0;129.0;0;45;36;1;0;0;0;0;0;0;1;0;0;0;0;25456.04296875;7116.97216796875;0.0;861.95166015625;422.0;91883;;;Calculated values ==>;1550443837.871;346.96000000000004;290.86;285.06;285.06;284.26000000000005;277.96000000000004;273.5264737036516;292.66;275.06;279.56;275.26000000000005;322.36;320.16;278.66;280.76000000000005;297.46000000000004;296.46000000000004;299.36;291.06;292.86;292.36;;315.36;274.96000000000004;241.05796691057077;260.85938512811435;273.5264737036516;293.06;5380000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2480000.0;5400000.0;0.013833333333333333;0.014333333333333333;0.08866666666666667;0.015000000000000001;0.021500000000000002;0.035333333333333335;;7116.97216796875;0.0;861.95166015625;25456.04296875;507830.065734456;413458.7165377379;229327.57282322203;229327.57282322203;226998.50594456043;430671.36484660726;458124.62172241724;459882.7128129299;471749.2581616372;506470.233232011;504192.35978604446;458813.14069848234;461299.0494207899;465769.70841700374;465195.77574039256;436772.21653168136;414183.7078577698;458400.8548651725;457709.1576469882;;177292.22831007556;471456.77876420494;200883.13484470546;218191.30701087828;273.5118534407862;2492732.68030822;947431.0636315742;167995.8169521142;0.0;0;158;159;0;0;0;0;0;67;54;1039006906894.8428;382256280149.9701;727412789259.4142;22964.6292465159;4058.6046587924925;323.7686243260658;8462.964055809218;1919108.9575854123;875889.2332476167;43503.29837233451;641945.2473201795;4.488069739332103;0.2732301338946211
4731;2019-02-17 23:51:37.892;738;177;120;120;112;49;194;22;64;22;487;468;60;86;243;234;262;179;199;197;192;19;540;353;365;133;358;248;542;125.0;85.0;189.0;83.0;129.0;0;46;24;1;0;0;0;0;0;0;1;0;0;0;0;24809.564453125;6494.076171875;0.0;872.291015625;423.0;91884;;;Calculated values ==>;1550443897.892;346.96000000000004;290.86;285.16;285.16;284.36;278.06;273.6339639331285;292.56;275.36;279.56;275.36;321.86;319.96000000000004;279.16;281.76000000000005;297.46000000000004;296.56;299.36;291.06;292.86;292.36;;315.46000000000004;275.06;241.05796691057077;260.85938512811435;273.6339639331285;293.06;5400000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2480000.0;5420000.0;0.020833333333333332;0.014166666666666666;0.0315;0.013833333333333333;0.021500000000000002;0.042333333333333334;;6494.076171875;0.0;872.291015625;24809.564453125;507651.0724417534;412612.3614601752;229576.51461223484;229576.51461223484;227244.6100401926;430607.02586249536;457986.28317495435;459882.7128129299;471846.71735943656;505953.13699107576;503984.9320205786;459408.14293094876;462471.23691612785;465625.14543771395;465180.062080829;436316.4409980719;413358.91634138394;458400.8548651725;457709.1576469882;;177710.07569661198;471554.28894245124;201122.72009070957;215573.66297762594;273.61005480022544;2493151.706977451;947544.5287331241;168010.27403259813;0.0;0;158;159;0;0;0;0;0;67;54;1039225983544.5085;382336108079.8483;727561641339.1871;8150.93977074994;3740.9700357824263;325.2315993030797;10250.40260766967;1919368.344747237;875954.2524520651;43508.708600440485;642101.24662279;3.0500168457024963;0.13723457058678384
4732;2019-02-17 23:52:37.872;739;178;121;120;114;50;194;21;65;22;486;467;63;95;243;234;262;182;199;197;192;21;551;353;365;133;358;252;552;334.0;85.0;760.0;104.0;129.0;0;45;25;1;0;0;0;0;0;0;1;0;0;0;0;24992.556640625;6691.38525390625;0.0;875.967041015625;424.0;91885;;;Calculated values ==>;1550443957.872;347.06000000000006;290.96000000000004;285.26000000000005;285.16;284.56;278.16;273.6339639331285;292.56;275.26000000000005;279.66;275.36;321.76000000000005;319.86;279.46000000000004;282.66;297.46000000000004;296.56;299.36;291.36;292.86;292.36;;315.56;275.26000000000005;241.05796691057077;261.41265627149306;273.6339639331285;293.06;5510000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2520000.0;5520000.0;0.05566666666666666;0.014166666666666666;0.12666666666666665;0.017333333333333333;0.021500000000000002;0.07716666666666666;;6691.38525390625;0.0;875.967041015625;24992.556640625;506787.2468362273;248273.13022009764;229643.36046897282;229350.5239250429;227610.32368758568;430607.02586249536;457986.28317495435;459375.44999954134;471846.71735943656;505475.4152265528;503500.1058987635;459136.37690239534;462924.2165159742;465625.14543771395;465180.062080829;433736.4907772498;249798.2432031742;458400.8548651725;457709.1576469882;;178127.92459426197;471749.2581616372;201175.3969531877;209107.0757729205;273.6306557966166;2493566.586314139;947654.3709520922;168024.83799346906;0.0;0;158;159;0;0;0;0;0;67;54;1039444910544.5781;382415881479.8737;727711591339.2349;32705.340052538122;4689.946927613124;2605.7918406327376;19183.793984615557;1919708.7002562063;876024.4866742353;43533.12565404927;642346.4498328131;7.821080676409894;0.36811354651963074
4733;2019-02-17 23:53:37.832;741;183;122;122;116;52;194;23;66;23;488;468;64;100;243;235;262;188;199;197;192;21;554;356;365;133;361;255;555;-1.0;81.0;517.0;136.0;129.0;0;45;30;1;0;0;0;0;0;0;1;0;0;0;0;25395.099609375;6986.90478515625;0.0;881.90380859375;425.0;91886;;;Calculated values ==>;1550444017.832;347.26;291.46000000000004;285.36;285.36;284.76000000000005;278.36;273.955091788801;292.56;275.46000000000004;279.76000000000005;275.46000000000004;321.96000000000004;319.96000000000004;279.56;283.16;297.46000000000004;296.66;299.36;291.96000000000004;292.86;292.36;;315.66;275.26000000000005;241.05796691057077;261.82340779136865;273.955091788801;293.06;5540000.0;3560000.0;3650000.0;1330000.0;3610000.0;2550000.0;5550000.0;0.0;0.013500000000000002;0.08616666666666667;0.02266666666666667;0.021500000000000002;0.021500000000000002;;6986.90478515625;0.0;881.90380859375;25395.099609375;506766.85847743775;250033.15051479047;229868.94750329808;229868.94750329808;228123.25152956232;430412.23801567365;457986.28317495435;459022.58001248643;471944.1597200548;505402.04694746446;503317.8020904809;458782.0622913985;463062.5357941977;465189.78860520123;464872.6823385499;433009.89121263515;411202.0240501036;458400.8548651725;457709.1576469882;;178545.77502346144;471749.2581616372;201931.66675692765;229868.94750329808;273.93928261181594;2493986.203518399;947768.28071199;168039.47715127596;0.0;0;158;159;0;0;0;0;0;67;54;1039663764544.7174;382495628279.92444;727863589939.3315;22152.667025520648;6115.865405173416;294.40620669417575;4898.564518089339;1920165.5455487748;876114.4750781084;43557.27785891432;642547.002362916;4.252423064662574;0.32236802997081226
4734;2019-02-17 23:54:37.873;745;187;122;122;117;53;194;25;67;23;494;471;65;102;245;234;262;191;199;197;192;23;555;359;365;133;364;257;556;-1.0;86.0;820.0;149.0;129.0;0;45;34;1;0;0;0;0;0;0;1;0;0;0;0;25580.095703125;7195.41259765625;0.0;892.294799804688;424.0;91887;;;Calculated values ==>;1550444077.873;347.66;291.86;285.36;285.36;284.86;278.46000000000004;274.27422755570615;292.56;275.66;279.86;275.46000000000004;322.56;320.26000000000005;279.66;283.36;297.66;296.56;299.36;292.26000000000005;292.86;292.36;;315.56;275.46000000000004;241.05796691057077;262.0952818180154;274.27422755570615;293.06;5550000.0;3590000.0;3650000.0;1330000.0;3640000.0;2570000.0;5560000.0;0.0;0.014333333333333333;0.13666666666666666;0.024833333333333332;0.021500000000000002;0.021500000000000002;;7195.41259765625;0.0;892.294799804688;25580.095703125;507176.94037493167;251551.24320648852;229846.36975615713;229846.36975615713;228390.77645600727;430214.79039162316;457986.28317495435;458826.5593372272;471944.1597200548;505839.48095719586;503440.04460299376;458585.12406732683;462999.0489951063;465015.24582933175;464301.43004117184;432765.3587109492;411946.55931517074;458400.8548651725;457709.1576469882;;178127.92459426197;471944.1597200548;202758.08115945454;229846.36975615713;274.27422755570615;2494411.2870873045;947886.5474503806;168054.27224272743;0.0;0;158;159;0;0;0;0;0;67;54;1039882914194.3136;382575482809.7773;728017294899.0483;34996.02535096226;6684.78761758824;298.4027913394911;4899.049939652869;1920642.1100810878;876221.2200790423;43562.22130960673;642628.7049418845;5.796236608938136;0.4411326238993719
4735;2019-02-17 23:55:37.863;747;188;121;121;119;55;194;26;68;25;500;475;66;102;246;233;262;190;199;197;192;24;556;359;365;134;364;260;558;-2.0;84.0;870.0;149.0;129.0;0;48;43;1;0;0;0;0;0;0;1;0;0;0;0;26198.40234375;7718.7490234375;0.0;922.473266601562;423.0;91888;;;Calculated values ==>;1550444137.863;347.86;291.96000000000004;285.26000000000005;285.26000000000005;285.06;278.66;274.27422755570615;292.56;275.76000000000005;279.96000000000004;275.66;323.16;320.66;279.76000000000005;283.36;297.76000000000005;296.46000000000004;299.36;292.16;292.86;292.36;;315.46000000000004;275.56;241.2770596917726;262.5002047102346;274.27422755570615;293.06;5560000.0;3590000.0;3650000.0;1340000.0;3640000.0;2600000.0;5580000.0;0.0;0.014;0.145;0.024833333333333332;0.021500000000000002;0.021500000000000002;;7718.7490234375;0.0;922.473266601562;26198.40234375;507337.18215857336;251841.11582703004;229509.1193438645;229509.1193438645;228927.0034802755;430214.79039162316;457986.28317495435;458470.9478413549;472007.13841251616;506185.12845196185;503572.23671288736;458228.03325103875;462549.04420546466;465146.75317812245;464169.8927984072;432519.633724407;410661.08281804813;458400.8548651725;457709.1576469882;;177710.07569661198;471909.57779161324;202743.81567121652;229509.1193438645;274.26869483729604;2494842.7026565163;948010.8114164628;168069.3927894387;0.0;0;158;159;0;0;0;0;0;67;54;1040101877694.3484;382655569459.79004;728172369049.073;37080.434164670056;6684.283092656518;306.0197126890242;4906.300823517161;1921242.6471376198;876332.6104334915;43567.257324332066;642710.4025797145;5.667836811696156;0.43043462814686356
4736;2019-02-17 23:56:37.854;750;189;121;121;118;57;194;27;70;26;506;481;65;100;247;233;262;191;199;197;192;25;561;360;365;135;366;263;561;0.0;85.0;872.0;171.0;129.0;0;52;57;1;0;0;0;0;0;0;1;0;0;0;0;27042.55859375;8549.3984375;0.0;962.9000854492191;424.0;91889;;;Calculated values ==>;1550444197.854;348.16;292.06;285.26000000000005;285.26000000000005;284.96000000000004;278.86;274.38016830617;292.56;275.86;280.16;275.76000000000005;323.76000000000005;321.26000000000005;279.66;283.16;297.86;296.46000000000004;299.36;292.26000000000005;292.86;292.36;;315.56;275.66;241.49495122638035;262.9017227912062;274.38016830617;293.06;5610000.0;3600000.0;3650000.0;1350000.0;3660000.0;2630000.0;5610000.0;0.0;0.014166666666666666;0.14533333333333334;0.0285;0.021500000000000002;0.021500000000000002;;8549.3984375;0.0;962.9000854492191;27042.55859375;507264.71495675686;252076.2402507455;229442.75766972042;229442.75766972042;228572.76896129033;430148.3826014536;457986.28317495435;458235.5827716876;471972.7596631712;506532.71794503496;503915.46472723305;457624.3085206216;461857.3433744764;464986.8782582178;464022.1768390251;431272.5409747908;409693.8420327403;458400.8548651725;457709.1576469882;;178127.92459426197;471875.0639052514;203003.44284435327;229442.75766972042;274.3739646949744;2495286.310781092;948146.3589771828;168085.10187736838;0.0;0;158;159;0;0;0;0;0;67;54;1040320844844.9889;382736257355.02606;728329245514.5319;37093.73766943926;7662.841200235596;305.69823501238227;4907.727599511259;1921860.6725203304;876452.1518690432;43572.35420926372;642792.17388261;5.253199800620393;0.4082835584979651
4737;2019-02-17 23:57:37.874;752;193;120;120;117;58;194;27;72;27;514;487;65;97;248;233;262;196;199;197;192;26;565;361;365;135;367;265;566;-1.0;83.0;1097.0;165.0;129.0;0;57;71;1;0;0;0;0;0;0;1;0;0;0;0;27742.205078125;9406.3037109375;0.0;988.099975585938;423.0;91890;;;Calculated values ==>;1550444257.874;348.36;292.46000000000004;285.16;285.16;284.86;278.96000000000004;274.4858918419099;292.56;275.86;280.36;275.86;324.56;321.86;279.66;282.86;297.96000000000004;296.46000000000004;299.36;292.76000000000005;292.86;292.36;;315.46000000000004;275.76000000000005;241.49495122638035;263.1675429290057;274.4858918419099;293.06;5650000.0;3610000.0;3650000.0;1350000.0;3670000.0000000005;2650000.0;5660000.0;0.0;0.013833333333333333;0.18283333333333335;0.0275;0.021500000000000002;0.021500000000000002;;9406.3037109375;0.0;988.099975585938;27742.205078125;507157.3378555257;253410.37462381402;229043.58133857185;229043.58133857185;228179.15106280934;430081.6785162784;457986.28317495435;458160.0575274389;472070.4381999017;507183.8208756121;504355.37152653624;457300.93339066295;461192.46389206045;464972.8808765168;463874.16568678804;430251.64609222783;409475.91656013037;458400.8548651725;457709.1576469882;;177710.07569661198;471972.7596631712;203267.79107253128;229043.58133857185;274.4809524141098;2495743.0026581115;948296.0397053226;168101.3656306498;0.0;0;158;159;0;0;0;0;0;67;54;1040539917844.9193;382817284355.0003;728487698314.4814;46602.802716838945;7389.386636242597;287.3975918606816;4916.309890630952;1922558.3761803843;876577.628912718;43577.2983219745;642874.0681506615;5.694977664983504;0.43590376049616475
4738;2019-02-17 23:58:37.845;754;196;120;119;115;58;194;27;72;28;523;495;64;92;248;233;262;198;199;197;192;26;560;364;365;135;369;267;560;-2.0;81.0;686.0;149.0;129.0;0;61;90;1;0;0;0;0;0;0;1;0;0;0;0;28892.8671875;10432.10546875;0.0;1032.56518554688;421.0;91891;;;Calculated values ==>;1550444317.845;348.56000000000006;292.76000000000005;285.16;285.06;284.66;278.96000000000004;274.8017692304317;292.56;275.86;280.36;275.96000000000004;325.46000000000004;322.66;279.56;282.36;297.96000000000004;296.46000000000004;299.36;292.96000000000004;292.86;292.36;;315.26000000000005;275.76000000000005;241.49495122638035;263.43189868330234;274.8017692304317;293.06;5600000.0;3640000.0;3650000.0;1350000.0;3690000.0;2670000.0;5600000.0;0.0;0.013500000000000002;0.11433333333333334;0.024833333333333332;0.021500000000000002;0.021500000000000002;;10432.10546875;0.0;1032.56518554688;28892.8671875;507854.6569680839;412165.42865559825;229173.8172947154;228883.60361819004;227730.45180100927;429879.7862731237;457986.28317495435;457839.13350445917;472168.09959432366;507941.0280238988;505006.63374792144;456852.27101820137;460280.2632872368;464680.42916884983;463428.3443550566;431524.479070907;412930.35366320645;458400.8548651725;457709.1576469882;;176874.38241465177;471972.7596631712;204027.37272179872;229173.8172947154;274.78834267866125;2496214.7334798276;948461.2798769955;168118.19636819002;0.0;0;158;159;0;0;0;0;0;67;54;1040758811994.7592;382898245204.9411;728647221174.3647;29019.14464948418;6653.977109044083;251.02069300395738;4913.509817573866;1923188.2544862437;876694.6003802947;43581.782972382556;642955.9437225073;3.5620432108793647;0.2727058947049058
4739;2019-02-17 23:59:37.855;754;194;119;118;113;56;194;27;71;28;532;503;60;87;249;233;262;195;199;197;192;26;555;361;365;135;367;267;554;-2.0;109.0;688.0;164.0;129.0;0;65;99;1;0;0;0;0;0;0;1;0;0;0;0;29428.23828125;10896.017578125;0.0;1049.01098632812;419.0;91892;;;Calculated values ==>;1550444377.855;348.56000000000006;292.56;285.06;284.96000000000004;284.46000000000004;278.76000000000005;274.4858918419099;292.56;275.86;280.26000000000005;275.96000000000004;326.36;323.46000000000004;279.16;281.86;298.06;296.46000000000004;299.36;292.66;292.86;292.36;;315.06;275.76000000000005;241.49495122638035;263.43189868330234;274.4858918419099;293.06;5550000.0;3610000.0;3650000.0;1350000.0;3670000.0000000005;2670000.0;5540000.0;0.0;0.018166666666666668;0.11466666666666667;0.02733333333333333;0.021500000000000002;0.021500000000000002;;10896.017578125;0.0;1049.01098632812;29428.23828125;508299.42442724586;413914.7804853892;229014.4531857927;228723.69426592367;227281.53628453438;430081.6785162784;457986.28317495435;457716.1131832329;472168.09959432366;508881.66396530624;505846.3074161044;456356.4792372799;459673.32793837955;465104.8312706036;463874.16568678804;432765.3587109492;414277.0601677878;458400.8548651725;457709.1576469882;;176038.69501535743;471972.7596631712;203242.96139408552;229014.4531857927;274.47134784173664;2496700.8236935255;948639.0438580844;168135.54572736425;0.0;0;158;159;0;0;0;0;0;67;54;1040977848494.7244;382979258704.9282;728807447874.3392;29179.588071822232;7345.2811526883415;335.87075686743253;4916.936145915704;1923673.324757084;876811.2803092048;43586.67454959105;643037.8777589205;3.4974948700933832;0.27239635736578016
