;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4740;2019-02-18 00:00:37.865;751;188;119;118;111;52;194;28;69;29;540;511;57;83;248;234;262;190;199;197;192;27;546;358;365;135;363;266;546;-3.0;80.0;199.0;106.0;129.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;29236.755859375;10740.37109375;0.0;1066.5419921875;415.0;91893;;;Calculated values ==>;1550444437.865;348.26;291.96000000000004;285.06;284.96000000000004;284.26000000000005;278.36;274.1680685717883;292.56;275.96000000000004;280.06;276.06;327.16;324.26000000000005;278.86;281.46000000000004;297.96000000000004;296.56;299.36;292.16;292.86;292.36;;314.66;275.86;241.49495122638035;263.299902668528;274.1680685717883;293.06;5460000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2660000.0;5460000.0;0.0;0.013333333333333334;0.033166666666666664;0.017666666666666667;0.021500000000000002;0.021500000000000002;;10740.37109375;0.0;1066.5419921875;29236.755859375;508725.41704811377;414969.6757126242;229192.01072047086;228899.42935122104;226873.63332849115;430280.9020939914;457986.28317495435;457631.30196289765;472265.74392498133;509806.937573533;506777.5688989353;456148.64740695804;459343.78947459883;465554.39734395995;464448.5893172968;434925.05658466584;415663.38281157054;458400.8548651725;457709.1576469882;;174367.33720873808;472070.4381999017;202428.54616040387;229192.01072047086;274.14170258677905;2497189.780123778;948819.3771475278;168153.17827378376;0.0;0;158;159;0;0;0;0;0;67;54;1041196884994.6896;383060272204.91534;728967374524.3138;8464.224734116044;4763.673426031129;256.82231697460406;4913.118658920123;1923987.075480157;876912.205082004;43591.61448172377;643119.808535135;1.5582260157360226;0.11119060994945947
4741;2019-02-18 00:01:37.846;745;183;119;118;110;49;194;26;65;29;547;518;54;78;246;235;262;184;199;197;192;26;543;355;365;135;361;261;543;95.0;110.0;474.0;0.0;129.0;0;69;98;1;0;0;0;0;0;0;1;0;0;0;0;29248.759765625;10754.6328125;0.0;1058.00793457031;412.0;91894;;;Calculated values ==>;1550444497.846;347.66;291.46000000000004;285.06;284.96000000000004;284.16;278.06;273.8482719121499;292.56;275.76000000000005;279.66;276.06;327.86;324.96000000000004;278.56;280.96000000000004;297.76000000000005;296.66;299.36;291.56;292.86;292.36;;314.36;275.76000000000005;241.49495122638035;262.63441904999945;273.8482719121499;293.06;5430000.0;3550000.0;3650000.0;1350000.0;3610000.0;2610000.0;5430000.0;0.01583333333333333;0.018333333333333333;0.079;0.0;0.021500000000000002;0.03733333333333333;;10754.6328125;0.0;1058.00793457031;29248.759765625;508249.430303255;414398.0589551918;229259.53068493048;228966.2492044077;226648.87609115255;430477.46260093397;457986.28317495435;457946.1176024118;472265.74392498133;510983.16083740984;507968.90446931205;456599.3875696608;459523.5096497764;465582.3289076539;465018.71783975384;435625.35103125876;414752.42406787584;458400.8548651725;457709.1576469882;;173113.83306960555;471972.7596631712;201709.7481601087;217575.4711319927;273.8482719121499;2497677.005083442;948998.4454569934;168170.8772500398;0.0;0;158;159;0;0;0;0;0;67;54;1041415815644.4946;383141246554.84326;729125424459.1731;20242.673185941945;0.0;382.67032766202027;8964.990963226499;1924226.223874964;876951.889789714;43596.941899540965;643235.4228257607;2.504972013490655;0.10957814005076282
4742;2019-02-18 00:02:37.856;740;182;120;119;110;47;194;25;57;29;550;522;49;74;245;236;262;184;199;197;192;25;545;354;365;134;359;252;545;200.0;93.0;355.0;26.0;129.0;0;69;99;1;0;0;0;0;0;0;1;0;0;0;0;29393.712890625;10881.349609375;0.0;1007.81024169922;410.0;91895;;;Calculated values ==>;1550444557.856;347.16;291.36;285.16;285.06;284.16;277.86;273.7412296467126;292.56;275.66;278.86;276.06;328.16;325.36;278.06;280.56;297.66;296.76000000000005;299.36;291.56;292.86;292.36;;314.16;275.66;241.2770596917726;261.41265627149306;273.7412296467126;293.06;5450000.0;3540000.0;3650000.0;1340000.0;3590000.0;2520000.0;5450000.0;0.03333333333333333;0.015500000000000002;0.059166666666666666;0.004333333333333333;0.021500000000000002;0.05483333333333333;;10881.349609375;0.0;1007.81024169922;29393.712890625;507451.00267056696;413212.84157674;229508.1069821401;229214.4598281539;226607.76705497626;430542.39183029096;457986.28317495435;458417.1689715234;472397.21216106473;512092.218802167;509203.88873772405;457453.4550644065;460447.29409098637;465741.0905809244;465294.49394155305;435159.5318112802;413945.88199973485;458400.8548651725;457709.1576469882;;172278.17009871884;472007.13841251616;201429.49257318763;212439.04047213861;273.7344132385056;2498165.7738033785;949178.775360456;168188.0952706979;0.0;0;158;159;0;0;0;0;0;67;54;1041634852144.4598;383221960004.83044;729279350109.1487;15205.104186901533;1172.5031319704235;328.8115720789526;13448.978091754254;1924521.671252715;876961.6622776221;43602.8719035405;643422.2370317017;2.5363774531116707;0.08675064288384868
4743;2019-02-18 00:03:37.857;740;182;121;120;111;46;194;24;51;29;548;523;44;72;244;237;261;184;199;197;192;24;540;354;365;133;359;246;540;306.0;86.0;486.0;55.0;129.0;0;69;78;1;0;0;0;0;0;0;1;0;0;0;0;28011.119140625;9533.017578125;0.0;977.312744140625;410.0;91896;;;Calculated values ==>;1550444617.857;347.16;291.36;285.26000000000005;285.16;284.26000000000005;277.76000000000005;273.7412296467126;292.56;275.56;278.26000000000005;276.06;327.96000000000004;325.46000000000004;277.56;280.36;297.56;296.86;299.26000000000005;291.56;292.86;292.36;;314.16;275.56;241.05796691057077;260.58029834229245;273.7412296467126;293.06;5400000.0;3540000.0;3650000.0;1330000.0;3590000.0;2460000.0;5400000.0;0.051000000000000004;0.014333333333333333;0.081;0.009166666666666667;0.021500000000000002;0.07250000000000001;;9533.017578125;0.0;977.312744140625;28011.119140625;507898.50370614434;415240.10864614014;229918.12443511497;229622.41614922963;226998.50594456043;430542.39183029096;457986.28317495435;458653.7746065562;472528.46462518856;512416.1415672909;509849.2263060047;457818.8331626912;461135.3223344796;465610.7510579218;465424.41340235074;436101.1364905509;415925.3305618662;458400.8548651725;457709.1576469882;;172278.17009871884;472041.5853210863;201415.3330020536;209867.8849442718;273.7288834877622;2498644.155377855;949348.8979228177;168204.63823800386;0.0;0;158;159;0;0;0;0;0;67;54;1041853855795.0656;383302061340.052;729428752599.5619;20836.313769964712;2480.7406462577997;289.18655164448006;17968.492270946943;1924822.0214089386;876992.1064832532;43608.02197375218;643684.0536489858;3.9556067187288946;0.14918733541882245
4744;2019-02-18 00:04:37.877;743;179;121;121;113;47;194;24;52;29;542;520;45;78;244;238;261;181;199;197;192;23;536;353;365;133;358;243;538;37.0;84.0;188.0;54.0;129.0;0;68;48;1;0;0;0;0;0;0;1;0;0;0;0;26164.146484375;7731.36083984375;0.0;965.595703125;412.0;91897;;;Calculated values ==>;1550444677.877;347.46000000000004;291.06;285.26000000000005;285.26000000000005;284.46000000000004;277.86;273.6339639331285;292.56;275.56;278.36;276.06;327.36;325.16;277.66;280.96000000000004;297.56;296.96000000000004;299.26000000000005;291.26000000000005;292.86;292.36;;314.36;275.46000000000004;241.05796691057077;260.1585393101385;273.6339639331285;293.06;5360000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2430000.0;5380000.0;0.006166666666666667;0.014;0.03133333333333333;0.009000000000000001;0.021500000000000002;0.02766666666666667;;7731.36083984375;0.0;965.595703125;26164.146484375;508625.0444407505;414987.19105838554;229964.75995577226;229964.75995577226;227618.8833654491;430607.02586249536;457986.28317495435;459246.2791289491;472528.46462518856;512066.21800296963;509811.5158786888;458417.55353033816;462292.1479792839;465755.3386178344;465698.93970120384;437012.7571564359;415676.8289420241;458400.8548651725;457709.1576469882;;173113.83306960555;471944.1597200548;201070.76624597688;223524.53244214316;273.5897298227533;2499095.7664114353;949492.8156995284;168220.83453869383;0.0;0;158;159;0;0;0;0;0;67;54;1042072928794.996;383381887940.0266;729575501499.5153;8089.499403666462;2437.8605412667016;298.70299500176566;6479.107964000714;1925063.1502014566;877033.1084892506;43612.922686332524;643887.8515608796;1.989796179667748;0.0995365835420705
4745;2019-02-18 00:05:37.868;746;177;122;121;114;48;194;23;55;28;537;517;49;91;243;239;261;179;199;196;192;22;536;352;365;133;357;244;538;140.0;87.0;394.0;55.0;129.0;0;68;24;1;0;0;0;0;0;0;1;0;0;0;0;24959.982421875;6444.16357421875;0.0;973.629760742188;414.0;91898;;;Calculated values ==>;1550444737.868;347.76;290.86;285.36;285.26000000000005;284.56;277.96000000000004;273.5264737036516;292.56;275.46000000000004;278.66;275.96000000000004;326.86;324.86;278.06;282.26000000000005;297.46000000000004;297.06;299.26000000000005;291.06;292.76000000000005;292.36;;314.56;275.36;241.05796691057077;260.2995467637923;273.5264737036516;293.06;5360000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2440000.0;5380000.0;0.02333333333333333;0.0145;0.06566666666666666;0.009166666666666667;0.021500000000000002;0.044833333333333336;;6444.16357421875;0.0;973.629760742188;24959.982421875;508994.22053261887;414282.1117345503;230261.84835359582;229964.75995577226;227909.23503995055;430671.36484660726;457986.28317495435;459443.57720766263;472431.1216696904;511465.42528607516;509413.18826209113;458733.3067217822;463649.4771651441;465769.70841700374;465972.58579758817;437012.7571564359;414987.19105838554;458262.81198973843;457709.1576469882;;173949.5011765382;471846.71735943656;200865.90177923278;214962.84270151093;273.50510437209726;2499521.7369133793;949610.9273501162;168236.99232684393;0.0;0;158;159;0;0;0;0;0;67;54;1042291895944.7662;383461675969.9429;729721579584.3619;16979.934019800225;2483.990809485201;319.3707084217307;10883.126453388899;1925272.0308096414;877074.1177648164;43618.072527930184;644032.5151447464;4.1341704475051335;0.19302386187360085
4746;2019-02-18 00:06:37.878;748;177;123;122;114;49;194;23;59;28;535;515;55;106;243;239;261;178;199;196;192;22;539;352;365;133;357;247;540;-1.0;86.0;197.0;62.0;129.0;0;66;13;1;0;0;0;0;0;0;1;0;0;0;0;24428.720703125;5926.47265625;0.0;970.595703125;416.0;91899;;;Calculated values ==>;1550444797.878;347.96000000000004;290.86;285.46000000000004;285.36;284.56;278.06;273.5264737036516;292.56;275.46000000000004;279.06;275.96000000000004;326.66;324.66;278.66;283.76000000000005;297.46000000000004;297.06;299.26000000000005;290.96000000000004;292.76000000000005;292.36;;314.76000000000005;275.36;241.05796691057077;260.72004837742526;273.5264737036516;293.06;5390000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2470000.0;5400000.0;0.0;0.014333333333333333;0.03283333333333333;0.010333333333333333;0.021500000000000002;0.021500000000000002;;5926.47265625;0.0;970.595703125;24428.720703125;508974.86364786595;413458.7165377379;230512.18804168009;230214.71064086084;227865.89781607233;430671.36484660726;457986.28317495435;459446.40199091076;472431.1216696904;510993.04009358736;508935.4576498071;458971.30092268524;464940.73440795136;465769.70841700374;465972.58579758817;436330.51056288456;413823.3896241266;458262.81198973843;457709.1576469882;;174785.17458790913;471846.71735943656;200780.57662762914;230512.18804168009;273.47167726487004;2499933.3780347765;949714.033166793;168253.19690602005;0.0;0;158;159;0;0;0;0;0;67;54;1042510932444.7314;383541489269.9302;729868904134.3385;8492.861266094413;2801.0167875620104;322.6020667888641;4884.734846514126;1925484.339482539;877118.1668350731;43623.423192684946;644163.9358886988;2.3924969432164254;0.14328023537515627
4747;2019-02-18 00:07:37.868;748;178;124;123;115;49;194;23;62;28;536;515;59;117;242;240;261;182;199;196;192;21;553;351;365;133;356;250;554;-1.0;85.0;0.0;69.0;129.0;0;66;12;1;0;0;0;0;0;0;1;0;0;0;0;24551.6328125;6013.2431640625;0.0;990.5056762695309;418.0;91900;;;Calculated values ==>;1550444857.868;347.96000000000004;290.96000000000004;285.56;285.46000000000004;284.66;278.06;273.4187578820637;292.56;275.46000000000004;279.36;275.96000000000004;326.76000000000005;324.66;279.06;284.86;297.36;297.16;299.26000000000005;291.36;292.76000000000005;292.36;;314.96000000000004;275.26000000000005;241.05796691057077;261.13683023647616;273.4187578820637;293.06;5530000.0;3510000.0;3650000.0;1330000.0;3560000.0;2500000.0;5540000.0;0.0;0.014166666666666666;0.0;0.0115;0.021500000000000002;0.021500000000000002;;6013.2431640625;0.0;990.5056762695309;24551.6328125;507730.2692544582;248179.23011625995;230480.4978228875;230185.61622785314;227856.11455276326;430735.4089219946;457986.28317495435;459331.87845589657;472431.1216696904;510828.0664420572;508662.56540974573;458974.00969911716;465774.5539524629;465784.1997128528;466245.360953766;433023.69240879256;249697.51223758972;458262.81198973843;457709.1576469882;;175620.85347054448;471749.2581616372;199974.92793721677;230480.4978228875;273.15086627885637;2500341.4796192027;949813.514215706;168269.5366937657;0.0;0;158;159;0;0;0;0;0;67;54;1042729895944.7662;383621275969.9429;730017979284.3622;0.0;3125.404797580835;2597.1208857587067;4885.416186218166;1925555.1015307938;877167.5454504828;43647.75016212261;644245.3402443302;1.5146091202572036;0.061640115936589183
4748;2019-02-18 00:08:37.859;750;183;126;124;117;50;194;23;64;28;540;518;61;125;242;240;261;189;199;196;192;20;556;354;365;132;359;253;558;-1.0;86.0;310.0;186.0;129.0;0;64;13;1;0;0;0;0;0;0;1;0;0;0;0;24599.96875;6030.2763671875;0.0;986.2745971679691;419.0;91901;;;Calculated values ==>;1550444917.859;348.16;291.46000000000004;285.76000000000005;285.56;284.86;278.16;273.7412296467126;292.56;275.46000000000004;279.56;275.96000000000004;327.16;324.96000000000004;279.26000000000005;285.66;297.36;297.16;299.26000000000005;292.06;292.76000000000005;292.36;;315.06;275.16;240.83765695389522;261.54996906429363;273.7412296467126;293.06;5560000.0;3540000.0;3650000.0;1320000.0;3590000.0;2530000.0;5580000.0;0.0;0.014333333333333333;0.051666666666666666;0.031000000000000003;0.021500000000000002;0.021500000000000002;;6030.2763671875;0.0;986.2745971679691;24599.96875;507711.7966502616;249882.11744694493;230978.79015187532;230388.39721303806;228348.03800550848;430542.39183029096;457986.28317495435;459098.35855659546;472562.30901117553;510972.56888323004;508699.477038223;458738.57249859604;466266.6620048266;465349.75327765616;465813.54573049117;432286.41474518296;410249.6488763151;458262.81198973843;457709.1576469882;;176038.69501535743;471784.17857572425;201155.14962798677;230978.79015187532;273.62718506619166;2500751.0148589583;949913.8618239617;168286.0073917184;0.0;0;158;159;0;0;0;0;0;67;54;1042948863094.5365;383700764044.8595;730168856649.2039;13327.065794644783;8389.499897379863;315.8603107871061;4874.702901144928;1925666.1437534671;877263.4885958759;43672.0213641752;644326.6623698241;3.8348084465781875;0.3239943993437032
4749;2019-02-18 00:09:37.899;752;188;125;125;119;51;194;25;66;28;546;522;63;128;243;240;261;193;199;197;192;23;557;356;365;132;362;255;559;-2.0;83.0;622.0;164.0;129.0;0;63;17;1;0;0;0;0;0;0;1;0;0;0;0;24787.46875;6221.51708984375;0.0;986.8098754882809;418.0;91902;;;Calculated values ==>;1550444977.899;348.36;291.96000000000004;285.66;285.66;285.06;278.26000000000005;273.955091788801;292.56;275.66;279.76000000000005;275.96000000000004;327.76000000000005;325.36;279.46000000000004;285.96000000000004;297.46000000000004;297.16;299.26000000000005;292.46000000000004;292.86;292.36;;314.96000000000004;275.46000000000004;240.83765695389522;261.82340779136865;273.955091788801;293.06;5570000.0;3560000.0;3650000.0;1320000.0;3620000.0000000005;2550000.0;5590000.0;0.0;0.013833333333333333;0.10366666666666666;0.02733333333333333;0.021500000000000002;0.021500000000000002;;6221.51708984375;0.0;986.8098754882809;24787.46875;507872.1916138102;251786.45387986567;230660.04696747527;230660.04696747527;228905.27667778588;430412.23801567365;457986.28317495435;459022.58001248643;472562.30901117553;511413.8512970672;508931.6833016742;458661.67608000233;466327.141866699;465044.1086722825;465524.29463401274;432038.224239922;411422.6270748474;458400.8548651725;457709.1576469882;;175620.85347054448;472076.1002201579;201870.81066728258;230660.04696747527;273.91557356006103;2501162.851212516;950016.0281682246;168302.4607238938;0.0;0;158;159;0;0;0;0;0;67;54;1043168009094.3972;383780016844.80914;730321358249.1069;26658.066755452797;7385.611247778592;285.1824274501987;4881.555879609529;1925999.575330798;877395.0354948416;43677.03339278365;644408.0187277164;5.439600131746382;0.42690212498841973
4750;2019-02-18 00:10:37.850;756;190;123;123;121;54;194;27;67;29;553;526;65;128;245;239;261;191;199;196;192;24;548;359;365;133;364;256;550;-1.0;85.0;533.0;137.0;129.0;0;66;19;1;0;0;0;0;0;0;1;0;0;0;0;24823.21484375;6279.39501953125;0.0;1008.45239257812;417.0;91903;;;Calculated values ==>;1550445037.85;348.76;292.16;285.46000000000004;285.46000000000004;285.26000000000005;278.56;274.27422755570615;292.56;275.86;279.86;276.06;328.46000000000004;325.76000000000005;279.66;285.96000000000004;297.66;297.06;299.26000000000005;292.26000000000005;292.76000000000005;292.36;;314.86;275.56;241.05796691057077;261.9595390733887;274.27422755570615;293.06;5480000.0;3590000.0;3650000.0;1330000.0;3640000.0;2560000.0;5500000.0;0.0;0.014166666666666666;0.08883333333333333;0.022833333333333334;0.021500000000000002;0.021500000000000002;;6279.39501953125;0.0;1008.45239257812;24823.21484375;509167.22591307014;414083.7466353395;230277.70356738323;230277.70356738323;229688.5652307168;430214.79039162316;457986.28317495435;458984.82049126766;472528.46462518856;512048.1282345554;509255.3465919768;458743.93027073797;466183.9505249419;465015.24582933175;464957.45143190527;434229.13066342263;414443.2327276156;458262.81198973843;457709.1576469882;;175203.01333496982;472041.5853210863;202658.52524204855;230277.70356738323;274.2356050688095;2501575.935947363;950120.1173601078;168319.07433058595;0.0;0;158;159;0;0;0;0;0;67;54;1043386830244.3068;383859451919.7763;730474533054.0436;22770.319227972297;6150.913205138028;280.3002207572659;4889.776262711508;1926411.1421595295;877507.7477416667;43681.74189975985;644489.3799961917;4.677829678477288;0.3550634656574704
4751;2019-02-18 00:11:37.890;758;186;122;122;121;56;194;28;68;30;558;531;65;128;246;238;261;186;199;196;192;26;550;359;365;134;364;260;552;-1.0;87.0;422.0;96.0;129.0;0;70;31;1;0;0;0;0;0;0;1;0;0;0;0;23865.783203125;6921.0263671875;0.0;1050.79760742188;418.0;91904;;;Calculated values ==>;1550445097.89;348.96000000000004;291.76000000000005;285.36;285.36;285.26000000000005;278.76000000000005;274.27422755570615;292.56;275.96000000000004;279.96000000000004;276.16;328.96000000000004;326.26000000000005;279.66;285.96000000000004;297.76000000000005;296.96000000000004;299.26000000000005;291.76000000000005;292.76000000000005;292.36;;314.96000000000004;275.76000000000005;241.2770596917726;262.5002047102346;274.27422755570615;293.06;5500000.0;3590000.0;3650000.0;1340000.0;3640000.0;2600000.0;5520000.0;0.0;0.0145;0.07033333333333333;0.016;0.021500000000000002;0.021500000000000002;;6921.0263671875;0.0;1050.79760742188;23865.783203125;509238.38886951824;411737.20685016055;229937.02860350022;229937.02860350022;229643.36046897282;430214.79039162316;457986.28317495435;458470.9478413549;472494.68880147435;512211.87403051235;509412.0172090188;458106.44168678863;465608.40644126426;465146.75317812245;464826.4671830437;433750.3671166919;411737.20685016055;458262.81198973843;457709.1576469882;;175620.85347054448;472104.6820821746;202685.80192190091;229937.02860350022;274.2461894953214;2501981.9480935414;950230.1942077053;168336.24618758768;0.0;0;158;159;0;0;0;0;0;67;54;1043605976245.0377;383939605320.04364;730629436254.5603;17990.221929668263;4310.7020825643785;319.19082386470444;4897.100774434993;1926751.0397844277;877594.9859894402;43686.74098898751;644570.9916766459;3.45180923439553;0.24237112669307082
4752;2019-02-18 00:12:37.860;759;186;122;122;121;57;194;28;69;31;565;537;64;119;246;238;261;187;199;196;192;27;557;359;365;134;364;261;559;0.0;78.0;451.0;117.0;129.0;0;74;39;1;0;0;0;0;0;0;1;0;0;0;0;26040.974609375;7443.7841796875;0.0;1065.55053710938;420.0;91905;;;Calculated values ==>;1550445157.86;349.06000000000006;291.76000000000005;285.36;285.36;285.26000000000005;278.86;274.27422755570615;292.56;275.96000000000004;280.06;276.26000000000005;329.66;326.86;279.56;285.06;297.76000000000005;296.96000000000004;299.26000000000005;291.86;292.76000000000005;292.36;;315.16;275.86;241.2770596917726;262.63441904999945;274.27422755570615;293.06;5570000.0;3590000.0;3650000.0;1340000.0;3640000.0;2610000.0;5590000.0;0.0;0.013000000000000001;0.07516666666666666;0.0195;0.021500000000000002;0.021500000000000002;;7443.7841796875;0.0;1065.55053710938;26040.974609375;508744.5663900875;250995.64159748814;229778.98045087725;229778.98045087725;229486.94319768317;430214.79039162316;457986.28317495435;458433.0642989305;472592.1488768574;512848.5480447836;509945.0477820415;457824.1538955593;464408.11011653434;465146.75317812245;464826.4671830437;432038.224239922;251389.4556693861;458262.81198973843;457709.1576469882;;176456.53798984195;472202.2088784924;202677.759011904;229778.98045087725;274.2430687255531;2502397.6297957003;950349.8411084667;168353.8736039465;0.0;0;158;159;0;0;0;0;0;67;54;1043824866744.272;384019965119.7625;730785658104.0138;19224.273780741492;5255.726772398474;2348.433991416967;4900.498809716387;1927061.0055205312;877674.6663694993;43708.960080600395;644652.5975162301;3.728720800186934;0.257039992480696
4753;2019-02-18 00:13:37.871;759;183;121;121;119;58;194;27;70;31;570;543;64;112;247;238;261;183;199;196;192;27;554;361;365;135;366;261;556;-2.0;83.0;592.0;140.0;129.0;0;77;43;1;0;0;0;0;0;0;1;0;0;0;0;26219.966796875;7660.53125;0.0;1079.126953125;421.0;91906;;;Calculated values ==>;1550445217.871;349.06000000000006;291.46000000000004;285.26000000000005;285.26000000000005;285.06;278.96000000000004;274.4858918419099;292.56;275.86;280.16;276.26000000000005;330.16;327.46000000000004;279.56;284.36;297.86;296.96000000000004;299.26000000000005;291.46000000000004;292.76000000000005;292.36;;315.26000000000005;275.86;241.49495122638035;262.63441904999945;274.4858918419099;293.06;5540000.0;3610000.0;3650000.0;1350000.0;3660000.0;2610000.0;5560000.0;0.0;0.013833333333333333;0.09866666666666667;0.02333333333333333;0.021500000000000002;0.021500000000000002;;7660.53125;0.0;1079.126953125;26219.966796875;509009.589219891;249982.54007122852;229553.63973114427;229553.63973114427;228970.61932335712;430081.6785162784;457986.28317495435;458554.57631565107;472460.9817075043;513366.0070392065;510568.07300780475;457824.1538955593;463583.1179358314;464986.8782582178;464533.37255708285;432779.13238984253;249982.54007122852;458262.81198973843;457709.1576469882;;176874.38241465177;472070.4381999017;203205.86792463425;229553.63973114427;274.4569964731843;2502833.2174849925;950475.7334800797;168371.74919300232;0.0;0;158;159;0;0;0;0;0;67;54;1044043906894.8429;384100679914.9729;730942286814.422;25194.405894580326;6273.5066397562405;2528.686193740827;4905.343635190646;1927431.229047329;877770.7609289576;43749.610200071824;644734.3278512988;4.45119722752522;0.3195563228400168
4754;2019-02-18 00:14:37.851;761;185;121;120;118;59;194;27;71;31;575;548;63;111;247;238;261;189;199;196;192;26;559;360;365;135;365;262;560;-2.0;83.0;500.0;125.0;129.0;0;81;51;1;0;0;0;0;0;0;1;0;0;0;0;26785.275390625;8159.65869140625;0.0;1110.25256347656;421.0;91907;;;Calculated values ==>;1550445277.851;349.26;291.66;285.26000000000005;285.16;284.96000000000004;279.06;274.38016830617;292.56;275.86;280.26000000000005;276.26000000000005;330.66;327.96000000000004;279.46000000000004;284.26000000000005;297.86;296.96000000000004;299.26000000000005;292.06;292.76000000000005;292.36;;315.26000000000005;275.76000000000005;241.49495122638035;262.7682575881327;274.38016830617;293.06;5590000.0;3600000.0;3650000.0;1350000.0;3650000.0;2620000.0;5600000.0;0.0;0.013833333333333333;0.08333333333333333;0.020833333333333332;0.021500000000000002;0.021500000000000002;;8159.65869140625;0.0;1110.25256347656;26785.275390625;508816.81265666836;250553.5313670631;229464.822727646;229173.8172947154;228594.17078673578;430148.3826014536;457986.28317495435;458516.9691769036;472460.9817075043;513796.1661422789;510997.7550540962;457540.8190454173;463316.1902149861;465132.6551254336;464680.0635916259;431538.0948676872;252131.3319659097;458262.81198973843;457709.1576469882;;176874.38241465177;471972.7596631712;202921.81566904782;229464.822727646;274.34233963628566;2503274.7805999117;950607.5244513279;168389.98794070337;0.0;0;158;159;0;0;0;0;0;67;54;1044262833894.9125;384181652914.99866;731099134514.4719;21299.596125654647;5605.22799987757;2481.793553474589;4907.253200765858;1927818.5499142818;877869.7173878342;43791.35027997926;644816.072234411;3.6994821133491214;0.2585989251841182
4755;2019-02-18 00:15:37.852;763;191;120;119;115;58;194;27;71;32;579;552;63;111;247;238;261;194;198;196;192;27;559;360;365;135;365;262;560;125.0;84.0;484.0;127.0;129.0;0;84;58;1;0;0;0;0;0;0;1;0;0;0;0;27280.7109375;8562.2353515625;0.0;1118.88073730469;422.0;91908;;;Calculated values ==>;1550445337.852;349.46000000000004;292.26000000000005;285.16;285.06;284.66;278.96000000000004;274.38016830617;292.56;275.86;280.26000000000005;276.36;331.06;328.36;279.46000000000004;284.26000000000005;297.86;296.96000000000004;299.26000000000005;292.56;292.76000000000005;292.36;;315.36;275.86;241.49495122638035;262.7682575881327;274.38016830617;292.96000000000004;5590000.0;3600000.0;3650000.0;1350000.0;3650000.0;2620000.0;5600000.0;0.020833333333333332;0.014;0.08066666666666666;0.021166666666666667;0.021500000000000002;0.042333333333333334;;8562.2353515625;0.0;1118.88073730469;27280.7109375;509065.82479233283;410158.77762629226;229173.8172947154;228883.60361819004;227730.45180100927;430148.3826014536;457986.28317495435;458516.9691769036;472558.57531478856;514209.99669844;511412.90915389505;457540.8190454173;463316.1902149861;465132.6551254336;464680.0635916259;431538.0948676872;411379.88356091734;458262.81198973843;457709.1576469882;;177292.22831007556;472070.4381999017;202935.22989640542;216261.12664594082;274.3475379156344;2503725.3379945997;950746.8758906695;168408.5643611226;0.0;0;158;159;0;0;0;0;0;67;54;1044481837544.648;384262654264.9008;731256337134.282;20616.926968626853;5696.695242424005;282.2149582947781;10221.299979044341;1928167.8600947182;877963.9016511178;43814.38406810626;644942.1456119451;3.802984780931187;0.23067827080824455
4756;2019-02-18 00:16:37.862;765;190;119;118;114;57;194;28;72;32;582;556;60;108;248;238;261;191;199;196;192;27;554;360;365;135;365;262;555;-1.0;84.0;427.0;104.0;129.0;0;86;67;1;0;0;0;0;0;0;1;0;0;0;0;27704.462890625;9007.4501953125;0.0;1129.88024902344;422.0;91909;;;Calculated values ==>;1550445397.862;349.66;292.16;285.06;284.96000000000004;284.56;278.86;274.38016830617;292.56;275.96000000000004;280.36;276.36;331.36;328.76000000000005;279.16;283.96000000000004;297.96000000000004;296.96000000000004;299.26000000000005;292.26000000000005;292.76000000000005;292.36;;315.36;275.86;241.49495122638035;262.7682575881327;274.38016830617;293.06;5540000.0;3600000.0;3650000.0;1350000.0;3650000.0;2620000.0;5550000.0;0.0;0.014;0.07116666666666666;0.017333333333333333;0.021500000000000002;0.021500000000000002;;9007.4501953125;0.0;1129.88024902344;27704.462890625;509753.66719701275;411990.71530006983;228992.50887352717;228701.9733407252;227547.59112166913;430148.3826014536;457986.28317495435;458638.57983612496;472558.57531478856;514520.24813683925;511827.858606401;457173.2343506725;462960.61521108815;465264.19953021937;464680.0635916259;432779.13238984253;412377.0396431636;458262.81198973843;457709.1576469882;;177292.22831007556;472070.4381999017;202923.85506859573;228992.50887352717;274.34312997362014;2504183.624144725;950893.3143392112;168427.30715928486;0.0;0;158;159;0;0;0;0;0;67;54;1044700874044.6132;384343667764.88794;731413563334.257;18198.364579289162;4665.207440942637;285.6292984535048;4917.407948629413;1928491.3747676932;878050.2652316637;43819.11689225099;645068.3225373055;2.7686390831815544;0.19787565808169957
4757;2019-02-18 00:17:37.863;766;188;118;118;112;54;194;29;72;32;586;560;59;104;247;239;261;190;198;196;192;28;553;358;365;134;363;264;553;-3.0;86.0;327.0;54.0;129.0;0;88;78;1;0;0;0;0;0;0;1;0;0;0;0;28293.380859375;9660.78515625;0.0;1155.72766113281;423.0;91910;;;Calculated values ==>;1550445457.863;349.76;291.96000000000004;284.96000000000004;284.96000000000004;284.36;278.56;274.1680685717883;292.56;276.06;280.36;276.36;331.76000000000005;329.16;279.06;283.56;297.86;297.06;299.26000000000005;292.16;292.76000000000005;292.36;;315.46000000000004;275.96000000000004;241.2770596917726;263.0348170998261;274.1680685717883;292.96000000000004;5530000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2640000.0;5530000.0;0.0;0.014333333333333333;0.0545;0.009000000000000001;0.021500000000000002;0.021500000000000002;;9660.78515625;0.0;1155.72766113281;28293.380859375;509965.0587211071;412080.6298862991;228745.4692477943;228745.4692477943;227015.85657122475;430280.9020939914;457986.28317495435;458319.9441651915;472689.592463476;514761.25571091514;512066.0493096907;456724.4461298918;462183.5741297371;465423.3653177346;465103.311480244;433023.69240879256;412845.1473663945;458262.81198973843;457709.1576469882;;177710.07569661198;472299.7188790419;202441.16523081769;228745.4692477943;274.14660520960894;2504650.280619556;951048.8855597634;168446.35420929204;0.0;0;158;159;0;0;0;0;0;67;54;1044919877694.3486;384424369109.79047;731571365964.0663;13945.393451923374;2428.726982834018;289.22581227437183;4922.719300582669;1928759.2438820405;878109.3823370591;43823.90743134225;645150.324964301;1.995658481809801;0.1215742145401743
4758;2019-02-18 00:18:37.873;764;187;118;118;111;51;194;28;72;33;591;564;61;98;246;240;261;189;199;196;192;26;551;358;365;134;363;265;551;-1.0;81.0;755.0;157.0;129.0;0;88;94;1;0;0;0;0;0;0;1;0;0;0;0;29237.740234375;10550.31640625;0.0;1161.29968261719;422.0;91911;;;Calculated values ==>;1550445517.873;349.56000000000006;291.86;284.96000000000004;284.96000000000004;284.26000000000005;278.26000000000005;274.1680685717883;292.56;275.96000000000004;280.36;276.46000000000004;332.26000000000005;329.56;279.26000000000005;282.96000000000004;297.76000000000005;297.16;299.26000000000005;292.06;292.76000000000005;292.36;;315.36;275.76000000000005;241.2770596917726;263.1675429290057;274.1680685717883;293.06;5510000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2650000.0;5510000.0;0.0;0.013500000000000002;0.12583333333333332;0.026166666666666668;0.021500000000000002;0.021500000000000002;;10550.31640625;0.0;1161.29968261719;29237.740234375;509892.82471029524;412555.8353376608;228789.18240220204;228789.18240220204;226770.9408044987;430280.9020939914;457986.28317495435;458160.0575274389;472787.01963726926;515192.68817672896;512393.17748346995;456807.9033684444;461312.6583410054;465292.22471119097;465233.93026070396;433509.2943756298;413307.47646805906;458262.81198973843;457709.1576469882;;177292.22831007556;472104.6820821746;202378.9590926342;228789.18240220204;274.1224336653653;2505129.786532929;951217.3394770653;168465.6659885804;0.0;0;158;159;0;0;0;0;0;67;54;1045138914194.3138;384504782509.7777;731730092414.041;32185.788219712922;7057.823084892973;272.7245417522051;4921.779467762904;1929143.7344669953;878188.4500967083;43828.591131445;645232.3761269391;3.7943623644189404;0.29241087033225693
4759;2019-02-18 00:19:37.863;762;186;118;118;112;50;194;28;70;33;596;569;60;92;246;240;261;188;198;196;192;26;550;356;365;133;361;263;550;87.0;84.0;474.0;72.0;129.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29525.578125;10824.4833984375;0.0;1146.61547851562;419.0;91912;;;Calculated values ==>;1550445577.863;349.36;291.76000000000005;284.96000000000004;284.96000000000004;284.36;278.16;273.955091788801;292.56;275.96000000000004;280.16;276.46000000000004;332.76000000000005;330.06;279.16;282.36;297.76000000000005;297.16;299.26000000000005;291.96000000000004;292.76000000000005;292.36;;315.06;275.76000000000005;241.05796691057077;262.9017227912062;273.955091788801;292.96000000000004;5500000.0;3560000.0;3650000.0;1330000.0;3610000.0;2630000.0;5500000.0;0.0145;0.014;0.079;0.012;0.021500000000000002;0.036000000000000004;;10824.4833984375;0.0;1146.61547851562;29525.578125;509733.2493048235;412601.8314242595;228811.12109001927;228811.12109001927;227077.643890442;430412.23801567365;457986.28317495435;458235.5827716876;472917.67418972735;515881.2824938866;513087.5327955087;457010.69313776627;460898.8814110309;465582.3289076539;465524.29463401274;433750.3671166919;413351.9237643686;458262.81198973843;457709.1576469882;;176038.69501535743;472236.3865531139;201894.7663793727;217969.81155378663;273.9249076248326;2505619.3992369487;951395.4331215774;168484.89540948853;0.0;0;158;159;0;0;0;0;0;67;54;1045357877694.3486;384584869159.79047;731888466014.0662;20250.924494992876;3244.099442084894;285.5782069325264;8630.616459355258;1929580.634244253;878274.2851428876;43833.24287893096;645345.2939369109;2.7074555925491484;0.1529778576528865
4760;2019-02-18 00:20:37.864;760;185;119;118;111;48;194;27;67;33;600;573;59;88;245;241;261;187;198;196;192;25;548;355;365;133;360;262;548;133.0;81.0;463.0;116.0;129.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29485.52734375;10773.19921875;0.0;1136.06164550781;420.0;91913;;;Calculated values ==>;1550445637.864;349.16;291.66;285.06;284.96000000000004;284.26000000000005;277.96000000000004;273.8482719121499;292.56;275.86;279.86;276.46000000000004;333.16;330.46000000000004;279.06;281.96000000000004;297.66;297.26000000000005;299.26000000000005;291.86;292.76000000000005;292.36;;315.16;275.66;241.05796691057077;262.7682575881327;273.8482719121499;292.96000000000004;5480000.0;3550000.0;3650000.0;1330000.0;3600000.0;2620000.0;5480000.0;0.022166666666666668;0.013500000000000002;0.07716666666666666;0.01933333333333333;0.021500000000000002;0.04366666666666667;;10773.19921875;0.0;1136.06164550781;29485.52734375;509661.67732339824;413071.18990964803;229147.2837524931;228855.16399015902;226832.40886566712;430477.46260093397;457986.28317495435;458029.626017564;472917.67418972735;516379.6378857151;513589.18065619224;457050.5168863684;460572.53904591646;465596.4787924315;465798.81223944406;434229.13066342263;413808.91226698237;458262.81198973843;457709.1576469882;;176456.53798984195;472138.9942397944;201582.88457276006;215154.66890171258;273.79878230219265;2506111.166646535;951575.4168102299;168503.9180359465;0.0;0;158;159;0;0;0;0;0;67;54;1045576881344.9543;384664670490.01117;732045968639.5017;19789.140214824034;5230.751453562663;275.6729483519436;10591.546008543704;1929914.307012211;878344.9100776092;43837.920049856155;645505.4812943313;3.0133784988275045;0.1753201408015619
4761;2019-02-18 00:21:37.854;758;184;119;118;112;48;194;27;62;32;603;576;55;85;244;242;261;185;198;196;192;25;547;355;365;132;360;257;547;195.0;84.0;206.0;97.0;129.0;0;83;99;1;0;0;0;0;0;0;1;0;0;0;0;29443.947265625;10811.30078125;0.0;1101.74719238281;418.0;91914;;;Calculated values ==>;1550445697.854;348.96000000000004;291.56;285.06;284.96000000000004;284.36;277.96000000000004;273.8482719121499;292.56;275.86;279.36;276.36;333.46000000000004;330.76000000000005;278.66;281.66;297.56;297.36;299.26000000000005;291.66;292.76000000000005;292.36;;314.96000000000004;275.66;240.83765695389522;262.0952818180154;273.8482719121499;292.96000000000004;5470000.0;3550000.0;3650000.0;1320000.0;3600000.0;2570000.0;5470000.0;0.0325;0.014;0.034333333333333334;0.016166666666666666;0.021500000000000002;0.054000000000000006;;10811.30078125;0.0;1101.74719238281;29443.947265625;509502.5399038325;413117.91072696255;229169.61878744664;228877.26872991896;227139.87781552845;430477.46260093397;457986.28317495435;458222.31918054936;472950.9869074988;517113.04931375704;514333.65915165737;457372.66746323043;460984.43124263274;465465.8864643596;465928.4623088799;434466.8503547613;413488.24991588667;458262.81198973843;457709.1576469882;;175620.85347054448;472270.6324499597;201577.2293199856;212563.08808943766;273.79657524652254;2506602.163755199;951755.2576651196;168522.56333486404;0.0;0;158;159;0;0;0;0;0;67;54;1045795844844.9891;384744157240.0238;732201642689.5265;8811.481418546022;4376.210017267914;293.7004061442447;13237.887756107732;1930152.6058027747;878424.9547468768;43842.66403701472;645704.0268126325;2.2428583899942134;0.0919028104708147
4762;2019-02-18 00:22:37.855;757;184;119;119;112;49;194;27;59;32;602;576;53;83;244;242;260;186;198;196;192;25;547;355;365;132;360;253;548;181.0;83.0;104.0;151.0;129.0;0;82;91;1;0;0;0;0;0;0;1;0;0;0;0;28982.015625;10362.5986328125;0.0;1075.13745117188;420.0;91915;;;Calculated values ==>;1550445757.855;348.86;291.56;285.06;285.06;284.36;278.06;273.8482719121499;292.56;275.86;279.06;276.36;333.36;330.76000000000005;278.46000000000004;281.46000000000004;297.56;297.36;299.16;291.76000000000005;292.76000000000005;292.36;;315.16;275.66;240.83765695389522;261.54996906429363;273.8482719121499;292.96000000000004;5470000.0;3550000.0;3650000.0;1320000.0;3600000.0;2530000.0;5480000.0;0.030166666666666668;0.013833333333333333;0.017333333333333333;0.025166666666666667;0.021500000000000002;0.051666666666666666;;10362.5986328125;0.0;1075.13745117188;28982.015625;509379.0017319762;412695.35991861223;229147.2837524931;229147.2837524931;227119.0831788045;430477.46260093397;457986.28317495435;458498.2948140416;472950.9869074988;517348.5913831406;514679.7681455431;457775.4055730413;461360.1322644514;465465.8864643596;465928.4623088799;434243.32537166675;413442.3132566535;458262.81198973843;457709.1576469882;;176456.53798984195;472270.6324499597;201474.12081357566;212989.7273268671;273.75632146609337;2507089.0548934164;951931.7097675097;168540.70434255016;0.0;0;158;159;0;0;0;0;0;67;54;1046014848494.7246;384823358559.9281;732354645239.3417;4455.085682674742;6815.0455428489995;287.74733425768346;12643.837233206257;1930263.1623710634;878518.2167641062;43847.509515602185;645919.7114486336;2.1159533333590366;0.1046683937257448
4763;2019-02-18 00:23:37.865;759;184;119;119;113;49;194;27;59;32;599;575;53;83;244;243;260;186;198;196;192;25;543;356;365;132;361;250;544;284.0;86.0;127.0;187.0;129.0;0;81;79;1;0;0;0;0;0;0;1;0;0;0;0;28106.8515625;9507.2431640625;0.0;1054.41833496094;420.0;91916;;;Calculated values ==>;1550445817.865;349.06000000000006;291.56;285.06;285.06;284.46000000000004;278.06;273.955091788801;292.56;275.86;279.06;276.36;333.06;330.66;278.46000000000004;281.46000000000004;297.56;297.46000000000004;299.16;291.76000000000005;292.76000000000005;292.36;;315.16;275.66;240.83765695389522;261.13683023647616;273.955091788801;292.96000000000004;5430000.0;3560000.0;3650000.0;1320000.0;3610000.0;2500000.0;5440000.0;0.04733333333333333;0.014333333333333333;0.021166666666666667;0.03116666666666667;0.021500000000000002;0.06883333333333333;;9507.2431640625;0.0;1054.41833496094;28106.8515625;509977.06964452914;414351.7324323658;229236.96638929524;229236.96638929524;227490.83106409607;430412.23801567365;457986.28317495435;458974.00969911716;472950.9869074988;517294.8090381774;514836.1524268803;458256.0499142918;461817.2375114364;465320.7433433528;465913.9958927326;435187.7911505;415057.9893906339;458262.81198973843;457709.1576469882;;176456.53798984195;472270.6324499597;201759.50582943182;210342.05404304533;273.87218606406327;2507564.87474333;952097.3193794598;168558.4535984815;0.0;0;158;159;0;0;0;0;0;67;54;1046233884994.6898;384902571759.9155;732505570389.3177;5444.373665241673;8430.930113006452;288.5271585580811;17027.1022980714;1930345.6716148653;878645.2877361843;43852.31260342279;646167.0104876598;2.953222202563641;0.13702624014757292
4764;2019-02-18 00:24:37.865;762;183;120;119;114;50;194;27;59;32;594;572;53;87;244;243;260;185;198;196;192;25;545;355;365;132;360;250;546;0.0;110.0;306.0;128.0;129.0;0;80;70;1;0;0;0;0;0;0;1;0;0;0;0;27644.958984375;9134.669921875;0.0;1043.529296875;421.0;91917;;;Calculated values ==>;1550445877.865;349.36;291.46000000000004;285.16;285.06;284.56;278.16;273.8482719121499;292.56;275.86;279.06;276.36;332.56;330.36;278.46000000000004;281.86;297.56;297.46000000000004;299.16;291.66;292.76000000000005;292.36;;315.26000000000005;275.66;240.83765695389522;261.13683023647616;273.8482719121499;292.96000000000004;5450000.0;3550000.0;3650000.0;1320000.0;3600000.0;2500000.0;5460000.0;0.0;0.018333333333333333;0.051000000000000004;0.021333333333333333;0.021500000000000002;0.021500000000000002;;9134.669921875;0.0;1043.529296875;27644.958984375;510171.2768060455;413165.12892956054;229485.42185049903;229192.01072047086;227737.16913722316;430477.46260093397;457986.28317495435;458974.00969911716;472950.9869074988;516783.04593023;514528.4191641859;458256.0499142918;462286.9042160422;465465.8864643596;466058.0093327334;434717.7115687722;413899.7426769738;458262.81198973843;457709.1576469882;;176874.38241465177;472270.6324499597;201509.09062424462;229485.42185049903;273.76997672471975;2508029.4731645538;952252.668655176;168575.93649541345;0.0;0;158;159;0;0;0;0;0;67;54;1046452884994.6898;384981771759.9155;732655570389.3177;13130.710872818501;5776.246225615256;381.66276301630404;4906.810319624518;1930500.4639860159;878763.6808723395;43857.89751943591;646349.7930928073;2.3771818237259907;0.1782145899724016
4765;2019-02-18 00:25:37.846;764;184;120;119;114;51;193;26;59;32;591;569;54;91;244;243;260;186;198;196;191;24;546;355;365;132;360;249;547;92.0;80.0;352.0;149.0;129.0;0;79;60;1;0;0;0;0;0;0;1;0;0;0;0;27127.685546875;8592.365234375;0.0;1029.19213867188;423.0;91918;;;Calculated values ==>;1550445937.846;349.56000000000006;291.56;285.16;285.06;284.56;278.26000000000005;273.8482719121499;292.46000000000004;275.76000000000005;279.06;276.36;332.26000000000005;330.06;278.56;282.26000000000005;297.56;297.46000000000004;299.16;291.76000000000005;292.76000000000005;292.26000000000005;;315.46000000000004;275.56;240.83765695389522;260.9983114674233;273.8482719121499;292.96000000000004;5460000.0;3550000.0;3650000.0;1320000.0;3600000.0;2490000.0;5470000.0;0.015333333333333334;0.013333333333333334;0.058666666666666666;0.024833333333333332;0.021500000000000002;0.036833333333333336;;8592.365234375;0.0;1029.19213867188;27127.685546875;510330.1566452302;413117.91072696255;229462.79494474808;229169.61878744664;227715.89885732534;430477.46260093397;457847.79545119463;459131.8396528999;472950.9869074988;516560.9512434522;514307.3162507799;458535.09599739575;462905.2185285814;465465.8864643596;466058.0093327334;434481.06363122794;413854.0851824992;458262.81198973843;457570.36885009304;;177710.07569661198;472173.3745042847;201514.3615697564;217828.15299678774;273.772034696469;2508485.7673296514;952400.3471683371;168593.20370434606;0.0;0;158;159;0;0;0;0;0;67;54;1046671815644.4949;385060946679.84503;732805222984.1844;15113.558714211083;6721.365487874119;275.0263793163832;8830.504950596745;1930735.7583655424;878867.7946567172;43863.3681960208;646464.2344687086;3.21574297511052;0.21134061098421272
4766;2019-02-18 00:26:37.866;766;184;120;119;114;52;193;26;59;32;588;567;54;95;244;244;260;185;198;196;192;24;546;356;365;132;360;250;547;316.0;109.0;391.0;139.0;129.0;0;78;56;1;0;0;0;0;0;0;1;0;0;0;0;26950.775390625;8314.73828125;0.0;1030.68737792969;425.0;91919;;;Calculated values ==>;1550445997.866;349.76;291.56;285.16;285.06;284.56;278.36;273.955091788801;292.46000000000004;275.76000000000005;279.06;276.36;331.96000000000004;329.86;278.56;282.66;297.56;297.56;299.16;291.66;292.76000000000005;292.36;;315.66;275.56;240.83765695389522;261.13683023647616;273.955091788801;292.96000000000004;5460000.0;3560000.0;3650000.0;1320000.0;3600000.0;2500000.0;5470000.0;0.05266666666666667;0.018166666666666668;0.06516666666666666;0.023166666666666665;0.021500000000000002;0.07416666666666667;;8314.73828125;0.0;1030.68737792969;26950.775390625;510576.3516150981;413117.91072696255;229462.79494474808;229169.61878744664;227715.89885732534;430412.23801567365;457847.79545119463;458974.00969911716;472950.9869074988;516168.6181659639;514015.3238198056;458375.91847690736;463222.84181266074;465465.8864643596;466043.6885466112;434481.06363122794;413488.24991588667;458262.81198973843;457709.1576469882;;178545.77502346144;472173.3745042847;201844.4950719653;209850.69885531132;273.90531833608014;2508936.571388601;952541.2866617657;168610.37508886648;0.0;0;158;159;0;0;0;0;0;67;54;1046890888644.4253;385140173079.8198;732954972884.1368;16756.273369869396;6262.619040182067;381.36944916203305;18382.83569371604;1931001.4288268033;878976.0305943737;43868.839984578124;646691.0878999521;4.470967837819933;0.2010573778873414
4767;2019-02-18 00:27:37.867;768;184;120;120;115;53;193;26;59;32;588;566;55;97;244;244;260;186;198;196;191;24;549;356;365;133;361;250;550;289.0;83.0;368.0;200.0;129.0;0;78;49;1;0;0;0;0;0;0;1;0;0;0;0;26537.697265625;7924.07373046875;0.0;1022.9120483398401;428.0;91920;;;Calculated values ==>;1550446057.867;349.96000000000004;291.56;285.16;285.16;284.66;278.46000000000004;273.955091788801;292.46000000000004;275.76000000000005;279.06;276.36;331.96000000000004;329.76000000000005;278.66;282.86;297.56;297.56;299.16;291.76000000000005;292.76000000000005;292.26000000000005;;315.96000000000004;275.56;241.05796691057077;261.13683023647616;273.955091788801;292.96000000000004;5490000.0;3560000.0;3650000.0;1330000.0;3610000.0;2500000.0;5500000.0;0.04816666666666667;0.013833333333333333;0.06133333333333334;0.03333333333333333;0.021500000000000002;0.06966666666666667;;7924.07373046875;0.0;1022.9120483398401;26537.697265625;510561.2823798433;411831.94049012626;229395.26074894576;229395.26074894576;227940.9127301223;430412.23801567365;457847.79545119463;458974.00969911716;472820.39598721155;516168.6181659639;513912.6733984851;458495.7030266401;463456.1345860097;465320.7433433528;466043.6885466112;433764.5214852813;412601.8314242595;458262.81198973843;457570.36885009304;;179799.33570027514;472041.5853210863;201790.5060310806;210309.67674544567;273.8842733014837;2509382.3160909237;952676.6123509614;168627.4887026882;0.0;0;158;159;0;0;0;0;0;67;54;1047109892295.031;385219674405.0397;733104975384.5516;15773.921558306243;9008.369309666858;292.7505458441345;17225.828216623766;1931272.5183033706;879103.290951945;43874.45774484649;646987.83171234;4.72794644768888;0.25577343850534867
4768;2019-02-18 00:28:37.877;769;186;121;120;116;54;193;27;59;32;588;565;57;103;244;244;260;188;198;196;192;25;547;358;365;133;363;252;548;142.0;82.0;640.0;210.0;129.0;0;79;45;1;0;0;0;0;0;0;1;0;0;0;0;26333.23828125;7703.642578125;0.0;1042.14514160156;429.0;91921;;;Calculated values ==>;1550446117.877;350.06000000000006;291.76000000000005;285.26000000000005;285.16;284.76000000000005;278.56;274.1680685717883;292.46000000000004;275.86;279.06;276.36;331.96000000000004;329.66;278.86;283.46000000000004;297.56;297.56;299.16;291.96000000000004;292.76000000000005;292.36;;316.06;275.66;241.05796691057077;261.41265627149306;274.1680685717883;292.96000000000004;5470000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2520000.0;5480000.0;0.023666666666666666;0.013666666666666666;0.10666666666666667;0.035;0.021500000000000002;0.04516666666666667;;7703.642578125;0.0;1042.14514160156;26333.23828125;510858.4275450855;413442.3132566535;229734.0025874577;229440.2259803645;228273.34555521657;430280.9020939914;457847.79545119463;458657.2398049888;472820.39598721155;515997.8474795712;513635.7670059034;458417.1689715234;463859.4869659451;465029.61547741666;465755.3386178344;434243.32537166675;414171.1577566021;458262.81198973843;457709.1576469882;;180217.192455513;472138.9942397944;202352.17455041414;215386.32885587032;274.11202294014174;2509822.9806522657;952806.8650253406;168644.7003807366;0.0;0;158;159;0;0;0;0;0;67;54;1047328928794.9962;385299487705.027;733255600484.5277;27339.206960487965;9442.538689128309;274.31962407255025;10944.91443373216;1931631.8542536485;879257.0741448383;43879.184117192504;647222.6270270871;5.488468419963177;0.3806784460876025
