;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4769;2019-02-18 00:29:37.877;770;186;121;120;117;55;193;28;60;33;588;565;56;107;245;244;260;188;198;196;192;26;550;357;365;134;362;254;552;123.0;85.0;390.0;121.0;129.0;0;82;46;1;0;0;0;0;0;0;1;0;0;0;0;26377.0625;7779.62255859375;0.0;1069.35729980469;429.0;91922;;;Calculated values ==>;1550446177.877;350.16;291.76000000000005;285.26000000000005;285.16;284.86;278.66;274.0616903277293;292.46000000000004;275.96000000000004;279.16;276.46000000000004;331.96000000000004;329.66;278.76000000000005;283.86;297.66;297.56;299.16;291.96000000000004;292.76000000000005;292.36;;316.06;275.76000000000005;241.2770596917726;261.6868853414304;274.0616903277293;292.96000000000004;5500000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2540000.0;5520000.0;0.0205;0.014166666666666666;0.065;0.020166666666666666;0.021500000000000002;0.042;;7779.62255859375;0.0;1069.35729980469;26377.0625;510720.74681624403;411737.20685016055;229643.36046897282;229350.5239250429;228476.88682950055;430346.717906069;457847.79545119463;458459.42808116745;472787.01963726926;515826.8412131635;513461.2709854225;457977.089092597;464031.21435686434;465306.4224800408;465899.65062480443;433523.426907949;412510.35525449144;458262.81198973843;457709.1576469882;;180217.192455513;472104.6820821746;202104.2576159657;216201.65550500504;274.0110264089955;2510262.233158776;952935.8922348132;168662.296234415;0.0;0;158;159;0;0;0;0;0;67;54;1047547928794.9962;385379587705.027;733407400484.5277;16663.086080238114;5445.008560068546;297.68518175731504;10143.315089963295;1931998.540028988;879381.1370385815;43883.950823907755;647398.362273118;3.6782878289789975;0.21542038634251323
4770;2019-02-18 00:30:37.878;771;187;121;120;117;56;193;27;60;33;589;567;56;111;244;244;260;189;198;196;191;26;554;357;365;134;362;256;555;288.0;110.0;556.0;177.0;129.0;0;85;50;1;0;0;0;0;0;0;1;0;0;0;0;26810.4609375;8055.79296875;0.0;1090.80041503906;430.0;91923;;;Calculated values ==>;1550446237.878;350.26;291.86;285.26000000000005;285.16;284.86;278.76000000000005;274.0616903277293;292.46000000000004;275.86;279.16;276.46000000000004;332.06;329.86;278.76000000000005;284.26000000000005;297.56;297.56;299.16;292.06;292.76000000000005;292.26000000000005;;316.16;275.76000000000005;241.2770596917726;261.9595390733887;274.0616903277293;292.96000000000004;5540000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2560000.0;5550000.0;0.048;0.018333333333333333;0.09266666666666666;0.029500000000000002;0.021500000000000002;0.0695;;8055.79296875;0.0;1090.80041503906;26810.4609375;510496.0539171092;410799.17277700413;229575.9845107258;229283.84215883666;228412.22449851246;430346.717906069;457847.79545119463;458140.1973536295;472787.01963726926;515758.4732687897;513492.7613513962;457655.63067567954;464204.3336043849;465175.32018785755;465899.65062480443;432547.4118538768;411599.12119771366;458262.81198973843;457570.36885009304;;180635.0508419939;472104.6820821746;202116.1932579205;210610.9488253351;274.0156717259089;2510705.469907376;953067.8562300783;168680.29784870552;0.0;0;158;159;0;0;0;0;0;67;54;1047766932444.7317;385459989044.9299;733560403034.3429;23724.891046202367;7964.660420315496;384.0519953629906;17163.679691720678;1932335.1121140763;879492.8861424038;43889.63206172928;647625.9243553287;5.383128022381217;0.2944204528659185
4771;2019-02-18 00:31:37.848;772;189;120;120;116;57;193;27;60;33;592;568;56;113;245;244;260;191;198;196;191;26;554;359;365;134;364;255;555;92.0;79.0;646.0;184.0;129.0;0;87;51;1;0;0;0;0;0;0;1;0;0;0;0;26916.1953125;8147.92041015625;0.0;1103.763671875;430.0;91924;;;Calculated values ==>;1550446297.848;350.36;292.06;285.16;285.16;284.76000000000005;278.86;274.27422755570615;292.46000000000004;275.86;279.16;276.46000000000004;332.36;329.96000000000004;278.76000000000005;284.46000000000004;297.66;297.56;299.16;292.26000000000005;292.76000000000005;292.26000000000005;;316.16;275.76000000000005;241.2770596917726;261.82340779136865;274.27422755570615;292.96000000000004;5540000.0;3590000.0;3650000.0;1340000.0;3640000.0;2550000.0;5550000.0;0.015333333333333334;0.013166666666666667;0.10766666666666666;0.03066666666666667;0.021500000000000002;0.036833333333333336;;8147.92041015625;0.0;1103.763671875;26916.1953125;510619.6229794149;411599.12119771366;229283.84215883666;229283.84215883666;228123.25152956232;430214.79039162316;457847.79545119463;458300.0027415247;472787.01963726926;516152.38807831524;513683.03591657546;457816.55385891977;464584.7349765202;465015.24582933175;465610.7510579218;432547.4118538768;412377.0396431636;458262.81198973843;457570.36885009304;;180635.0508419939;472104.6820821746;202621.9096734053;218184.75714227703;274.2213938192988;2511152.9681819384;953202.8196594944;168698.57673875484;0.0;0;158;159;0;0;0;0;0;67;54;1047985822944.836;385540348844.9682;733713626384.416;27528.00802033419;8264.138353868926;265.5765674410566;8817.370031237891;1932762.006052755;879628.0585122582;43895.042926302885;647842.3248487493;4.8504783102180395;0.3448928785326159
4772;2019-02-18 00:32:37.879;773;189;120;120;116;57;193;28;60;33;594;570;55;114;245;244;260;191;198;195;191;27;551;359;365;134;364;255;553;124.0;86.0;633.0;179.0;129.0;0;89;50;1;0;0;0;0;0;0;1;0;0;0;0;26835.01171875;8004.7939453125;0.0;1109.49206542969;430.0;91925;;;Calculated values ==>;1550446357.879;350.46000000000004;292.06;285.16;285.16;284.76000000000005;278.86;274.27422755570615;292.46000000000004;275.96000000000004;279.16;276.46000000000004;332.56;330.16;278.66;284.56;297.66;297.56;299.16;292.26000000000005;292.66;292.26000000000005;;316.16;275.86;241.2770596917726;261.82340779136865;274.27422755570615;292.96000000000004;5510000.0;3590000.0;3650000.0;1340000.0;3640000.0;2550000.0;5530000.0;0.020666666666666667;0.014333333333333333;0.1055;0.029833333333333333;0.021500000000000002;0.04216666666666667;;8004.7939453125;0.0;1109.49206542969;26835.01171875;511003.59582267824;412465.3940541978;229328.24047829182;229328.24047829182;228165.8721177693;430214.79039162316;457847.79545119463;458300.0027415247;472787.01963726926;516357.89646335936;513889.051750551;457695.4711337854;464701.3510144684;465015.24582933175;465610.7510579218;433281.1840897609;413220.0903815756;458124.62172241724;457570.36885009304;;180635.0508419939;472202.2088784924;202646.24234981666;216250.8975220431;274.23083820648793;2511601.126335252;953337.4951586389;168717.0300658302;0.0;0;158;159;0;0;0;0;0;67;54;1048204936094.467;385620790384.83276;733866705434.1582;26971.4717213252;8041.753001438827;287.54234315065605;10175.637707666108;1933216.4030337082;879764.0111459113;43899.654632034246;648000.6816884235;4.989574029164966;0.33852786554390685
4773;2019-02-18 00:33:37.859;774;187;119;119;115;57;193;28;59;33;595;571;54;115;246;244;260;189;198;195;191;27;548;359;365;134;364;257;549;95.0;81.0;901.0;189.0;129.0;0;91;51;1;0;0;0;0;0;0;1;0;0;0;0;26911.75390625;8036.29541015625;0.0;1131.40368652344;430.0;91926;;;Calculated values ==>;1550446417.859;350.56000000000006;291.86;285.06;285.06;284.66;278.86;274.27422755570615;292.46000000000004;275.96000000000004;279.06;276.46000000000004;332.66;330.26000000000005;278.56;284.66;297.76000000000005;297.56;299.16;292.06;292.66;292.26000000000005;;316.16;275.86;241.2770596917726;262.0952818180154;274.27422755570615;292.96000000000004;5480000.0;3590000.0;3650000.0;1340000.0;3640000.0;2570000.0;5490000.0;0.01583333333333333;0.013500000000000002;0.15016666666666667;0.0315;0.021500000000000002;0.03733333333333333;;8036.29541015625;0.0;1131.40368652344;26911.75390625;511386.47806490905;413396.8702782222;229125.00534120802;229125.00534120802;227962.24230713688;430214.79039162316;457847.79545119463;457858.72095545434;472787.01963726926;516290.316820333;513818.0989333872;457250.92665609595;464525.4878103715;465146.75317812245;465610.7510579218;434004.48276390124;414127.2103214636;458124.62172241724;457570.36885009304;;180635.0508419939;472202.2088784924;202664.80754476355;217903.0464543231;274.2380430170659;2512048.866752365;953471.1263447287;168735.69797239196;0.0;0;158;159;0;0;0;0;0;67;54;1048423863094.5366;385701163584.85834;734020254234.207;38321.619330505404;8490.428142012459;268.34317797290834;8947.580036108744;1933760.3307562824;879901.7333994252;43904.28546725197;648159.9887162896;6.111453931433182;0.43725550205372143
4774;2019-02-18 00:34:37.860;774;186;117;118;115;57;193;28;56;34;597;573;52;114;246;244;260;188;198;195;191;27;552;358;365;134;363;258;553;280.0;111.0;443.0;146.0;129.0;0;91;58;1;0;0;0;0;0;0;1;0;0;0;0;27341.095703125;8445.2529296875;0.0;1139.56396484375;431.0;91927;;;Calculated values ==>;1550446477.86;350.56000000000006;291.76000000000005;284.86;284.96000000000004;284.66;278.86;274.1680685717883;292.46000000000004;275.96000000000004;278.76000000000005;276.56;332.86;330.46000000000004;278.36;284.56;297.76000000000005;297.56;299.16;291.96000000000004;292.66;292.26000000000005;;316.26000000000005;275.86;241.2770596917726;262.23063862743834;274.1680685717883;292.96000000000004;5520000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2580000.0;5530000.0;0.04666666666666666;0.018500000000000003;0.07383333333333333;0.024333333333333332;0.021500000000000002;0.06816666666666667;;8445.2529296875;0.0;1139.56396484375;27341.095703125;511040.1188410865;411295.1934201282;228455.2794383903;228745.4692477943;227877.23655417704;430280.9020939914;457847.79545119463;457332.60951916117;472884.4304738556;516410.9621629571;513937.4454903903;456844.3087148479;464261.6083130905;465292.22471119097;465755.3386178344;433037.7777648651;412080.6298862991;458124.62172241724;457570.36885009304;;181052.91087944093;472202.2088784924;202381.80339566;210605.4669885994;274.1235390942841;2512500.9813670153;953608.4748698322;168754.62301820933;0.0;0;158;159;0;0;0;0;0;67;54;1048642866744.2721;385781564924.7612;734174756809.0204;18823.867852118503;6565.629866748921;387.7072357534711;16834.774143558483;1934236.551085769;880027.2026404658;43909.75264514453;648374.8452484099;4.445779149155393;0.2202878894854717
4775;2019-02-18 00:35:37.850;773;187;116;116;113;56;193;28;52;34;600;575;49;112;246;244;260;189;198;195;191;26;553;358;365;133;363;257;554;153.0;109.0;615.0;149.0;129.0;0;91;58;1;0;0;0;0;0;0;1;0;0;0;0;27310.328125;8467.40234375;0.0;1134.13037109375;432.0;91928;;;Calculated values ==>;1550446537.85;350.46000000000004;291.86;284.76000000000005;284.76000000000005;284.46000000000004;278.76000000000005;274.1680685717883;292.46000000000004;275.96000000000004;278.36;276.56;333.16;330.66;278.06;284.36;297.76000000000005;297.56;299.16;292.06;292.66;292.26000000000005;;316.36;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;292.96000000000004;5530000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2570000.0;5540000.0;0.025500000000000002;0.018166666666666668;0.10250000000000001;0.024833333333333332;0.021500000000000002;0.047;;8467.40234375;0.0;1134.13037109375;27310.328125;510830.0155851172;411248.3343356786;228144.53572478014;228144.53572478014;227281.53628453438;430280.9020939914;457847.79545119463;457007.1687273485;473014.93639070686;516804.6002406327;514230.5693435999;456640.8336411775;464174.2743538604;465292.22471119097;465755.3386178344;432793.19233391056;412035.40644734737;458124.62172241724;457570.36885009304;;181470.77258748977;472236.3865531139;202369.9191683227;214160.43525265963;274.11892019317634;2512956.3339942335;953749.3901740009;168773.567313103;0.0;0;158;159;0;0;0;0;0;67;54;1048861830244.3069;385861651574.774;734329231059.0449;26100.31807980015;6701.683940055647;377.0997769392312;11440.26687907937;1934610.8569072252;880137.7451620487;43916.12497468602;648610.4313194123;4.647108956562099;0.2888463546644419
4776;2019-02-18 00:36:37.860;772;186;114;114;112;55;193;28;46;34;603;577;44;108;246;244;260;188;198;195;191;26;550;358;365;133;363;257;551;228.0;86.0;576.0;124.0;129.0;0;91;58;1;0;0;0;0;0;0;1;0;0;0;0;27269.390625;8389.1630859375;0.0;1133.87939453125;432.0;91929;;;Calculated values ==>;1550446597.86;350.36;291.76000000000005;284.56;284.56;284.36;278.66;274.1680685717883;292.46000000000004;275.96000000000004;277.76000000000005;276.56;333.46000000000004;330.86;277.56;283.96000000000004;297.76000000000005;297.56;299.16;291.96000000000004;292.66;292.26000000000005;;316.36;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;292.96000000000004;5500000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2570000.0;5510000.0;0.038;0.014333333333333333;0.096;0.020666666666666667;0.021500000000000002;0.0595;;8389.1630859375;0.0;1133.87939453125;27269.390625;510967.16515777726;412172.66196668637;227631.33601229617;227631.33601229617;227056.99879057807;430280.9020939914;457847.79545119463;456273.6486729509;473014.93639070686;517113.04931375704;514436.73792697507;456028.3797168628;463705.0269019331;465292.22471119097;465755.3386178344;433523.426907949;412934.04071806197;458124.62172241724;457570.36885009304;;181470.77258748977;472236.3865531139;202392.39253797196;211512.34690264374;274.12765434961983;2513411.2407889096;953889.8849644557;168792.4705444938;0.0;0;158;159;0;0;0;0;0;67;54;1049080866744.2721;385941464874.7613;734483456759.0204;24372.60058895798;5576.775876312933;295.1145353883805;14640.452305873234;1935031.5346640074;880240.0827139186;43921.72769425218;648827.8068691401;4.713298654142218;0.2514163230068293
4777;2019-02-18 00:37:37.851;772;185;113;113;110;54;192;27;39;34;605;580;38;104;245;245;260;187;198;195;191;26;551;356;365;133;361;259;552;143.0;83.0;424.0;97.0;129.0;0;90;67;1;0;0;0;0;0;0;1;0;0;0;0;27847.76171875;9000.197265625;0.0;1139.24353027344;431.0;91930;;;Calculated values ==>;1550446657.851;350.36;291.66;284.46000000000004;284.46000000000004;284.16;278.56;273.955091788801;292.36;275.86;277.06;276.56;333.66;331.16;276.96000000000004;283.56;297.66;297.66;299.16;291.86;292.66;292.26000000000005;;316.26000000000005;275.76000000000005;241.05796691057077;262.3656120759269;273.955091788801;292.96000000000004;5510000.0;3560000.0;3650000.0;1330000.0;3610000.0;2590000.0;5520000.0;0.02383333333333333;0.013833333333333333;0.07066666666666667;0.016166666666666666;0.021500000000000002;0.04533333333333334;;9000.197265625;0.0;1139.24353027344;27847.76171875;510880.35911019944;411342.59817574464;227322.99139274858;227322.99139274858;226465.41907476954;430412.23801567365;457709.1576469882;455079.5801925144;473014.93639070686;517149.55489050655;514573.0981142065;454955.68953969755;462935.92901161755;465451.58992337313;466173.27820480464;433281.1840897609;412126.3827081116;458124.62172241724;457570.36885009304;;181052.91087944093;472236.3865531139;201858.52487485504;213935.42259841482;273.9107859857115;2513870.4814966773;954034.7745644421;168811.41039418557;0.0;0;158;159;0;0;0;0;0;67;54;1049299833894.9126;386021252904.9947;734638233539.4731;17894.287909114595;4371.108763798518;292.64141911281496;11044.78423007608;1935383.7059022442;880322.9693179729;43926.62492585907;649041.81840102;3.314070568437548;0.17733645199372827
4778;2019-02-18 00:38:37.871;770;186;111;112;108;54;192;27;34;33;608;582;34;97;245;245;260;188;198;195;190;25;551;357;365;133;362;259;552;278.0;114.0;387.0;183.0;129.0;0;90;71;1;0;0;0;0;0;0;1;0;0;0;0;28207.52734375;9242.30078125;0.0;1144.07312011719;430.0;91931;;;Calculated values ==>;1550446717.871;350.16;291.76000000000005;284.26000000000005;284.36;283.96000000000004;278.56;274.0616903277293;292.36;275.86;276.56;276.46000000000004;333.96000000000004;331.36;276.56;282.86;297.66;297.66;299.16;291.96000000000004;292.66;292.16;;316.16;275.66;241.05796691057077;262.3656120759269;274.0616903277293;292.96000000000004;5510000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2590000.0;5520000.0;0.04633333333333333;0.019;0.0645;0.030500000000000003;0.021500000000000002;0.06783333333333333;;9242.30078125;0.0;1144.07312011719;28207.52734375;510633.7498697487;411737.20685016055;226750.5488814185;227036.4030908482;225897.2949288713;430346.717906069;457709.1576469882;454459.0917852496;472917.67418972735;517458.2931332105;514779.46182999935;454459.0917852496;462106.6470071572;465306.4224800408;466029.4888257932;433281.1840897609;412510.35525449144;458124.62172241724;457431.4281400766;;180635.0508419939;472138.9942397944;202066.44231981895;209890.1517705471;273.9963064409637;2514337.764614519;954186.8460550568;168830.44437547904;0.0;0;158;159;0;0;0;0;0;67;54;1049518906894.843;386101079504.9693;734793685339.4237;16279.325890520277;8237.212833559252;394.6457478701193;16791.54991373308;1935668.5809438557;880428.0736876997;43932.35422804646;649273.865175295;4.015138948559638;0.21240098136608032
4779;2019-02-18 00:39:37.862;767;185;110;110;108;54;192;28;30;33;611;584;30;90;245;245;259;187;198;195;190;26;551;357;365;133;362;258;552;291.0;80.0;721.0;133.0;129.0;0;89;71;1;0;0;0;0;0;0;1;0;0;0;0;28185.94921875;9191.8447265625;0.0;1124.90100097656;430.0;91932;;;Calculated values ==>;1550446777.862;349.86;291.66;284.16;284.16;283.96000000000004;278.56;274.0616903277293;292.36;275.96000000000004;276.16;276.46000000000004;334.26000000000005;331.56;276.16;282.16;297.66;297.66;299.06;291.86;292.66;292.16;;316.16;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;292.96000000000004;5510000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.0485;0.013333333333333334;0.12016666666666667;0.022166666666666668;0.021500000000000002;0.07;;9191.8447265625;0.0;1124.90100097656;28185.94921875;510263.4942039176;411342.59817574464;226465.41907476954;226465.41907476954;225897.2949288713;430346.717906069;457709.1576469882;454130.8277462218;472917.67418972735;517851.0715974565;515071.91276739986;454130.8277462218;461426.61234262;465306.4224800408;466029.4888257932;433052.14672987553;412126.3827081116;458124.62172241724;457431.4281400766;;180635.0508419939;472236.3865531139;202155.34645438823;209622.0116163625;274.0309075189135;2514807.6397602013;954340.4408914455;168849.34965691733;0.0;0;158;159;0;0;0;0;0;67;54;1049737874044.6133;386180867534.88556;734948762074.261;30279.053668568667;5986.796388855086;279.0101869568524;17346.65915665999;1936056.5092418;880546.5893177507;43937.967185427544;649558.3075778219;5.223693674758794;0.2747770925982389
4780;2019-02-18 00:40:37.862;765;185;108;108;106;54;192;28;25;34;612;585;26;86;245;245;259;187;198;194;190;26;548;357;365;133;362;255;549;302.0;112.0;560.0;114.0;129.0;0;88;66;1;0;0;0;0;0;0;1;0;0;0;0;27775.736328125;8950.69921875;0.0;1101.61999511719;428.0;91933;;;Calculated values ==>;1550446837.862;349.66;291.66;283.96000000000004;283.96000000000004;283.76000000000005;278.56;274.0616903277293;292.36;275.96000000000004;275.66;276.56;334.36;331.66;275.76000000000005;281.76000000000005;297.66;297.66;299.06;291.86;292.56;292.16;;315.96000000000004;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;292.96000000000004;5480000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2550000.0;5490000.0;0.050333333333333334;0.018666666666666668;0.09333333333333332;0.019;0.021500000000000002;0.07183333333333333;;8950.69921875;0.0;1101.61999511719;27775.736328125;510278.69926784426;412648.34060041176;225956.82755774618;225956.82755774618;225390.3388218716;430346.717906069;457709.1576469882;454019.3154335267;473014.93639070686;518205.7005824727;515432.78767457826;454143.29160164174;461409.79129887803;465306.4224800408;466029.4888257932;433778.9533352757;413396.8702782222;457986.28317495435;457431.4281400766;;179799.33570027514;472236.3865531139;202143.54574856866;209270.95492115314;274.02631588337965;2515273.9871397587;954491.6287576564;168867.90399855145;0.0;0;158;159;0;0;0;0;0;67;54;1049956874044.6133;386260667534.88556;735102662074.261;23508.40517059608;5131.763975286359;380.4655503983321;17826.193992892666;1936504.7380654598;880639.2439874518;43943.46281657217;649851.4146874015;4.660300542838727;0.21805079921991408
4781;2019-02-18 00:41:37.843;763;183;107;107;105;54;192;28;19;34;610;585;21;85;245;245;259;185;197;194;190;27;546;357;365;133;362;256;547;156.0;81.0;473.0;34.0;129.0;0;89;65;1;0;0;0;0;0;0;1;0;0;0;0;27717.046875;8816.7041015625;0.0;1112.35827636719;427.0;91934;;;Calculated values ==>;1550446897.843;349.46000000000004;291.46000000000004;283.86;283.86;283.66;278.56;274.0616903277293;292.36;275.96000000000004;275.06;276.56;334.16;331.66;275.26000000000005;281.66;297.66;297.66;299.06;291.66;292.56;292.16;;315.86;275.86;241.05796691057077;261.9595390733887;274.0616903277293;292.86;5460000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2560000.0;5470000.0;0.026000000000000002;0.013500000000000002;0.07883333333333334;0.005666666666666667;0.021500000000000002;0.0475;;8816.7041015625;0.0;1112.35827636719;27717.046875;510206.9912732165;412742.8863985274;225712.7662482014;225712.7662482014;225146.89616703955;430346.717906069;457709.1576469882;453101.02988815715;473014.93639070686;517916.5082478384;515346.91173005145;453350.8084663683;461137.9742126213;465306.4224800408;466029.4888257932;434257.79362427467;413488.24991588667;457986.28317495435;457431.4281400766;;179381.48055642567;472333.7623376517;202199.55091950117;212842.37469986023;274.04810428774067;2515736.280560084;954639.6435656574;168886.3479750214;0.0;0;158;159;0;0;0;0;0;67;54;1050175804694.4183;386340442264.8145;735255913529.1245;19779.39992536238;1530.7605313695196;280.388840063238;11617.980038410276;1936865.3555425638;880694.7474432959;43948.96819256648;650096.7051042069;3.3445785786401445;0.1448691540739491
4782;2019-02-18 00:42:37.873;761;183;107;107;104;54;192;27;15;34;610;585;17;82;245;245;259;185;197;194;190;25;549;355;365;133;360;257;551;177.0;108.0;496.0;43.0;129.0;0;89;68;1;0;0;0;0;0;0;1;0;0;0;0;27803.01171875;9025.1435546875;0.0;1122.90344238281;427.0;91935;;;Calculated values ==>;1550446957.873;349.26;291.46000000000004;283.86;283.86;283.56;278.56;273.8482719121499;292.36;275.86;274.66;276.56;334.16;331.66;274.86;281.36;297.66;297.66;299.06;291.66;292.56;292.16;;315.86;275.66;241.05796691057077;262.0952818180154;273.8482719121499;292.86;5490000.0;3550000.0;3650000.0;1330000.0;3600000.0;2570000.0;5510000.0;0.029500000000000002;0.018000000000000002;0.08266666666666667;0.007166666666666667;0.021500000000000002;0.051000000000000004;;9025.1435546875;0.0;1122.90344238281;27803.01171875;509697.41656024766;250238.32788882943;225633.88773437397;225633.88773437397;224788.3793091545;430477.46260093397;457709.1576469882;452426.1204590945;473014.93639070686;517832.4177701559;515260.97599576256;452677.4594084077;460626.61290631286;465596.4787924315;466316.7963488316;433537.83893394377;411784.30806472205;457986.28317495435;457431.4281400766;;179381.48055642567;472138.9942397944;201657.14269573824;211764.98619241797;273.82775535033596;2516199.1790483887;954788.3999704205;168904.9844695926;0.0;0;158;159;0;0;0;0;0;67;54;1050394914194.314;386420282164.7765;735409890479.0511;20730.23549510412;1938.453269399069;391.5635556459911;12528.98853933059;1937203.104627721;880723.672013346;43954.57059566303;650298.0304546279;3.5070039456610913;0.1533364875185059
4783;2019-02-18 00:43:37.853;758;184;106;106;104;54;192;27;12;33;610;585;14;78;244;246;259;186;197;194;190;25;550;356;365;132;361;257;551;259.0;81.0;405.0;149.0;129.0;0;88;71;1;0;0;0;0;0;0;1;0;0;0;0;28044.546875;9094.353515625;0.0;1113.89697265625;426.0;91936;;;Calculated values ==>;1550447017.853;348.96000000000004;291.56;283.76000000000005;283.76000000000005;283.56;278.56;273.955091788801;292.36;275.86;274.36;276.46000000000004;334.16;331.66;274.56;280.96000000000004;297.56;297.76000000000005;299.06;291.76000000000005;292.56;292.16;;315.76000000000005;275.66;240.83765695389522;262.0952818180154;273.955091788801;292.86;5500000.0;3560000.0;3650000.0;1320000.0;3610000.0;2570000.0;5510000.0;0.043166666666666666;0.013500000000000002;0.06749999999999999;0.024833333333333332;0.021500000000000002;0.06466666666666666;;9094.353515625;0.0;1113.89697265625;28044.546875;509238.38886951824;411390.545434666;225351.37291809832;225351.37291809832;224788.3793091545;430412.23801567365;457709.1576469882;452048.2544113777;473048.1168422736;517832.4177701559;515260.97599576256;452300.2801237847;460148.4061412281;465320.7433433528;466302.76539371355;433295.575165666;412172.66196668637;457986.28317495435;457431.4281400766;;178963.62700411686;472270.6324499597;201829.76782248402;209650.0952898403;273.8995783492458;2516664.420238044;954939.3454474515;168923.6182597227;0.0;0;158;159;0;0;0;0;0;67;54;1050613841194.3835;386499755664.80176;735564039079.1002;16889.747844750324;6715.948138248979;285.159328186225;16023.192857648612;1937516.4999890325;880795.7679850954;43960.20807324431;650535.8859880634;3.9099793069002575;0.19576657519714777
4784;2019-02-18 00:44:37.854;755;185;105;106;104;54;191;27;9;33;612;586;11;72;245;246;259;187;197;194;189;25;552;356;365;132;361;258;553;281.0;91.0;751.0;78.0;129.0;0;88;73;1;0;0;0;0;0;0;1;0;0;0;0;28279.775390625;9298.0009765625;0.0;1122.84423828125;425.0;91937;;;Calculated values ==>;1550447077.854;348.66;291.66;283.66;283.76000000000005;283.56;278.56;273.955091788801;292.26000000000005;275.86;274.06;276.46000000000004;334.36;331.76000000000005;274.26000000000005;280.36;297.66;297.76000000000005;299.06;291.86;292.56;292.06;;315.66;275.66;240.83765695389522;262.23063862743834;273.955091788801;292.86;5520000.0;3560000.0;3650000.0;1320000.0;3610000.0;2580000.0;5530000.0;0.04683333333333333;0.015166666666666667;0.12516666666666668;0.013000000000000001;0.021500000000000002;0.06833333333333333;;9298.0009765625;0.0;1122.84423828125;28279.775390625;508689.77740958706;410894.04197200795;225031.1260726795;225312.58585716016;224750.3340974183;430412.23801567365;457570.36885009304;451492.7415474736;473048.1168422736;517953.86217873084;515278.0371803349;451746.1665618609;459271.3725159827;465451.58992337313;466302.76539371355;432807.5379912505;411690.63993804477;457986.28317495435;457292.3345882162;;178545.77502346144;472270.6324499597;201917.6247735945;209189.92152379444;273.9338127905637;2517133.7974143783;955092.6176231373;168942.2580805239;0.0;0;158;159;0;0;0;0;0;67;54;1050832844844.9893;386578956985.0208;735718541654.5275;31238.485449530537;3514.589099792748;320.2729538069538;16953.664892735487;1937917.5752854042;880881.0238832228;43965.25342636269;650810.6977168624;4.9925904591459584;0.23824682294615676
4785;2019-02-18 00:45:37.874;752;186;105;105;103;55;191;27;8;33;613;587;10;67;245;246;259;188;197;194;189;26;555;357;365;133;362;260;556;313.0;84.0;438.0;106.0;129.0;0;88;82;1;0;0;0;0;0;0;1;0;0;0;0;28933.408203125;9924.736328125;0.0;1129.24230957031;424.0;91938;;;Calculated values ==>;1550447137.874;348.36;291.76000000000005;283.66;283.66;283.46000000000004;278.66;274.0616903277293;292.26000000000005;275.86;273.96000000000004;276.46000000000004;334.46000000000004;331.86;274.16;279.86;297.66;297.76000000000005;299.06;291.96000000000004;292.56;292.06;;315.56;275.76000000000005;241.05796691057077;262.5002047102346;274.0616903277293;292.86;5550000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2600000.0;5560000.0;0.05216666666666667;0.014;0.073;0.017666666666666667;0.021500000000000002;0.07366666666666667;;9924.736328125;0.0;1129.24230957031;28933.408203125;508050.330792913;251154.38861518275;224973.83245226843;224973.83245226843;224413.99526412465;430346.717906069;457570.36885009304;451010.38351294905;472917.67418972735;517888.61657712166;515209.2143871495;451265.47346842394;458349.53514625935;465306.4224800408;466159.22355335305;432066.4683662549;410752.57778573356;457986.28317495435;457292.3345882162;;178127.92459426197;472236.3865531139;202150.21630672482;208811.4074442251;274.0289114298333;2517610.7328696847;955252.860497118;168961.03172421266;0.0;0;158;159;0;0;0;0;0;67;54;1051051917844.9197;386658483484.99554;735873993454.478;18166.792206054368;4771.52234101954;298.3944681272984;18304.76163294068;1938329.4231692855;880950.0978288505;43970.41070673112;651104.61587789;3.7580559913948806;0.15557711207172292
4786;2019-02-18 00:46:37.864;750;187;104;104;102;55;191;29;9;34;615;589;10;62;245;245;259;189;197;193;189;27;554;359;365;133;364;259;555;-1.0;84.0;646.0;128.0;129.0;0;88;85;1;0;0;0;0;0;0;1;0;0;0;0;29110.255859375;10108.4384765625;0.0;1121.58984375;423.0;91939;;;Calculated values ==>;1550447197.864;348.16;291.86;283.56;283.56;283.36;278.66;274.27422755570615;292.26000000000005;276.06;274.06;276.56;334.66;332.06;274.16;279.36;297.66;297.66;299.06;292.06;292.46000000000004;292.06;;315.46000000000004;275.86;241.05796691057077;262.3656120759269;274.27422755570615;292.86;5540000.0;3590000.0;3650000.0;1330000.0;3640000.0;2590000.0;5550000.0;0.0;0.014;0.10766666666666666;0.021333333333333333;0.021500000000000002;0.021500000000000002;;10108.4384765625;0.0;1121.58984375;29110.255859375;507890.2255098372;410799.17277700413;224712.46061038075;224712.46061038075;224153.56336585854;430214.79039162316;457570.36885009304;451315.625355274;473014.93639070686;518178.33470983367;515501.3893822009;451442.75152564584;457901.90838035865;465015.24582933175;465741.0905809244;432314.7153286799;411599.12119771366;457847.79545119463;457292.3345882162;;177710.07569661198;472333.7623376517;202645.43222044798;224712.46061038075;274.23052379028536;2518094.3494540825;955419.775796663;168979.78553267088;0.0;0;158;159;0;0;0;0;0;67;54;1051270881344.9545;386738270185.00824;736029667504.5028;26773.490794182933;5753.351042500345;290.01831783352725;5000.467290523463;1938703.8631106205;881037.7904891807;43975.31332937493;651298.7937505762;3.3675184395249964;0.24786672676507265
4787;2019-02-18 00:47:37.885;747;188;104;103;101;56;191;29;10;34;617;590;11;58;246;245;259;190;197;193;189;28;553;360;365;133;365;259;554;0.0;83.0;692.0;74.0;129.0;0;89;87;1;0;0;0;0;0;0;1;0;0;0;0;29194.28515625;10208.005859375;0.0;1119.0517578125;422.0;91940;;;Calculated values ==>;1550447257.885;347.86;291.96000000000004;283.56;283.46000000000004;283.26000000000005;278.76000000000005;274.38016830617;292.26000000000005;276.06;274.16;276.56;334.86;332.16;274.26000000000005;278.96000000000004;297.76000000000005;297.66;299.06;292.16;292.46000000000004;292.06;;315.36;275.96000000000004;241.05796691057077;262.3656120759269;274.38016830617;292.86;5530000.0;3600000.0;3650000.0;1330000.0;3650000.0;2590000.0;5540000.0;0.0;0.013833333333333333;0.11533333333333333;0.012333333333333333;0.021500000000000002;0.021500000000000002;;10208.005859375;0.0;1119.0517578125;29194.28515625;507605.65284463554;411644.6103821836;224731.37597688817;224451.42414037438;223893.45923393773;430148.3826014536;457570.36885009304;451442.75152564584;473014.93639070686;518383.97285913315;515604.47857957135;451569.75684122;457414.67490995815;465000.999999308;465596.4787924315;432561.732969489;412420.9545810112;457847.79545119463;457292.3345882162;;177292.22831007556;472431.1216696904;202963.06022235932;224731.37597688817;274.35832125771344;2518580.3906833827;955589.1387555001;168998.4640811934;0.0;0;158;159;0;0;0;0;0;67;54;1051489957994.6204;386818098114.8865;736185121894.2656;28657.991063645713;3323.4394245170834;278.6141010406096;5000.060610143553;1939165.953800553;881113.456883596;43980.053591369535;651382.160651161;3.289477855467872;0.22211777518339484
4788;2019-02-18 00:48:37.885;744;188;103;103;99;55;191;29;11;34;617;591;12;56;246;245;259;190;197;193;189;28;548;360;365;132;365;258;549;0.0;86.0;714.0;97.0;129.0;0;88;88;1;0;0;0;0;0;0;1;0;0;0;0;28791.419921875;10147.3671875;0.0;1117.69396972656;418.0;91941;;;Calculated values ==>;1550447317.885;347.56000000000006;291.96000000000004;283.46000000000004;283.46000000000004;283.06;278.66;274.38016830617;292.26000000000005;276.06;274.26000000000005;276.56;334.86;332.26000000000005;274.36;278.76000000000005;297.76000000000005;297.66;299.06;292.16;292.46000000000004;292.06;;314.96000000000004;275.96000000000004;240.83765695389522;262.23063862743834;274.38016830617;292.86;5480000.0;3600000.0;3650000.0;1320000.0;3650000.0;2580000.0;5490000.0;0.0;0.014333333333333333;0.119;0.016166666666666666;0.021500000000000002;0.021500000000000002;;10147.3671875;0.0;1117.69396972656;28791.419921875;507679.31831083493;413764.2266525931;224545.7357725391;224545.7357725391;223428.81940578663;430148.3826014536;457570.36885009304;451746.1665618609;473145.2311080622;518467.67016044905;515793.16094295244;451872.7010204095;457332.60951916117;465000.999999308;465596.4787924315;433778.9533352757;414485.982530214;457847.79545119463;457292.3345882162;;175620.85347054448;472562.30901117553;202949.7394325408;224545.7357725391;274.35316013300934;2519063.604892367;955758.766864224;169017.1036289229;0.0;0;158;159;0;0;0;0;0;67;54;1051708957994.6204;386897598114.8865;736340221894.2656;29606.774828389087;4358.736541521261;276.5325815392176;5004.051874537058;1939651.49351632;881177.4750166463;43984.67981372437;651465.5282552;3.483877741827453;0.24467229167919732
4789;2019-02-18 00:49:37.856;741;186;103;103;99;55;191;29;12;35;618;592;12;54;246;245;259;188;197;193;189;28;550;358;365;132;363;257;550;124.0;86.0;414.0;0.0;128.0;0;87;90;1;0;0;0;0;0;0;1;0;0;0;0;29121.134765625;10348.986328125;0.0;1110.18627929688;416.0;91942;;;Calculated values ==>;1550447377.856;347.26;291.76000000000005;283.46000000000004;283.46000000000004;283.06;278.66;274.1680685717883;292.26000000000005;276.06;274.36;276.66;334.96000000000004;332.36;274.36;278.56;297.76000000000005;297.66;299.06;291.96000000000004;292.46000000000004;292.06;;314.76000000000005;275.96000000000004;240.83765695389522;262.0952818180154;274.1680685717883;292.86;5500000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2570000.0;5500000.0;0.020666666666666667;0.014333333333333333;0.06899999999999999;0.0;0.021333333333333333;0.041999999999999996;;10348.986328125;0.0;1110.18627929688;29121.134765625;507126.6898871831;412601.8314242595;224526.78824247757;224526.78824247757;223410.58095617942;430280.9020939914;457570.36885009304;452048.2544113777;473242.3297776949;518653.9736729532;515981.6240522748;452048.2544113777;457250.92665609595;465292.22471119097;465885.42676947766;433295.575165666;413351.9237643686;457847.79545119463;457292.3345882162;;174785.17458790913;472562.30901117553;202496.42290420205;213686.44974269124;274.1680685717883;2519545.976255509;955929.4872553054;169035.6603242446;0.0;0;158;159;0;0;0;0;0;67;54;1051927852144.4602;386976759834.82855;736494647219.1527;17219.076373995118;0.0;285.8590034185964;10231.447163512048;1940041.5203385982;881213.7802651103;43989.36414507393;651592.4293818865;2.4204524611978924;0.0897640327503318
4790;2019-02-18 00:50:37.836;739;185;103;103;98;53;190;29;14;35;618;592;14;53;246;245;259;187;197;193;188;27;548;357;365;132;362;255;549;89.0;85.0;329.0;32.0;128.0;0;86;86;1;0;0;0;0;0;0;1;0;0;0;0;28717.166015625;10020.79296875;0.0;1091.15490722656;415.0;91943;;;Calculated values ==>;1550447437.836;347.06000000000006;291.66;283.46000000000004;283.46000000000004;282.96000000000004;278.46000000000004;274.0616903277293;292.16;276.06;274.56;276.66;334.96000000000004;332.36;274.56;278.46000000000004;297.76000000000005;297.66;299.06;291.86;292.46000000000004;291.96000000000004;;314.66;275.86;240.83765695389522;261.82340779136865;274.0616903277293;292.86;5480000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2550000.0;5490000.0;0.014833333333333334;0.014166666666666666;0.05483333333333333;0.005333333333333333;0.021333333333333333;0.036166666666666666;;10020.79296875;0.0;1091.15490722656;28717.166015625;507057.29263801925;412648.34060041176;224545.7357725391;224545.7357725391;223151.18335246728;430346.717906069;457431.4281400766;452648.5229838137;473242.3297776949;518820.95047796;516152.38807831524;452648.5229838137;457453.03782128124;465437.41611875535;466029.4888257932;433778.9533352757;413396.8702782222;457847.79545119463;457153.08725739754;;174367.33720873808;472465.0996282349;202179.2132227048;215372.36938113242;274.0401929681916;2520027.8014335595;956099.1788334463;169053.9987193015;0.0;0;158;159;0;0;0;0;0;67;54;1052146779144.5298;387055933434.85376;736648196019.2015;13734.067151900805;1441.5247274961607;288.74617664159126;8744.402629858256;1940299.3772204418;881225.7889669413;43994.150925450456;651750.5087528543;2.178622592195093;0.09429778408451861
4791;2019-02-18 00:51:37.867;737;183;103;102;97;52;190;28;19;35;617;591;17;53;245;245;259;185;196;193;188;26;545;355;365;132;360;254;546;186.0;112.0;331.0;6.0;128.0;0;83;82;1;0;0;0;0;0;0;1;0;0;0;0;28555.03125;9755.4150390625;0.0;1074.34362792969;414.0;91944;;;Calculated values ==>;1550447497.867;346.86;291.46000000000004;283.46000000000004;283.36;282.86;278.36;273.8482719121499;292.16;275.96000000000004;275.06;276.66;334.86;332.26000000000005;274.86;278.46000000000004;297.66;297.66;299.06;291.66;292.46000000000004;291.96000000000004;;314.56;275.76000000000005;240.83765695389522;261.6868853414304;273.8482719121499;292.76000000000005;5450000.0;3550000.0;3650000.0;1320000.0;3600000.0;2540000.0;5460000.0;0.031000000000000003;0.018666666666666668;0.05516666666666667;0.001;0.021333333333333333;0.052333333333333336;;9755.4150390625;0.0;1074.34362792969;28555.03125;507078.2618297581;413165.12892956054;224602.83680529182;224322.08937577574;222928.0980178336;430477.46260093397;457431.4281400766;453444.9663142047;473242.3297776949;518801.9093815918;516134.98703945364;453196.0695659833;457614.4173295793;465596.4787924315;466316.7963488316;434495.54852605425;413899.7426769738;457847.79545119463;457153.08725739754;;173949.5011765382;472367.87413283327;201699.71616418293;211036.02011979418;273.8443598857126;2520505.3163338257;956264.0657147842;169072.05386414335;0.0;0;158;159;0;0;0;0;0;67;54;1052365892295.031;387135174355.03503;736800974914.551;13887.946299942867;270.66815796865035;384.45504251616825;12880.126513534577;1940529.6795945142;881240.0646129611;43999.76383412819;651930.8062684067;2.5322074902319742;0.07096912128467675
4792;2019-02-18 00:52:37.857;735;182;103;103;98;51;190;26;27;34;615;590;22;53;244;246;258;184;196;193;188;25;546;354;365;130;359;252;547;155.0;83.0;696.0;13.0;128.0;0;73;73;1;0;0;0;0;0;0;1;0;0;0;0;28135.1015625;9234.033203125;0.0;1013.0361328125;414.0;91945;;;Calculated values ==>;1550447557.857;346.66;291.36;283.46000000000004;283.46000000000004;282.96000000000004;278.26000000000005;273.7412296467126;292.16;275.76000000000005;275.86;276.56;334.66;332.16;275.36;278.46000000000004;297.56;297.76000000000005;298.96000000000004;291.56;292.46000000000004;291.96000000000004;;314.56;275.66;240.39332010688793;261.41265627149306;273.7412296467126;292.76000000000005;5460000.0;3540000.0;3650000.0;1300000.0;3590000.0;2520000.0;5470000.0;0.025833333333333333;0.013833333333333333;0.116;0.0021666666666666666;0.021333333333333333;0.04716666666666666;;9234.033203125;0.0;1013.0361328125;28135.1015625;506739.33314584434;412362.9831879786;224583.7598748474;224583.7598748474;223187.43670963548;430542.39183029096;457431.4281400766;454773.28846912313;473405.19094569265;518764.062546342;516202.99094173365;454157.6373402291;457936.00528730644;465610.7510579218;466589.0409415777;434033.65887141746;413117.91072696255;457847.79545119463;457153.08725739754;;173949.5011765382;472533.2602288536;201433.82921336562;211904.46922986623;273.7361067307828;2520977.655371043;956422.2847425939;169089.44579634708;0.0;0;158;159;0;0;0;0;0;67;54;1052584855795.0658;387213761255.04755;736952749614.5752;29387.377273667873;587.3821005335573;289.33451599829283;11567.559816965226;1940890.247186402;881247.2138400467;44005.377811297876;652134.50303274;4.082304153096452;0.1914083448696731
4793;2019-02-18 00:53:37.877;734;182;103;103;99;52;190;25;35;34;615;589;29;55;243;246;258;183;196;193;188;24;542;355;364;128;360;250;543;285.0;83.0;420.0;148.0;128.0;0;60;62;1;0;0;0;0;0;0;1;0;0;0;0;27375.244140625;8591.8818359375;0.0;939.593139648438;415.0;91946;;;Calculated values ==>;1550447617.877;346.56000000000006;291.36;283.46000000000004;283.46000000000004;283.06;278.36;273.8482719121499;292.16;275.66;276.66;276.56;334.66;332.06;276.06;278.66;297.46000000000004;297.76000000000005;298.96000000000004;291.46000000000004;292.46000000000004;291.96000000000004;;314.66;275.56;239.943914813709;261.13683023647616;273.8482719121499;292.76000000000005;5420000.0;3550000.0;3640000.0;1280000.0;3600000.0;2500000.0;5430000.0;0.0475;0.013833333333333333;0.07;0.024666666666666667;0.021333333333333333;0.06883333333333333;;8591.8818359375;0.0;939.593139648438;27375.244140625;506975.5899623787;414039.5949891296;224660.32928892775;224660.32928892775;223539.10259830276;430477.46260093397;457593.62407101324;456083.53771632724;473664.3179132749;518930.9184853566;516271.04674769496;455352.82009935565;458495.7030266401;465335.1870322967;466446.0373839678;434982.5806471976;414398.0589551918;458008.9962070331;457315.95501684735;;174367.33720873808;472698.3688610173;201542.15090367946;208707.10691654094;273.78288353331084;2521440.3957804935;956570.8835509695;169105.72313091595;0.0;0;158;159;0;0;0;0;0;67;54;1052803628694.9962;387291187055.02295;737103399814.5273;17817.897076885347;6688.520042947667;284.7525500727469;17112.575710904424;1941283.7555982939;881307.866568729;44010.16346486658;652373.5838291061;4.396354760217392;0.21225837007236753
4794;2019-02-18 00:54:37.858;733;180;103;103;100;53;190;25;41;33;614;587;36;62;243;246;258;182;196;193;188;24;542;355;364;128;360;249;544;266.0;110.0;613.0;149.0;128.0;0;53;52;1;0;0;0;0;0;0;1;0;0;0;0;26719.689453125;7976.533203125;0.0;887.1344604492191;416.0;91947;;;Calculated values ==>;1550447677.858;346.46000000000004;291.16;283.46000000000004;283.46000000000004;283.16;278.46000000000004;273.8482719121499;292.16;275.66;277.26000000000005;276.46000000000004;334.56;331.86;276.76000000000005;279.36;297.46000000000004;297.76000000000005;298.96000000000004;291.36;292.46000000000004;291.96000000000004;;314.76000000000005;275.56;239.943914813709;260.9983114674233;273.8482719121499;292.76000000000005;5420000.0;3550000.0;3640000.0;1280000.0;3600000.0;2490000.0;5440000.0;0.044333333333333336;0.018333333333333333;0.10216666666666667;0.024833333333333332;0.021333333333333333;0.06566666666666666;;7976.533203125;0.0;887.1344604492191;26719.689453125;506851.4040832505;412888.4785298496;224641.1213295069;224641.1213295069;223799.76335338966;430477.46260093397;457593.62407101324;456973.721747507;473567.7884962697;518912.14495439443;516151.5511025021;456369.25405053544;459488.9123983648;465335.1870322967;466446.0373839678;434982.5806471976;413628.9936938134;458008.9962070331;457315.95501684735;;174785.17458790913;472698.3688610173;201583.73305733377;209074.4581812885;273.79911343040567;2521891.0441428544;956708.9099539658;169120.94104037204;0.0;0;158;159;0;0;0;0;0;67;54;1053021959534.8018;387367962734.9546;737253052409.394;26092.3438445127;6732.680122458141;391.4824274787107;16301.191625535032;1941649.5583980663;881419.6744862852;44015.79697183219;652651.9437147758;5.5865923565118045;0.2981076537749338
4795;2019-02-18 00:55:37.878;733;179;103;103;100;54;190;26;46;33;611;584;42;69;243;247;258;181;196;192;188;24;542;355;364;128;361;248;544;273.0;85.0;455.0;117.0;128.0;0;45;39;1;0;0;0;0;0;0;1;0;0;0;0;25931.119140625;7289.9453125;0.0;851.610961914062;417.0;91948;;;Calculated values ==>;1550447737.878;346.46000000000004;291.06;283.46000000000004;283.46000000000004;283.16;278.56;273.8482719121499;292.16;275.76000000000005;277.76000000000005;276.46000000000004;334.26000000000005;331.56;277.36;280.06;297.46000000000004;297.86;298.96000000000004;291.26000000000005;292.36;291.96000000000004;;314.86;275.56;239.943914813709;260.85938512811435;273.8482719121499;292.76000000000005;5420000.0;3550000.0;3640000.0;1280000.0;3610000.0;2480000.0;5440000.0;0.0455;0.014166666666666666;0.07583333333333334;0.0195;0.021333333333333333;0.06683333333333333;;7289.9453125;0.0;851.610961914062;25931.119140625;506851.4040832505;412511.102088295;224641.1213295069;224641.1213295069;223799.76335338966;430477.46260093397;457593.62407101324;457736.96880525927;473567.7884962697;518689.3093381562;515929.9349580871;457256.47041669366;460474.1769876667;465189.78860520123;466575.1774593809;434982.5806471976;413261.04569832893;457870.68847121065;457315.95501684735;;175203.01333496982;472698.3688610173;201589.36697984298;208947.53295679306;273.8013120702806;2522329.947133242;956836.173015107;169135.4354154022;0.0;0;158;159;0;0;0;0;0;67;54;1053240432334.7323;387444788334.9302;737402202109.3467;19424.526471760735;5286.625536682898;307.7217451089729;16599.289541013626;1942028.9920863323;881519.8687537063;44021.62561550238;652926.2057813021;5.1118191524827905;0.23549407429090485
4796;2019-02-18 00:56:37.869;733;179;104;104;101;54;190;26;50;34;608;581;46;74;244;247;258;182;196;192;187;24;549;355;364;130;361;254;551;313.0;112.0;898.0;115.0;128.0;0;41;42;1;0;0;0;0;0;0;1;0;0;0;0;26185.791015625;7568.8642578125;0.0;844.731201171875;418.0;91949;;;Calculated values ==>;1550447797.869;346.46000000000004;291.06;283.56;283.56;283.26000000000005;278.56;273.8482719121499;292.16;275.76000000000005;278.16;276.56;333.96000000000004;331.26000000000005;277.76000000000005;280.56;297.56;297.86;298.96000000000004;291.36;292.36;291.86;;314.96000000000004;275.56;240.39332010688793;261.6868853414304;273.8482719121499;292.76000000000005;5490000.0;3550000.0;3640000.0;1300000.0;3610000.0;2540000.0;5510000.0;0.05216666666666667;0.018666666666666668;0.14966666666666667;0.019166666666666665;0.021333333333333333;0.0735;;7568.8642578125;0.0;844.731201171875;26185.791015625;506218.6405590747;248698.44658970588;224788.3793091545;224788.3793091545;223948.85253245843;430477.46260093397;457593.62407101324;457250.945269924;473405.19094569265;517879.4702218342;515107.47677565104;456765.0488544147;460136.99449720635;465320.7433433528;466575.1774593809;433310.24721980916;249849.01163384554;457870.68847121065;457176.8914327451;;175620.85347054448;472436.3020657052;201625.71933567539;208348.6682622181;273.8154966821459;2522764.189571284;956959.9778545512;169149.56947965204;0.0;0;158;159;0;0;0;0;0;67;54;1053458799574.5032;387522176724.849;737552779519.1887;38258.575481492546;5190.536168992238;3424.609730937988;18288.874403033733;1942509.6124982277;881607.1653380432;44052.7237123558;653216.8968703259;7.744916677075705;0.3841570306389077
4797;2019-02-18 00:57:37.849;734;183;104;104;102;55;189;26;50;34;608;580;48;76;244;247;258;188;196;192;187;24;561;356;364;131;361;260;562;306.0;84.0;889.0;160.0;128.0;0;41;61;1;0;0;0;0;0;0;1;0;0;0;0;27487.43359375;8902.8251953125;0.0;865.725830078125;419.0;91950;;;Calculated values ==>;1550447857.849;346.56000000000006;291.46000000000004;283.56;283.56;283.36;278.66;273.955091788801;292.06;275.76000000000005;278.16;276.56;333.96000000000004;331.16;277.96000000000004;280.76000000000005;297.56;297.86;298.96000000000004;291.96000000000004;292.36;291.86;;315.06;275.56;240.61611355647437;262.5002047102346;273.955091788801;292.76000000000005;5610000.0;3560000.0;3640000.0;1310000.0;3610000.0;2600000.0;5620000.0;0.051000000000000004;0.014;0.14816666666666667;0.02666666666666667;0.021333333333333333;0.07233333333333333;;8902.8251953125;0.0;865.725830078125;27487.43359375;505253.144794751;249684.38027537023;224581.235550118;224581.235550118;224024.8043689452;430412.23801567365;457454.86558595806;456271.4783607459;473275.31562819314;517373.88855160965;514486.6015962716;456025.1943148685;459439.0933683106;465320.7433433528;466432.15063586115;430307.17898588866;251624.32947191005;457870.68847121065;457176.8914327451;;176038.69501535743;472304.9464017478;201857.6764678912;208559.5556442162;273.9104553612921;2523211.3173508807;957097.196178678;169163.81853698078;0.0;0;158;159;0;0;0;0;0;67;54;1053677126774.5726;387600450624.8739;737706928119.2378;37695.64498045797;7211.927198236177;2501.5598931957006;17983.320622036925;1943142.3533516661;881710.4847481826;44102.09199765699;653519.0644062003;6.694181411752605;0.36124012862975113
