;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4798;2019-02-18 00:58:37.870;736;187;104;104;103;57;189;28;43;34;612;581;43;75;244;246;258;189;196;192;187;25;558;360;364;132;365;262;560;-2.0;85.0;1071.0;218.0;128.0;0;44;73;1;0;0;0;0;0;0;1;0;0;0;0;28009.63671875;9407.8994140625;0.0;886.200927734375;419.0;91951;;;Calculated values ==>;1550447917.87;346.76;291.86;283.56;283.56;283.46000000000004;278.86;274.38016830617;292.06;275.96000000000004;277.46000000000004;276.56;334.36;331.26000000000005;277.46000000000004;280.66;297.56;297.76000000000005;298.96000000000004;292.06;292.36;291.86;;315.06;275.66;240.83765695389522;262.7682575881327;274.38016830617;292.76000000000005;5580000.0;3600000.0;3640000.0;1320000.0;3650000.0;2620000.0;5600000.0;0.0;0.014166666666666666;0.17850000000000002;0.036333333333333336;0.021333333333333333;0.021333333333333333;;9407.8994140625;0.0;886.200927734375;28009.63671875;505778.1216232751;251336.13272965632;224618.51898141508;224618.51898141508;224339.63702843452;430148.3826014536;457454.86558595806;455073.69514115615;473145.2311080622;517617.2956734166;514416.84247273783;455073.69514115615;459002.87899429764;464737.35524180415;465726.964571486;431075.28625924955;252131.3319659097;457870.68847121065;457176.8914327451;;176038.69501535743;472270.6324499597;202871.5450216954;224618.51898141508;274.32285468849847;2523673.9548025676;957249.83895647;169178.4230363933;0.0;0;158;159;0;0;0;0;0;67;54;1053895603214.2394;387679378239.75354;737863582928.9988;45018.08379632375;9788.166843226938;2535.0393524889814;4961.245278961706;1943831.87567213;881852.2017819196;44144.07834805479;653710.3360434008;6.052256457811662;0.46236464184931664
4799;2019-02-18 00:59:37.860;736;181;102;102;103;59;189;29;28;35;616;583;31;69;246;244;258;181;196;192;187;27;561;361;364;133;366;263;562;0.0;85.0;918.0;171.0;128.0;0;47;83;1;0;0;0;0;0;0;1;0;0;0;0;28654.525390625;10038.6533203125;0.0;907.7813110351559;418.0;91952;;;Calculated values ==>;1550447977.86;346.76;291.26000000000005;283.36;283.36;283.46000000000004;279.06;274.4858918419099;292.06;276.06;275.96000000000004;276.66;334.76000000000005;331.46000000000004;276.26000000000005;280.06;297.76000000000005;297.56;298.96000000000004;291.26000000000005;292.36;291.86;;314.96000000000004;275.86;241.05796691057077;262.9017227912062;274.4858918419099;292.76000000000005;5610000.0;3610000.0;3640000.0;1330000.0;3660000.0;2630000.0;5620000.0;0.0;0.014166666666666666;0.153;0.0285;0.021333333333333333;0.021333333333333333;;10038.6533203125;0.0;907.7813110351559;28654.525390625;505505.33248801535;248928.0359672628;224024.8043689452;224024.8043689452;224302.70499014648;430081.6785162784;457454.86558595806;453023.67980688816;473112.1826642056;517945.52788447717;514537.1927581889;453402.1464048377;458113.51224297343;464854.9636409364;465320.7433433528;430307.17898588866;248928.0359672628;457870.68847121065;457176.8914327451;;175620.85347054448;472333.7623376517;203158.33074716368;224024.8043689452;274.4385993181008;2524146.0774533288;957411.8665535145;169193.3703967434;0.0;0;158;159;0;0;0;0;0;67;54;1054113966814.274;387758864989.7662;738021056679.0238;38229.39840613784;7671.499800328908;2569.537859430533;4973.911190694398;1944525.489069091;881997.6747544353;44186.609401803646;653793.115215166;4.882352022049389;0.3582410191049992
4800;2019-02-18 01:00:37.860;735;181;101;101;100;60;189;29;13;35;618;585;18;63;247;244;258;185;196;192;187;29;560;362;364;134;367;261;560;-3.0;82.0;794.0;170.0;128.0;0;50;87;1;0;0;0;0;0;0;1;0;0;0;0;28927.84375;10335.77734375;0.0;914.500366210938;417.0;91953;;;Calculated values ==>;1550448037.86;346.66;291.26000000000005;283.26000000000005;283.26000000000005;283.16;279.16;274.5913991737795;292.06;276.06;274.46000000000004;276.66;334.96000000000004;331.66;274.96000000000004;279.46000000000004;297.86;297.56;298.96000000000004;291.66;292.36;291.86;;314.86;276.06;241.2770596917726;262.63441904999945;274.5913991737795;292.76000000000005;5600000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2610000.0;5600000.0;0.0;0.013666666666666666;0.13233333333333333;0.028333333333333332;0.021333333333333333;0.021333333333333333;;10335.77734375;0.0;914.500366210938;28927.84375;505470.3623636703;249023.0453146729;223783.7692542908;223783.7692542908;223506.76828680112;430014.67791919125;457454.86558595806;451470.46293330303;472981.82504853373;518319.36109776614;514916.6330361309;452106.01007458626;457702.0984133237;464840.8181699309;465175.32018785755;430564.56731973035;250553.5313670631;457870.68847121065;457176.8914327451;;175203.01333496982;472397.21216106473;203438.2937736744;223783.7692542908;274.5515681083392;2524625.930529501;957581.653475715;169208.55607738713;0.0;0;158;159;0;0;0;0;0;67;54;1054332366814.274;387838964989.7662;738178256679.0238;32822.92371879085;7620.5026876427255;2460.1508246864523;4979.053273140358;1945117.5917534654;882125.1081085018;44228.523474171285;653876.0565856979;4.256128758658584;0.3132584119001261
4801;2019-02-18 01:01:37.871;734;190;101;100;98;60;189;29;4;35;619;587;10;56;247;243;258;192;196;192;187;29;556;362;364;134;367;260;557;-2.0;85.0;535.0;141.0;128.0;0;52;90;1;0;0;0;0;0;0;1;0;0;0;0;27619.529296875;10466.45703125;0.0;922.689575195312;415.0;91954;;;Calculated values ==>;1550448097.871;346.56000000000006;292.16;283.26000000000005;283.16;282.96000000000004;279.16;274.5913991737795;292.06;276.06;273.56;276.66;335.06;331.86;274.16;278.76000000000005;297.86;297.46000000000004;298.96000000000004;292.36;292.36;291.86;;314.66;276.06;241.2770596917726;262.5002047102346;274.5913991737795;292.76000000000005;5560000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2600000.0;5570000.0;0.0;0.014166666666666666;0.08916666666666666;0.0235;0.021333333333333333;0.021333333333333333;;10466.45703125;0.0;922.689575195312;27619.529296875;505708.5476938054;411111.06218014384;223838.43293397714;223560.92083718302;223007.74557405847;430014.67791919125;457454.86558595806;450498.7090510377;472981.82504853373;518505.9635808202;515209.2143871495;451265.47346842394;457008.00341949763;464840.8181699309;465044.1086722825;431580.72374335246;411902.9413244403;457870.68847121065;457176.8914327451;;174367.33720873808;472397.21216106473;203419.45092047338;223838.43293397714;274.54428521121974;2525097.245031273;957755.0372104832;169223.8688004234;0.0;0;158;159;0;0;0;0;0;67;54;1054550806854.8434;387919379729.97577;738334585334.4313;22031.233849975313;6320.977389153897;278.7685842679223;4977.887114640383;1945574.7935393597;882241.308408928;44251.35198709894;653959.046301138;2.950955686093081;0.22160578390387584
4802;2019-02-18 01:02:37.831;732;189;100;100;95;57;189;30;0;36;619;587;5;48;247;243;258;190;196;192;187;29;549;360;364;134;365;258;549;-2.0;85.0;173.0;100.0;128.0;0;54;90;1;0;0;0;0;0;0;1;0;0;0;0;28931.486328125;10324.6025390625;0.0;927.308349609375;413.0;91955;;;Calculated values ==>;1550448157.831;346.36;292.06;283.16;283.16;282.66;278.86;274.38016830617;292.06;276.16;273.16;276.76000000000005;335.06;331.86;273.66;277.96000000000004;297.86;297.46000000000004;298.96000000000004;292.16;292.36;291.86;;314.46000000000004;276.06;241.2770596917726;262.23063862743834;274.38016830617;292.76000000000005;5490000.0;3600000.0;3640000.0;1340000.0;3650000.0;2580000.0;5490000.0;0.0;0.014166666666666666;0.028833333333333332;0.016666666666666666;0.021333333333333333;0.021333333333333333;;10324.6025390625;0.0;927.308349609375;28931.486328125;506093.6800685984;414127.2103214636;223707.0848780905;223707.0848780905;222321.97675493482;430148.3826014536;457454.86558595806;450346.3118233077;473079.2034362849;518673.12642440863;515381.0832527351;450984.44732525654;456354.50165650685;465132.6551254336;465335.1870322967;433310.24721980916;414485.982530214;457870.68847121065;457176.8914327451;;173531.66647045466;472397.21216106473;202769.64642398764;223707.0848780905;274.2833389898257;2525568.189322805;957928.1805344595;169239.27517204033;0.0;0;158;159;0;0;0;0;0;67;54;1054769061254.9822;387999726130.02686;738489881734.53;7138.460519013728;4493.792762284618;266.6770831025979;4980.689206499298;1945817.712272065;882331.3714115242;44255.89433740955;654041.9791117762;1.5001558169016602;0.10237166740574707
4803;2019-02-18 01:03:37.882;728;184;100;100;94;54;188;31;-5;36;617;587;0;45;246;244;258;185;195;192;186;28;541;358;364;134;363;255;542;227.0;83.0;0.0;21.0;128.0;0;55;85;1;0;0;0;0;0;0;1;0;0;0;0;28542.421875;9874.0126953125;0.0;926.5704956054691;412.0;91956;;;Calculated values ==>;1550448217.882;345.96000000000004;291.56;283.16;283.16;282.56;278.56;274.1680685717883;291.96000000000004;276.26000000000005;272.66;276.76000000000005;334.86;331.86;273.16;277.66;297.76000000000005;297.56;298.96000000000004;291.66;292.36;291.76000000000005;;314.36;275.96000000000004;241.2770596917726;261.82340779136865;274.1680685717883;292.66;5410000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2550000.0;5420000.0;0.03783333333333334;0.013833333333333333;0.0;0.0035;0.021333333333333333;0.05916666666666667;;9874.0126953125;0.0;926.5704956054691;28542.421875;506320.4017172051;415148.14059818554;223837.12615496863;223837.12615496863;222169.6625137766;430280.9020939914;457315.95501684735;450248.44947236415;473079.2034362849;518718.431892532;515638.4392160807;450884.21563488897;456479.6629458928;465292.22471119097;465755.3386178344;435217.1144965509;415494.0201007883;457870.68847121065;457037.6738942946;;173113.83306960555;472299.7188790419;202430.41816346775;210148.89315758637;274.14242990230764;2526047.545663722;958096.6454012668;169254.737294028;0.0;0;158;159;0;0;0;0;0;67;54;1054987646894.5448;388080194469.86584;738643912549.2218;0.0;944.5425525045097;272.83613914138266;14607.586193588571;1945877.2500070329;882376.7293939319;44260.39410247123;654205.3534900674;1.4651954070907407;-0.014759659576165544
4804;2019-02-18 01:04:37.872;724;180;100;100;94;51;188;30;-10;36;615;586;-5;41;245;244;257;181;195;192;186;26;540;355;364;133;359;252;541;132.0;86.0;105.0;28.0;128.0;0;54;73;1;0;0;0;0;0;0;1;0;0;0;0;27757.44921875;9210.1005859375;0.0;898.20068359375;410.0;91957;;;Calculated values ==>;1550448277.872;345.56000000000006;291.16;283.16;283.16;282.56;278.26000000000005;273.8482719121499;291.96000000000004;276.16;272.16;276.76000000000005;334.66;331.76000000000005;272.66;277.26000000000005;297.66;297.56;298.86;291.26000000000005;292.36;291.76000000000005;;314.16;275.76000000000005;241.05796691057077;261.41265627149306;273.8482719121499;292.66;5400000.0;3550000.0;3640000.0;1330000.0;3590000.0;2520000.0;5410000.0;0.022000000000000002;0.014333333333333333;0.0175;0.004666666666666667;0.021333333333333333;0.043333333333333335;;9210.1005859375;0.0;898.20068359375;27757.44921875;505913.6051399912;414135.20160198;223855.8706844489;223855.8706844489;222187.36886640865;430477.46260093397;457315.95501684735;450153.6092054904;473209.4130839679;518764.062546342;515792.66435715265;450786.97775965114;456484.0767557704;465741.0905809244;466187.4538382608;435232.17380264064;414492.11232454475;457870.68847121065;457037.6738942946;;172278.17009871884;472236.3865531139;201606.93780967884;212560.25860956564;273.8081685827216;2526516.633061979;958255.6531729229;169269.9411861193;0.0;0;158;159;0;0;0;0;0;67;54;1055206010494.5795;388160281119.8786;738795987199.246;4349.566749426703;1262.9374274693637;297.27421451937437;10594.021329004921;1945913.4903555522;882395.1219944902;44265.14423026589;654415.3318838897;1.6326976492248624;0.02879618685710036
4805;2019-02-18 01:05:37.852;719;177;101;101;94;50;188;28;-15;36;612;584;-10;41;243;245;257;179;195;192;186;24;538;353;364;132;358;248;540;-1.0;80.0;-1.0;4.0;128.0;0;51;58;1;0;0;0;0;0;0;1;0;0;0;0;26880.982421875;8318.1240234375;0.0;866.8606567382809;409.0;91958;;;Calculated values ==>;1550448337.852;345.06000000000006;290.86;283.26000000000005;283.26000000000005;282.56;278.16;273.6339639331285;291.96000000000004;275.96000000000004;271.66;276.76000000000005;334.36;331.56;272.16;277.26000000000005;297.46000000000004;297.66;298.86;291.06;292.36;291.76000000000005;;314.06;275.56;240.83765695389522;260.85938512811435;273.6339639331285;292.66;5380000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2480000.0;5400000.0;0.0;0.013333333333333334;0.0;0.0006666666666666666;0.021333333333333333;0.021333333333333333;;8318.1240234375;0.0;866.8606567382809;26880.982421875;505473.6300182733;413458.7165377379;224155.1743244175;224155.1743244175;222205.11374018868;430607.02586249536;457315.95501684735;450242.22540199803;473339.41292369686;518791.3837563225;515929.9349580871;450871.36588492506;457136.12912228703;465625.14543771395;466603.0246390479;435698.1167821834;414183.7078577698;457870.68847121065;457037.6738942946;;171860.34048652687;472173.3745042847;200017.8190985261;224155.1743244175;273.1763721347528;2526971.8015523744;958401.673021868;169284.64512767858;0.0;0;158;159;0;0;0;0;0;67;54;1055424337694.6489;388239754619.9039;738945937199.2937;0.0;181.4370369371724;286.8587856588482;4968.159990824045;1945949.7246630124;882407.1544362127;44270.010382677254;654544.9734999815;0.5918851258569571;-0.008311643561575294
4806;2019-02-18 01:06:37.853;717;175;101;101;95;50;188;26;-16;35;608;581;-12;42;242;245;257;176;195;192;186;23;536;352;364;131;357;246;538;152.0;85.0;58.0;38.0;128.0;0;46;39;1;0;0;0;0;0;0;1;0;0;0;0;25785.833984375;7249.81689453125;0.0;831.223266601562;410.0;91959;;;Calculated values ==>;1550448397.853;344.86;290.66;283.26000000000005;283.26000000000005;282.66;278.16;273.5264737036516;291.96000000000004;275.76000000000005;271.56;276.66;333.96000000000004;331.26000000000005;271.96000000000004;277.36;297.36;297.66;298.86;290.76000000000005;292.36;291.76000000000005;;314.16;275.46000000000004;240.61611355647437;260.58029834229245;273.5264737036516;292.66;5360000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2460000.0;5380000.0;0.025333333333333333;0.014166666666666666;0.009666666666666665;0.006333333333333333;0.021333333333333333;0.04666666666666666;;7249.81689453125;0.0;831.223266601562;25785.833984375;505407.62637411524;413560.4215453;224193.24183886268;224193.24183886268;222517.739920773;430671.36484660726;457315.95501684735;450476.00941507507;473372.2673856561;518550.4442802356;515794.25680136273;450977.1651993004;457579.52890424023;465639.66166502296;466745.737608159;436159.9520454621;413923.4218556576;457870.68847121065;457037.6738942946;;172278.17009871884;472207.82270811964;200742.04966533853;211462.5946589496;273.4565779984132;2527410.6990033984;958531.4080249084;169298.79606286765;0.0;0;158;159;0;0;0;0;0;67;54;1055642741334.3851;388318655934.80853;739094139669.1146;2414.094944247453;1719.283229270947;315.0175110222304;11460.1703643161;1945969.8424561478;882422.9940357342;44275.0261020708;654681.8785344881;1.9686285096529756;0.025932460714129104
4807;2019-02-18 01:07:37.823;715;174;102;102;96;52;188;25;-14;35;603;577;-13;47;241;246;257;176;195;191;186;22;539;352;364;131;357;245;541;171.0;84.0;-1.0;33.0;128.0;0;41;16;1;0;0;0;0;0;0;1;0;0;0;0;24674.994140625;6066.43017578125;0.0;804.8877563476559;412.0;91960;;;Calculated values ==>;1550448457.823;344.66;290.56;283.36;283.36;282.76000000000005;278.36;273.5264737036516;291.96000000000004;275.66;271.76000000000005;276.66;333.46000000000004;330.86;271.86;277.86;297.26000000000005;297.76000000000005;298.86;290.76000000000005;292.26000000000005;291.76000000000005;;314.36;275.36;240.61611355647437;260.44013211722256;273.5264737036516;292.66;5390000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2450000.0;5410000.0;0.0285;0.014;0.0;0.0055000000000000005;0.021333333333333333;0.049833333333333334;;6066.43017578125;0.0;804.8877563476559;24674.994140625;504883.3950718082;247287.8852733943;224417.20489089686;224417.20489089686;222741.01570910105;430671.36484660726;457315.95501684735;450905.2827696204;473372.2673856561;518124.5039152465;515471.24095941824;451030.1608153586;458336.72780140967;465509.5098274704;466874.24836804555;435465.6650950011;412663.7354477416;457732.2313946309;457037.6738942946;;173113.83306960555;472110.68294196425;200716.39280364278;210862.55985102913;273.44652067840366;2527830.99565119;958642.3212661844;169312.42350426948;0.0;0;158;159;0;0;0;0;0;67;54;1055861032134.4893;388397216634.846;739241366019.1848;0.0;1492.668595760768;319.22701506163344;12267.726516489396;1945989.949855297;882449.746917823;44280.308830438495;654879.5121423522;2.0490424495537174;-0.0025935393207410845
4808;2019-02-18 01:08:37.864;713;175;103;103;97;53;188;23;-13;34;600;574;-13;55;241;246;257;179;195;191;186;21;549;352;364;131;357;248;551;300.0;86.0;2.0;32.0;128.0;0;38;9;1;0;0;0;0;0;0;1;0;0;0;0;24353.83984375;5798.86572265625;0.0;805.9757690429691;413.0;91961;;;Calculated values ==>;1550448517.864;344.46000000000004;290.66;283.46000000000004;283.46000000000004;282.86;278.46000000000004;273.5264737036516;291.96000000000004;275.46000000000004;271.86;276.56;333.16;330.56;271.86;278.66;297.26000000000005;297.76000000000005;298.86;291.06;292.26000000000005;291.76000000000005;;314.46000000000004;275.26000000000005;240.61611355647437;260.85938512811435;273.5264737036516;292.66;5490000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2480000.0;5510000.0;0.05;0.014333333333333333;0.0003333333333333333;0.005333333333333333;0.021333333333333333;0.07133333333333333;;5798.86572265625;0.0;805.9757690429691;24353.83984375;503709.4840170195;247201.78237197932;224507.88348971008;224507.88348971008;222838.4122977445;430671.36484660726;457315.95501684735;450494.23584676464;473275.31562819314;517565.9159013996;514906.21104914875;450494.23584676464;458813.14069848234;465509.5098274704;466874.24836804555;433081.73324326164;248698.44658970588;457732.2313946309;457037.6738942946;;173531.66647045466;472013.52702826465;200799.5827143807;207889.9156565353;273.4791246730882;2528239.848460568;958741.2662984837;169325.85653998252;0.0;0;158;159;0;0;0;0;0;67;54;1056079581374.9545;388475870345.0134;739389367084.4999;83.23155104412798;1446.4743696740477;2642.8271087009657;17772.54008762683;1945990.6439255148;882474.2565127068;44305.009482108406;655130.0187605489;3.3225737732882656;-0.019253586248278637
4809;2019-02-18 01:09:37.854;713;178;104;104;99;52;188;24;-12;34;599;571;-12;60;241;246;257;184;195;191;186;21;554;353;364;131;358;251;556;250.0;87.0;91.0;86.0;128.0;0;36;8;1;0;0;0;0;0;0;1;0;0;0;0;24346.11328125;5783.65576171875;0.0;795.900146484375;413.0;91962;;;Calculated values ==>;1550448577.854;344.46000000000004;290.96000000000004;283.56;283.56;283.06;278.36;273.6339639331285;291.96000000000004;275.56;271.96000000000004;276.56;333.06;330.26000000000005;271.96000000000004;279.16;297.26000000000005;297.76000000000005;298.86;291.56;292.26000000000005;291.76000000000005;;314.46000000000004;275.26000000000005;240.61611355647437;261.27494424493943;273.6339639331285;292.66;5540000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2510000.0;5560000.0;0.041666666666666664;0.0145;0.015166666666666667;0.014333333333333333;0.021333333333333333;0.063;;5783.65576171875;0.0;795.900146484375;24346.11328125;503244.94311525044;248086.2427767075;224693.58782223825;224693.58782223825;223301.98812614396;430607.02586249536;457315.95501684735;450080.3879674737;473275.31562819314;517210.2600826734;514339.18859350594;450080.3879674737;458935.4497092971;465364.4418098396;466731.7774718429;431846.33549916884;250370.13788166858;457732.2313946309;457037.6738942946;;173531.66647045466;472013.52702826465;200929.7267928941;208976.74851711642;273.5345197700857;2528645.613764517;958837.7712240334;169339.2032811197;0.0;0;158;159;0;0;0;0;0;67;54;1056297944974.9891;388554457245.02594;739539042134.5237;3778.7850278144574;3885.5344700403107;2631.404865453754;15627.838298762226;1946022.8220330984;882518.6825141436;44348.95408991116;655408.308857732;3.9400170807501302;0.08912299560331048
4810;2019-02-18 01:10:37.875;714;183;104;104;100;54;187;25;-13;33;600;570;-13;62;241;246;257;186;195;191;185;22;554;354;364;132;359;257;556;129.0;85.0;530.0;84.0;128.0;0;35;17;1;0;0;0;0;0;0;1;0;0;0;0;24722.734375;6271.6708984375;0.0;822.4288940429691;412.0;91963;;;Calculated values ==>;1550448637.875;344.56000000000006;291.46000000000004;283.56;283.56;283.16;278.56;273.7412296467126;291.86;275.66;271.86;276.46000000000004;333.16;330.16;271.86;279.36;297.26000000000005;297.76000000000005;298.86;291.76000000000005;292.26000000000005;291.66;;314.36;275.36;240.83765695389522;262.0952818180154;273.7412296467126;292.66;5540000.0;3540000.0;3640000.0;1320000.0;3590000.0;2570000.0;5560000.0;0.021500000000000002;0.014166666666666666;0.08833333333333333;0.014;0.021333333333333333;0.042833333333333334;;6271.6708984375;0.0;822.4288940429691;24722.734375;503371.45930273616;249982.54007122852;224693.58782223825;224693.58782223825;223579.050823104;430542.39183029096;457176.8914327451;448856.88595076016;473048.1168422736;516804.6002406327;513714.9533224539;448856.88595076016;458222.31918054936;465219.0939126357;466589.0409415777;431846.33549916884;251154.38861518275;457732.2313946309;456898.30145361554;;173113.83306960555;471978.8095216074;201326.0578078544;212964.3606943958;273.69400726596876;2529054.6639451673;958938.2674407508;169352.6940765632;0.0;0;158;159;0;0;0;0;0;67;54;1056516421414.6559;388633384859.9055;739691495474.2911;21865.22315262334;3789.1385239925416;2559.8025808564694;10448.503795853247;1946236.5968959664;882582.6605067926;44392.22929291945;655625.6877641866;5.44997521663099;0.27830176853928285
4811;2019-02-18 01:11:37.845;714;184;103;103;102;54;187;26;-16;34;603;571;-15;57;242;246;257;186;195;191;185;24;555;357;364;133;362;261;557;-1.0;108.0;653.0;68.0;128.0;0;39;32;1;0;0;0;0;0;0;1;0;0;0;0;25650.625;7090.11865234375;0.0;847.9968872070309;412.0;91964;;;Calculated values ==>;1550448697.845;344.56000000000006;291.56;283.46000000000004;283.46000000000004;283.36;278.56;274.0616903277293;291.86;275.76000000000005;271.56;276.56;333.46000000000004;330.26000000000005;271.66;278.86;297.36;297.76000000000005;298.86;291.76000000000005;292.26000000000005;291.66;;314.36;275.56;241.05796691057077;262.63441904999945;274.0616903277293;292.66;5550000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2610000.0;5570000.0;0.0;0.018000000000000002;0.10883333333333334;0.011333333333333334;0.021333333333333333;0.021333333333333333;;7090.11865234375;0.0;847.9968872070309;25650.625;503278.4649982048;250318.87170249692;224395.34351883474;224395.34351883474;224116.5712813661;430346.717906069;457176.8914327451;447721.03043802077;473014.93639070686;516774.079501297;513469.4631985158;447852.2431583916;456967.8106930169;464912.7873590418;466159.22355335305;431595.52531657205;251101.17795168798;457732.2313946309;456898.30145361554;;173113.83306960555;472041.5853210863;202142.68282134234;224395.34351883474;274.02598010603907;2529474.2320511616;959049.5600129373;169366.60733130618;0.0;0;158;159;0;0;0;0;0;67;54;1056734712214.76;388712845109.9434;739846817774.3652;26727.11016561517;3058.854228330432;3248.898252567914;4960.063102608657;1946641.3305390894;882639.698579786;44440.61093030093;655754.0282860396;4.786391122655832;0.2926923230479065
4812;2019-02-18 01:12:37.845;714;184;102;102;102;56;187;28;-8;34;608;574;-18;50;243;245;257;185;195;191;185;26;556;359;364;134;364;261;557;-1.0;108.0;664.0;102.0;128.0;0;43;40;1;0;0;0;0;0;0;1;0;0;0;0;26143.0234375;7527.06298828125;0.0;876.71533203125;413.0;91965;;;Calculated values ==>;1550448757.845;344.56000000000006;291.56;283.36;283.36;283.36;278.76000000000005;274.27422755570615;291.86;275.96000000000004;272.36;276.56;333.96000000000004;330.56;271.36;278.16;297.46000000000004;297.66;298.86;291.66;292.26000000000005;291.66;;314.46000000000004;275.76000000000005;241.2770596917726;262.63441904999945;274.27422755570615;292.66;5560000.0;3590000.0;3640000.0;1340000.0;3640000.0;2610000.0;5570000.0;0.0;0.018000000000000002;0.11066666666666666;0.017;0.021333333333333333;0.021333333333333333;;7527.06298828125;0.0;876.71533203125;26143.0234375;503185.405054473;250318.87170249692;224116.5712813661;224116.5712813661;224116.5712813661;430214.79039162316;457176.8914327451;448766.7191188629;472884.4304738556;517289.4273598201;513779.761201554;447458.1657668247;456106.798836512;464751.8981387732;465741.0905809244;431343.4306109966;250708.50003610677;457732.2313946309;456898.30145361554;;173531.66647045466;472104.6820821746;202654.25043366934;224116.5712813661;274.2339461036809;2529905.845788141;959171.3698599425;169380.97993313317;0.0;0;158;159;0;0;0;0;0;67;54;1056953112214.76;388792945109.9434;740003417774.3652;27236.44653449475;4580.65733802459;3251.4287503480177;4966.010243674655;1947091.0268449236;882703.3611761723;44494.78032199189;655836.7455639252;4.763874217121579;0.31071884495314617
4813;2019-02-18 01:13:37.876;712;179;101;101;101;58;187;29;-15;35;612;577;-20;45;244;244;257;177;195;191;185;27;549;361;364;135;366;261;551;0.0;85.0;504.0;69.0;128.0;0;49;45;1;0;0;0;0;0;0;1;0;0;0;0;26306.212890625;7726.671875;0.0;913.71630859375;412.0;91966;;;Calculated values ==>;1550448817.876;344.36;291.06;283.26000000000005;283.26000000000005;283.26000000000005;278.96000000000004;274.4858918419099;291.86;276.06;271.66;276.66;334.36;330.86;271.16;277.66;297.56;297.56;298.86;290.86;292.26000000000005;291.66;;314.36;275.86;241.49495122638035;262.63441904999945;274.4858918419099;292.66;5490000.0;3610000.0;3640000.0;1350000.0;3660000.0;2610000.0;5510000.0;0.0;0.014166666666666666;0.084;0.0115;0.021333333333333333;0.021333333333333333;;7726.671875;0.0;913.71630859375;26306.212890625;503583.46354894026;248698.44658970588;223948.85253245843;223948.85253245843;223948.85253245843;430081.6785162784;457176.8914327451;447852.2431583916;472851.2559263234;517701.521362483;514089.95442119264;447194.7091084911;455488.8326064018;464590.79660714185;465320.7433433528;433081.73324326164;247945.02815366088;457732.2313946309;456898.30145361554;;173113.83306960555;472070.4381999017;203186.53686686567;223948.85253245843;274.4495159418101;2530343.148579906;959298.5499927253;169395.9079055828;0.0;0;158;159;0;0;0;0;0;67;54;1057171625054.3921;388873686804.80743;740160098684.1014;20551.91932848818;3092.164865329914;2622.769988769344;4969.588243651351;1947489.4689819084;882767.3343968547;44543.75726975775;655919.5849961181;3.6151665599411515;0.218101760676147
4814;2019-02-18 01:14:37.846;709;167;101;100;100;59;187;29;-19;35;614;581;-19;40;245;243;257;164;195;191;185;29;556;361;364;135;365;263;557;-3.0;86.0;624.0;28.0;128.0;0;53;57;1;0;0;0;0;0;0;1;0;0;0;0;27094.912109375;8455.21875;0.0;940.397338867188;413.0;91967;;;Calculated values ==>;1550448877.846;344.06000000000006;289.86;283.26000000000005;283.16;283.16;279.06;274.4858918419099;291.86;276.06;271.26000000000005;276.66;334.56;331.26000000000005;271.26000000000005;277.16;297.66;297.46000000000004;298.86;289.56;292.26000000000005;291.66;;314.46000000000004;276.06;241.49495122638035;262.9017227912062;274.4858918419099;292.66;5560000.0;3610000.0;3640000.0;1350000.0;3650000.0;2630000.0;5570000.0;0.0;0.014333333333333333;0.10400000000000001;0.004666666666666667;0.021333333333333333;0.021333333333333333;;8455.21875;0.0;940.397338867188;27094.912109375;502551.14477581956;244084.42020959308;223838.43293397714;223560.92083718302;223560.92083718302;430081.6785162784;457176.8914327451;446946.58113216975;472851.2559263234;517739.2912927782;514330.23942552734;446946.58113216975;454531.51343594707;464869.23356765806;465189.78860520123;431343.4306109966;243047.48424733183;457732.2313946309;456898.30145361554;;173531.66647045466;472265.74392498133;203255.41735093595;223838.43293397714;274.4761662301902;2530787.935450431;959433.331656787;169411.35112717882;0.0;0;158;159;0;0;0;0;0;67;54;1057389915854.4962;388954646304.84607;740317220084.1764;25343.88103324832;1255.3815240122117;2698.9085645458617;4971.943861752286;1947871.7427526037;882803.5458353399;44588.08241739588;656002.3896739855;3.647457990984236;0.20472376184629934
4815;2019-02-18 01:15:37.867;706;158;100;100;99;60;187;29;-20;35;617;584;-17;36;246;243;257;159;195;191;185;29;557;360;364;135;365;264;558;-2.0;109.0;629.0;36.0;128.0;0;56;68;1;0;0;0;0;0;0;1;0;0;0;0;27820.25390625;9089.2763671875;0.0;961.2212524414059;413.0;91968;;;Calculated values ==>;1550448937.867;343.76;288.96000000000004;283.16;283.16;283.06;279.16;274.38016830617;291.86;276.06;271.16;276.66;334.86;331.56;271.46000000000004;276.76000000000005;297.76000000000005;297.46000000000004;298.86;289.06;292.26000000000005;291.66;;314.46000000000004;276.06;241.49495122638035;263.0348170998261;274.38016830617;292.66;5570000.0;3600000.0;3640000.0;1350000.0;3650000.0;2640000.0;5580000.0;0.0;0.018166666666666668;0.10483333333333333;0.006;0.021333333333333333;0.021333333333333333;;9089.2763671875;0.0;961.2212524414059;27820.25390625;502075.87467280787;240985.43124070577;223542.83052315074;223542.83052315074;223266.10593980542;430148.3826014536;457176.8914327451;446622.57426533557;472851.2559263234;517964.65681582835;514554.21833437996;447021.35258997395;453860.3037835336;465000.999999308;465335.1870322967;431090.0330031354;241318.93989950768;457732.2313946309;456898.30145361554;;173531.66647045466;472265.74392498133;202987.76318761622;223542.83052315074;274.36789119652866;2531245.7220042488;959579.5869545655;169427.2034951994;0.0;0;158;159;0;0;0;0;0;67;54;1057608392295.0308;389035674655.0443;740475375419.5634;25541.049361314246;1615.6678844241906;3447.5081913825707;4978.250046516582;1948295.9322546434;882827.4796210296;44639.320484202864;656085.3369781564;3.5403695250018274;0.1990739251161496
4816;2019-02-18 01:16:37.867;702;160;100;100;98;61;187;29;-19;35;621;587;-14;30;246;243;256;164;195;191;185;29;557;360;364;134;365;263;558;-1.0;82.0;664.0;37.0;128.0;0;57;76;1;0;0;0;0;0;0;1;0;0;0;0;28294.3828125;9609.9931640625;0.0;965.3541870117191;412.0;91969;;;Calculated values ==>;1550448997.867;343.36;289.16;283.16;283.16;282.96000000000004;279.26000000000005;274.38016830617;291.86;276.06;271.26000000000005;276.66;335.26000000000005;331.86;271.76000000000005;276.16;297.76000000000005;297.46000000000004;298.76000000000005;289.56;292.26000000000005;291.66;;314.36;276.06;241.2770596917726;262.9017227912062;274.38016830617;292.66;5570000.0;3600000.0;3640000.0;1340000.0;3650000.0;2630000.0;5580000.0;0.0;0.013666666666666666;0.11066666666666666;0.006166666666666667;0.021333333333333333;0.021333333333333333;;9609.9931640625;0.0;965.3541870117191;28294.3828125;501566.27464352595;241653.99799175613;223542.83052315074;223542.83052315074;222989.99057748204;430148.3826014536;457176.8914327451;446946.58113216975;472981.82504853373;518460.9424116195;514950.96163958503;447607.55327590066;453276.104731721;465000.999999308;465335.1870322967;430850.3328823465;243010.40078269437;457732.2313946309;456898.30145361554;;173113.83306960555;472397.21216106473;202988.60319227056;223542.83052315074;274.36821658733186;2531713.343976905;959735.4142006593;169443.2582905282;0.0;0;158;159;0;0;0;0;0;67;54;1057826792295.0308;389116374655.0443;740633475419.5634;26998.016225348845;1661.3530886408973;2567.145738695246;4978.250046516582;1948733.7578011989;882854.7881291384;44689.44260028685;656168.307812265;3.423505999122003;0.19932666077959857
4817;2019-02-18 01:17:37.858;698;174;100;99;96;59;187;30;-20;36;623;590;-14;25;246;243;256;181;195;191;185;29;559;360;364;134;365;263;559;0.0;84.0;721.0;54.0;128.0;0;58;84;1;0;0;0;0;0;0;1;0;0;0;0;28874.8984375;10144.359375;0.0;974.361938476562;411.0;91970;;;Calculated values ==>;1550449057.858;342.96000000000004;290.56;283.16;283.06;282.76000000000005;279.06;274.38016830617;291.86;276.16;271.16;276.76000000000005;335.46000000000004;332.16;271.76000000000005;275.66;297.76000000000005;297.46000000000004;298.76000000000005;291.26000000000005;292.26000000000005;291.66;;314.26000000000005;276.06;241.2770596917726;262.9017227912062;274.38016830617;292.66;5590000.0;3600000.0;3640000.0;1340000.0;3650000.0;2630000.0;5590000.0;0.0;0.014;0.12016666666666667;0.009000000000000001;0.021333333333333333;0.021333333333333333;;10144.359375;0.0;974.361938476562;28874.8984375;500865.63010006736;246485.45297360522;223524.77972476612;223248.2232942054;222422.16791410703;430148.3826014536;457176.8914327451;446813.92999323603;473079.2034362849;518667.03825520875;515261.16909985454;447607.55327590066;452644.1785366772;465000.999999308;465335.1870322967;430336.7927326803;249070.90486057595;457732.2313946309;456898.30145361554;;172696.00095264515;472397.21216106473;202971.9406858346;223524.77972476612;274.3617617319247;2532189.683191887;959900.0091120381;169459.42016691182;0.0;0;158;159;0;0;0;0;0;67;54;1058045159534.8016;389196762594.95996;740791251749.3978;29301.679048439408;2424.8274432770713;2537.7224302094605;4978.635130215454;1949202.851553369;882888.8345258096;44731.976787231215;656251.2694092109;3.529440386690569;0.21571899798115465
4818;2019-02-18 01:18:37.888;695;187;99;99;95;57;187;30;-19;36;626;593;-13;22;246;243;256;190;194;191;185;29;554;361;364;133;366;263;554;-1.0;111.0;848.0;64.0;128.0;0;57;93;1;0;0;0;0;0;0;1;0;0;0;0;29212.94921875;10599.7314453125;0.0;958.432983398438;408.0;91971;;;Calculated values ==>;1550449117.888;342.66;291.86;283.06;283.06;282.66;278.86;274.4858918419099;291.86;276.16;271.26000000000005;276.76000000000005;335.76000000000005;332.46000000000004;271.86;275.36;297.76000000000005;297.46000000000004;298.76000000000005;292.16;292.26000000000005;291.66;;313.96000000000004;276.06;241.05796691057077;262.9017227912062;274.4858918419099;292.56;5540000.0;3610000.0;3640000.0;1330000.0;3660000.0;2630000.0;5540000.0;0.0;0.018500000000000003;0.14133333333333334;0.010666666666666666;0.021333333333333333;0.021333333333333333;;10599.7314453125;0.0;958.432983398438;29212.94921875;500957.8439185859;411248.3343356786;223338.0271946809;223338.0271946809;222234.52215319444;430081.6785162784;457176.8914327451;446946.58113216975;473209.4130839679;518976.10801494657;515571.2756706185;447739.2979025199;452263.62440984184;464854.9636409364;465189.78860520123;431610.62190126476;412420.9545810112;457732.2313946309;456898.30145361554;;171442.51209473662;472528.46462518856;203232.77618135372;223338.0271946809;274.46740755945416;2532673.9906214904;960072.96296917;169475.53484456526;0.0;0;158;159;0;0;0;0;0;67;54;1058263668734.6975;389276902644.92175;740949130649.3226;34444.88443304867;2872.4873434009046;355.0088454246909;4982.619184190606;1949734.3385261428;882933.0008878225;44756.09493423032;656334.3213670177;3.690464871749719;0.2434145297198006
4819;2019-02-18 01:19:37.868;692;186;99;98;94;55;186;30;-18;36;628;595;-12;20;245;243;256;188;194;191;185;29;550;359;364;133;363;261;550;-2.0;85.0;689.0;56.0;128.0;0;57;97;1;0;0;0;0;0;0;1;0;0;0;0;29442.775390625;10772.111328125;0.0;956.1914672851559;406.0;91972;;;Calculated values ==>;1550449177.868;342.36;291.76000000000005;283.06;282.96000000000004;282.56;278.66;274.27422755570615;291.76000000000005;276.16;271.36;276.76000000000005;335.96000000000004;332.66;271.96000000000004;275.16;297.66;297.46000000000004;298.76000000000005;291.96000000000004;292.26000000000005;291.66;;313.76000000000005;276.06;241.05796691057077;262.63441904999945;274.27422755570615;292.56;5500000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2610000.0;5500000.0;0.0;0.014166666666666666;0.11483333333333333;0.009333333333333334;0.021333333333333333;0.021333333333333333;;10772.111328125;0.0;956.1914672851559;29442.775390625;500956.098585922;412601.8314242595;223410.58095617942;223133.1163054763;222029.3806340375;430214.79039162316;457037.6738942946;447458.1657668247;473209.4130839679;519348.31106891163;515948.9788002518;448245.0140702997;452359.39412714314;465160.9749554807;465480.30547409743;432606.41776339454;413351.9237643686;457732.2313946309;456898.30145361554;;170606.85888663295;472528.46462518856;202706.89577194897;223410.58095617942;274.2543734458815;2533162.6253941557;960251.0022927753;169491.4847299248;0.0;0;158;159;0;0;0;0;0;67;54;1058481995934.767;389356676044.94714;741106278249.3726;28105.604171078226;2518.3346426302364;272.7719983195344;4981.07137061197;1950255.4188466524;882977.9094298815;44761.32469742751;656417.3244447493;3.059077072658855;0.1964609183199793
4820;2019-02-18 01:20:37.859;689;184;99;98;93;52;186;30;-23;36;629;596;-15;18;244;244;256;185;194;191;184;27;545;357;364;132;361;257;545;86.0;110.0;0.0;64.0;128.0;0;55;94;1;0;0;0;0;0;0;1;0;0;0;0;29255.123046875;10559.31640625;0.0;934.8938598632809;400.0;91973;;;Calculated values ==>;1550449237.859;342.06000000000006;291.56;283.06;282.96000000000004;282.46000000000004;278.36;274.0616903277293;291.76000000000005;276.16;270.86;276.76000000000005;336.06;332.76000000000005;271.66;274.96000000000004;297.56;297.56;298.76000000000005;291.66;292.26000000000005;291.56;;313.16;275.86;240.83765695389522;262.0952818180154;274.0616903277293;292.56;5450000.0;3570000.0000000005;3640000.0;1320000.0;3610000.0;2570000.0;5450000.0;0.014333333333333333;0.018333333333333333;0.0;0.010666666666666666;0.021333333333333333;0.035666666666666666;;10559.31640625;0.0;934.8938598632809;29255.123046875;501050.6828499952;413945.88199973485;223502.1780630028;223223.85014238977;221841.52553700792;430346.717906069;457037.6738942946;447557.3954387919;473339.41292369686;519782.6375818089;516393.1938511789;448598.09563076886;452802.9593343046;465320.7433433528;465899.65062480443;433823.9081848766;414305.8763482112;457732.2313946309;456758.77315419767;;168099.92630828856;472465.0996282349;201861.44258282485;214805.43389807144;273.91644583758915;2533651.7011749153;960428.7375260906;169507.2414104445;0.0;0;158;159;0;0;0;0;0;67;54;1058700363174.5378;389436164119.8638;741261654939.2096;0.0;2886.439008484374;357.83058367219917;8629.669100135168;1950489.5970824938;883022.9424542931;44766.57893068537;656530.7302684609;1.0330364955387983;0.025034434204367018
4821;2019-02-18 01:21:37.869;686;180;99;98;92;51;186;29;-31;36;628;596;-22;16;243;244;256;181;194;191;184;26;538;355;364;131;359;252;539;1.0;85.0;180.0;100.0;128.0;0;52;78;1;0;0;0;0;0;0;1;0;0;0;0;28002.34765625;9487.171875;0.0;892.8937377929691;400.0;91974;;;Calculated values ==>;1550449297.869;341.76;291.16;283.06;282.96000000000004;282.36;278.26000000000005;273.8482719121499;291.76000000000005;276.06;270.06;276.76000000000005;335.96000000000004;332.76000000000005;270.96000000000004;274.76000000000005;297.46000000000004;297.56;298.76000000000005;291.26000000000005;292.26000000000005;291.56;;313.16;275.76000000000005;240.61611355647437;261.41265627149306;273.8482719121499;292.56;5380000.0;3550000.0;3640000.0;1310000.0;3590000.0;2520000.0;5390000.0;0.00016666666666666666;0.014166666666666666;0.030000000000000002;0.016666666666666666;0.021333333333333333;0.0215;;9487.171875;0.0;892.8937377929691;28002.34765625;501336.6247258603;414939.32957150566;223613.44875034754;223334.06382298484;221671.0311155727;430477.46260093397;457037.6738942946;447458.69947440823;473469.2039465459;520093.58368634526;516818.1864703178;448620.77757917525;453415.4703717118;465480.30547409743;466187.4538382608;435480.9961174647;415286.76741800905;457732.2313946309;456758.77315419767;;168099.92630828856;472499.14586990676;201364.5317627282;223440.97652563732;273.7135086400604;2534128.926288297;960595.8194374193;169522.47551234975;0.0;0;158;159;0;0;0;0;0;67;54;1058918799574.5032;389515077269.85126;741414380389.1853;7382.825031350401;4518.910235119642;286.0849065756213;5016.332627514047;1950551.1308783356;883084.6639831873;44771.94578743032;656644.4659022868;1.657422355727343;0.11182478385213995
4822;2019-02-18 01:22:37.850;683;177;100;99;93;50;186;27;-34;36;624;594;-27;14;242;245;256;178;194;191;184;24;537;352;364;131;357;248;539;0.0;87.0;271.0;76.0;128.0;0;47;62;1;0;0;0;0;0;0;1;0;0;0;0;26943.392578125;8610.1474609375;0.0;854.0547485351559;401.0;91975;;;Calculated values ==>;1550449357.85;341.46000000000004;290.86;283.16;283.06;282.46000000000004;278.16;273.5264737036516;291.76000000000005;275.86;269.76000000000005;276.76000000000005;335.56;332.56;270.46000000000004;274.56;297.36;297.66;298.76000000000005;290.96000000000004;292.26000000000005;291.56;;313.26000000000005;275.56;240.61611355647437;260.85938512811435;273.5264737036516;292.56;5370000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2480000.0;5390000.0;0.0;0.0145;0.04516666666666667;0.012666666666666666;0.021333333333333333;0.021333333333333333;;8610.1474609375;0.0;854.0547485351559;26943.392578125;501052.8968385378;413873.17205893324;223893.48686953876;223613.44875034754;221946.6606147822;430671.36484660726;457037.6738942946;447823.40122936;473469.2039465459;520015.6192628806;516952.70068507345;448719.9008637162;453852.2195597051;465639.66166502296;466745.737608159;435713.45436419826;414232.6788787524;457732.2313946309;456758.77315419767;;168517.74571465285;472304.9464017478;200665.47675134812;223893.48686953876;273.4265571209863;2534586.662460806;960746.5826749363;169537.02880638657;0.0;0;158;159;0;0;0;0;0;67;54;1059137130414.3088;389593652379.7813;741564332889.0518;11163.299588923537;3440.7666155717293;311.47124453896504;4967.792774072724;1950705.632975538;883150.9736188479;44776.92384513422;656727.6406002284;2.1008987110615474;0.1323755636612527
4823;2019-02-18 01:23:37.870;682;176;100;100;94;50;186;25;-31;35;619;590;-28;15;240;245;256;177;194;191;184;22;536;352;364;130;358;247;537;286.0;111.0;642.0;79.0;128.0;0;42;50;1;0;0;0;0;0;0;1;0;0;0;0;26336.478515625;7896.78076171875;0.0;820.9303588867191;404.0;91976;;;Calculated values ==>;1550449417.87;341.36;290.76000000000005;283.16;283.16;282.56;278.16;273.5264737036516;291.76000000000005;275.66;270.06;276.66;335.06;332.16;270.36;274.66;297.16;297.66;298.76000000000005;290.86;292.26000000000005;291.56;;313.56;275.36;240.39332010688793;260.72004837742526;273.5264737036516;292.56;5360000.0;3520000.0000000005;3640000.0;1300000.0;3579999.9999999995;2470000.0;5370000.0;0.04766666666666666;0.018500000000000003;0.107;0.013166666666666667;0.021333333333333333;0.06899999999999999;;7896.78076171875;0.0;820.9303588867191;26336.478515625;501021.9205582243;414332.0034719807;223931.2737283341;223931.2737283341;222258.58100477187;430671.36484660726;457037.6738942946;448394.3169639891;473501.9964771252;519588.62315034436;516628.74024845404;448776.9684598665;454144.8657209969;465233.93026070396;466745.737608159;435944.88495735615;414685.7420490697;457732.2313946309;456758.77315419767;;169771.2103021376;472242.3386847302;200821.6514230427;207966.65542081397;273.4877710308319;2535030.809386088;960884.1862626597;169550.99166834707;0.0;0;158;159;0;0;0;0;0;67;54;1059355603214.2394;389671978479.7564;741712882389.0045;26490.275212881264;3573.7057156122187;393.2941438032988;17166.656123603472;1951019.5173587166;883209.4470395679;44782.79884771684;656912.155825564;5.462893933630671;0.24038345579280593
4824;2019-02-18 01:24:37.870;681;175;101;101;95;52;186;24;-26;34;614;586;-27;19;240;245;256;178;194;191;184;21;542;352;364;130;357;247;543;93.0;84.0;282.0;80.0;128.0;0;39;34;1;0;0;0;0;0;0;1;0;0;0;0;25606.474609375;7098.25439453125;0.0;796.015869140625;406.0;91977;;;Calculated values ==>;1550449477.87;341.26;290.66;283.26000000000005;283.26000000000005;282.66;278.36;273.5264737036516;291.76000000000005;275.56;270.56;276.56;334.56;331.76000000000005;270.46000000000004;275.06;297.16;297.66;298.76000000000005;290.96000000000004;292.26000000000005;291.56;;313.76000000000005;275.26000000000005;240.39332010688793;260.72004837742526;273.5264737036516;292.56;5420000.0;3520000.0000000005;3640000.0;1300000.0;3570000.0000000005;2470000.0;5430000.0;0.015500000000000002;0.014;0.047;0.013333333333333334;0.021333333333333333;0.036833333333333336;;7098.25439453125;0.0;796.015869140625;25606.474609375;500321.5871099746;247569.39969920204;224098.39646103352;224098.39646103352;222428.1751995319;430671.36484660726;457037.6738942946;449031.430209485;473405.19094569265;519078.81434464175;516219.8910835722;448904.2627393762;454634.1286075247;465379.25235888857;466745.737608159;434540.62737680087;412561.4825829053;457732.2313946309;456758.77315419767;;170606.85888663295;472145.33331970085;200698.95921137652;214251.57445099685;273.4396859001755;2535463.6673287963;961009.1448889618;169564.4662202473;0.0;0;158;159;0;0;0;0;0;67;54;1059574003214.2394;389749978479.7564;741861082389.0045;11671.626136911098;3619.284988110991;307.70802711453837;8932.348485567898;1951337.5332032982;883269.3886287656;44788.64053247449;657129.6475306405;3.1074395502510193;0.15593958551960077
4825;2019-02-18 01:25:37.831;681;177;102;102;97;53;186;23;-20;34;610;583;-23;22;240;245;256;181;194;190;184;21;549;351;364;131;357;248;551;227.0;86.0;389.0;97.0;128.0;0;37;25;1;0;0;0;0;0;0;1;0;0;0;0;25154.7109375;6673.1728515625;0.0;794.1339721679691;409.0;91978;;;Calculated values ==>;1550449537.831;341.26;290.86;283.36;283.36;282.86;278.46000000000004;273.4187578820637;291.76000000000005;275.46000000000004;271.16;276.56;334.16;331.46000000000004;270.86;275.36;297.16;297.66;298.76000000000005;291.26000000000005;292.16;291.56;;314.06;275.26000000000005;240.61611355647437;260.85938512811435;273.4187578820637;292.56;5490000.0;3510000.0;3640000.0;1310000.0;3570000.0000000005;2480000.0;5510000.0;0.03783333333333334;0.014333333333333333;0.06483333333333334;0.016166666666666666;0.021333333333333333;0.05916666666666667;;6673.1728515625;0.0;794.1339721679691;25154.7109375;499648.56051742565;247945.02815366088;224228.04392810378;224228.04392810378;222838.4122977445;430735.4089219946;457037.6738942946;449610.0914373694;473275.31562819314;518587.22632830276;515827.60631696857;449229.33650341997;454832.45891504135;465379.25235888857;466888.18498842104;432852.2836029173;249462.6530864694;457593.62407101324;456758.77315419767;;171860.34048652687;472013.52702826465;200485.13156561635;209045.95630476676;273.35142318358805;2535886.4022533707;961123.8321878387;169577.7088556583;0.0;0;158;159;0;0;0;0;0;67;54;1059792261254.9823;389828227585.02277;742009485864.5096;16151.601565018658;4389.709059979481;2628.5847040690865;14656.34166359133;1951569.2427257863;883336.0868640089;44813.093733731956;657326.0921771472;5.065579583853442;0.2092930365948784
4826;2019-02-18 01:26:37.861;683;180;103;103;98;52;186;24;-14;34;607;580;-17;28;240;246;256;184;194;190;184;22;551;354;364;131;359;250;554;128.0;86.0;422.0;143.0;128.0;0;36;22;1;0;0;0;0;0;0;1;0;0;0;0;24960.828125;6542.33251953125;0.0;803.028930664062;410.0;91979;;;Calculated values ==>;1550449597.861;341.46000000000004;291.16;283.46000000000004;283.46000000000004;282.96000000000004;278.36;273.7412296467126;291.76000000000005;275.56;271.76000000000005;276.56;333.86;331.16;271.46000000000004;275.96000000000004;297.16;297.76000000000005;298.76000000000005;291.56;292.16;291.56;;314.16;275.36;240.61611355647437;261.13683023647616;273.7412296467126;292.56;5510000.0;3540000.0;3640000.0;1310000.0;3590000.0;2500000.0;5540000.0;0.021333333333333333;0.014333333333333333;0.07033333333333333;0.02383333333333333;0.021333333333333333;0.042666666666666665;;6542.33251953125;0.0;803.028930664062;24960.828125;499711.6609689719;248932.97972240965;224451.42414037438;224451.42414037438;223061.24201246156;430542.39183029096;457037.6738942946;450007.59725162963;473275.31562819314;518113.1506042049;515348.8381134549;449626.83866582054;455230.7011806706;465088.32681886124;466589.0409415777;432359.33568423445;250473.50590275877;457593.62407101324;456758.77315419767;;172278.17009871884;472110.68294196425;201206.62751078935;212829.02582558186;273.64731967509147;2536304.240560105;961234.0164638177;169591.02520135432;0.0;0;158;159;0;0;0;0;0;67;54;1060010770454.8782;389906866884.9853;742158960564.4384;17499.0015384391;6456.546654443002;2607.030226867818;10407.669219354275;1951849.8046290276;883426.5175209849;44856.74567319784;657535.0633677841;5.03314205703535;0.28492302312728224
