;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4827;2019-02-18 01:27:37.892;685;183;103;103;100;54;186;25;-11;33;606;577;-13;34;241;245;255;186;194;190;184;23;551;355;364;132;360;252;554;-3.0;110.0;390.0;124.0;128.0;0;37;22;1;0;0;0;0;0;0;1;0;0;0;0;25100.87109375;6539.92919921875;0.0;804.281860351562;411.0;91980;;;Calculated values ==>;1550449657.892;341.66;291.46000000000004;283.46000000000004;283.46000000000004;283.16;278.56;273.8482719121499;291.76000000000005;275.66;272.06;276.46000000000004;333.76000000000005;330.86;271.86;276.56;297.26000000000005;297.66;298.66;291.76000000000005;292.16;291.56;;314.26000000000005;275.46000000000004;240.83765695389522;261.41265627149306;273.8482719121499;292.56;5510000.0;3550000.0;3640000.0;1320000.0;3600000.0;2520000.0;5540000.0;0.0;0.018333333333333333;0.065;0.020666666666666667;0.021333333333333333;0.021333333333333333;;6539.92919921875;0.0;804.281860351562;25100.87109375;499967.4692999792;250084.03125215016;224451.42414037438;224451.42414037438;223615.43044067727;430477.46260093397;457037.6738942946;450026.56886393705;473048.1168422736;517842.7478156699;514868.8410594977;449772.1156425605;455631.0316612243;465073.4646152595;466316.7963488316;432126.4518943907;410846.3285738816;457593.62407101324;456758.77315419767;;172696.00095264515;472076.1002201579;201475.25387773057;224451.42414037438;273.75676396074357;2536721.636929652;961343.0916376949;169604.42637828947;0.0;0;158;159;0;0;0;0;0;67;54;1060229283294.5103;389985807649.85236;742309638374.1846;16155.835474103422;5592.417491076831;390.1355942093335;4955.890112294896;1952130.4065064301;883526.9774328462;44881.73495946202;657663.1591773237;3.689202073839867;0.2672925534378256
4828;2019-02-18 01:28:37.872;687;183;102;102;101;56;185;27;-12;34;606;576;-13;38;241;245;255;185;194;190;183;25;548;358;363;134;363;255;550;-2.0;110.0;666.0;176.0;128.0;0;42;24;1;0;0;0;0;0;0;1;0;0;0;0;25151.28515625;6573.13623046875;0.0;839.7589721679691;411.0;91981;;;Calculated values ==>;1550449717.872;341.86;291.46000000000004;283.36;283.36;283.26000000000005;278.76000000000005;274.1680685717883;291.66;275.86;271.96000000000004;276.56;333.76000000000005;330.76000000000005;271.86;276.96000000000004;297.26000000000005;297.66;298.66;291.66;292.16;291.46000000000004;;314.26000000000005;275.66;241.2770596917726;261.82340779136865;274.1680685717883;292.56;5480000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2550000.0;5500000.0;0.0;0.018333333333333333;0.111;0.029333333333333333;0.021333333333333333;0.021333333333333333;;6573.13623046875;0.0;839.7589721679691;25151.28515625;500510.22175639414;411439.0319898053;224246.7684676931;224246.7684676931;223967.3992898618;430280.9020939914;457061.7909713768;449353.11093226523;472884.4304738556;517590.11369567545;514506.83594371594;449224.6905721113;455623.0332369026;464634.8729112105;465885.42676947766;432867.76643338386;412219.46467945963;457755.4332411191;456783.2617081229;;172696.00095264515;472007.13841251616;202313.04594126175;224246.7684676931;274.0968110179781;2537140.2653092123;961452.3307577953;169618.12215178474;0.0;0;158;159;0;0;0;0;0;67;54;1060447310594.5796;390065581049.87775;742461687674.2329;27421.447214001386;7911.026712490129;378.55219882194416;4960.778522462502;1952493.429480939;883639.4686250112;44888.13855582878;657745.7705363379;5.4866288455432715;0.42435663437145005
4829;2019-02-18 01:29:37.872;688;183;101;102;101;56;185;29;-18;34;608;577;-16;42;243;243;255;184;194;190;183;26;554;360;363;135;365;257;556;-1.0;87.0;703.0;169.0;128.0;0;48;29;1;0;0;0;0;0;0;1;0;0;0;0;25555.666015625;6916.41162109375;0.0;890.6961059570309;412.0;91982;;;Calculated values ==>;1550449777.872;341.96000000000004;291.46000000000004;283.26000000000005;283.36;283.26000000000005;278.76000000000005;274.38016830617;291.66;276.06;271.36;276.56;333.96000000000004;330.86;271.56;277.36;297.46000000000004;297.46000000000004;298.66;291.56;292.16;291.46000000000004;;314.36;275.76000000000005;241.49495122638035;262.0952818180154;274.38016830617;292.56;5540000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2570000.0;5560000.0;0.0;0.0145;0.11716666666666667;0.028166666666666666;0.021333333333333333;0.021333333333333333;;6916.41162109375;0.0;890.6961059570309;25555.666015625;500063.23858265794;249982.54007122852;223856.73452838918;224135.04677969657;223856.73452838918;430148.3826014536;457061.7909713768;448208.8825363066;472753.7123474745;517626.932847547;514436.73792697507;448468.4958085074;455782.72271421895;464605.36442852597;465335.1870322967;431373.8717029348;250370.13788166858;457755.4332411191;456783.2617081229;;173113.83306960555;471972.7596631712;202868.10571593363;223856.73452838918;274.32152137553857;2537562.8232356445;961564.7436565582;169632.54261076913;0.0;0;158;159;0;0;0;0;0;67;54;1060665110594.5796;390146281049.87775;742615287674.2329;28745.761017453704;7579.781086180524;2624.55414040836;4969.099246500986;1952961.4895495344;883768.5586900001;44913.164441989036;657828.5195177459;5.6255398319109045;0.4095188491335785
4830;2019-02-18 01:30:37.873;689;180;101;101;101;58;185;30;-28;35;609;578;-23;44;244;243;255;178;194;190;183;28;555;360;363;135;365;259;556;0.0;85.0;657.0;113.0;127.0;0;53;37;1;0;0;0;0;0;0;1;0;0;0;0;25974.513671875;7360.005859375;0.0;914.810791015625;413.0;91983;;;Calculated values ==>;1550449837.873;342.06000000000006;291.16;283.26000000000005;283.26000000000005;283.26000000000005;278.96000000000004;274.38016830617;291.66;276.16;270.36;276.66;334.06;330.96000000000004;270.86;277.56;297.56;297.46000000000004;298.66;290.96000000000004;292.16;291.46000000000004;;314.46000000000004;275.96000000000004;241.49495122638035;262.3656120759269;274.38016830617;292.56;5550000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2590000.0;5560000.0;0.0;0.014166666666666666;0.1095;0.01883333333333333;0.021166666666666667;0.021166666666666667;;7360.005859375;0.0;914.810791015625;25974.513671875;500095.36777457217;248836.75477905635;223856.73452838918;223856.73452838918;223856.73452838918;430148.3826014536;457061.7909713768;446519.8689365759;472851.2559263234;517561.18586016935;514366.689912601;447179.1638772754;455697.50911575207;464737.35524180415;465335.1870322967;431120.4248782997;248086.2427767075;457755.4332411191;456783.2617081229;;173531.66647045466;472168.09959432366;202919.20466815343;223856.73452838918;274.3413277683518;2537992.2485561576;961683.7157849208;169647.5887523239;0.0;0;158;159;0;0;0;0;0;67;54;1060882914224.3165;390227282399.7799;742770090254.0459;26674.27273739226;5070.854187776205;2592.9842464392227;4930.278158637698;1953423.3308608271;883873.9824075217;44956.644653151685;657911.0157042693;4.74552983943054;0.31867375716857765
4831;2019-02-18 01:31:37.873;689;169;100;100;100;60;185;29;-37;35;612;581;-28;42;245;242;255;166;194;190;183;29;554;361;363;135;365;260;556;-2.0;86.0;575.0;168.0;127.0;0;59;44;1;0;0;0;0;0;0;1;0;0;0;0;26306.87109375;7723.41943359375;0.0;961.969360351562;413.0;91984;;;Calculated values ==>;1550449897.873;342.06000000000006;290.06;283.16;283.16;283.16;279.16;274.4858918419099;291.66;276.06;269.46000000000004;276.66;334.36;331.26000000000005;270.36;277.36;297.66;297.36;298.66;289.76000000000005;292.16;291.46000000000004;;314.46000000000004;276.06;241.49495122638035;262.5002047102346;274.4858918419099;292.56;5540000.0;3610000.0;3629999.9999999995;1350000.0;3650000.0;2600000.0;5560000.0;0.0;0.014333333333333333;0.09583333333333334;0.028;0.021166666666666667;0.021166666666666667;;7723.41943359375;0.0;961.969360351562;26306.87109375;500191.2220678947;244824.99358240856;223579.050823104;223579.050823104;223579.050823104;430081.6785162784;457061.7909713768;445127.1961177136;472851.2559263234;517785.6909471785;514589.86540628737;446327.6680490574;455283.95530262263;464869.23356765806;465058.7251422519;431373.8717029348;243775.2779576561;457755.4332411191;456783.2617081229;;173531.66647045466;472265.74392498133;203148.17170671653;223579.050823104;274.43466696352647;2538427.9267625376;961809.4109956956;169663.22858691865;0.0;0;158;159;0;0;0;0;0;67;54;1061100714224.3165;390308282399.7799;742925790254.0459;23189.656506053885;7535.292022111415;2688.9131770156614;4936.155797066234;1953838.8636045225;883979.0336259374;45000.66046501381;657993.2359872335;4.415463534457023;0.32192916396996296
4832;2019-02-18 01:32:37.864;688;160;100;100;98;61;185;29;-43;35;615;583;-24;35;245;242;255;159;194;190;183;28;552;360;363;135;365;259;554;-1.0;109.0;592.0;186.0;127.0;0;59;47;1;0;0;0;0;0;0;1;0;0;0;0;26278.685546875;7864.96044921875;0.0;960.392944335938;413.0;91985;;;Calculated values ==>;1550449957.864;341.96000000000004;289.16;283.16;283.16;282.96000000000004;279.26000000000005;274.38016830617;291.66;276.06;268.86;276.66;334.66;331.46000000000004;270.76000000000005;276.66;297.66;297.36;298.66;289.06;292.16;291.46000000000004;;314.46000000000004;275.96000000000004;241.49495122638035;262.3656120759269;274.38016830617;292.56;5520000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2590000.0;5540000.0;0.0;0.018166666666666668;0.09866666666666667;0.031000000000000003;0.021166666666666667;0.021166666666666667;;7864.96044921875;0.0;960.392944335938;26278.685546875;500254.9671370666;241795.12640575235;223615.43044067727;223615.43044067727;223061.24201246156;430148.3826014536;457061.7909713768;444518.4751248443;472851.2559263234;518178.33470983367;514882.62711170793;447047.6053611267;454583.3976502994;464869.23356765806;465204.3799370688;431876.8669557194;241458.1654974193;457755.4332411191;456783.2617081229;;173531.66647045466;472168.09959432366;202856.13478517413;223615.43044067727;274.31688037967245;2538866.0740038785;961939.2946762908;169679.24586988502;0.0;0;158;159;0;0;0;0;0;67;54;1061318481554.9535;390389270250.0168;743081466899.5012;23844.01758018079;8348.670909083636;3459.273076492452;4935.3857618276;1954230.752097628;884111.3801291308;45051.88766537674;658075.4864943712;4.598948678613384;0.337762224690822
4833;2019-02-18 01:33:37.884;687;156;99;99;97;61;185;29;-46;35;618;587;-33;31;244;242;255;158;194;190;183;28;548;360;363;138;365;259;550;-1.0;84.0;499.0;209.0;127.0;0;76;50;1;0;0;0;0;0;0;1;0;0;0;0;26617.984375;7985.26513671875;0.0;1045.22802734375;413.0;91986;;;Calculated values ==>;1550450017.884;341.86;288.76000000000005;283.06;283.06;282.86;279.26000000000005;274.38016830617;291.66;276.06;268.56;276.66;334.96000000000004;331.86;269.86;276.26000000000005;297.56;297.36;298.66;288.96000000000004;292.16;291.46000000000004;;314.46000000000004;275.96000000000004;242.14157278889297;262.3656120759269;274.38016830617;292.56;5480000.0;3600000.0;3629999.9999999995;1380000.0;3650000.0;2590000.0;5500000.0;0.0;0.014;0.08316666666666667;0.034833333333333334;0.021166666666666667;0.021166666666666667;;7985.26513671875;0.0;1045.22802734375;26617.984375;500510.22175639414;240592.39171456677;223410.58095617942;223410.58095617942;222856.27125374912;430148.3826014536;457061.7909713768;444113.74086372636;472458.26935960614;518486.77745448006;515295.17871255724;445856.74310155626;454085.5402716301;464737.35524180415;465204.3799370688;432867.76643338386;241262.17857042755;457755.4332411191;456783.2617081229;;173531.66647045466;471771.9322026706;202816.8549002315;223410.58095617942;274.30164944918215;2539307.0265216148;962071.4239178693;169695.9649491464;0.0;0;158;159;0;0;0;0;0;67;54;1061536354154.8843;390471197549.9907;743236918699.4518;20067.857682630656;9368.601859368297;2682.4782300813886;4939.721742582804;1954596.8063687999;884259.0732834676;45103.08598666888;658157.806487736;4.103724884277722;0.31852202781133504
4834;2019-02-18 01:34:37.855;685;156;99;99;96;60;185;29;-46;35;618;589;-34;26;244;243;255;159;194;190;183;27;551;358;363;138;363;258;553;-1.0;84.0;0.0;138.0;127.0;0;85;51;1;0;0;0;0;0;0;1;0;0;0;0;26802.580078125;8103.359375;0.0;1075.92639160156;413.0;91987;;;Calculated values ==>;1550450077.855;341.66;288.76000000000005;283.06;283.06;282.76000000000005;279.16;274.1680685717883;291.66;276.06;268.56;276.66;334.96000000000004;332.06;269.76000000000005;275.76000000000005;297.56;297.46000000000004;298.66;289.06;292.16;291.46000000000004;;314.46000000000004;275.86;242.14157278889297;262.23063862743834;274.1680685717883;292.56;5510000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2580000.0;5530000.0;0.0;0.014;0.0;0.023;0.021166666666666667;0.021166666666666667;;8103.359375;0.0;1075.92639160156;26802.580078125;499967.4692999792;240490.44586615753;223356.10594676767;223356.10594676767;222527.07506723134;430280.9020939914;457061.7909713768;444313.41320362827;472458.26935960614;518570.4030356133;515587.1433356803;445917.81016691285;453632.12292426935;465029.61547741666;465625.14543771395;432126.4518943907;241493.2926065989;457755.4332411191;456783.2617081229;;173531.66647045466;471673.81221397576;201711.96575857166;223356.10594676767;273.86264720819355;2539751.9827255695;962205.430987298;169713.6326924194;0.0;0;158;159;0;0;0;0;0;67;54;1061754048884.725;390553957529.9302;743391943734.3384;0.0;6209.122468474294;2668.864230029085;4940.874796948686;1954763.9576871616;884388.8249091594;45147.65895311895;658240.1049953246;1.5054397310225813;0.10124459394443287
4835;2019-02-18 01:35:37.885;684;160;99;99;95;59;185;29;-43;35;617;590;-33;31;243;243;255;164;194;190;183;26;551;357;363;137;362;257;552;-2.0;85.0;53.0;148.0;127.0;0;91;51;1;0;0;0;0;0;0;1;0;0;0;0;27129.7734375;8115.22412109375;0.0;1109.82312011719;412.0;91988;;;Calculated values ==>;1550450137.885;341.56000000000006;289.16;283.06;283.06;282.66;279.06;274.0616903277293;291.66;276.06;268.86;276.66;334.86;332.16;269.86;276.26000000000005;297.46000000000004;297.46000000000004;298.66;289.56;292.16;291.46000000000004;;314.36;275.76000000000005;241.92719264551067;262.0952818180154;274.0616903277293;292.56;5510000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;2570000.0;5520000.0;0.0;0.014166666666666666;0.008833333333333334;0.024666666666666667;0.021166666666666667;0.021166666666666667;;8115.22412109375;0.0;1109.82312011719;27129.7734375;499839.59585537313;241866.48278856056;223374.2243858141;223374.2243858141;222269.39140671407;430346.717906069;457061.7909713768;444914.27513579867;472589.4791058512;518551.3123725429;515775.777077086;446243.5142944349;454424.480022519;465044.1086722825;465769.70841700374;432126.4518943907;243235.09045504167;457755.4332411191;456783.2617081229;;173113.83306960555;471708.256711685;201585.6226518906;223374.2243858141;273.80883029407676;2540201.6437227917;962340.6534271323;169731.85637896467;0.0;0;158;159;0;0;0;0;0;67;54;1061971957784.6211;390636498779.8908;743546520984.2646;2149.4030969411883;6663.024973474928;2675.960953724111;4940.4912899888695;1954781.8783354738;884496.1464384055;45192.22143306726;658322.4908850353;1.7808993151532668;0.12541684202777711
4836;2019-02-18 01:36:37.856;683;167;99;99;95;58;185;29;-39;35;615;590;-31;35;243;243;255;171;193;190;183;26;550;357;363;137;361;258;552;87.0;85.0;2.0;108.0;127.0;0;95;54;1;0;0;0;0;0;0;1;0;0;0;0;27152.05859375;8260.310546875;0.0;1148.41467285156;413.0;91989;;;Calculated values ==>;1550450197.856;341.46000000000004;289.86;283.06;283.06;282.66;278.96000000000004;274.0616903277293;291.66;276.06;269.26000000000005;276.66;334.66;332.16;270.06;276.66;297.46000000000004;297.46000000000004;298.66;290.26000000000005;292.16;291.46000000000004;;314.46000000000004;275.76000000000005;241.92719264551067;262.23063862743834;274.0616903277293;292.46000000000004;5500000.0;3570000.0000000005;3629999.9999999995;1370000.0;3610000.0;2580000.0;5520000.0;0.0145;0.014166666666666666;0.0003333333333333333;0.018000000000000002;0.021166666666666667;0.035666666666666666;;8260.310546875;0.0;1148.41467285156;27152.05859375;499807.9363823129;244280.37060982798;223374.2243858141;223374.2243858141;222269.39140671407;430346.717906069;457061.7909713768;445252.16545761796;472589.4791058512;518262.1758016163;515690.1574283328;446315.3049038411;454751.82338565396;465189.78860520123;465769.70841700374;432374.7853580339;245701.4457725516;457755.4332411191;456783.2617081229;;173531.66647045466;471708.256711685;201751.37622897344;214583.62723793963;273.8735244721462;2540653.773687565;962477.0502589176;169750.66593154566;0.0;0;158;159;0;0;0;0;0;67;54;1062189652514.4618;390718659049.8307;743700946309.1517;81.1669297428815;4859.223848688808;2644.538977460999;8638.453629436537;1954800.4574347755;884592.1187694622;45236.53750266999;658435.5940663085;1.7242913366536508;0.06664117644614624
4837;2019-02-18 01:37:37.866;683;173;99;99;95;57;184;28;-34;34;616;591;-28;35;242;244;255;178;193;190;182;25;552;356;363;136;361;258;554;280.0;85.0;366.0;193.0;127.0;0;96;58;1;0;0;0;0;0;0;1;0;0;0;0;27429.720703125;8528.7958984375;0.0;1150.27416992188;413.0;91990;;;Calculated values ==>;1550450257.866;341.46000000000004;290.46000000000004;283.06;283.06;282.66;278.86;273.955091788801;291.56;275.96000000000004;269.76000000000005;276.56;334.76000000000005;332.26000000000005;270.36;276.66;297.36;297.56;298.66;290.96000000000004;292.16;291.36;;314.46000000000004;275.66;241.71165711629368;262.23063862743834;273.955091788801;292.46000000000004;5520000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2580000.0;5540000.0;0.04666666666666666;0.014166666666666666;0.061000000000000006;0.03216666666666666;0.021166666666666667;0.06783333333333333;;8528.7958984375;0.0;1150.27416992188;27429.720703125;499615.3121941598;246338.1396707812;223338.0271946809;223338.0271946809;222234.52215319444;430412.23801567365;456922.6038781957;445917.81016691285;472622.7809936826;518364.9277615962;515793.16094295244;446711.41476299206;454751.82338565396;465058.7251422519;466043.6885466112;431876.8669557194;248179.23011625995;457755.4332411191;456643.7635023736;;173531.66647045466;471742.7696466962;201769.8247357297;208499.95179294545;273.87620975875603;2541108.6976563265;962616.9827974763;169769.82486452247;0.0;0;158;159;0;0;0;0;0;67;54;1062407488814.4271;390800572699.8177;743855772109.1271;14893.027111302174;8684.129727969423;2602.383188559009;16832.421894289542;1954925.2631825896;884704.998859463;45280.26914143844;658647.8867385217;4.443811401130889;0.21900462642114463
4838;2019-02-18 01:38:37.876;683;180;99;99;95;56;184;27;-29;34;618;593;-25;36;242;244;255;182;193;190;182;25;550;357;363;134;362;258;551;259.0;86.0;732.0;238.0;127.0;0;96;61;1;0;0;0;0;0;0;1;0;0;0;0;27636.767578125;8702.0771484375;0.0;1155.57153320312;413.0;91991;;;Calculated values ==>;1550450317.876;341.46000000000004;291.16;283.06;283.06;282.66;278.76000000000005;274.0616903277293;291.56;275.86;270.26000000000005;276.56;334.96000000000004;332.46000000000004;270.66;276.76000000000005;297.36;297.56;298.66;291.36;292.16;291.36;;314.46000000000004;275.66;241.2770596917726;262.23063862743834;274.0616903277293;292.46000000000004;5500000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2580000.0;5510000.0;0.043166666666666666;0.014333333333333333;0.12200000000000001;0.03966666666666666;0.021166666666666667;0.06433333333333333;;8702.0771484375;0.0;1155.57153320312;27636.767578125;499807.9363823129;249079.16044584528;223392.38266940997;223392.38266940997;222286.8821828218;430346.717906069;456922.6038781957;446579.5303331546;472884.4304738556;518570.4030356133;515999.13640083576;447106.16679034295;454875.7103495071;464912.7873590418;465899.65062480443;432374.7853580339;249849.01163384554;457755.4332411191;456643.7635023736;;173531.66647045466;472007.13841251616;202064.592352166;209081.76688659604;273.9955862310168;2541567.661539831;962760.5973379456;169789.04344794227;0.0;0;158;159;0;0;0;0;0;67;54;1062625325114.3925;390881586199.8048;744010597909.1024;29830.822433680612;10707.720993727222;2616.2027567133664;15926.488448948354;1955298.0240451961;884866.6245485775;45323.76460567817;658920.923156492;5.993440884447974;0.35799168411752463
4839;2019-02-18 01:39:37.867;682;182;100;99;96;56;184;27;-25;34;621;595;-22;32;242;244;254;184;193;190;182;25;554;357;363;135;362;260;555;280.0;110.0;402.0;186.0;127.0;0;96;69;1;0;0;0;0;0;0;1;0;0;0;0;27982.880859375;9242.037109375;0.0;1158.92834472656;414.0;91992;;;Calculated values ==>;1550450377.867;341.36;291.36;283.16;283.06;282.76000000000005;278.76000000000005;274.0616903277293;291.56;275.86;270.66;276.56;335.26000000000005;332.66;270.96000000000004;276.36;297.36;297.56;298.56;291.56;292.16;291.36;;314.56;275.66;241.49495122638035;262.5002047102346;274.0616903277293;292.46000000000004;5540000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2600000.0;5550000.0;0.04666666666666666;0.018333333333333333;0.06699999999999999;0.031000000000000003;0.021166666666666667;0.06783333333333333;;9242.037109375;0.0;1158.92834472656;27982.880859375;499294.03814302705;249647.54343461947;223597.22063817244;223319.9879729902;222491.95593743247;430346.717906069;456922.6038781957;446724.9862341419;472753.7123474745;518711.66805762186;516034.4011250787;447120.93131253414;454040.3323306458;464912.7873590418;465899.65062480443;431136.0688145487;250421.68149151542;457755.4332411191;456643.7635023736;;173949.5011765382;471875.0639052514;202046.20111317415;208770.96641950042;273.9884258795866;2542031.0890869386;962910.1091937219;169808.3280538566;0.0;0;158;159;0;0;0;0;0;67;54;1062843092445.0294;390962274095.04083;744165974599.5569;16393.47860310484;8364.694746554396;3313.097100922277;16814.038068788228;1955683.1687745862;885025.5375063583;45373.168026344814;659193.7199526129;4.315494433420071;0.20938309828367588
4840;2019-02-18 01:40:37.847;682;184;99;99;96;56;184;28;-29;34;623;598;-24;30;242;244;254;186;193;190;182;26;553;358;363;135;363;258;554;96.0;85.0;743.0;229.0;127.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;28129.830078125;9284.462890625;0.0;1168.20739746094;412.0;91993;;;Calculated values ==>;1550450437.847;341.36;291.56;283.06;283.06;282.76000000000005;278.76000000000005;274.1680685717883;291.56;275.96000000000004;270.26000000000005;276.56;335.46000000000004;332.96000000000004;270.76000000000005;276.16;297.36;297.56;298.56;291.76000000000005;292.16;291.36;;314.36;275.76000000000005;241.49495122638035;262.23063862743834;274.1680685717883;292.46000000000004;5530000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2580000.0;5540000.0;0.016;0.014166666666666666;0.12383333333333332;0.03816666666666667;0.021166666666666667;0.03716666666666667;;9284.462890625;0.0;1168.20739746094;28129.830078125;499390.6540871227;250473.50590275877;223338.0271946809;223338.0271946809;222509.4966223222;430280.9020939914;456922.6038781957;446579.5303331546;472753.7123474745;519083.92585815187;516513.89276406646;447237.45362361026;454130.8277462218;464766.5650395172;465755.3386178344;431389.5367360602;410846.3285738816;457755.4332411191;456643.7635023736;;173113.83306960555;471972.7596631712;202328.97143912205;214293.77000843134;274.1030027962986;2542498.539141067;963064.4452306575;169827.7143873713;0.0;0;158;159;0;0;0;0;0;67;54;1063060819844.2332;391043247094.7447;744321322798.9888;30246.360876377694;10291.404583884543;291.02878229753065;9007.341424858187;1956071.7045470513;885180.9531777122;45403.19239713439;659408.8263882191;4.767789884678721;0.34739749878858317
4841;2019-02-18 01:41:37.857;683;184;99;99;96;57;184;29;-32;34;624;599;-26;29;242;244;254;185;193;190;182;27;549;358;363;135;363;259;550;83.0;86.0;472.0;122.0;127.0;0;99;72;1;0;0;0;0;0;0;1;0;0;0;0;28187.400390625;9372.7080078125;0.0;1168.11926269531;410.0;91994;;;Calculated values ==>;1550450497.857;341.46000000000004;291.56;283.06;283.06;282.76000000000005;278.86;274.1680685717883;291.56;276.06;269.96000000000004;276.56;335.56;333.06;270.56;276.06;297.36;297.56;298.56;291.66;292.16;291.36;;314.16;275.86;241.49495122638035;262.3656120759269;274.1680685717883;292.46000000000004;5490000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2590000.0;5500000.0;0.013833333333333333;0.014333333333333333;0.07866666666666666;0.02033333333333333;0.021166666666666667;0.035;;9372.7080078125;0.0;1168.11926269531;28187.400390625;499904.13855798764;411831.94049012626;223410.58095617942;223410.58095617942;222580.03842477818;430280.9020939914;456922.6038781957;445989.6808557881;472753.7123474745;519103.4046791766;516531.8046047746;446784.0395873439;453835.97169248824;464766.5650395172;465755.3386178344;432390.5221577737;412219.46467945963;457755.4332411191;456643.7635023736;;172278.17009871884;472070.4381999017;202373.2922601786;215095.8430429981;274.1202312088643;2542967.927615139;963219.9475681416;169847.18702117834;0.0;0;158;159;0;0;0;0;0;67;54;1063278656145.064;391124260595.0537;744476448649.5804;19164.489236187947;5483.841967441036;289.118490522502;8454.177216078142;1956483.5302590742;885312.435476206;45408.02776351977;659554.3632962246;3.167837405291337;0.19632309812905782
4842;2019-02-18 01:42:37.868;682;183;100;99;95;56;184;29;-26;34;623;599;-22;28;242;244;254;185;193;190;182;27;549;357;363;136;362;259;550;-1.0;86.0;311.0;81.0;127.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;28268.845703125;9568.40234375;0.0;1164.1279296875;409.0;91995;;;Calculated values ==>;1550450557.868;341.36;291.46000000000004;283.16;283.06;282.66;278.76000000000005;274.0616903277293;291.56;276.06;270.56;276.56;335.46000000000004;333.06;270.96000000000004;275.96000000000004;297.36;297.56;298.56;291.66;292.16;291.36;;314.06;275.86;241.71165711629368;262.3656120759269;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2590000.0;5500000.0;0.0;0.014333333333333333;0.05183333333333333;0.013500000000000002;0.021166666666666667;0.021166666666666667;;9568.40234375;0.0;1164.1279296875;28268.845703125;499776.38016167795;411439.0319898053;223688.6727273851;223410.58095617942;222304.41058384304;430346.717906069;456922.6038781957;446784.0395873439;472622.7809936826;519000.65713960264;516531.8046047746;447310.57410540443;453711.02531543287;464912.7873590418;465899.65062480443;432390.5221577737;412219.46467945963;457755.4332411191;456643.7635023736;;171860.34048652687;471938.4492427271;202093.07763694797;223688.6727273851;274.00667486889756;2543438.482584542;963377.8190919964;169866.62597757706;0.0;0;158;159;0;0;0;0;0;67;54;1063496496074.7662;391205575499.94257;744631877139.368;12683.148194428855;3642.912516678018;289.118490522502;4930.882754737257;1956748.9758934127;885388.5057071224;45412.8472884395;659665.9259118928;2.0075472798518077;0.12925264561813532
4843;2019-02-18 01:43:37.858;682;184;99;99;95;55;184;29;-18;34;621;598;-16;28;242;244;254;186;193;190;182;27;548;358;363;136;363;259;549;280.0;83.0;633.0;190.0;127.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28543.603515625;9703.8779296875;0.0;1161.02978515625;409.0;91996;;;Calculated values ==>;1550450617.858;341.36;291.56;283.06;283.06;282.66;278.66;274.1680685717883;291.56;276.06;271.36;276.56;335.26000000000005;332.96000000000004;271.56;275.96000000000004;297.36;297.56;298.56;291.76000000000005;292.16;291.36;;314.06;275.86;241.71165711629368;262.3656120759269;274.1680685717883;292.46000000000004;5480000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2590000.0;5490000.0;0.04666666666666666;0.013833333333333333;0.1055;0.03166666666666666;0.021166666666666667;0.06783333333333333;;9703.8779296875;0.0;1161.02978515625;28543.603515625;499872.6278791679;412266.7878282398;223428.81940578663;223428.81940578663;222321.97675493482;430280.9020939914;456922.6038781957;447834.75116363866;472622.7809936826;518795.1337744511;516428.8102705356;448095.97445179074;453711.02531543287;464766.5650395172;465755.3386178344;432637.6363715618;413024.9693880693;457755.4332411191;456643.7635023736;;171860.34048652687;471938.4492427271;202378.54164157144;208947.0558333536;274.12227142267795;2543911.840755261;963538.394660578;169885.9990624848;0.0;0;158;159;0;0;0;0;0;67;54;1063714259774.8009;391287161899.95557;744787251239.3927;25895.63010457809;8536.063740703261;271.3085599383129;16802.093336881855;1957070.4121309856;885489.9802607052;45417.516735489844;659847.0038613294;4.740500066257785;0.26327949821387775
4844;2019-02-18 01:44:37.839;681;183;100;99;95;55;184;29;-15;34;620;597;-13;27;241;245;254;185;193;190;182;27;549;357;363;133;362;257;550;91.0;84.0;243.0;30.0;127.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;28519.125;9706.6484375;0.0;1163.60229492188;408.0;91997;;;Calculated values ==>;1550450677.839;341.26;291.46000000000004;283.16;283.06;282.66;278.66;274.0616903277293;291.56;276.06;271.66;276.56;335.16;332.86;271.86;275.86;297.26000000000005;297.66;298.56;291.66;292.16;291.36;;313.96000000000004;275.86;241.05796691057077;262.0952818180154;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2570000.0;5500000.0;0.015166666666666667;0.014;0.0405;0.005;0.021166666666666667;0.036333333333333336;;9706.6484375;0.0;1163.60229492188;28519.125;499648.56051742565;411439.0319898053;223688.6727273851;223410.58095617942;222304.41058384304;430346.717906069;456922.6038781957;448598.09563076886;473014.93639070686;518859.26819904154;516496.0606690954;448856.88595076016;453927.4872014058;464781.3556694665;466029.4888257932;432390.5221577737;412219.46467945963;457755.4332411191;456643.7635023736;;171442.51209473662;472333.7623376517;202178.34220356354;214709.5898023036;274.03985412038185;2544387.2129102675;963700.0978246048;169905.36486202243;0.0;0;158;159;0;0;0;0;0;67;54;1063931990804.607;391367836344.8837;744942002219.2549;9980.000013801815;1350.7771006704406;282.3948046963973;8790.27497776921;1957369.2810432378;885572.3445107022;45422.12946902937;660060.2060616786;1.87699873712039;0.06740842096546648
4845;2019-02-18 01:45:37.879;682;184;100;99;95;55;184;29;-15;34;621;597;-13;27;241;245;254;186;193;190;182;27;549;356;363;129;361;256;549;84.0;85.0;327.0;90.0;127.0;0;95;77;1;0;0;0;0;0;0;1;0;0;0;0;28359.833984375;9491.2802734375;0.0;1158.08532714844;407.0;91998;;;Calculated values ==>;1550450737.879;341.36;291.56;283.16;283.06;282.66;278.66;273.955091788801;291.56;276.06;271.66;276.56;335.26000000000005;332.86;271.86;275.86;297.26000000000005;297.66;298.56;291.76000000000005;292.16;291.36;;313.86;275.86;240.16925963744896;261.9595390733887;273.955091788801;292.46000000000004;5490000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2560000.0;5490000.0;0.014;0.014166666666666666;0.0545;0.015000000000000001;0.021166666666666667;0.035166666666666666;;9491.2802734375;0.0;1158.08532714844;28359.833984375;499776.38016167795;412266.7878282398;223707.0848780905;223428.81940578663;222321.97675493482;430412.23801567365;456922.6038781957;448783.0682696854;473534.8580475586;519045.20368409005;516581.10117635;449041.0772008778;454097.5536438728;464927.5523835209;466173.27820480464;432390.5221577737;413024.9693880693;457755.4332411191;456643.7635023736;;171024.68490186572;472857.82487454545;201850.63608628232;215005.93938751283;273.9077116531154;2544861.5202290528;963860.1872189204;169924.72515712527;0.0;0;158;159;0;0;0;0;0;67;54;1064149936004.4686;391446488744.83374;745096004819.157;13457.817553995466;4065.1078318239474;274.34533090414607;8497.596814705936;1957564.7263996096;885617.5069733605;45426.77206315718;660204.3677035898;2.4691487284446993;0.13442751304932432
4846;2019-02-18 01:46:37.870;683;183;100;99;95;55;184;29;-19;34;626;600;-15;25;241;245;254;184;193;189;182;26;547;356;363;128;361;256;548;-2.0;80.0;239.0;2.0;127.0;0;80;75;1;0;0;0;0;0;0;1;0;0;0;0;28134.75;9480.427734375;0.0;1076.77575683594;409.0;91999;;;Calculated values ==>;1550450797.87;341.46000000000004;291.46000000000004;283.16;283.06;282.66;278.66;273.955091788801;291.56;276.06;271.26000000000005;276.56;335.76000000000005;333.16;271.66;275.66;297.26000000000005;297.66;298.56;291.56;292.06;291.36;;314.06;275.76000000000005;239.943914813709;261.9595390733887;273.955091788801;292.46000000000004;5470000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2560000.0;5480000.0;0.0;0.013333333333333334;0.03983333333333334;0.0003333333333333333;0.021166666666666667;0.021166666666666667;;9480.427734375;0.0;1076.77575683594;28134.75;500096.32369025575;412314.6283600508;223725.5379881148;223447.0981789535;222339.58084218064;430412.23801567365;456922.6038781957;448265.42712549056;473664.3179132749;519557.87829525233;516889.41970698955;448783.0682696854;453849.0654772257;464927.5523835209;466173.27820480464;432883.5320973404;412695.35991861223;457617.00745002116;456643.7635023736;;171860.34048652687;472891.67638883414;201965.84684911487;223725.5379881148;273.9525948300653;2545332.2378101987;964018.2610708514;169943.3462058959;0.0;0;158;159;0;0;0;0;0;67;54;1064367703334.2401;391523577179.75287;745249581778.9958;9810.933281008967;90.30860984657309;269.1756290497088;4930.102440051811;1957758.6035704259;885652.130249401;45431.30072508418;660316.2484126381;1.4303522682430545;0.056806601484241
4847;2019-02-18 01:47:37.840;683;183;100;99;95;55;184;28;-22;34;630;602;-19;16;240;245;254;185;193;189;182;26;550;356;363;129;360;256;551;125.0;86.0;379.0;16.0;127.0;0;76;77;1;0;0;0;0;0;0;1;0;0;0;0;28100.60546875;9628.373046875;0.0;1038.31298828125;409.0;92000;;;Calculated values ==>;1550450857.84;341.46000000000004;291.46000000000004;283.16;283.06;282.66;278.66;273.955091788801;291.56;275.96000000000004;270.96000000000004;276.56;336.16;333.36;271.26000000000005;274.76000000000005;297.16;297.66;298.56;291.66;292.06;291.36;;314.06;275.76000000000005;240.16925963744896;261.9595390733887;273.955091788801;292.46000000000004;5500000.0;3560000.0;3629999.9999999995;1290000.0;3600000.0;2560000.0;5510000.0;0.020833333333333332;0.014333333333333333;0.06316666666666666;0.0026666666666666666;0.021166666666666667;0.041999999999999996;;9628.373046875;0.0;1038.31298828125;28100.60546875;499807.9363823129;250238.32788882943;223670.3013713322;223392.38266940997;222286.8821828218;430412.23801567365;456922.6038781957;447875.74892166647;473534.8580475586;519967.8563853425;517094.91565739614;448265.42712549056;452725.5354362392;464942.4404991662;466173.27820480464;432142.1725643221;411784.30806472205;457617.00745002116;456643.7635023736;;171860.34048652687;472761.04596960294;201948.44920957467;212895.5731164922;273.9458192881602;2545800.6314586806;964177.4214574344;169960.9631325772;0.0;0;158;159;0;0;0;0;0;67;54;1064585394434.344;391600638629.7896;745403104979.0691;15534.40776514713;722.1669246934088;291.79605782760115;10237.423996207019;1957969.7091403236;885658.8974935439;45435.97315176169;660442.581268307;2.5111636974775537;0.09278452205128157
4848;2019-02-18 01:48:37.860;684;184;100;99;96;55;184;27;-19;34;633;604;-18;9;240;245;254;186;193;189;182;25;549;357;363;131;362;255;550;240.0;86.0;545.0;102.0;127.0;0;75;75;1;0;0;0;0;0;0;1;0;0;0;0;28061.791015625;9362.6005859375;0.0;1037.34790039062;410.0;92001;;;Calculated values ==>;1550450917.86;341.56000000000006;291.56;283.16;283.06;282.76000000000005;278.66;274.0616903277293;291.56;275.86;271.26000000000005;276.56;336.46000000000004;333.56;271.36;274.06;297.16;297.66;298.56;291.76000000000005;292.06;291.36;;314.16;275.66;240.61611355647437;261.82340779136865;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2550000.0;5500000.0;0.04;0.014333333333333333;0.09083333333333334;0.017;0.021166666666666667;0.06116666666666667;;9362.6005859375;0.0;1037.34790039062;28061.791015625;500031.83593066107;411831.94049012626;223688.6727273851;223410.58095617942;222580.03842477818;430346.717906069;456922.6038781957;448451.3868073569;473275.31562819314;520357.6525462619;517384.84178739064;448580.60603922297;452021.0196084868;464649.81302044657;466029.4888257932;432390.5221577737;412601.8314242595;457617.00745002116;456643.7635023736;;172278.17009871884;472402.05409754877;202134.06276875437;209593.014988771;274.022625817274;2546268.807435892;964335.7323236954;169978.26607236866;0.0;0;158;159;0;0;0;0;0;67;54;1064803267034.2748;391678664629.76483;745556456079.0204;22373.823600173062;4594.555852589505;283.6379005137036;15111.270784082026;1958285.7163689102;885703.2182853483;45440.770033174005;660653.89080445;4.073413266714687;0.1924152322704533
4849;2019-02-18 01:49:37.871;685;184;100;99;97;56;184;28;-15;34;632;604;-15;9;240;245;254;186;193;189;182;26;549;357;363;132;362;254;550;210.0;83.0;721.0;43.0;127.0;0;77;72;1;0;0;0;0;0;0;1;0;0;0;0;28055.84765625;9360.1474609375;0.0;1028.20007324219;410.0;92002;;;Calculated values ==>;1550450977.871;341.66;291.56;283.16;283.06;282.86;278.76000000000005;274.0616903277293;291.56;275.96000000000004;271.66;276.56;336.36;333.56;271.66;274.06;297.16;297.66;298.56;291.76000000000005;292.06;291.36;;314.16;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2540000.0;5500000.0;0.035;0.013833333333333333;0.12016666666666667;0.007166666666666667;0.021166666666666667;0.05616666666666667;;9360.1474609375;0.0;1028.20007324219;28055.84765625;500159.47250288754;411831.94049012626;223688.6727273851;223410.58095617942;222856.27125374912;430346.717906069;456922.6038781957;449151.2634756794;473145.2311080622;520337.6895599526;517469.2546613495;449151.2634756794;452196.10302430677;464649.81302044657;466029.4888257932;432390.5221577737;412601.8314242595;457617.00745002116;456643.7635023736;;172278.17009871884;472367.87413283327;202200.1642877919;210298.2075276386;274.04834287047527;2546736.5401613247;964491.7838286912;169995.4821278921;0.0;0;158;159;0;0;0;0;0;67;54;1065021106964.8425;391757579094.9705;745709184074.4185;29675.290419077814;1936.20192055613;273.74355514694645;13836.408727247617;1958719.5385063477;885757.6512444796;45445.41573020496;660895.1656932947;4.401243265263833;0.2029653850714834
4850;2019-02-18 01:50:37.851;685;184;100;100;96;56;184;28;-14;34;630;603;-13;12;240;245;254;186;193;189;182;26;548;357;363;132;362;253;549;276.0;109.0;536.0;71.0;127.0;0;77;66;1;0;0;0;0;0;0;1;0;0;0;0;27646.41015625;8953.677734375;0.0;1018.57299804688;410.0;92003;;;Calculated values ==>;1550451037.851;341.66;291.56;283.16;283.16;282.76000000000005;278.76000000000005;274.0616903277293;291.56;275.96000000000004;271.76000000000005;276.56;336.16;333.46000000000004;271.86;274.36;297.16;297.66;298.56;291.76000000000005;292.06;291.36;;314.16;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;292.46000000000004;5480000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2530000.0;5490000.0;0.046;0.018166666666666668;0.08933333333333333;0.011833333333333333;0.021166666666666667;0.06716666666666667;;8953.677734375;0.0;1018.57299804688;27646.41015625;500255.3652110759;412266.7878282398;223707.0848780905;223707.0848780905;222597.76937715456;430346.717906069;456922.6038781957;449462.4147129644;473145.2311080622;520215.5409599888;517451.1058712398;449590.2046483207;452745.49504557555;464649.81302044657;466029.4888257932;432637.6363715618;413024.9693880693;457617.00745002116;456643.7635023736;;172278.17009871884;472367.87413283327;202171.9774349725;208958.47531406925;274.03737801130933;2547200.570914749;964644.348166964;170012.5328846775;0.0;0;158;159;0;0;0;0;0;67;54;1065238834364.9117;391836752694.9957;745861233374.4668;22091.27906350061;3197.3181109246857;356.29678353344707;16636.19518998111;1959150.78278948;885800.416318311;45450.664316250244;661149.0194132304;4.239874255314817;0.172240655324671
4851;2019-02-18 01:51:37.872;685;183;100;100;96;57;184;28;-15;34;627;601;-13;15;241;245;253;185;193;189;182;27;546;358;363;129;363;252;547;92.0;83.0;472.0;0.0;127.0;0;65;60;1;0;0;0;0;0;0;1;0;0;0;0;25567.150390625;8572.9326171875;0.0;973.7614135742191;410.0;92004;;;Calculated values ==>;1550451097.872;341.66;291.46000000000004;283.16;283.16;282.76000000000005;278.86;274.1680685717883;291.56;275.96000000000004;271.66;276.56;335.86;333.26000000000005;271.86;274.66;297.26000000000005;297.66;298.46000000000004;291.66;292.06;291.36;;314.16;275.86;240.16925963744896;261.41265627149306;274.1680685717883;292.46000000000004;5460000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2520000.0;5470000.0;0.015333333333333334;0.013833333333333333;0.07866666666666666;0.0;0.021166666666666667;0.036500000000000005;;8572.9326171875;0.0;973.7614135742191;25567.150390625;500446.9334482802;412742.8863985274;223744.03222322415;223744.03222322415;222633.3469277447;430280.9020939914;456922.6038781957;449517.16067389236;473534.8580475586;519991.36449673906;517330.58487024275;449772.1156425605;453291.40869393514;464634.8729112105;465885.42676947766;432899.5799951301;413488.24991588667;457617.00745002116;456643.7635023736;;172278.17009871884;472857.82487454545;202496.42290420205;214818.09588829248;274.1680685717883;2547644.172458181;964790.4543722844;170029.14148239105;0.0;0;158;159;0;0;0;0;0;67;54;1065456710594.5793;391915080099.8762;746012786399.2356;19432.298037882305;0.0;268.5233994295337;8826.636867913961;1959496.9337085634;885827.0699613725;45455.87297349252;661361.2839466492;2.988202849416096;0.12338215238360746
4852;2019-02-18 01:52:37.852;685;183;100;100;96;57;184;28;-23;34;625;598;-18;25;241;245;253;184;193;189;182;27;544;357;363;130;362;250;546;308.0;86.0;-1.0;0.0;127.0;0;63;50;1;0;0;0;0;0;0;1;0;0;0;0;26612.599609375;7995.30126953125;0.0;955.869873046875;411.0;92005;;;Calculated values ==>;1550451157.852;341.66;291.46000000000004;283.16;283.16;282.76000000000005;278.86;274.0616903277293;291.56;275.96000000000004;270.86;276.56;335.66;332.96000000000004;271.36;275.66;297.26000000000005;297.66;298.46000000000004;291.56;292.06;291.36;;314.26000000000005;275.86;240.39332010688793;261.13683023647616;274.0616903277293;292.46000000000004;5440000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2500000.0;5460000.0;0.051333333333333335;0.014333333333333333;0.0;0.0;0.021166666666666667;0.07250000000000001;;7995.30126953125;0.0;955.869873046875;26612.599609375;500638.21292011725;413165.12892956054;223762.5677502891;223762.5677502891;222651.19382801728;430346.717906069;456922.6038781957;448861.93157595245;473405.19094569265;519952.349374797;517192.4750773175;449499.6705695526;454863.76377274026;464781.3556694665;466029.4888257932;433387.80210677953;413534.6774420643;457617.00745002116;456643.7635023736;;172696.00095264515;472727.1298661593;202234.48292222194;208519.69389501394;274.0616903277293;2548078.8587645693;964928.476965179;170045.2163830311;0.0;0;158;159;0;0;0;0;0;67;54;1065674437994.6486;391992754199.90094;746163336199.2834;0.0;0.0;284.56145352758534;17988.995046533575;1959658.8155469915;885827.0699613725;45460.480477588484;661584.6730581408;2.0414710219469665;-0.04476056898975229
4853;2019-02-18 01:53:37.883;685;182;100;100;96;57;184;28;-29;35;622;596;-23;31;240;245;253;183;193;189;182;26;541;357;363;130;362;250;543;288.0;84.0;463.0;65.0;127.0;0;60;42;1;0;0;0;0;0;0;1;0;0;0;0;26077.876953125;7491.279296875;0.0;934.2040405273441;411.0;92006;;;Calculated values ==>;1550451217.883;341.66;291.36;283.16;283.16;282.76000000000005;278.86;274.0616903277293;291.56;275.96000000000004;270.26000000000005;276.66;335.36;332.76000000000005;270.86;276.26000000000005;297.16;297.66;298.46000000000004;291.46000000000004;292.06;291.36;;314.26000000000005;275.76000000000005;240.39332010688793;261.13683023647616;274.0616903277293;292.46000000000004;5410000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2500000.0;5430000.0;0.048;0.014;0.07716666666666666;0.010833333333333334;0.021166666666666667;0.06916666666666667;;7491.279296875;0.0;934.2040405273441;26077.876953125;500924.59280199895;414039.5949891296;223818.42376880723;223818.42376880723;222704.96886173583;430346.717906069;456922.6038781957;448092.3642355337;473501.9964771252;519646.0091506253;516987.7792391603;448861.93157595245;455596.77075306367;464649.81302044657;466029.4888257932;434111.39078381483;414398.0589551918;457617.00745002116;456643.7635023736;;172696.00095264515;472630.20280472847;202165.03857331778;208791.49621145552;274.03467844448636;2548518.172930291;965057.5984813479;170060.97513676927;0.0;0;158;159;0;0;0;0;0;67;54;1065892350524.2816;392070794499.76953;746313413699.0308;18977.391963600992;2930.0392791736163;275.9866456007223;17143.1151542885;1959817.0421879706;885851.4995707714;45465.154125211;661877.5919059067;4.667569974067336;0.17111586258826922
4854;2019-02-18 01:54:37.873;685;180;101;100;96;57;184;28;-28;35;619;593;-23;35;240;245;253;182;193;189;182;25;544;356;363;131;361;250;546;-2.0;83.0;36.0;37.0;127.0;0;57;35;1;0;0;0;0;0;0;1;0;0;0;0;25683.7734375;7134.365234375;0.0;906.9585571289059;412.0;92007;;;Calculated values ==>;1550451277.873;341.66;291.16;283.26000000000005;283.16;282.76000000000005;278.86;273.955091788801;291.56;275.96000000000004;270.36;276.66;335.06;332.46000000000004;270.86;276.66;297.16;297.66;298.46000000000004;291.36;292.06;291.36;;314.36;275.66;240.61611355647437;261.13683023647616;273.955091788801;292.46000000000004;5440000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2500000.0;5460000.0;0.0;0.013833333333333333;0.006;0.006166666666666667;0.021166666666666667;0.021166666666666667;;7134.365234375;0.0;906.9585571289059;25683.7734375;500638.21292011725;412027.71919493406;224042.0024196758;223762.5677502891;222651.19382801728;430412.23801567365;456922.6038781957;448220.9564570281;473372.2673856561;519339.5930199299;516680.6651304527;448861.93157595245;456083.53771632724;464796.26975366054;466173.27820480464;433387.80210677953;412790.9170278053;457617.00745002116;456643.7635023736;;173113.83306960555;472402.05409754877;201480.50687142575;224042.0024196758;273.76329404169496;2548949.448125767;965179.4585390658;170076.31560124856;0.0;0;158;159;0;0;0;0;0;67;54;1066110114224.3163;392149081449.782;746463388699.0546;1480.4426975136141;1670.6828745610921;284.9235769258103;4923.403942917103;1959987.4957298478;885889.8325321667;45469.82759802415;662061.4489171361;1.0395618070683628;0.0336997672224424
4855;2019-02-18 01:55:37.883;686;181;101;101;97;57;184;27;-21;35;616;590;-19;40;239;246;253;183;193;189;182;25;546;355;363;132;360;250;548;-1.0;100.0;144.0;0.0;127.0;0;57;28;1;0;0;0;0;0;0;1;0;0;0;0;25386.861328125;6799.52734375;0.0;902.68212890625;414.0;92008;;;Calculated values ==>;1550451337.883;341.76;291.26000000000005;283.26000000000005;283.26000000000005;282.86;278.86;273.8482719121499;291.56;275.86;271.06;276.66;334.76000000000005;332.16;271.26000000000005;277.16;297.06;297.76000000000005;298.46000000000004;291.46000000000004;292.06;291.36;;314.56;275.66;240.83765695389522;261.13683023647616;273.8482719121499;292.46000000000004;5460000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2500000.0;5480000.0;0.0;0.016666666666666666;0.024;0.0;0.021166666666666667;0.021166666666666667;;6799.52734375;0.0;902.68212890625;25386.861328125;500574.1571699682;249613.81447620134;224004.61729554815;224004.61729554815;222892.10613992158;430477.46260093397;456922.6038781957;449117.40996707126;473242.3297776949;519033.10004799446;516373.465696861;449372.37693174346;456689.9109880758;464811.3070167571;466446.0373839678;432899.5799951301;412314.6283600508;457617.00745002116;456643.7635023736;;173949.5011765382;472270.6324499597;201709.7481601087;224004.61729554815;273.8482719121499;2549375.1076801834;965295.5936631603;170091.3984536863;0.0;0;158;159;0;0;0;0;0;67;54;1066327950524.2816;392227994599.7695;746613413699.0308;5937.783883367102;0.0;343.0825272513214;4924.195261377806;1960049.3245877712;885903.7572098455;45475.061854455496;662143.5259210466;1.4547853718826418;0.04045771904922036
