;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4856;2019-02-18 01:56:40.864;687;181;101;101;97;57;184;26;-10;34;613;588;-12;46;239;246;253;183;192;189;182;24;550;356;363;132;361;250;552;297.0;81.0;576.0;104.0;127.0;0;58;22;1;0;0;0;0;0;0;1;0;0;0;0;25119.23046875;6482.19091796875;0.0;920.4349975585941;415.0;92009;;;Calculated values ==>;1550451400.864;341.86;291.26000000000005;283.26000000000005;283.26000000000005;282.86;278.86;273.955091788801;291.56;275.76000000000005;272.16;276.56;334.46000000000004;331.96000000000004;271.96000000000004;277.76000000000005;297.06;297.76000000000005;298.46000000000004;291.46000000000004;292.06;291.36;;314.66;275.56;240.83765695389522;261.13683023647616;273.955091788801;292.36;5500000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2500000.0;5520000.0;0.0495;0.013500000000000002;0.096;0.017333333333333333;0.021166666666666667;0.07066666666666667;;6482.19091796875;0.0;920.4349975585941;25119.23046875;500318.83450862335;249412.79572734787;223930.3470481531;223930.3470481531;222820.59212987707;430412.23801567365;456922.6038781957;450513.56302771467;473145.2311080622;518726.5292912553;516168.6181659639;450260.8223234669;457414.5806444957;464664.8766729168;466302.76539371355;431908.5646202553;250186.6167667283;457617.00745002116;456643.7635023736;;174367.33720873808;472173.3745042847;201868.8063178148;208476.86214977934;273.9147925233598;2549816.9027047395;965411.7736493129;170107.34591758618;0.0;0;158;159;0;0;0;0;0;67;54;1066556571554.9532;392311129520.0137;746770866199.4933;23869.896644150387;4685.279181898812;2453.2462960226153;17537.127695583327;1960310.063133996;885944.7410388764;45499.52235252994;662340.0032245616;6.557882347644861;0.2788708121929936
4857;2019-02-18 01:57:37.834;689;182;102;101;98;59;184;27;0;34;611;585;-5;54;239;246;253;184;192;189;182;25;549;357;363;132;362;250;551;265.0;82.0;693.0;130.0;127.0;0;59;16;1;0;0;0;0;0;0;1;0;0;0;0;24766.72265625;6210.2490234375;0.0;921.822998046875;415.0;92010;;;Calculated values ==>;1550451457.834;342.06000000000006;291.36;283.36;283.26000000000005;282.96000000000004;279.06;274.0616903277293;291.56;275.86;273.16;276.56;334.26000000000005;331.66;272.66;278.56;297.06;297.76000000000005;298.46000000000004;291.56;292.06;291.36;;314.66;275.66;240.83765695389522;261.13683023647616;274.0616903277293;292.36;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2500000.0;5510000.0;0.04416666666666667;0.013666666666666666;0.11549999999999999;0.021666666666666667;0.021166666666666667;0.06533333333333333;;6210.2490234375;0.0;921.822998046875;24766.72265625;500669.4152124226;249849.01163384554;224228.04392810378;223948.85253245843;223115.08880334796;430346.717906069;456922.6038781957;451770.1984651622;473145.2311080622;518522.10510297323;515861.2742414158;451143.3330841365;458375.91847690736;464518.1588243853;466159.22355335305;432158.1819518879;411390.545434666;457617.00745002116;456643.7635023736;;174367.33720873808;472270.6324499597;202129.98124432366;209289.30257299735;274.02103752373296;2550211.6253090394;965512.2025803997;170121.92278398373;0.0;0;158;159;0;0;0;0;0;67;54;1066763372655.0571;392386329920.05145;746913291199.5648;28833.445089006847;5853.047442788781;283.82436573536626;16160.491447385913;1960727.078325669;886028.1255483361;45521.179424151975;662606.6356361642;7.169137971530918;0.36779063389459077
4858;2019-02-18 01:58:40.845;691;182;102;101;99;60;184;27;7;34;609;584;2;62;240;246;253;183;192;189;182;25;545;359;363;132;364;252;548;88.0;83.0;693.0;151.0;127.0;0;60;15;1;0;0;0;0;0;0;1;0;0;0;0;24688.328125;6072.2451171875;0.0;948.0999145507809;415.0;92011;;;Calculated values ==>;1550451520.845;342.26;291.36;283.36;283.26000000000005;283.06;279.16;274.27422755570615;291.56;275.86;273.86;276.56;334.06;331.56;273.36;279.36;297.16;297.76000000000005;298.46000000000004;291.46000000000004;292.06;291.36;;314.66;275.66;240.83765695389522;261.41265627149306;274.27422755570615;292.36;5450000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2520000.0;5480000.0;0.014666666666666666;0.013833333333333333;0.11549999999999999;0.025166666666666667;0.021166666666666667;0.035833333333333335;;6072.2451171875;0.0;948.0999145507809;24688.328125;501304.36803138;411928.78642337635;224284.34402414924;224004.61729554815;223447.0981789535;430214.79039162316;456922.6038781957;452295.03015126823;473145.2311080622;518149.93449942843;515587.44126108254;451668.69110215094;459016.7171259451;464356.0352725641;465871.32459077286;433144.284461438;412314.6283600508;457617.00745002116;456643.7635023736;;174367.33720873808;472270.6324499597;202616.3811622727;215415.59643417184;274.21924779601227;2550644.4325591396;965619.6931689119;170138.2874662743;0.0;0;158;159;0;0;0;0;0;67;54;1066992102584.7594;392469504439.9432;747071448809.359;28837.88395822898;6786.298657406789;288.14357606919;8644.009319943896;1961231.7905631503;886138.739136681;45526.18501747616;662823.7129133609;6.346744399344205;0.41980656016479323
4859;2019-02-18 01:59:37.855;693;180;102;102;100;62;184;28;12;34;609;583;8;68;240;245;253;180;192;189;182;26;554;357;363;132;362;256;556;147.0;111.0;401.0;97.0;127.0;0;58;20;1;0;0;0;0;0;0;1;0;0;0;0;25132.75;6459.48583984375;0.0;945.781005859375;416.0;92012;;;Calculated values ==>;1550451577.855;342.46000000000004;291.16;283.36;283.36;283.16;279.36;274.0616903277293;291.56;275.96000000000004;274.36;276.56;334.06;331.46000000000004;273.96000000000004;279.96000000000004;297.16;297.66;298.46000000000004;291.16;292.06;291.36;;314.76000000000005;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;292.36;5540000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2560000.0;5560000.0;0.0245;0.018500000000000003;0.06683333333333333;0.016166666666666666;0.021166666666666667;0.04566666666666667;;6459.48583984375;0.0;945.781005859375;25132.75;500702.54545331356;248836.75477905635;224135.04677969657;224135.04677969657;223579.050823104;430346.717906069;456922.6038781957;452223.3063917059;473145.2311080622;517813.84300411126;515141.06793572387;451719.24484936637;459105.13817309856;464649.81302044657;466029.4888257932;430897.19674583327;248836.75477905635;457617.00745002116;456643.7635023736;;174785.17458790913;472367.87413283327;202117.57807478443;212322.75517523638;274.0162106693783;2551038.918623505;965718.9201108203;170153.2833206152;0.0;0;158;159;0;0;0;0;0;67;54;1067199048884.7247;392544757639.9306;747216254209.3348;16715.399509180916;4369.046452938456;3368.1181763853733;11157.326046939266;1961592.4839923228;886227.0677789913;45555.1355011529;662980.5009868438;4.808724780269937;0.22412452510820038
4860;2019-02-18 02:00:37.885;695;176;102;102;99;62;184;27;14;34;612;584;13;70;240;245;253;174;192;189;182;26;554;357;363;132;362;257;556;294.0;89.0;463.0;113.0;127.0;0;56;26;1;0;0;0;0;0;0;1;0;0;0;0;25337.138671875;6762.98779296875;0.0;945.05517578125;415.0;92013;;;Calculated values ==>;1550451637.885;342.66;290.76000000000005;283.36;283.36;283.06;279.36;274.0616903277293;291.56;275.86;274.56;276.56;334.36;331.56;274.46000000000004;280.16;297.16;297.66;298.46000000000004;290.56;292.06;291.36;;314.66;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;292.36;5540000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2570000.0;5560000.0;0.049;0.014833333333333334;0.07716666666666666;0.01883333333333333;0.021166666666666667;0.07016666666666667;;6762.98779296875;0.0;945.05517578125;25337.138671875;500957.8439185859;247345.70584695842;224135.04677969657;224135.04677969657;223301.98812614396;430346.717906069;456922.6038781957;452300.2801237847;473145.2311080622;518037.8640126268;515157.98397180176;452174.32499774254;459188.06921582686;464649.81302044657;466029.4888257932;430897.19674583327;246614.60418899474;457617.00745002116;456643.7635023736;;174367.33720873808;472367.87413283327;202133.51586681863;208770.55725858943;274.0224129970647;2551459.7113201064;965829.1624846814;170169.04816727212;0.0;0;158;159;0;0;0;0;0;67;54;1067416957784.6208;392623997239.8928;747370231159.2615;19304.535308495877;5089.413747343275;2733.525122926438;17392.436638105522;1961892.8001987222;886305.9276908736;45606.007952136664;663218.5346331169;5.775773565010475;0.23541739116883884
4861;2019-02-18 02:01:37.876;697;169;102;101;99;62;184;28;18;35;615;586;19;70;240;245;253;168;192;189;182;26;550;359;363;131;363;257;552;94.0;85.0;373.0;111.0;127.0;0;53;27;1;0;0;0;0;0;0;1;0;0;0;0;25297.986328125;6777.841796875;0.0;917.1862182617191;415.0;92014;;;Calculated values ==>;1550451697.876;342.86;290.06;283.36;283.26000000000005;283.06;279.36;274.27422755570615;291.56;275.96000000000004;274.96000000000004;276.66;334.66;331.76000000000005;275.06;280.16;297.16;297.66;298.46000000000004;289.96000000000004;292.06;291.36;;314.66;275.76000000000005;240.61611355647437;262.0952818180154;274.27422755570615;292.36;5500000.0;3590000.0;3629999.9999999995;1310000.0;3629999.9999999995;2570000.0;5520000.0;0.015666666666666666;0.014166666666666666;0.06216666666666667;0.018500000000000003;0.021166666666666667;0.03683333333333333;;6777.841796875;0.0;917.1862182617191;25297.986328125;501591.8785395336;244986.83781738178;224209.36131818267;223930.3470481531;223374.2243858141;430214.79039162316;456922.6038781957;452802.9593343046;473372.2673856561;518345.9615119074;515363.9573625609;452928.34709337814;459188.06921582686;464503.06872351485;465741.0905809244;431908.5646202553;244632.6116782595;457617.00745002116;456643.7635023736;;174367.33720873808;472499.14586990676;202590.4055742501;215013.9683773245;274.2091637161373;2551881.6074007577;965941.985805108;170184.5645177378;0.0;0;158;159;0;0;0;0;0;67;54;1067634725114.3923;392702885404.81006;747524408029.0997;15554.880425416723;4993.311695469649;2653.076000011607;8900.030787105974;1962183.2517552637;886389.9377994022;45650.88956152932;663437.6056625128;4.171693572116722;0.22448287756415597
4862;2019-02-18 02:02:37.886;698;163;102;101;99;61;184;28;26;35;618;587;26;69;240;245;252;162;192;189;182;26;554;358;363;131;362;260;556;141.0;84.0;609.0;157.0;127.0;0;51;38;1;0;0;0;0;0;0;1;0;0;0;0;25936.984375;7382.49951171875;0.0;929.9913940429691;415.0;92015;;;Calculated values ==>;1550451757.886;342.96000000000004;289.46000000000004;283.36;283.26000000000005;283.06;279.26000000000005;274.1680685717883;291.56;275.96000000000004;275.76000000000005;276.66;334.96000000000004;331.86;275.76000000000005;280.06;297.16;297.66;298.36;289.36;292.06;291.36;;314.66;275.76000000000005;240.61611355647437;262.5002047102346;274.1680685717883;292.36;5540000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;2600000.0;5560000.0;0.0235;0.014;0.10149999999999999;0.026166666666666668;0.021166666666666667;0.04466666666666667;;7382.49951171875;0.0;929.9913940429691;25936.984375;501340.3425123816;242742.07691707852;224135.04677969657;223856.73452838918;223301.98812614396;430280.9020939914;456922.6038781957;453289.01750892913;473372.2673856561;518403.09683884383;515209.2143871495;453289.01750892913;458592.2718018564;464649.81302044657;465885.42676947766;430657.238591899;242401.15475744795;457617.00745002116;456643.7635023736;;174367.33720873808;472499.14586990676;202345.28720632702;212671.03148176707;274.1093456464098;2552308.636649564;966060.0083164682;170199.960230029;0.0;0;158;159;0;0;0;0;0;67;54;1067852561414.3577;392781498504.79755;747679533879.0751;25470.78862571411;7069.0259683636705;2635.5851736823147;10897.448696920424;1962525.1893107314;886490.4740331649;45694.96908333251;663602.6121546861;5.542604375391929;0.3272082415162755
4863;2019-02-18 02:03:37.887;699;158;101;101;99;61;184;28;25;35;622;590;26;66;240;245;252;159;192;189;182;26;549;359;363;131;364;261;551;278.0;87.0;294.0;168.0;127.0;0;49;45;1;0;0;0;0;0;0;1;0;0;0;0;26237.974609375;7733.23486328125;0.0;914.777709960938;413.0;92016;;;Calculated values ==>;1550451817.887;343.06000000000006;288.96000000000004;283.26000000000005;283.26000000000005;283.06;279.26000000000005;274.27422755570615;291.56;275.96000000000004;275.66;276.66;335.36;332.16;275.76000000000005;279.76000000000005;297.16;297.66;298.36;289.06;292.06;291.36;;314.46000000000004;275.76000000000005;240.61611355647437;262.63441904999945;274.27422755570615;292.36;5490000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;2610000.0;5510000.0;0.04633333333333333;0.0145;0.049;0.028;0.021166666666666667;0.0675;;7733.23486328125;0.0;914.777709960938;26237.974609375;501940.1228579962;241227.1409338394;223948.85253245843;223948.85253245843;223392.38266940997;430214.79039162316;456922.6038781957;452990.8155749029;473372.2673856561;518731.0570068299;515432.9428656705;453116.75575113355;458067.99001765647;464356.0352725641;465741.0905809244;431924.8492584871;241563.93860106144;457617.00745002116;456643.7635023736;;173531.66647045466;472499.14586990676;202559.85897750064;209267.02485769725;274.1973029216581;2552743.435222158;966185.9748693492;170215.33356215616;0.0;0;158;159;0;0;0;0;0;67;54;1068070365044.9601;392860099815.01495;747835836484.5073;12271.116873272713;7558.300032987371;2760.2332045326725;16697.929858515654;1962839.7104326908;886612.3704484197;45739.934986027874;663832.5774759755;4.542960551522334;0.20131763391719418
4864;2019-02-18 02:04:37.887;700;156;101;101;99;61;184;29;15;35;625;592;18;59;240;245;252;158;192;189;182;27;553;359;363;132;363;260;554;289.0;82.0;298.0;181.0;127.0;0;46;48;1;0;0;0;0;0;0;1;0;0;0;0;26395.1640625;7935.87060546875;0.0;889.481811523438;413.0;92017;;;Calculated values ==>;1550451877.887;343.16;288.76000000000005;283.26000000000005;283.26000000000005;283.06;279.26000000000005;274.27422755570615;291.56;276.06;274.66;276.66;335.66;332.36;274.96000000000004;279.06;297.16;297.66;298.36;288.96000000000004;292.06;291.36;;314.46000000000004;275.86;240.83765695389522;262.5002047102346;274.27422755570615;292.36;5530000.0;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;2600000.0;5540000.0;0.04816666666666667;0.013666666666666666;0.049666666666666665;0.030166666666666668;0.021166666666666667;0.06933333333333333;;7935.87060546875;0.0;889.481811523438;26395.1640625;501689.5481771892;240456.70624119596;223893.45923393773;223893.45923393773;223338.0271946809;430214.79039162316;456922.6038781957;451901.06599294435;473242.3297776949;519122.9620337737;515725.0369046097;452280.9878680821;457374.9825595147;464503.06872351485;465741.0905809244;430913.41807858774;241122.7972128732;457617.00745002116;456643.7635023736;;173531.66647045466;472465.0996282349;202574.90582475107;209083.2141972672;274.20314568649286;2553182.0447110906;966316.5507482555;170230.36905816852;0.0;0;158;159;0;0;0;0;0;67;54;1068288165044.9601;392938999815.01495;747992136484.5073;12383.199288353599;8141.6875130717635;2593.805151831432;17164.198085154043;1963045.1630673711;886743.2036779702;45784.55197233091;664114.761875506;4.564451155610604;0.20769813294493458
4865;2019-02-18 02:05:37.848;701;157;101;101;98;60;184;29;3;36;626;593;8;53;241;245;252;160;192;189;182;27;549;359;363;132;363;257;551;316.0;84.0;356.0;124.0;127.0;0;47;46;1;0;0;0;0;0;0;1;0;0;0;0;26301.58984375;7795.1572265625;0.0;876.581665039062;413.0;92018;;;Calculated values ==>;1550451937.848;343.26;288.86;283.26000000000005;283.26000000000005;282.96000000000004;279.16;274.27422755570615;291.56;276.06;273.46000000000004;276.76000000000005;335.76000000000005;332.46000000000004;273.96000000000004;278.46000000000004;297.26000000000005;297.66;298.36;289.16;292.06;291.36;;314.46000000000004;275.86;240.83765695389522;262.0952818180154;274.27422755570615;292.36;5490000.0;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;2570000.0;5510000.0;0.05266666666666667;0.014;0.059333333333333335;0.020666666666666667;0.021166666666666667;0.07383333333333333;;7795.1572265625;0.0;876.581665039062;26301.58984375;502193.56670517626;240891.93509399393;223948.85253245843;223948.85253245843;223115.08880334796;430214.79039162316;456922.6038781957;450908.31012903585;473339.41292369686;519474.9298214847;516084.5319608047;451542.803874608;457129.0939075185;464634.8729112105;465741.0905809244;431924.8492584871;241902.36264406878;457617.00745002116;456643.7635023736;;173531.66647045466;472465.0996282349;202621.881600865;208735.9342155656;274.22138292246905;2553620.8988859747;966447.5574370467;170245.07668762095;0.0;0;158;159;0;0;0;0;0;67;54;1068505823474.8354;393018148334.9696;748147135669.4186;14731.661426004805;5576.759839232312;2660.314812601857;18303.86139567599;1963270.9733676992;886857.4497642509;45828.30784552633;664410.1369190216;4.759437292731081;0.17895389308499346
4866;2019-02-18 02:06:37.868;701;160;101;101;97;60;184;29;0;36;625;593;2;52;241;245;252;163;192;189;182;28;546;358;363;132;363;254;548;175.0;86.0;84.0;137.0;127.0;0;45;39;1;0;0;0;0;0;0;1;0;0;0;0;25794.125;7336.7822265625;0.0;862.572631835938;413.0;92019;;;Calculated values ==>;1550451997.868;343.26;289.16;283.26000000000005;283.26000000000005;282.86;279.16;274.1680685717883;291.56;276.06;273.16;276.76000000000005;335.66;332.46000000000004;273.36;278.36;297.26000000000005;297.66;298.36;289.46000000000004;292.06;291.36;;314.46000000000004;275.96000000000004;240.83765695389522;261.6868853414304;274.1680685717883;292.36;5460000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2540000.0;5480000.0;0.029166666666666667;0.014333333333333333;0.014;0.022833333333333334;0.021166666666666667;0.050333333333333334;;7336.7822265625;0.0;862.572631835938;25794.125;502475.50209359906;242010.82168294943;224004.61729554815;224004.61729554815;222892.10613992158;430280.9020939914;456922.6038781957;451062.45248816797;473339.41292369686;519621.23822057433;516340.3673110443;451315.19318413775;457493.349522666;464634.8729112105;465885.42676947766;432669.9924182607;243040.92586559296;457617.00745002116;456643.7635023736;;173531.66647045466;472562.30901117553;202227.57634860754;211385.47105146002;274.0635698131947;2554055.174553187;966573.6989656144;170259.57447107445;0.0;0;158;159;0;0;0;0;0;67;54;1068723696074.7662;393097374734.94446;748300486769.3699;3483.688265953846;6172.643062461969;2718.016620588238;12344.667386695983;1963422.818546611;886955.3940922975;45873.14221393154;664665.6264602623;3.0147512533112084;0.12125151922744205
4867;2019-02-18 02:07:37.858;700;164;101;101;97;58;184;28;-8;36;623;592;-1;51;240;245;252;168;192;189;182;27;546;356;363;132;361;253;548;194.0;87.0;213.0;127.0;126.0;0;46;33;1;0;0;0;0;0;0;1;0;0;0;0;25564.11328125;7026.0888671875;0.0;862.3511352539059;413.0;92020;;;Calculated values ==>;1550452057.858;343.16;289.56;283.26000000000005;283.26000000000005;282.86;278.96000000000004;273.955091788801;291.56;275.96000000000004;272.36;276.76000000000005;335.46000000000004;332.36;273.06;278.26000000000005;297.16;297.66;298.36;289.96000000000004;292.06;291.36;;314.46000000000004;275.86;240.83765695389522;261.54996906429363;273.955091788801;292.36;5460000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2530000.0;5480000.0;0.03233333333333333;0.0145;0.0355;0.021166666666666667;0.021;0.05333333333333333;;7026.0888671875;0.0;862.3511352539059;25564.11328125;502349.14742297464;243387.87577464394;224004.61729554815;224004.61729554815;222892.10613992158;430412.23801567365;456922.6038781957;450227.26030813594;473339.41292369686;519499.4578594672;516322.917801983;451113.97125799494;457533.7450994209;464796.26975366054;466173.27820480464;432669.9924182607;244794.74477325846;457617.00745002116;456643.7635023736;;173531.66647045466;472465.0996282349;201764.3228784084;210521.4388051572;273.8740644294555;2554483.088541379;966693.3696096493;170273.94644007503;0.0;0;158;159;0;0;0;0;0;67;54;1068941459774.8009;393176561534.95703;748452561419.394;8820.434278755327;5729.833107871328;2724.191090852533;13126.52398385154;1963525.3358121074;887054.5648625159;45918.4863862456;664877.8510117293;3.853864953263494;0.1621534541094556
4868;2019-02-18 02:08:37.869;700;169;102;101;96;57;184;27;-18;36;620;590;-10;52;239;246;252;174;192;189;182;25;541;356;363;132;361;252;544;259.0;83.0;386.0;175.0;126.0;0;45;27;1;0;0;0;0;0;0;1;0;0;0;0;25247.16015625;6679.31982421875;0.0;856.536499023438;413.0;92021;;;Calculated values ==>;1550452117.869;343.16;290.06;283.36;283.26000000000005;282.76000000000005;278.86;273.955091788801;291.56;275.86;271.36;276.76000000000005;335.16;332.16;272.16;278.36;297.06;297.76000000000005;298.36;290.56;292.06;291.36;;314.46000000000004;275.66;240.83765695389522;261.41265627149306;273.955091788801;292.36;5410000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2520000.0;5440000.0;0.043166666666666666;0.013833333333333333;0.06433333333333333;0.029166666666666667;0.021;0.06416666666666666;;6679.31982421875;0.0;856.536499023438;25247.16015625;502818.241235224;245318.98507165065;224360.0059297457;224079.55603503966;222687.0046410226;430412.23801567365;456922.6038781957;449133.7740112231;473339.41292369686;519275.59068751533;516202.99094173365;450153.6092054904;457815.4988515172;464664.8766729168;466302.76539371355;433887.6982028028;247149.369253086;457617.00745002116;456643.7635023736;;173531.66647045466;472270.6324499597;201744.1654181879;209145.71322197048;273.8662038204567;2554906.5934477807;966807.602287407;170288.27312975275;0.0;0;158;159;0;0;0;0;0;67;54;1069159299704.5032;393255776054.84875;748604089194.187;15915.398152818596;7890.355288426677;2583.2135504710823;15881.124892992533;1963731.5055396105;887168.087240951;45962.72286673104;665119.6257359473;5.609195567375524;0.2745857658743162
4869;2019-02-18 02:09:37.859;700;174;102;102;97;57;184;27;-29;36;617;588;-19;51;239;246;252;177;192;189;182;25;546;355;363;132;360;251;548;119.0;86.0;113.0;121.0;126.0;0;43;20;1;0;0;0;0;0;0;1;0;0;0;0;24978.591796875;6340.400390625;0.0;842.6328125;413.0;92022;;;Calculated values ==>;1550452177.859;343.16;290.56;283.36;283.36;282.86;278.86;273.8482719121499;291.56;275.86;270.26000000000005;276.76000000000005;334.86;331.96000000000004;271.26000000000005;278.26000000000005;297.06;297.76000000000005;298.36;290.86;292.06;291.36;;314.46000000000004;275.66;240.83765695389522;261.27494424493943;273.8482719121499;292.36;5460000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2510000.0;5480000.0;0.01983333333333333;0.014333333333333333;0.01883333333333333;0.020166666666666666;0.021;0.04083333333333333;;6340.400390625;0.0;842.6328125;24978.591796875;502349.14742297464;246967.7657009258;224284.34402414924;224284.34402414924;222892.10613992158;430477.46260093397;456922.6038781957;447905.43621579546;473339.41292369686;519052.0138472603;516083.26221869944;449189.33536165266;457855.67570293584;464811.3070167571;466446.0373839678;432669.9924182607;248085.9001276696;457617.00745002116;456643.7635023736;;173531.66647045466;472270.6324499597;201343.39564644807;213141.59766926582;273.7052480212477;2555325.071622801;966916.0818729366;170302.4305140603;0.0;0;158;159;0;0;0;0;0;67;54;1069377063404.5378;393334962854.8613;748754964044.2109;4643.585097389375;5463.699275537484;2645.7053228318064;9943.0051048519;1963902.8018459128;887279.3524817037;46006.289928294835;665334.7909524497;3.159667254598879;0.14109664818989795
4870;2019-02-18 02:10:37.850;700;177;102;102;98;57;184;26;-37;36;615;586;-27;50;238;246;252;179;192;189;182;24;547;355;363;132;359;252;549;122.0;111.0;0.0;118.0;126.0;0;42;18;1;0;0;0;0;0;0;1;0;0;0;0;24752.005859375;6268.07568359375;0.0;829.7031860351559;413.0;92023;;;Calculated values ==>;1550452237.85;343.16;290.86;283.36;283.36;282.96000000000004;278.86;273.8482719121499;291.56;275.76000000000005;269.46000000000004;276.76000000000005;334.66;331.76000000000005;270.46000000000004;278.16;296.96000000000004;297.76000000000005;298.36;291.06;292.06;291.36;;314.46000000000004;275.56;240.83765695389522;261.41265627149306;273.8482719121499;292.36;5470000.0;3550000.0;3629999.9999999995;1320000.0;3590000.0;2520000.0;5490000.0;0.02033333333333333;0.018500000000000003;0.0;0.019666666666666666;0.021;0.04133333333333333;;6268.07568359375;0.0;829.7031860351559;24752.005859375;502255.12446032546;248038.71108239493;224265.5351087286;224265.5351087286;223151.18335246728;430477.46260093397;456922.6038781957;446677.70792406745;473339.41292369686;518764.062546342;515792.66435715265;447976.54335216846;457574.2241985461;464826.4671830437;466446.0373839678;432422.8547137129;248795.42989539623;457617.00745002116;456643.7635023736;;173531.66647045466;472173.3745042847;201136.44593723104;212887.5154356532;273.6243073947493;2555739.4311062545;967021.136746183;170316.36455694682;0.0;0;158;159;0;0;0;0;0;67;54;1069594830734.3093;393414150974.77826;748905841409.0526;0.0;5330.3929284853875;3397.1073591388586;10075.258253424443;1963941.492583869;887369.2897573609;46056.63914707591;665501.5847907645;2.649104584182651;0.09392044300837613
4871;2019-02-18 02:11:37.840;700;177;102;102;98;58;184;27;-41;35;614;585;-35;49;238;245;252;178;192;189;182;25;549;356;363;133;362;254;551;123.0;85.0;388.0;240.0;126.0;0;42;16;1;0;0;0;0;0;0;1;0;0;0;0;24711.546875;6180.59326171875;0.0;842.576293945312;412.0;92024;;;Calculated values ==>;1550452297.84;343.16;290.86;283.36;283.36;282.96000000000004;278.96000000000004;273.955091788801;291.56;275.86;269.06;276.66;334.56;331.66;269.66;278.06;296.96000000000004;297.66;298.36;290.96000000000004;292.06;291.36;;314.36;275.66;241.05796691057077;261.6868853414304;273.955091788801;292.36;5490000.0;3560000.0;3629999.9999999995;1330000.0;3620000.0000000005;2540000.0;5510000.0;0.0205;0.014166666666666666;0.06466666666666666;0.04;0.021;0.0415;;6180.59326171875;0.0;842.576293945312;24711.546875;502066.873469254;247945.02815366088;224228.04392810378;224228.04392810378;223115.08880334796;430412.23801567365;456922.6038781957;445767.09223854326;473112.1826642056;518494.51253175345;515518.6039350775;446556.70291855803;457129.607875444;464386.3924891542;466173.27820480464;431924.8492584871;248320.42873906752;457617.00745002116;456643.7635023736;;173113.83306960555;472138.9942397944;201661.2531903239;213080.5930817306;273.8338606634968;2556151.558679728;967124.8583642591;170330.2978966718;0.0;0;158;159;0;0;0;0;0;67;54;1069812594434.344;393493637724.7909;749057616109.0768;15785.510925118184;10819.109641978821;2601.062624025111;10107.871572456685;1964073.0165839451;887503.8465156049;46106.615566151915;665669.7495072155;5.59769409694418;0.38042899631469757
4872;2019-02-18 02:12:37.860;700;177;103;103;100;60;184;27;-43;36;614;584;-40;48;239;245;252;177;192;189;182;26;557;357;363;137;362;259;559;-1.0;87.0;505.0;245.0;126.0;0;61;30;1;0;0;0;0;0;0;1;0;0;0;0;25683.09375;7034.89501953125;0.0;970.2942504882809;413.0;92025;;;Calculated values ==>;1550452357.86;343.16;290.86;283.46000000000004;283.46000000000004;283.16;279.16;274.0616903277293;291.56;275.86;268.86;276.76000000000005;334.56;331.56;269.16;277.96000000000004;297.06;297.66;298.36;290.86;292.06;291.36;;314.46000000000004;275.76000000000005;241.92719264551067;262.3656120759269;274.0616903277293;292.36;5570000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;2590000.0;5590000.0;0.0;0.0145;0.08416666666666667;0.04083333333333334;0.021;0.021;;7034.89501953125;0.0;970.2942504882809;25683.09375;501311.119304747;247579.21277832674;224358.16456840996;224358.16456840996;223524.77972476612;430346.717906069;456922.6038781957;444518.4751248443;472687.3056196521;518075.5010802707;514985.7813988737;444921.6836390923;456190.05618597474;464518.1588243853;466029.4888257932;429880.41049077135;247579.21277832674;457617.00745002116;456643.7635023736;;173531.66647045466;471708.256711685;201914.66027895268;224358.16456840996;273.93718768523553;2556571.654003249;967235.0241429242;170345.41018695547;0.0;0;158;159;0;0;0;0;0;67;54;1070030467034.2748;393574664724.76514;749211567409.0278;20419.154416195877;11016.571854336571;2643.367366830447;4877.997577613237;1964374.822696875;887685.8711826871;46150.33371725624;665794.6733775074;4.866479717209869;0.39337664836023445
4873;2019-02-18 02:13:37.861;700;173;103;102;100;61;184;28;-45;36;615;586;-40;45;239;245;252;172;192;189;182;26;552;358;363;140;363;262;554;-1.0;109.0;948.0;297.0;126.0;0;82;43;1;0;0;0;0;0;0;1;0;0;0;0;26407.240234375;7626.0224609375;0.0;1080.65893554688;412.0;92026;;;Calculated values ==>;1550452417.861;343.16;290.46000000000004;283.46000000000004;283.36;283.16;279.26000000000005;274.1680685717883;291.56;275.96000000000004;268.66;276.76000000000005;334.66;331.76000000000005;269.16;277.66;297.06;297.66;298.36;290.36;292.06;291.36;;314.36;275.76000000000005;242.56692532238324;262.7682575881327;274.1680685717883;292.36;5520000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2620000.0;5540000.0;0.0;0.018166666666666668;0.158;0.0495;0.021;0.021;;7626.0224609375;0.0;1080.65893554688;26407.240234375;501783.98268675886;246338.1396707812;224451.42414037438;224172.12120598205;223615.43044067727;430280.9020939914;456922.6038781957;443646.7791857445;472293.48310962116;517926.47822392336;514933.75698297494;444326.7777004349;455322.20923687884;464371.1518808695;465885.42676947766;431168.2496283851;245976.81426413744;457617.00745002116;456643.7635023736;;173113.83306960555;471309.8407669174;202261.77087546067;224451.42414037438;274.0768711060186;2557005.7473557545;967357.2004918379;170362.50174840764;0.0;0;158;159;0;0;0;0;0;67;54;1070248270664.8772;393657766109.99493;749367870014.4601;38138.83131302485;13317.87945962711;3364.311075783833;4876.039126601984;1964862.8140456884;887888.6616573159;46200.39853881627;665875.9583716613;6.856465541410818;0.5486912714477221
4874;2019-02-18 02:14:37.841;700;167;102;102;100;62;184;29;-45;36;616;589;-39;45;239;244;251;166;192;189;182;27;555;359;363;142;363;262;556;-1.0;109.0;602.0;273.0;126.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;26913.541015625;8106.51318359375;0.0;1164.41455078125;411.0;92027;;;Calculated values ==>;1550452477.841;343.16;289.86;283.36;283.36;283.16;279.36;274.27422755570615;291.56;276.06;268.66;276.76000000000005;334.76000000000005;332.06;269.26000000000005;277.66;297.06;297.56;298.26000000000005;289.76000000000005;292.06;291.36;;314.26000000000005;275.86;242.98782864720522;262.7682575881327;274.27422755570615;292.36;5550000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;2620000.0;5560000.0;0.0;0.018166666666666668;0.10033333333333333;0.0455;0.021;0.021;;8106.51318359375;0.0;1164.41455078125;26913.541015625;501500.4721277083;244123.2908277871;224135.04677969657;224135.04677969657;223579.050823104;430214.79039162316;456922.6038781957;443646.7791857445;472029.85167895287;518029.5188813502;515243.7703188499;444462.24958511186;455322.20923687884;464371.1518808695;465610.7510579218;430157.22202261304;243775.2779576561;457617.00745002116;456643.7635023736;;172696.00095264515;471141.87126780767;202481.03127117723;224135.04677969657;274.16668437438267;2557449.9390863646;967488.2612540962;170381.20445781774;0.0;0;158;159;0;0;0;0;0;67;54;1070465998064.9464;393742337910.02185;749525017614.51;24196.963374094918;12224.068219846686;3385.938650513385;4882.683051176218;1965382.1058465943;888101.4402715245;46256.63186919294;665957.2539489403;4.820407900487638;0.3901749449957129
4875;2019-02-18 02:15:37.872;698;161;102;102;99;61;184;29;-68;35;613;590;-56;46;240;244;251;161;192;189;182;27;551;359;363;145;364;260;552;-1.0;84.0;459.0;244.0;126.0;0;99;51;1;0;0;0;0;0;0;1;0;0;0;0;26812.728515625;8074.8955078125;0.0;1136.66186523438;409.0;92028;;;Calculated values ==>;1550452537.872;342.96000000000004;289.26000000000005;283.36;283.36;283.06;279.26000000000005;274.27422755570615;291.56;276.06;266.36;276.66;334.46000000000004;332.16;267.56;277.76000000000005;297.16;297.56;298.26000000000005;289.26000000000005;292.06;291.36;;314.06;275.86;243.61107973660833;262.5002047102346;274.27422755570615;292.36;5510000.0;3590000.0;3629999.9999999995;1450000.0;3640000.0;2600000.0;5520000.0;0.0;0.014;0.0765;0.04066666666666666;0.021;0.021;;8074.8955078125;0.0;1136.66186523438;26812.728515625;501624.3337441012;242206.06594740585;224209.36131818267;224209.36131818267;223374.2243858141;430214.79039162316;456922.6038781957;440884.13256770925;471533.705207396;517888.61657712166;515518.74042678357;442547.82142891205;455778.51535834384;464356.0352725641;465610.7510579218;431184.78525644395;242206.06594740585;457617.00745002116;456643.7635023736;;171860.34048652687;470740.5471029485;202482.78873059934;224209.36131818267;274.16736718446833;2557897.889319809;967623.1759962514;170400.3900019979;0.0;0;158;159;0;0;0;0;0;67;54;1070683910594.5795;393828482394.8768;749681698524.2462;18237.70280353891;10909.148840475531;2645.7020703265334;4881.12244586801;1965735.9107689583;888294.3166813869;46306.92151134614;666038.661033219;3.9812677351949812;0.3232846273387825
4876;2019-02-18 02:16:37.872;697;160;102;101;98;61;184;29;-75;35;606;586;-74;45;240;244;251;162;192;189;182;28;550;359;363;141;364;260;552;-1.0;80.0;499.0;227.0;126.0;0;1;54;1;0;0;0;0;0;0;1;1;0;0;0;27930.103515625;8240.3056640625;0.0;2154.66455078125;408.0;92029;;;Calculated values ==>;1550452597.872;342.86;289.16;283.36;283.26000000000005;282.96000000000004;279.26000000000005;274.27422755570615;291.56;276.06;265.66;276.66;333.76000000000005;331.76000000000005;265.76000000000005;277.66;297.16;297.56;298.26000000000005;289.36;292.06;291.36;;313.96000000000004;275.96000000000004;242.77792619122317;262.5002047102346;274.27422755570615;292.36;5500000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2600000.0;5520000.0;0.0;0.013333333333333334;0.08316666666666667;0.03783333333333334;0.021;0.021;;8240.3056640625;0.0;2154.66455078125;27930.103515625;501591.8785395336;241866.48278856056;224209.36131818267;223930.3470481531;223097.10069021035;430214.79039162316;456922.6038781957;439900.0775610709;472063.34231996303;517167.926883928;515106.0171879491;440041.2972234491;455655.026436199;464356.0352725641;465610.7510579218;431438.30244016676;242547.3360706146;457617.00745002116;456643.7635023736;;171442.51209473662;471373.7779470034;202542.4735662564;224209.36131818267;274.1905513673551;2558354.0795867364;967759.136006017;170427.81772213138;0.0;0;158;159;0;0;0;0;0;68;54;1070901710594.5795;393914282394.8768;749837698524.2462;19740.240732235405;10170.784349071595;2518.5462182606957;4881.12244586801;1966052.3936317563;888469.9827912998;46349.95691375103;666120.0130739834;3.589302612157272;0.28491629408614416
4877;2019-02-18 02:17:37.853;695;165;102;102;98;60;184;28;-69;34;559;541;-64;63;240;244;251;171;192;189;182;27;553;358;363;133;363;259;554;96.0;85.0;601.0;238.0;126.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;28129.869140625;8542.1171875;0.0;2016.27722167969;408.0;92030;;;Calculated values ==>;1550452657.853;342.66;289.66;283.36;283.36;282.96000000000004;279.16;274.1680685717883;291.56;275.96000000000004;266.26000000000005;276.56;329.06;327.26000000000005;266.76000000000005;279.46000000000004;297.16;297.56;298.26000000000005;290.26000000000005;292.06;291.36;;313.96000000000004;275.86;241.05796691057077;262.3656120759269;274.1680685717883;292.36;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5540000.0;0.016;0.014166666666666666;0.10016666666666667;0.03966666666666666;0.021;0.037000000000000005;;8542.1171875;0.0;2016.27722167969;28129.869140625;501052.9240032876;243505.07266101878;224172.12120598205;224172.12120598205;223061.24201246156;430280.9020939914;456922.6038781957;440956.4707235003;473014.93639070686;512403.52711169864;510539.68099560274;441651.42691000237;458023.4894985337;464503.06872351485;465755.3386178344;430673.7423110704;245617.64749498517;457617.00745002116;456643.7635023736;;171442.51209473662;472333.7623376517;202323.03314524255;214723.86690944602;274.10069408304116;2558821.0980890836;967898.9452427063;170462.56456355238;0.0;0;158;159;0;0;0;0;0;68;54;1071119441624.3856;393996456364.8036;749993349219.1077;23903.115997422152;10710.425591298896;2621.6280098945404;8951.03617393832;1966415.9731008771;888643.9377707884;46392.77813459888;666235.2445608495;4.374358826035013;0.30793116056628206
4878;2019-02-18 02:18:37.873;696;177;102;102;97;59;184;27;-61;33;543;532;-57;64;240;245;251;182;192;189;182;26;550;359;363;129;364;258;551;95.0;109.0;588.0;274.0;126.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;28133.169921875;8516.205078125;0.0;2034.04040527344;408.0;92031;;;Calculated values ==>;1550452717.873;342.76;290.86;283.36;283.36;282.86;279.06;274.27422755570615;291.56;275.86;267.06;276.46000000000004;327.46000000000004;326.36;267.46000000000004;279.56;297.16;297.66;298.26000000000005;291.36;292.06;291.36;;313.96000000000004;275.76000000000005;240.16925963744896;262.23063862743834;274.27422755570615;292.36;5500000.0;3590000.0;3629999.9999999995;1290000.0;3640000.0;2580000.0;5510000.0;0.01583333333333333;0.018166666666666668;0.098;0.04566666666666667;0.021;0.03683333333333333;;8516.205078125;0.0;2034.04040527344;28133.169921875;501464.8399926986;247945.02815366088;224228.04392810378;224228.04392810378;222838.4122977445;430214.79039162316;456922.6038781957;442273.1582208633;473438.18344108673;510836.3265677036;509696.4625798816;442821.2085807282;458304.8186297473;464356.0352725641;465741.0905809244;431438.30244016676;249849.01163384554;457617.00745002116;456643.7635023736;;171442.51209473662;472761.04596960294;202564.20898893566;214915.53569633467;274.19899211139926;2559290.113034008;968041.1453124365;170496.32846131522;0.0;0;158;159;0;0;0;0;0;68;54;1071337314224.3164;394075082564.7786;750148500919.0583;23491.477024728913;12338.988888783808;3298.8721163148357;8903.656390855765;1966811.05969425;888836.0802508794;46442.13208146862;666384.0832618771;4.552784529636457;0.331246211816186
4879;2019-02-18 02:19:37.863;697;182;102;102;97;58;184;27;-58;33;555;544;-50;64;240;245;251;185;192;189;182;26;552;358;363;127;362;258;553;276.0;81.0;381.0;217.0;126.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;28336.052734375;8705.8974609375;0.0;2035.73046875;407.0;92032;;;Calculated values ==>;1550452777.863;342.86;291.36;283.36;283.36;282.86;278.96000000000004;274.1680685717883;291.56;275.86;267.36;276.46000000000004;328.66;327.56;268.16;279.56;297.16;297.66;298.26000000000005;291.66;292.06;291.36;;313.86;275.76000000000005;239.71726792356844;262.23063862743834;274.1680685717883;292.36;5520000.0;3579999.9999999995;3629999.9999999995;1270000.0;3620000.0000000005;2580000.0;5530000.0;0.046;0.013500000000000002;0.0635;0.036166666666666666;0.021;0.067;;8705.8974609375;0.0;2035.73046875;28336.052734375;501402.5298579826;249747.7444593594;224190.72046730405;224190.72046730405;222802.81059893177;430280.9020939914;456922.6038781957;442684.47530635615;473697.1866146107;512078.0704590082;510939.8736883474;443773.2622842108;458304.8186297473;464649.81302044657;465885.42676947766;430929.93838981923;410894.04197200795;457617.00745002116;456643.7635023736;;171024.68490186572;473022.0950788126;202328.8086441698;209181.04966336113;274.1029395054225;2559760.6114600757;968184.6389140313;170530.23756614458;0.0;0;158;159;0;0;0;0;0;68;54;1071555077924.3511;394151869764.79083;750303275119.083;15262.584833048833;9790.07385938625;270.4846016404523;16580.001827213837;1967133.956384697;889020.4583723341;46471.87176334976;666596.411686425;3.9010050800101057;0.2145957018806954
4880;2019-02-18 02:20:37.874;698;184;102;102;96;56;184;26;-57;33;574;561;-47;65;239;245;251;186;192;189;182;26;549;357;363;125;362;256;550;143.0;84.0;329.0;227.0;126.0;0;1;60;1;0;0;0;0;0;0;1;1;0;0;0;28184.63671875;8610.646484375;0.0;2040.56787109375;407.0;92033;;;Calculated values ==>;1550452837.874;342.96000000000004;291.56;283.36;283.36;282.76000000000005;278.76000000000005;274.0616903277293;291.56;275.76000000000005;267.46000000000004;276.46000000000004;330.56;329.26000000000005;268.46000000000004;279.66;297.06;297.66;298.26000000000005;291.76000000000005;292.06;291.36;;313.86;275.76000000000005;239.25999513918347;261.9595390733887;274.0616903277293;292.36;5490000.0;3570000.0000000005;3629999.9999999995;1250000.0;3620000.0000000005;2560000.0;5500000.0;0.02383333333333333;0.014;0.05483333333333333;0.03783333333333334;0.021;0.044833333333333336;;8610.646484375;0.0;2040.56787109375;28184.63671875;501813.3146650939;411831.94049012626;224246.7684676931;224246.7684676931;222580.03842477818;430346.717906069;456922.6038781957;443228.98847649706;473955.3659136608;514214.2407385866;512873.91078435676;444576.72410818347;458743.93027073797;464518.1588243853;466029.4888257932;431690.5090131867;412601.8314242595;457617.00745002116;456643.7635023736;;171024.68490186572;473282.30129752296;202015.9054288553;212428.87473329232;273.9766288593474;2560231.7035577996;968328.9699031161;170564.21294674318;0.0;0;158;159;0;0;0;0;0;68;54;1071772917854.9188;394227483624.9879;750457503389.485;13226.517387112355;10262.911977031259;267.24148624498014;10948.967513147145;1967371.409095501;889187.5972245793;46476.35363561979;666825.8618230069;3.2583738534673756;0.22225564739934817
4881;2019-02-18 02:21:37.874;700;182;102;101;96;55;183;27;-56;34;594;575;-46;51;239;245;251;183;192;189;182;26;544;357;363;136;361;253;546;-1.0;84.0;0.0;162.0;126.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26814.857421875;8022.6396484375;0.0;1127.95349121094;406.0;92034;;;Calculated values ==>;1550452897.874;343.16;291.36;283.36;283.26000000000005;282.76000000000005;278.66;274.0616903277293;291.46000000000004;275.86;267.56;276.56;332.56;330.66;268.56;278.26000000000005;297.06;297.66;298.26000000000005;291.46000000000004;292.06;291.36;;313.76000000000005;275.76000000000005;241.71165711629368;261.54996906429363;274.0616903277293;292.36;5440000.0;3570000.0000000005;3629999.9999999995;1360000.0;3610000.0;2530000.0;5460000.0;0.0;0.014;0.0;0.027000000000000003;0.021;0.021;;8022.6396484375;0.0;1127.95349121094;26814.857421875;502536.98882425565;412790.9170278053;224322.08937577574;224042.0024196758;222651.19382801728;430346.717906069;456783.2617081229;443968.9625066863;472622.7809936826;516528.1303357483;514576.9835919456;445300.9292816482;457533.7450994209;464664.8766729168;466029.4888257932;432932.5200547416;413165.12892956054;457617.00745002116;456643.7635023736;;170606.85888663295;471840.61823089625;201452.32015943556;224322.08937577574;273.75675224379324;2560690.0326756383;968467.5806208896;170590.61729142905;0.0;0;158;159;0;0;0;0;0;68;54;1071990717854.9188;394305783624.9879;750610203389.485;0.0;7300.484047929439;276.7434757525347;4878.755156658555;1967481.630073727;889333.9588581206;46480.886843636436;666957.7595119219;1.36122134273135;0.11899220720911886
4882;2019-02-18 02:22:37.845;699;179;102;102;96;54;183;26;-55;34;609;584;-47;43;238;245;251;180;192;189;182;25;541;355;363;142;360;251;542;-2.0;84.0;144.0;123.0;126.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26255.44921875;7414.3154296875;0.0;1085.48071289062;406.0;92035;;;Calculated values ==>;1550452957.845;343.06000000000006;291.06;283.36;283.36;282.76000000000005;278.56;273.8482719121499;291.46000000000004;275.76000000000005;267.66;276.56;334.06;331.56;268.46000000000004;277.46000000000004;296.96000000000004;297.66;298.26000000000005;291.16;292.06;291.36;;313.76000000000005;275.66;242.98782864720522;261.27494424493943;273.8482719121499;292.36;5410000.0;3550000.0;3629999.9999999995;1420000.0;3600000.0;2510000.0;5420000.0;0.0;0.014;0.024;0.0205;0.021;0.021;;7414.3154296875;0.0;1085.48071289062;26255.44921875;502692.3907125174;413358.91634138394;224398.09511254044;224398.09511254044;222722.9724989215;430477.46260093397;456783.2617081229;444501.16789866734;471832.65708311246;518233.8178742652;515673.1537141429;445559.4322323503;456890.0076126557;464680.0635916259;466316.7963488316;433663.128561917;413725.2389273455;457617.00745002116;456643.7635023736;;170606.85888663295;470944.3282388252;201300.5180183584;224398.09511254044;273.6884867680789;2561132.0714752516;968596.1597364886;170609.05366122865;0.0;0;158;159;0;0;0;0;0;68;54;1072208412584.7595;394389143314.92694;750761330309.3744;5836.815597127415;5527.69810951957;279.13045488400104;4877.159036186496;1967530.2466942715;889440.8087069541;46485.51688745169;667039.0195021485;1.9436705211034;0.14218007522363038
4883;2019-02-18 02:23:37.845;698;177;102;102;96;54;183;25;-53;33;602;579;-46;54;237;246;251;178;192;189;182;24;537;355;363;136;360;251;538;289.0;86.0;0.0;137.0;126.0;0;0;34;1;0;0;0;0;0;0;1;0;1;0;0;26472.994140625;7012.94287109375;0.0;1929.9963378906198;406.0;92036;;;Calculated values ==>;1550453017.845;342.96000000000004;290.86;283.36;283.36;282.76000000000005;278.56;273.8482719121499;291.46000000000004;275.66;267.86;276.46000000000004;333.36;331.06;268.56;278.56;296.86;297.76000000000005;298.26000000000005;290.96000000000004;292.06;291.36;;313.76000000000005;275.56;241.71165711629368;261.27494424493943;273.8482719121499;292.36;5370000.0;3550000.0;3629999.9999999995;1360000.0;3600000.0;2510000.0;5380000.0;0.04816666666666667;0.014333333333333333;0.0;0.022833333333333334;0.021;0.06916666666666667;;7012.94287109375;0.0;1929.9963378906198;26472.994140625;502941.4303302006;414282.1117345503;224474.7971693593;224474.7971693593;222795.38435828895;430477.46260093397;456783.2617081229;444766.68189019157;472525.0707617092;517517.42416387453;515160.2939409185;445691.0152981752;458216.36237405764;464548.7096429471;466446.0373839678;434621.13838598336;414636.6513242617;457617.00745002116;456643.7635023736;;170606.85888663295;471644.9034095714;201426.68964545405;208424.42831536263;273.73779534167176;2561571.475169913;968716.3868889951;170634.18263665182;0.0;0;158;159;0;0;0;0;0;68;55;1072426212584.7595;394472543314.92694;750911930309.3744;0.0;6169.982547614012;286.44431455134406;17168.504017101593;1967578.8868242474;889538.2893790969;46490.230010530315;667222.7333609259;2.641741191255395;0.06982731103781747
4884;2019-02-18 02:24:37.865;698;175;103;103;97;55;183;25;-51;31;551;535;-46;79;237;246;251;177;192;189;182;23;543;354;363;129;359;251;545;245.0;83.0;0.0;167.0;126.0;0;0;29;1;0;0;0;0;0;0;1;0;1;0;0;26367.9453125;6803.06005859375;0.0;1949.13781738281;406.0;92037;;;Calculated values ==>;1550453077.865;342.96000000000004;290.66;283.46000000000004;283.46000000000004;282.86;278.66;273.7412296467126;291.46000000000004;275.66;268.06;276.26000000000005;328.26000000000005;326.66;268.56;281.06;296.86;297.76000000000005;298.26000000000005;290.86;292.06;291.36;;313.76000000000005;275.46000000000004;240.16925963744896;261.27494424493943;273.7412296467126;292.36;5430000.0;3540000.0;3629999.9999999995;1290000.0;3590000.0;2510000.0;5450000.0;0.04083333333333334;0.013833333333333333;0.0;0.02783333333333333;0.021;0.06183333333333334;;6803.06005859375;0.0;1949.13781738281;26367.9453125;502378.60363410786;247476.15571512017;224621.95722944723;224621.95722944723;222946.15321728104;430542.39183029096;456783.2617081229;445031.5583116683;473244.79008953704;512283.4469499323;510635.6103140935;445691.0152981752;461193.3830436821;464695.37349921046;466589.0409415777;433177.23966431554;248228.8882744177;457617.00745002116;456643.7635023736;;170606.85888663295;472470.6178721596;201133.14572501395;209110.47793406676;273.618576647927;2562011.9631122695;968831.5586244918;170666.51952997482;0.0;0;158;159;0;0;0;0;0;68;55;1072644085184.6903;394552069814.9017;751062580509.3265;0.0;7552.226308095554;2558.4521942269203;15305.808157640307;1967578.8868242474;889652.6792367717;46513.94538391956;667493.4428353854;2.904011885943202;0.10367360187031557
