;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4885;2019-02-18 02:25:37.866;699;177;104;104;99;56;183;25;-49;30;538;527;-49;90;236;246;250;179;192;188;181;23;547;355;363;125;360;251;549;288.0;109.0;443.0;179.0;126.0;0;0;24;1;0;0;0;0;0;0;1;0;1;0;0;26125.572265625;6566.0185546875;0.0;1973.8225097656198;408.0;92038;;;Calculated values ==>;1550453137.866;343.06000000000006;290.86;283.56;283.56;283.06;278.76000000000005;273.8482719121499;291.46000000000004;275.66;268.26000000000005;276.16;326.96000000000004;325.86;268.26000000000005;282.16;296.76000000000005;297.76000000000005;298.16;291.06;291.96000000000004;291.26000000000005;;313.96000000000004;275.46000000000004;239.25999513918347;261.27494424493943;273.8482719121499;292.36;5470000.0;3550000.0;3629999.9999999995;1250000.0;3600000.0;2510000.0;5490000.0;0.048;0.018166666666666668;0.07383333333333333;0.029833333333333333;0.021;0.069;;6566.0185546875;0.0;1973.8225097656198;26125.572265625;502128.6004069556;248038.71108239493;224826.59767494642;224826.59767494642;223428.81940578663;430477.46260093397;456783.2617081229;445295.8056504275;473666.99150981207;510944.8087374184;509810.54825042695;445295.8056504275;462488.06368722307;464417.2445854314;466446.0373839678;431958.28702893766;248795.42989539623;457478.43124816316;456504.1082933979;;171442.51209473662;472993.6380656752;201577.29731780046;208653.1713395405;273.79660178426553;2562449.4163823253;968942.9694696177;170699.2114108505;0.0;0;158;159;0;0;0;0;0;68;55;1072861888814.4272;394628271084.80963;751213183019.1447;17994.54986522563;8097.25416564493;3327.458571259336;17101.71464981616;1967728.8439055195;889783.0937474342;46562.99545772697;667763.5100261662;5.447522606197964;0.2606880206347993
4886;2019-02-18 02:26:37.866;702;178;104;104;100;57;183;26;-49;31;550;537;-51;90;237;245;250;180;192;188;181;24;550;357;363;130;362;250;552;95.0;85.0;331.0;157.0;126.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25004.490234375;6205.14697265625;0.0;1142.40954589844;408.0;92039;;;Calculated values ==>;1550453197.866;343.36;290.96000000000004;283.56;283.56;283.16;278.86;274.0616903277293;291.46000000000004;275.76000000000005;268.26000000000005;276.26000000000005;328.16;326.86;268.06;282.16;296.86;297.66;298.16;291.16;291.96000000000004;291.26000000000005;;313.96000000000004;275.56;240.39332010688793;261.13683023647616;274.0616903277293;292.36;5500000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2500000.0;5520000.0;0.01583333333333333;0.014166666666666666;0.05516666666666667;0.026166666666666668;0.021;0.03683333333333333;;6205.14697265625;0.0;1142.40954589844;25004.490234375;502226.2009663028;248273.13022009764;224769.33514882115;224769.33514882115;223651.97064635294;430346.717906069;456783.2617081229;445491.14341522503;473114.68441337737;512268.8038897337;510931.0518074064;445227.7884508382;462638.4054052362;464254.5134180436;466029.4888257932;431201.61685064225;249030.1840699206;457478.43124816316;456504.1082933979;;171442.51209473662;472436.3020657052;202051.7967668454;215003.8774733112;273.99060455287304;2562875.500236492;969049.3958490122;170725.18001131437;0.0;0;158;159;0;0;0;0;0;68;55;1073079688814.4272;394704771084.80963;751363483019.1447;13429.737290102277;7075.061221986832;2580.761964393557;8895.258501873192;1967990.712965147;889909.5297089978;46612.23062885741;667980.151469097;4.352578833193744;0.2612022452064702
4887;2019-02-18 02:27:37.857;706;179;105;104;102;59;183;27;-49;32;583;556;-50;77;238;245;250;180;191;188;181;26;551;357;363;138;363;254;553;-1.0;110.0;437.0;136.0;126.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25066.419921875;6256.6982421875;0.0;1133.86047363281;408.0;92040;;;Calculated values ==>;1550453257.857;343.76;291.06;283.66;283.56;283.36;279.06;274.0616903277293;291.46000000000004;275.86;268.26000000000005;276.36;331.46000000000004;328.76000000000005;268.16;280.86;296.96000000000004;297.66;298.16;291.16;291.96000000000004;291.26000000000005;;313.96000000000004;275.76000000000005;242.14157278889297;261.6868853414304;274.0616903277293;292.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1380000.0;3629999.9999999995;2540000.0;5530000.0;0.0;0.018333333333333333;0.07283333333333333;0.02266666666666667;0.021;0.021;;6256.6982421875;0.0;1133.86047363281;25066.419921875;502639.0073822988;248602.44030294742;225031.1260726795;224750.3340974183;224190.72046730405;430346.717906069;456783.2617081229;444705.5923408259;472164.23178385233;515313.06107820594;512534.0413637375;444572.18326868996;460494.3994343906;464239.1217830999;466029.4888257932;430946.7570393894;248981.45809848653;457478.43124816316;456504.1082933979;;171442.51209473662;471575.67402331997;202094.79032984428;225031.1260726795;274.00734151413207;2563292.69523371;969153.2289821331;170744.14608286176;0.0;0;158;159;0;0;0;0;0;68;55;1073297456145.0642;394785159025.0448;751514660339.5869;17670.15341313316;6108.233363718783;3336.0304805832193;4860.932626635086;1968249.839846902;890019.3740184151;46661.52983671919;668094.7692002642;4.326513206048072;0.29030937364738085
4888;2019-02-18 02:28:37.847;709;179;104;104;102;60;183;28;-48;33;600;571;-49;71;238;244;250;180;191;188;181;27;553;359;363;142;365;260;555;-1.0;86.0;452.0;136.0;126.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25846.00390625;7089.24462890625;0.0;1148.64050292969;409.0;92041;;;Calculated values ==>;1550453317.847;344.06000000000006;291.06;283.56;283.56;283.36;279.16;274.27422755570615;291.46000000000004;275.96000000000004;268.36;276.46000000000004;333.16;330.26000000000005;268.26000000000005;280.26000000000005;296.96000000000004;297.56;298.16;291.16;291.96000000000004;291.26000000000005;;314.06;275.86;242.98782864720522;262.5002047102346;274.27422755570615;292.26000000000005;5530000.0;3590000.0;3629999.9999999995;1420000.0;3650000.0;2600000.0;5550000.0;0.0;0.014333333333333333;0.07533333333333332;0.02266666666666667;0.021;0.021;;7089.24462890625;0.0;1148.64050292969;25846.00390625;502831.79893500655;248507.3896239573;224712.46061038075;224712.46061038075;224153.56336585854;430214.79039162316;456783.2617081229;443641.6741049227;471734.03124744946;516549.7962287301;513556.7158415782;443505.58055472036;458834.65536453994;463943.7019641529;465610.7510579218;430432.9660279302;248884.74618468428;457478.43124816316;456504.1082933979;;171860.34048652687;471141.87126780767;202621.1189872925;224712.46061038075;274.22108690039596;2563716.8947189595;969264.4266362695;170763.1637541203;0.0;0;158;159;0;0;0;0;0;68;55;1073515219844.2334;394869145024.72437;751668834638.9987;18156.88181886147;6086.470385025011;2602.1911510865248;4867.62460134336;1968548.3487129253;890120.9796121784;46711.00676926429;668175.8269983031;3.849673484006034;0.2635590489344698
4889;2019-02-18 02:29:37.878;711;178;104;104;103;62;183;29;-48;33;600;575;-45;72;239;244;250;178;191;188;181;28;560;359;363;135;364;264;562;-2.0;86.0;744.0;111.0;126.0;0;1;51;1;0;0;0;0;0;0;1;0;1;0;0;27700.7578125;8172.22216796875;0.0;2019.318359375;410.0;92042;;;Calculated values ==>;1550453377.878;344.26;290.96000000000004;283.56;283.56;283.46000000000004;279.36;274.27422755570615;291.46000000000004;276.06;268.36;276.46000000000004;333.16;330.66;268.66;280.36;297.06;297.56;298.16;290.96000000000004;291.96000000000004;291.26000000000005;;314.16;275.96000000000004;241.49495122638035;263.0348170998261;274.27422755570615;292.26000000000005;5600000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2640000.0;5620000.0;0.0;0.014333333333333333;0.12400000000000001;0.018500000000000003;0.021;0.021;;8172.22216796875;0.0;2019.318359375;27700.7578125;502430.77821316215;247812.56887091175;224581.235550118;224581.235550118;224302.70499014648;430214.79039162316;456783.2617081229;442828.4629406052;472656.1521691498;516209.2474114308;513621.9709725849;443241.62620800594;458319.9441651915;464223.8542375998;465610.7510579218;428589.7345740601;247812.56887091175;457478.43124816316;456504.1082933979;;172278.17009871884;472168.09959432366;202694.7199479859;224581.235550118;274.2496496313691;2564163.348282861;969391.6712356277;170789.57705118947;0.0;0;158;159;0;0;0;0;0;68;56;1073733132374.7319;394952287959.91455;751826115859.3584;29776.584131084794;4985.25752345725;2591.139375078459;4870.380327608877;1968948.000643623;890213.2916815665;46754.306883921156;668257.0189670846;4.142981254300538;0.27510197352669435
4890;2019-02-18 02:30:37.858;712;171;104;103;102;62;183;29;-52;33;583;565;-46;78;239;244;250;169;191;188;181;28;557;360;363;130;365;263;558;0.0;83.0;587.0;156.0;126.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;28225.150390625;8682.546875;0.0;2035.4404296875;408.0;92043;;;Calculated values ==>;1550453437.858;344.36;290.26000000000005;283.56;283.46000000000004;283.36;279.36;274.38016830617;291.46000000000004;276.06;267.96000000000004;276.46000000000004;331.46000000000004;329.66;268.56;280.96000000000004;297.06;297.56;298.16;290.06;291.96000000000004;291.26000000000005;;313.96000000000004;275.96000000000004;240.39332010688793;262.9017227912062;274.38016830617;292.26000000000005;5570000.0;3600000.0;3629999.9999999995;1300000.0;3650000.0;2630000.0;5580000.0;0.0;0.013833333333333333;0.09783333333333334;0.026000000000000002;0.021;0.021;;8682.546875;0.0;2035.4404296875;28225.150390625;502838.5234609289;245452.21678045142;224655.96928433658;224376.7333429222;224098.13670583526;430148.3826014536;456783.2617081229;442481.436400322;473308.3704715943;514537.1927581889;512672.91279825073;443307.5556558412;459208.9039118175;464076.26427514775;465465.8864643596;429388.5185910663;244745.0847446754;457478.43124816316;456504.1082933979;;171442.51209473662;472824.0414856702;202917.7705465495;224655.96928433658;274.3407719811258;2564629.24216829;969532.0808255608;170823.35544455686;0.0;0;158;159;0;0;0;0;0;68;56;1073950859774.8011;395031761459.9398;751984163159.4087;23437.311976027413;7017.563044417138;2554.2341682084075;4868.810919190288;1969391.301961612;890313.2818451624;46797.17070409122;668338.151840858;3.5340515929961387;0.25122894469465235
4891;2019-02-18 02:31:37.868;712;163;103;103;100;62;183;30;-55;33;586;570;-46;70;240;244;250;163;191;188;181;28;556;360;363;124;365;264;557;-2.0;85.0;662.0;116.0;126.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;28802.892578125;9218.6513671875;0.0;2066.17407226562;408.0;92044;;;Calculated values ==>;1550453497.868;344.36;289.46000000000004;283.46000000000004;283.46000000000004;283.16;279.36;274.38016830617;291.46000000000004;276.16;267.66;276.46000000000004;331.76000000000005;330.16;268.56;280.16;297.16;297.56;298.16;289.46000000000004;291.96000000000004;291.26000000000005;;313.96000000000004;275.96000000000004;239.02933182858504;263.0348170998261;274.38016830617;292.26000000000005;5560000.0;3600000.0;3629999.9999999995;1240000.0;3650000.0;2640000.0;5570000.0;0.0;0.014166666666666666;0.11033333333333334;0.01933333333333333;0.021;0.021;;9218.6513671875;0.0;2066.17407226562;28802.892578125;502931.87208242813;242705.37020226428;224395.34351883474;224395.34351883474;223560.92083718302;430148.3826014536;456783.2617081229;441857.6739391351;474084.14901256585;514761.25571091514;513103.6379540948;443104.09353934706;458075.515201686;464208.71106282185;465465.8864643596;429651.79188401694;242705.37020226428;457478.43124816316;456504.1082933979;;171442.51209473662;473604.17431640695;202947.89572733032;224395.34351883474;274.35244575593606;2565104.555065236;969681.2823403307;170857.54126208785;0.0;0;158;159;0;0;0;0;0;68;56;1074168696074.7665;395107974159.92773;752142289509.3835;26359.712196035794;5232.6880527221465;2648.407640491496;4874.284060265826;1969806.3463255134;890415.3842851933;46840.53327838157;668419.3578310836;3.4661672136074126;0.23088017290379628
4892;2019-02-18 02:32:37.849;711;163;103;102;99;61;183;30;-52;34;601;582;-44;47;240;244;250;168;191;188;181;28;557;360;363;130;365;261;558;-2.0;83.0;632.0;123.0;126.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28360.65625;9513.130859375;0.0;1180.43395996094;407.0;92045;;;Calculated values ==>;1550453557.849;344.26;289.46000000000004;283.46000000000004;283.36;283.06;279.26000000000005;274.38016830617;291.46000000000004;276.16;267.96000000000004;276.56;333.26000000000005;331.36;268.76000000000005;277.86;297.16;297.56;298.16;289.96000000000004;291.96000000000004;291.26000000000005;;313.86;275.96000000000004;240.39332010688793;262.63441904999945;274.38016830617;292.26000000000005;5570000.0;3600000.0;3629999.9999999995;1300000.0;3650000.0;2610000.0;5580000.0;0.0;0.013833333333333333;0.10533333333333333;0.0205;0.021;0.021;;9513.130859375;0.0;1180.43395996094;28360.65625;502711.55970331054;242668.80393281896;224376.7333429222;224098.13670583526;223266.10593980542;430148.3826014536;456783.2617081229;442892.0845427015;473405.19094569265;516567.86767326464;514606.7134802337;443984.079172375;455736.3202760886;464208.71106282185;465465.8864643596;429388.5185910663;244394.44949180353;457478.43124816316;456504.1082933979;;171024.68490186572;472824.0414856702;202924.78274866575;224376.7333429222;274.3434894779894;2565580.7671234594;969837.3310943211;170884.58776156112;0.0;0;158;159;0;0;0;0;0;68;56;1074386427104.5726;395184150029.8599;752299739634.2434;25276.555788971764;5532.934804108592;2559.0846225398013;4874.67487395999;1970236.5122959649;890505.0693996379;46883.915305208066;668500.5734290438;3.5762863680808565;0.24110076993171575
4893;2019-02-18 02:33:37.869;708;180;103;102;98;59;183;30;-46;35;625;596;-39;23;240;244;250;185;191;188;181;29;553;361;363;134;365;259;554;-2.0;81.0;582.0;140.0;126.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28109.037109375;9349.9599609375;0.0;1154.8896484375;406.0;92046;;;Calculated values ==>;1550453617.869;343.96000000000004;291.16;283.46000000000004;283.36;282.96000000000004;279.06;274.4858918419099;291.46000000000004;276.16;268.56;276.66;335.66;332.76000000000005;269.26000000000005;275.46000000000004;297.16;297.56;298.16;291.66;291.96000000000004;291.26000000000005;;313.76000000000005;276.06;241.2770596917726;262.3656120759269;274.4858918419099;292.26000000000005;5530000.0;3610000.0;3629999.9999999995;1340000.0;3650000.0;2590000.0;5540000.0;0.0;0.013500000000000002;0.097;0.02333333333333333;0.021;0.021;;9349.9599609375;0.0;1154.8896484375;28109.037109375;502705.111767933;248932.97972240965;224451.42414037438;224172.12120598205;223061.24201246156;430081.6785162784;456783.2617081229;444113.74086372636;472981.82504853373;519206.1428393404;516222.79042612744;445055.7528265822;453084.6477965463;464208.71106282185;465320.7433433528;430432.9660279302;250866.03273033988;457478.43124816316;456504.1082933979;;170606.85888663295;472397.21216106473;203167.20219843474;224451.42414037438;274.4420330579003;2566051.504761564;969994.5759152482;170904.05527863494;0.0;0;158;159;0;0;0;0;0;68;56;1074604299704.5034;395263376429.8347;752455791634.1938;23371.814250533287;6282.033565794699;2424.1535995174695;4873.106367213493;1970642.0505138598;890603.5602887124;46925.45613270707;668581.8320165311;3.517528489896906;0.24433999829539577
4894;2019-02-18 02:34:37.830;704;185;102;102;97;57;183;30;-47;35;635;604;-37;19;240;244;250;187;191;188;181;29;548;359;363;136;364;257;549;95.0;115.0;206.0;92.0;126.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28051.658203125;9089.345703125;0.0;1126.13232421875;404.0;92047;;;Calculated values ==>;1550453677.83;343.56000000000006;291.66;283.36;283.36;282.86;278.86;274.27422755570615;291.46000000000004;276.16;268.46000000000004;276.66;336.66;333.56;269.46000000000004;275.06;297.16;297.56;298.16;291.86;291.96000000000004;291.26000000000005;;313.56;276.06;241.71165711629368;262.0952818180154;274.27422755570615;292.26000000000005;5480000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;2570000.0;5490000.0;0.01583333333333333;0.019166666666666665;0.034333333333333334;0.015333333333333334;0.021;0.03683333333333333;;9089.345703125;0.0;1126.13232421875;28051.658203125;502667.0132388307;412648.34060041176;224265.5351087286;224265.5351087286;222874.16915008184;430214.79039162316;456783.2617081229;444378.04429942823;472720.47428543336;520397.81184245634;517215.845742836;445713.7189009101;452928.34709337814;464356.0352725641;465610.7510579218;431707.3629549263;413396.8702782222;457478.43124816316;456504.1082933979;;169771.2103021376;472134.0588697756;202620.8032504456;214961.23860856172;274.22096434107056;2566519.206351801;970148.1369161218;170923.0514395272;0.0;0;158;159;0;0;0;0;0;68;56;1074821958134.3788;395344323779.7884;752610491014.1052;8300.331942681738;4132.53658616306;350.9511096368292;8896.829033391465;1970905.8135078603;890690.2919610074;46948.56697345295;668696.5068909872;2.1223332490012257;0.10322480459650625
4895;2019-02-18 02:35:37.850;699;183;102;102;96;55;183;29;-57;35;633;606;-43;21;239;244;250;184;191;188;181;27;544;357;363;137;361;254;545;193.0;110.0;3.0;9.0;126.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27526.919921875;8822.1025390625;0.0;1117.20190429688;404.0;92048;;;Calculated values ==>;1550453737.85;343.06000000000006;291.46000000000004;283.36;283.36;282.76000000000005;278.66;274.0616903277293;291.46000000000004;276.06;267.46000000000004;276.66;336.46000000000004;333.76000000000005;268.86;275.26000000000005;297.06;297.56;298.16;291.56;291.96000000000004;291.26000000000005;;313.56;275.86;241.92719264551067;261.6868853414304;274.0616903277293;292.26000000000005;5440000.0;3570000.0000000005;3629999.9999999995;1370000.0;3610000.0;2540000.0;5450000.0;0.03216666666666666;0.018333333333333333;0.0005;0.0015;0.021;0.05316666666666667;;8822.1025390625;0.0;1117.20190429688;27526.919921875;502410.80268209183;413581.5929919801;224341.0261637695;224341.0261637695;222669.07968127984;430346.717906069;456783.2617081229;443633.66445167497;472589.4791058512;520440.00534583844;517674.3813755193;445502.6643908067;453693.4349883179;464664.8766729168;465899.65062480443;432703.48099635256;413945.88199973485;457478.43124816316;456504.1082933979;;169771.2103021376;471806.2409394271;202200.09685637892;210945.4168962887;274.04831664162924;2566982.515554301;970297.4487387822;170941.7521229095;0.0;0;158;159;0;0;0;0;0;68;56;1075039830734.3096;395426251079.7623;752763842114.0565;120.71678379764802;404.4092161245723;343.88931493799146;13055.537092612973;1970976.012305694;890728.1124453084;46954.35924043486;668879.5042541071;1.400958435957399;-0.022520938464635952
4896;2019-02-18 02:36:37.880;694;179;103;102;95;53;183;28;-61;35;628;604;-47;24;238;245;250;180;191;188;181;26;539;355;363;136;359;252;540;159.0;84.0;153.0;72.0;126.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27028.89453125;8238.2060546875;0.0;1105.33435058594;405.0;92049;;;Calculated values ==>;1550453797.88;342.56000000000006;291.06;283.46000000000004;283.36;282.66;278.46000000000004;273.8482719121499;291.46000000000004;275.96000000000004;267.06;276.66;335.96000000000004;333.56;268.46000000000004;275.56;296.96000000000004;297.66;298.16;291.16;291.96000000000004;291.26000000000005;;313.66;275.76000000000005;241.71165711629368;261.41265627149306;273.8482719121499;292.26000000000005;5390000.0;3550000.0;3629999.9999999995;1360000.0;3590000.0;2520000.0;5400000.0;0.026500000000000003;0.014;0.025500000000000002;0.012;0.021;0.0475;;8238.2060546875;0.0;1105.33435058594;27028.89453125;502250.8122542119;414183.7078577698;224718.21817706097;224436.3583703321;222481.79636407286;430477.46260093397;456783.2617081229;443499.11111213244;472720.47428543336;520093.58368634526;517637.91059320857;445364.29117280437;454404.201025719;464826.4671830437;466316.7963488316;433921.2326237018;414539.83361305355;457478.43124816316;456504.1082933979;;170189.03402730724;471840.61823089625;201544.77514988297;211789.87627768802;273.78390792826906;2567437.374658894;970439.6890621798;170960.28251899936;0.0;0;158;159;0;0;0;0;0;68;56;1075257739635.0712;395508192030.0487;752915718014.5873;6169.835567037362;3243.5501169721597;271.33958614907556;11623.926020746218;1971028.4597861024;890758.5273063544;46959.4887114156;669085.2692785339;2.2805757097040367;0.07455423352860382
4897;2019-02-18 02:37:37.861;690;177;103;103;96;52;183;26;-60;34;621;600;-50;28;236;245;249;178;191;188;181;24;538;353;363;135;358;249;539;166.0;84.0;-1.0;17.0;126.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26243.333984375;7430.1435546875;0.0;1098.19018554688;404.0;92050;;;Calculated values ==>;1550453857.861;342.16;290.86;283.46000000000004;283.46000000000004;282.76000000000005;278.36;273.6339639331285;291.46000000000004;275.76000000000005;267.16;276.56;335.26000000000005;333.16;268.16;275.96000000000004;296.76000000000005;297.66;298.06;290.96000000000004;291.96000000000004;291.26000000000005;;313.56;275.56;241.49495122638035;260.9983114674233;273.6339639331285;292.26000000000005;5380000.0;3529999.9999999995;3629999.9999999995;1350000.0;3579999.9999999995;2490000.0;5390000.0;0.027666666666666666;0.014;0.0;0.0028333333333333335;0.021;0.048666666666666664;;7430.1435546875;0.0;1098.19018554688;26243.333984375;501841.2425796273;413873.17205893324;224737.60343410898;224737.60343410898;222777.22147967387;430607.02586249536;456783.2617081229;444234.54095672595;472753.7123474745;519626.80263657885;517481.5531998832;445554.6329429557;455397.3407788695;464710.80611794995;466603.0246390479;433938.4075479486;414232.6788787524;457478.43124816316;456504.1082933979;;169771.2103021376;471777.35084692197;201093.15726925305;211295.8977376498;273.5984902844233;2567881.169316637;970570.217295108;170978.63940859438;0.0;0;158;159;0;0;0;0;0;68;56;1075475470664.8773;395589466284.9763;753065970419.4535;0.0;766.938548470062;275.8802013687467;11933.466247046406;1971079.8588009381;890791.9374619693;46964.047432255305;669281.5187152501;1.5215498586396308;-0.017299999955552404
4898;2019-02-18 02:38:37.851;687;175;104;103;97;53;183;24;-58;33;616;595;-51;37;235;245;249;176;191;188;181;22;536;352;363;133;358;247;538;16.0;83.0;379.0;34.0;126.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25497.26953125;6565.54541015625;0.0;1088.85034179688;404.0;92051;;;Calculated values ==>;1550453917.851;341.86;290.66;283.56;283.46000000000004;282.86;278.46000000000004;273.5264737036516;291.46000000000004;275.56;267.36;276.46000000000004;334.76000000000005;332.66;268.06;276.86;296.66;297.66;298.06;290.76000000000005;291.96000000000004;291.26000000000005;;313.56;275.36;241.05796691057077;260.72004837742526;273.5264737036516;292.26000000000005;5360000.0;3520000.0000000005;3629999.9999999995;1330000.0;3579999.9999999995;2470000.0;5380000.0;0.0026666666666666666;0.013833333333333333;0.06316666666666666;0.005666666666666667;0.021;0.02366666666666667;;6565.54541015625;0.0;1088.85034179688;25497.26953125;501652.54044514877;413560.4215453;225039.9595921614;224757.03348713063;223073.6606049938;430671.36484660726;456783.2617081229;444895.0607390676;472917.67418972735;519282.7627502766;517139.5942166277;445812.3241330743;456817.03147667996;464579.7527577276;466745.737608159;434417.3960852967;413923.4218556576;457478.43124816316;456504.1082933979;;169771.2103021376;471846.71735943656;200835.5949426168;222312.70723728315;273.49323337947834;2568312.2691507195;970686.8285980433;170996.86170876885;0.0;0;158;159;0;0;0;0;0;68;56;1075693234364.912;395669852884.9891;753214745619.4772;15416.422922809143;1535.7296936953123;283.49997684334096;5542.529824994715;1971208.3075802834;890811.12316584;46968.708156824236;669427.1277436567;2.975830249243427;0.15730862671302884
4899;2019-02-18 02:39:37.862;686;174;105;104;98;54;183;23;-53;32;611;591;-53;48;235;245;249;176;191;188;181;21;544;352;363;132;358;246;545;118.0;84.0;-1.0;49.0;126.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;24404.453125;5733.3056640625;0.0;1086.45593261719;405.0;92052;;;Calculated values ==>;1550453977.862;341.76;290.56;283.66;283.56;282.96000000000004;278.56;273.5264737036516;291.46000000000004;275.46000000000004;267.86;276.36;334.26000000000005;332.26000000000005;267.86;277.96000000000004;296.66;297.66;298.06;290.76000000000005;291.96000000000004;291.26000000000005;;313.66;275.26000000000005;240.83765695389522;260.58029834229245;273.5264737036516;292.26000000000005;5440000.0;3520000.0000000005;3629999.9999999995;1320000.0;3579999.9999999995;2460000.0;5450000.0;0.019666666666666666;0.014;0.0;0.008166666666666666;0.021;0.04066666666666667;;5733.3056640625;0.0;1086.45593261719;24404.453125;500765.20316912426;247103.64251051095;225185.84211276218;224903.55968491975;223223.85014238977;430671.36484660726;456783.2617081229;445745.3502825848;472950.9869074988;518856.29338829074;516815.8314893724;445745.3502825848;458296.43712436303;464579.7527577276;466745.737608159;432473.4916467336;247851.21251987995;457478.43124816316;456504.1082933979;;170189.03402730724;471881.50233233685;200606.67177675146;213299.19416337993;273.40349247456004;2568728.193077696;970789.337813433;171014.99258441545;0.0;0;158;159;0;0;0;0;0;68;56;1075911074294.6143;395749367459.88043;753362672734.275;0.0;2215.411116203947;2584.711907775951;9890.333174620731;1971336.8013239994;890842.3884034561;46992.614304487106;669555.7585131295;2.154101135405219;0.022207260036116384
4900;2019-02-18 02:40:37.852;686;176;106;105;99;55;183;23;-48;31;610;589;-50;62;235;245;249;181;191;188;181;21;552;352;363;130;357;248;553;195.0;84.0;194.0;75.0;126.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24351.693359375;5417.951171875;0.0;1113.3681640625;406.0;92053;;;Calculated values ==>;1550454037.852;341.76;290.76000000000005;283.76000000000005;283.66;283.06;278.66;273.5264737036516;291.46000000000004;275.46000000000004;268.36;276.26000000000005;334.16;332.06;268.16;279.36;296.66;297.66;298.06;291.26000000000005;291.96000000000004;291.26000000000005;;313.76000000000005;275.26000000000005;240.39332010688793;260.85938512811435;273.5264737036516;292.26000000000005;5520000.0;3520000.0000000005;3629999.9999999995;1300000.0;3570000.0000000005;2480000.0;5530000.0;0.0325;0.014;0.03233333333333333;0.0125;0.021;0.053500000000000006;;5417.951171875;0.0;1113.3681640625;24351.693359375;499999.28932478983;247480.94025835957;225312.58585716016;225031.1260726795;223356.10594676767;430671.36484660726;456783.2617081229;446010.33890490147;473114.68441337737;518587.22632830276;516441.4352135145;445749.037668242;459645.5850967796;464726.3611697759;466745.737608159;430450.0575858917;249363.19814104622;457478.43124816316;456504.1082933979;;170606.85888663295;472145.33331970085;200763.78873489445;210399.76517540996;273.46509830003134;2569134.4265815937;970882.2494658906;171033.32139657944;0.0;0;158;159;0;0;0;0;0;68;56;1076128837994.6489;395827954359.89294;753510848034.2986;7929.638455496894;3392.2693073100804;2535.2160322278364;13166.582356812354;1971402.8706310857;890889.1112852144;47035.273259649555;669747.8674524282;4.137557017485534;0.1260202015055107
4901;2019-02-18 02:41:37.853;689;179;107;106;101;53;183;24;-41;31;614;591;-44;68;235;245;249;184;191;188;181;22;557;353;363;131;359;259;559;170.0;86.0;564.0;154.0;126.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25503.11328125;6564.2080078125;0.0;1164.21472167969;406.0;92054;;;Calculated values ==>;1550454097.853;342.06000000000006;291.06;283.86;283.76000000000005;283.26000000000005;278.46000000000004;273.6339639331285;291.46000000000004;275.56;269.06;276.26000000000005;334.56;332.26000000000005;268.76000000000005;279.96000000000004;296.66;297.66;298.06;291.56;291.96000000000004;291.26000000000005;;313.76000000000005;275.36;240.61611355647437;262.3656120759269;273.6339639331285;292.26000000000005;5570000.0;3529999.9999999995;3629999.9999999995;1310000.0;3590000.0;2590000.0;5590000.0;0.028333333333333332;0.014333333333333333;0.094;0.025666666666666667;0.021;0.04933333333333333;;6564.2080078125;0.0;1164.21472167969;25503.11328125;499903.4425699341;248320.07325470072;225478.29997798087;225197.28280668746;223801.95045643923;430607.02586249536;456783.2617081229;444787.4483886821;472984.3684616349;518075.5010802707;515707.55707360833;444383.73479545803;458630.05528713466;464432.8555123943;466603.0246390479;429140.7731823067;250217.15848691124;457478.43124816316;456504.1082933979;;170606.85888663295;472110.68294196425;201032.3399841215;211438.39052204814;273.5746926981004;2569549.8902273756;970982.1024564562;171052.30157026867;0.0;0;158;159;0;0;0;0;0;68;56;1076346641624.3859;395906255664.79834;753662950569.1149;22912.980190028695;6957.677469251297;2564.5718106340014;12089.908743386586;1971659.8967365182;890975.3622790742;47077.77219992593;669958.3417191883;5.761219303311348;0.32088484445881416
4902;2019-02-18 02:42:37.863;692;185;106;106;103;54;183;24;-33;31;623;597;-37;61;235;245;249;189;191;188;181;22;560;355;363;132;360;264;562;95.0;87.0;615.0;182.0;126.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26472.07421875;7713.59326171875;0.0;1183.94958496094;406.0;92055;;;Calculated values ==>;1550454157.863;342.36;291.66;283.76000000000005;283.76000000000005;283.46000000000004;278.56;273.8482719121499;291.46000000000004;275.56;269.86;276.26000000000005;335.46000000000004;332.86;269.46000000000004;279.26000000000005;296.66;297.66;298.06;292.06;291.96000000000004;291.26000000000005;;313.76000000000005;275.36;240.83765695389522;263.0348170998261;273.8482719121499;292.26000000000005;5600000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2640000.0;5620000.0;0.01583333333333333;0.0145;0.10250000000000001;0.030333333333333334;0.021;0.03683333333333333;;7713.59326171875;0.0;1183.94958496094;26472.07421875;500000.7274722542;250451.59811700613;225140.21745031374;225140.21745031374;224302.70499014648;430477.46260093397;456783.2617081229;444877.83530063124;472853.8412306012;518583.4970861561;515899.14751747996;444335.2801490335;456970.9563086607;464285.6678292783;466316.7963488316;428337.34279714484;252021.46608409655;457478.43124816316;456504.1082933979;;170606.85888663295;471978.8095216074;201531.2103002019;214991.54921836522;273.77861259842024;2569983.088977567;971101.1039639629;171071.87286749354;0.0;0;158;159;0;0;0;0;0;68;56;1076564477924.3512;395985168814.7858;753819876719.09;24943.02906254401;8203.577176382634;2556.5802123392004;8895.712592597036;1972058.7632802392;891101.7271250658;47120.4555794884;670133.2510436566;5.012496125321378;0.3258668071884762
4903;2019-02-18 02:43:37.883;695;187;104;104;104;56;183;26;-25;31;632;604;-29;48;236;245;249;188;191;188;181;24;555;358;363;133;364;265;556;0.0;80.0;926.0;217.0;125.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27295.46484375;8438.9951171875;0.0;1184.60241699219;405.0;92056;;;Calculated values ==>;1550454217.883;342.66;291.86;283.56;283.56;283.56;278.76000000000005;274.1680685717883;291.46000000000004;275.76000000000005;270.66;276.26000000000005;336.36;333.56;270.26000000000005;277.96000000000004;296.76000000000005;297.66;298.06;291.96000000000004;291.96000000000004;291.26000000000005;;313.66;275.56;241.05796691057077;263.1675429290057;274.1680685717883;292.26000000000005;5550000.0;3579999.9999999995;3629999.9999999995;1330000.0;3640000.0;2650000.0;5560000.0;0.0;0.013333333333333334;0.15433333333333332;0.036166666666666666;0.020833333333333332;0.020833333333333332;;8438.9951171875;0.0;1184.60241699219;27295.46484375;500862.69342396123;251551.24320648852;224693.58782223825;224693.58782223825;224693.58782223825;430280.9020939914;456783.2617081229;445760.569987408;472723.10170879104;519428.13214091305;516537.5767260373;445221.61191354616;455194.5301542041;463826.62237682095;465885.42676947766;429668.83652362955;410752.57778573356;457478.43124816316;456504.1082933979;;170189.03402730724;472041.5853210863;202367.03615343044;224693.58782223825;274.11779963236086;2570431.3011572203;971235.7537353787;171091.617380148;0.0;0;158;159;0;0;0;0;0;68;56;1076782350524.282;396064695314.76056;753978629619.0396;37563.7353883772;9753.22952823022;252.2167831719465;4829.385843149159;1972579.8266137326;891251.4170609086;47143.870023324096;670247.6649891916;5.444800383310602;0.4275828540436903
4904;2019-02-18 02:44:37.854;694;180;103;103;103;57;183;28;-20;32;637;609;-24;39;238;242;249;178;191;188;181;26;556;361;363;137;365;264;558;-2.0;85.0;750.0;150.0;125.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27837.51953125;8952.0634765625;0.0;1170.82067871094;406.0;92057;;;Calculated values ==>;1550454277.854;342.56000000000006;291.16;283.46000000000004;283.46000000000004;283.46000000000004;278.86;274.4858918419099;291.46000000000004;275.96000000000004;271.16;276.36;336.86;334.06;270.76000000000005;277.06;296.96000000000004;297.36;298.06;290.96000000000004;291.96000000000004;291.26000000000005;;313.76000000000005;275.76000000000005;241.92719264551067;263.0348170998261;274.4858918419099;292.26000000000005;5560000.0;3610000.0;3629999.9999999995;1370000.0;3650000.0;2640000.0;5580000.0;0.0;0.014166666666666666;0.125;0.025;0.020833333333333332;0.020833333333333332;;8952.0634765625;0.0;1170.82067871094;27837.51953125;500639.6199606964;248741.48778492818;224376.7333429222;224376.7333429222;224376.7333429222;430081.6785162784;456783.2617081229;446622.57426533557;472295.8960165899;520026.0722723938;517138.9620574122;446088.66717322776;454237.06870369037;463943.7019641529;465058.7251422519;429405.54480311257;247994.1490276594;457478.43124816316;456504.1082933979;;170606.85888663295;471708.256711685;203182.62215395935;224376.7333429222;274.4480009506888;2570890.520631759;971380.6091768106;171111.23641888838;0.0;0;158;159;0;0;0;0;0;68;56;1077000045254.9882;396145656165.0232;754137252914.5541;30429.994013922027;6713.140863943141;2569.9947734855864;4835.98697813491;1973146.1671636233;891388.570491741;47167.37708579817;670328.1708329896;4.400832405681354;0.3094883663876591
4905;2019-02-18 02:45:37.854;692;169;103;102;102;60;183;27;-21;33;635;610;-21;33;239;241;249;169;191;188;181;27;558;362;363;139;367;263;559;-1.0;85.0;689.0;138.0;125.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28401.841796875;9538.453125;0.0;1158.57104492188;405.0;92058;;;Calculated values ==>;1550454337.854;342.36;290.06;283.46000000000004;283.36;283.36;279.16;274.5913991737795;291.46000000000004;275.86;271.06;276.46000000000004;336.66;334.16;271.06;276.46000000000004;297.06;297.26000000000005;298.06;290.06;291.96000000000004;291.26000000000005;;313.66;275.86;242.35481222062532;262.9017227912062;274.5913991737795;292.26000000000005;5580000.0;3620000.0000000005;3629999.9999999995;1390000.0;3670000.0000000005;2630000.0;5590000.0;0.0;0.014166666666666666;0.11483333333333333;0.023;0.020833333333333332;0.020833333333333332;;9538.453125;0.0;1158.57104492188;28401.841796875;500192.3733456752;244705.37843812598;224358.16456840996;224079.7428891606;224079.7428891606;430014.67791919125;456783.2617081229;446681.12427044363;472130.5325463717;519902.79397795745;517326.69504826766;446681.12427044363;453653.8914306736;463780.20084055996;464781.3556694665;428874.49835383333;244705.37843812598;457478.43124816316;456504.1082933979;;170189.03402730724;471541.1619817675;203443.04220310596;224358.16456840996;274.55340326651424;2571359.18197616;971534.696815157;171130.64801658533;0.0;0;158;159;0;0;0;0;0;68;56;1077217845254.9882;396228456165.0232;754295352914.5541;27931.839757399273;6166.256754909215;2609.0625321391876;4836.373827603915;1973632.5157783842;891495.8988052314;47210.53589667838;670408.7738397041;3.8836532676877162;0.26819275510706364
4906;2019-02-18 02:46:37.865;690;173;103;102;100;62;183;28;-28;34;630;607;-23;29;241;241;249;180;191;188;181;27;558;363;363;140;367;264;558;-1.0;109.0;539.0;69.0;125.0;0;1;82;1;0;0;0;0;0;0;1;1;0;0;0;30061.466796875;10033.2841796875;0.0;2450.82568359375;404.0;92059;;;Calculated values ==>;1550454397.865;342.16;290.46000000000004;283.46000000000004;283.36;283.16;279.36;274.69669130483857;291.46000000000004;275.96000000000004;270.36;276.56;336.16;333.86;270.86;276.06;297.26000000000005;297.26000000000005;298.06;291.16;291.96000000000004;291.26000000000005;;313.56;275.86;242.56692532238324;263.0348170998261;274.69669130483857;292.26000000000005;5580000.0;3629999.9999999995;3629999.9999999995;1400000.0;3670000.0000000005;2640000.0;5580000.0;0.0;0.018166666666666668;0.08983333333333333;0.0115;0.020833333333333332;0.020833333333333332;;10033.2841796875;0.0;2450.82568359375;30061.466796875;499935.76765521476;246167.49059202822;224376.7333429222;224098.13670583526;223542.83052315074;429947.3805835815;456783.2617081229;445552.18018869543;472096.9026672395;519305.0230933757;516932.4336832987;446222.3831056233;452977.2602658352;464046.0497008609;464634.8729112105;428874.49835383333;248741.48778492818;457478.43124816316;456504.1082933979;;169771.2103021376;471408.2891495208;203723.79596839054;224376.7333429222;274.66654296647636;2571846.465532719;971697.8245270718;171160.7318369713;0.0;0;158;159;0;0;0;0;0;69;56;1077435685184.6904;396312171509.90875;754453481899.338;21724.24984912406;3078.371671582998;3272.416358668444;4835.98697813491;1974046.3923880097;891572.9514990848;47259.5572062942;670489.3916235263;2.636233197074755;0.15486855837378435
4907;2019-02-18 02:47:40.845;689;188;102;102;98;62;183;27;-29;33;598;579;-22;52;241;240;249;192;191;188;181;27;558;362;363;130;367;263;558;-1.0;84.0;503.0;135.0;125.0;0;1;92;1;0;0;0;0;0;0;1;1;0;0;0;30205.083984375;10664.5888671875;0.0;2065.07958984375;402.0;92060;;;Calculated values ==>;1550454460.845;342.06000000000006;291.96000000000004;283.36;283.36;282.96000000000004;279.36;274.5913991737795;291.46000000000004;275.86;270.26000000000005;276.46000000000004;332.96000000000004;331.06;270.96000000000004;278.36;297.26000000000005;297.16;298.06;292.36;291.96000000000004;291.26000000000005;;313.36;275.86;240.39332010688793;262.9017227912062;274.5913991737795;292.26000000000005;5580000.0;3620000.0000000005;3629999.9999999995;1300000.0;3670000.0000000005;2630000.0;5580000.0;0.0;0.014;0.08383333333333334;0.022500000000000003;0.020833333333333332;0.020833333333333332;;10664.5888671875;0.0;2065.07958984375;30205.083984375;499807.37141913705;251841.11582703004;224098.13670583526;224098.13670583526;222989.99057748204;430014.67791919125;456783.2617081229;445612.9882905744;473308.3704715943;516087.89885299554;514123.2397000866;446548.16293838405;456023.87960659934;464046.0497008609;464649.81302044657;428874.49835383333;411465.9254258662;457478.43124816316;456504.1082933979;;168935.5661677829;472727.1298661593;203418.399624075;224098.13670583526;274.5438788508487;2572373.6304451292;971878.873422195;171200.23346394452;0.0;0;158;159;0;0;0;0;0;69;56;1077664302584.7596;396397194509.9345;754619434199.3883;20303.979683208203;6059.446430446897;243.7200209915397;4841.791074740888;1974414.022651447;891652.8820246737;47290.313632580044;670574.0452987978;2.470522882472769;0.18086890083993512
4908;2019-02-18 02:48:37.856;690;189;101;101;97;60;183;27;-31;33;586;572;-22;56;241;240;249;191;191;188;181;27;548;361;363;126;366;262;548;-1.0;85.0;398.0;112.0;125.0;0;1;96;1;0;0;0;0;0;0;1;1;0;0;0;30349.91015625;10705.740234375;0.0;2069.4833984375;400.0;92061;;;Calculated values ==>;1550454517.856;342.16;292.06;283.26000000000005;283.26000000000005;282.86;279.16;274.4858918419099;291.46000000000004;275.86;270.06;276.46000000000004;331.76000000000005;330.36;270.96000000000004;278.76000000000005;297.26000000000005;297.16;298.06;292.26000000000005;291.96000000000004;291.26000000000005;;313.16;275.86;239.4893008659735;262.7682575881327;274.4858918419099;292.26000000000005;5480000.0;3610000.0;3629999.9999999995;1260000.0;3660000.0;2620000.0;5480000.0;0.0;0.014166666666666666;0.06633333333333333;0.018666666666666668;0.020833333333333332;0.020833333333333332;;10705.740234375;0.0;2069.4833984375;30349.91015625;500892.0584404858;414529.21004869137;224004.61729554815;224004.61729554815;222892.10613992158;430081.6785162784;456783.2617081229;445539.89280517446;473826.37876616616;514933.75698297494;513485.670205938;446739.7320547565;456681.78964787815;464193.69253965805;464796.26975366054;431472.28211739263;415233.3291099176;457478.43124816316;456504.1082933979;;168099.92630828856;473248.64165696304;203153.6864376577;224004.61729554815;274.43680163459453;2572853.116662627;972048.0878431195;171232.97173758142;0.0;0;158;159;0;0;0;0;0;69;56;1077871252514.4619;396470168589.8295;754769088074.173;16078.28502237861;5041.772497427034;230.0518342725626;4843.739395788536;1974702.1044973007;891740.7836345886;47294.065050246936;670650.7372122507;2.0503632267218554;0.14403287777137372
4909;2019-02-18 02:49:37.846;691;184;100;100;95;56;183;27;-39;34;597;583;-28;55;240;241;248;186;191;188;181;27;545;357;363;123;362;258;545;160.0;84.0;24.0;45.0;125.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;30199.08984375;10596.16015625;0.0;2056.3017578125;399.0;92062;;;Calculated values ==>;1550454577.846;342.26;291.56;283.16;283.16;282.66;278.76000000000005;274.0616903277293;291.46000000000004;275.86;269.26000000000005;276.56;332.86;331.46000000000004;270.36;278.66;297.16;297.26000000000005;297.96000000000004;291.76000000000005;291.96000000000004;291.26000000000005;;313.06;275.86;238.79729159403252;262.23063862743834;274.0616903277293;292.26000000000005;5450000.0;3570000.0000000005;3629999.9999999995;1230000.0;3620000.0000000005;2580000.0;5450000.0;0.02666666666666667;0.014;0.004;0.007500000000000001;0.020833333333333332;0.0475;;10596.16015625;0.0;2056.3017578125;30199.08984375;501304.36803138;413945.88199973485;223781.1447373042;223781.1447373042;222392.6220757422;430346.717906069;456783.2617081229;445252.16545761796;474308.54246566317;516410.9621629571;514968.8343439448;446711.41476299206;457210.67377449246;464649.81302044657;465509.5098274704;431992.87853683205;414661.7335165383;457478.43124816316;456504.1082933979;;167682.10792650707;473637.5770575189;202102.63382455165;211610.75264593435;274.01039440644024;2573357.607566874;972225.5740937635;171267.34755029847;0.0;0;158;159;0;0;0;0;0;69;56;1078089016214.4966;396544856139.84143;754925062074.1978;972.5981265322653;2036.5120742472543;242.6360302841128;11632.434393254518;1974844.1715084487;891799.7595084112;47298.00345927461;670788.0157769398;1.1763861235397375;0.010672767130003218
4910;2019-02-18 02:50:37.866;691;181;101;100;93;53;183;27;-46;35;614;593;-35;32;238;241;248;182;191;188;181;25;541;355;363;132;359;252;541;125.0;86.0;0.0;44.0;125.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28272.142578125;9531.142578125;0.0;1142.2119140625;398.0;92063;;;Calculated values ==>;1550454637.866;342.26;291.26000000000005;283.26000000000005;283.16;282.46000000000004;278.46000000000004;273.8482719121499;291.46000000000004;275.86;268.56;276.66;334.56;332.46000000000004;269.66;276.36;296.96000000000004;297.26000000000005;297.96000000000004;291.36;291.96000000000004;291.26000000000005;;312.96000000000004;275.66;240.83765695389522;261.41265627149306;273.8482719121499;292.26000000000005;5410000.0;3550000.0;3629999.9999999995;1320000.0;3590000.0;2520000.0;5410000.0;0.020833333333333332;0.014333333333333333;0.0;0.007333333333333333;0.020833333333333332;0.041666666666666664;;9531.142578125;0.0;1142.2119140625;28272.142578125;501683.58140957856;414492.11232454475;224136.2054282034;223855.8706844489;221911.46423360068;430477.46260093397;456783.2617081229;445496.316430827;473242.3297776949;518661.7303449441;516510.6324525625;446938.6115082291;455386.4494005837;464826.4671830437;465798.81223944406;432984.03146217286;414844.9632653101;457478.43124816316;456504.1082933979;;167264.2905471822;472270.6324499597;201456.76187359774;212796.48365090057;273.7495418932451;2573845.0302569913;972393.3575256709;171294.01071564914;0.0;0;158;159;0;0;0;0;0;69;56;1078306888814.4274;396621381639.81714;755078113074.1492;0.0;1985.9683842266543;259.9933108216996;10154.484360104054;1974852.2791944954;891833.2913524447;47302.19343330844;670969.6339523789;1.1618133796857468;0.008701154736769294
4911;2019-02-18 02:51:37.857;690;177;101;101;93;52;183;24;-48;34;625;599;-39;25;237;242;248;178;191;188;181;24;535;353;363;135;358;248;536;197.0;83.0;0.0;74.0;125.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27284.982421875;8400.052734375;0.0;1095.6201171875;398.0;92064;;;Calculated values ==>;1550454697.857;342.16;290.86;283.26000000000005;283.26000000000005;282.46000000000004;278.36;273.6339639331285;291.46000000000004;275.56;268.36;276.56;335.66;333.06;269.26000000000005;275.66;296.86;297.36;297.96000000000004;290.96000000000004;291.96000000000004;291.26000000000005;;312.96000000000004;275.56;241.49495122638035;260.85938512811435;273.6339639331285;292.26000000000005;5350000.0;3529999.9999999995;3629999.9999999995;1350000.0;3579999.9999999995;2480000.0;5360000.0;0.03283333333333333;0.013833333333333333;0.0;0.012333333333333333;0.020833333333333332;0.05366666666666667;;8400.052734375;0.0;1095.6201171875;27284.982421875;502124.6293947465;415084.2568427893;224231.4835261555;224231.4835261555;221999.74230390607;430607.02586249536;456783.2617081229;446010.33890490147;472753.7123474745;520117.585136838;517463.73603924556;447179.02754465566;455198.43376381806;464841.74997644586;466216.16700420267;434434.8353289921;415429.41067302605;457478.43124816316;456504.1082933979;;167264.2905471822;471777.35084692197;200917.249580518;209967.80623643316;273.52963318297975;2574307.936853606;972542.7617397179;171312.65651867405;0.0;0;158;159;0;0;0;0;0;69;56;1078524656145.0643;396701469625.0514;755228090574.5879;0.0;3340.607915618982;262.9083744075304;13230.781543723773;1974852.2791944954;891877.6728301862;47306.55029373766;671164.4819372316;1.772838860068797;0.025672022964402835
4912;2019-02-18 02:52:37.877;688;175;102;101;95;52;183;23;-45;34;620;598;-40;32;236;242;248;176;191;188;181;21;538;351;363;142;355;248;539;221.0;85.0;101.0;132.0;125.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26658.96484375;7899.80126953125;0.0;1064.08679199219;400.0;92065;;;Calculated values ==>;1550454757.877;341.96000000000004;290.66;283.36;283.26000000000005;282.66;278.36;273.4187578820637;291.46000000000004;275.46000000000004;268.66;276.56;335.16;332.96000000000004;269.16;276.36;296.76000000000005;297.36;297.96000000000004;290.76000000000005;291.96000000000004;291.26000000000005;;313.16;275.26000000000005;242.98782864720522;260.85938512811435;273.4187578820637;292.26000000000005;5380000.0;3510000.0;3629999.9999999995;1420000.0;3550000.0;2480000.0;5390000.0;0.036833333333333336;0.014166666666666666;0.016833333333333332;0.022000000000000002;0.020833333333333332;0.05766666666666667;;7899.80126953125;0.0;1064.08679199219;26658.96484375;501589.0467585055;413140.9882325591;224455.55573475675;224174.18640110898;222499.74842751125;430735.4089219946;456783.2617081229;446401.1908778055;471832.65708311246;519607.673981048;517361.54715631815;447049.74010745547;456049.059737767;465148.9974776233;466502.7873414682;433714.65331059584;413509.3325022522;457478.43124816316;456504.1082933979;;168099.92630828856;470549.00337383006;200283.57054301168;209016.22415274614;273.27226721849956;2574757.6195916412;972678.6391337462;171330.66007543067;0.0;0;158;159;0;0;0;0;0;69;56;1078742528744.9951;396784597325.02496;755376940174.5405;4142.979942302362;5945.839522278005;286.2420447848683;14271.801318777585;1974886.8155356145;891955.0856878314;47311.128072647305;671393.7465237431;2.7495728035624323;0.10444556535455794
