;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4913;2019-02-18 02:53:37.877;688;175;102;102;96;53;183;22;-36;32;600;582;-38;55;235;242;248;178;191;188;181;20;542;351;363;138;357;249;543;292.0;84.0;298.0;158.0;125.0;0;1;39;1;0;0;0;0;0;0;1;0;1;0;0;26712.55078125;7362.544921875;0.0;1884.19689941406;403.0;92066;;;Calculated values ==>;1550454817.877;341.96000000000004;290.66;283.36;283.36;282.76000000000005;278.46000000000004;273.4187578820637;291.46000000000004;275.36;269.56;276.36;333.16;331.36;269.36;278.66;296.66;297.36;297.96000000000004;290.96000000000004;291.96000000000004;291.26000000000005;;313.46000000000004;275.16;242.14157278889297;260.9983114674233;273.4187578820637;292.26000000000005;5420000.0;3510000.0;3629999.9999999995;1380000.0;3570000.0000000005;2490000.0;5430000.0;0.048666666666666664;0.014;0.049666666666666665;0.026333333333333334;0.020833333333333332;0.06949999999999999;;7362.544921875;0.0;1884.19689941406;26712.55078125;501209.30387572193;247569.39969920204;224379.02885262016;224379.02885262016;222704.96886173583;430735.4089219946;456783.2617081229;447377.5481128512;472164.23178385233;517481.5531998832;515639.5849111837;447118.8482722011;458654.6089131666;464726.3611697759;466502.7873414682;432738.0970733553;412561.4825829053;457478.43124816316;456504.1082933979;;169353.38768963216;470986.4579689568;200408.01034533218;207593.5674518334;273.32114831362384;2575202.3822218496;972805.8253520079;171355.2291061924;0.0;0;158;159;0;0;0;0;0;69;57;1078960328744.9951;396868597325.02496;755526040174.5405;12266.153709120112;7125.232454088781;282.4726028663002;17299.282588488728;1975023.558316043;892064.0112876345;47315.86736137773;671656.838889637;3.998504778130553;0.17604543235146292
4914;2019-02-18 02:54:37.858;690;177;103;103;98;52;183;21;-27;29;562;549;-31;83;235;242;248;182;191;188;181;20;551;352;363;135;357;250;552;305.0;85.0;651.0;277.0;125.0;0;1;37;1;0;0;0;0;0;0;1;0;1;0;0;26748.525390625;7308.8408203125;0.0;1901.4833984375;406.0;92067;;;Calculated values ==>;1550454877.858;342.16;290.86;283.46000000000004;283.46000000000004;282.96000000000004;278.36;273.5264737036516;291.46000000000004;275.26000000000005;270.46000000000004;276.06;329.36;328.06;270.06;281.46000000000004;296.66;297.36;297.96000000000004;291.36;291.96000000000004;291.26000000000005;;313.76000000000005;275.16;241.49495122638035;261.13683023647616;273.5264737036516;292.26000000000005;5510000.0;3520000.0000000005;3629999.9999999995;1350000.0;3570000.0000000005;2500000.0;5520000.0;0.05083333333333333;0.014166666666666666;0.1085;0.04616666666666667;0.020833333333333332;0.07166666666666666;;7308.8408203125;0.0;1901.4833984375;26748.525390625;500605.92273201665;247898.5293150826;224489.02133816265;224489.02133816265;223097.10069021035;430671.36484660726;456783.2617081229;448349.4151836119;472265.74392498133;513501.9658332051;512165.9684617935;447834.7759619247;461817.2375114364;464726.3611697759;466359.612001041;430467.45102981303;249798.2432031742;457478.43124816316;456504.1082933979;;170606.85888663295;471386.32401312795;200722.90628522908;207631.66066108187;273.4490740737125;2575647.750111712;972928.0481835938;171386.76645199006;0.0;0;158;159;0;0;0;0;0;69;57;1079178059774.8013;396950471389.9521;755675692769.4072;26867.476215474537;12495.627785104665;2559.4804442107165;17835.858746982645;1975349.5686291566;892227.4666788789;47339.542803817305;671949.5390161047;6.488201910429904;0.38334308842909803
4915;2019-02-18 02:55:37.888;695;181;104;104;100;54;183;22;-21;28;555;545;-25;99;235;243;248;184;191;188;181;20;550;353;363;136;358;251;552;123.0;84.0;547.0;289.0;125.0;0;0;32;1;0;0;0;0;0;0;1;0;1;0;0;26560.345703125;7056.76806640625;0.0;1895.33776855469;408.0;92068;;;Calculated values ==>;1550454937.888;342.66;291.26000000000005;283.56;283.56;283.16;278.56;273.6339639331285;291.46000000000004;275.36;271.06;275.96000000000004;328.66;327.66;270.66;283.06;296.66;297.46000000000004;297.96000000000004;291.56;291.96000000000004;291.26000000000005;;313.96000000000004;275.16;241.71165711629368;261.27494424493943;273.6339639331285;292.26000000000005;5500000.0;3529999.9999999995;3629999.9999999995;1360000.0;3579999.9999999995;2510000.0;5520000.0;0.0205;0.014;0.09116666666666666;0.04816666666666667;0.020833333333333332;0.04133333333333333;;7056.76806640625;0.0;1895.33776855469;26560.345703125;501337.7429361549;249412.79572734787;224769.33514882115;224769.33514882115;223651.97064635294;430607.02586249536;456783.2617081229;448933.606730236;472036.2627623985;512694.94637765666;511665.8574499256;448420.58571842226;463540.9324300247;464579.7527577276;466345.2199131555;430725.0553539059;250578.01095715494;457478.43124816316;456504.1082933979;;171442.51209473662;471253.26030847814;200947.89536029176;212954.66944725212;273.541634636919;2576092.2128242445;973047.8214476297;171418.42244845477;0.0;0;158;159;0;0;0;0;0;69;57;1079395968674.6974;397031812039.9133;755826067919.3356;22608.030686559912;13019.708411670978;2522.058621554513;10066.710138974024;1975762.0706677558;892440.2007943181;47381.91013575793;672182.1766840804;5.386052035986659;0.39065667257172254
4916;2019-02-18 02:56:37.859;702;182;103;103;101;54;183;23;-22;28;560;550;-24;109;236;242;248;183;191;188;181;22;551;355;363;138;361;254;553;-3.0;85.0;718.0;287.0;125.0;0;0;34;1;0;0;0;0;0;0;1;0;1;0;0;26601.166015625;7175.52978515625;0.0;1916.90905761719;409.0;92069;;;Calculated values ==>;1550454997.859;343.36;291.36;283.46000000000004;283.46000000000004;283.26000000000005;278.56;273.8482719121499;291.46000000000004;275.46000000000004;270.96000000000004;275.96000000000004;329.16;328.16;270.76000000000005;284.06;296.76000000000005;297.36;297.96000000000004;291.46000000000004;291.96000000000004;291.26000000000005;;314.06;275.36;242.14157278889297;261.6868853414304;273.8482719121499;292.26000000000005;5510000.0;3550000.0;3629999.9999999995;1380000.0;3610000.0;2540000.0;5530000.0;0.0;0.014166666666666666;0.11966666666666666;0.04783333333333333;0.020833333333333332;0.020833333333333332;;7175.52978515625;0.0;1916.90905761719;26601.166015625;502132.1310311483;249747.7444593594;224470.20161295234;224470.20161295234;223911.88267044508;430477.46260093397;456783.2617081229;448249.4637040232;471771.9322026706;512946.25653247285;511915.37268525216;447990.58999055956;464264.728789563;464270.0288607765;465928.4623088799;430467.45102981303;250135.18551670175;457478.43124816316;456504.1082933979;;171860.34048652687;471182.93757713656;201541.54770485667;224470.20161295234;273.78264806752156;2576535.0112988213;973166.3666051064;171450.17581709992;0.0;0;158;159;0;0;0;0;0;69;57;1079613663404.5381;397113972309.8532;755977494694.2249;29522.71394790026;12897.846482224055;2554.7070947690763;4834.039722509282;1976196.2835683373;892656.0760281243;47424.196068612226;672306.2895825928;5.478101982175058;0.44891618160100066
4917;2019-02-18 02:57:37.869;707;182;103;103;102;55;183;23;-31;29;568;557;-29;114;237;242;248;185;191;188;181;22;555;357;363;139;362;256;557;-3.0;86.0;587.0;319.0;125.0;0;8;37;1;0;0;0;0;0;0;1;0;1;0;0;26894.470703125;7364.529296875;0.0;1958.16735839844;410.0;92070;;;Calculated values ==>;1550455057.869;343.86;291.36;283.46000000000004;283.46000000000004;283.36;278.66;274.0616903277293;291.46000000000004;275.46000000000004;270.06;276.06;329.96000000000004;328.86;270.26000000000005;284.56;296.86;297.36;297.96000000000004;291.66;291.96000000000004;291.26000000000005;;314.16;275.36;242.35481222062532;261.9595390733887;274.0616903277293;292.26000000000005;5550000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2560000.0;5570000.0;0.0;0.014333333333333333;0.09783333333333334;0.05316666666666667;0.020833333333333332;0.020833333333333332;;7364.529296875;0.0;1958.16735839844;26894.470703125;502390.88254707336;249548.3839697725;224395.34351883474;224395.34351883474;224116.5712813661;430346.717906069;456783.2617081229;446699.0138250159;471737.69219339563;513595.8633531634;512461.11332984327;446961.53022528044;464555.065106854;464254.5134180436;465639.66166502296;429422.883118608;250708.50003610677;457478.43124816316;456504.1082933979;;172278.17009871884;471049.5101358118;201992.17599466207;224395.34351883474;273.9673871016259;2576980.8825709024;973287.5539586305;171482.47350261218;0.0;0;158;159;0;0;0;0;0;69;57;1079831499704.5034;397197086159.84;756130520194.2006;23940.485634402954;14304.881598504462;2561.5728241825173;4835.599266136732;1976641.8844858962;892882.8032103278;47466.838840541044;672386.8833375395;4.895851598626101;0.42064257594591964
4918;2019-02-18 02:58:37.860;714;182;102;102;102;57;183;24;-42;30;574;563;-39;120;238;241;248;182;191;188;181;22;550;361;363;138;367;257;552;0.0;110.0;644.0;323.0;125.0;0;18;39;1;0;0;0;0;0;0;1;0;1;0;0;26913.537109375;7368.04541015625;0.0;2017.62707519531;412.0;92071;;;Calculated values ==>;1550455117.86;344.56000000000006;291.36;283.36;283.36;283.36;278.86;274.4858918419099;291.46000000000004;275.56;268.96000000000004;276.16;330.56;329.46000000000004;269.26000000000005;285.16;296.96000000000004;297.26000000000005;297.96000000000004;291.36;291.96000000000004;291.26000000000005;;314.36;275.36;242.14157278889297;262.0952818180154;274.4858918419099;292.26000000000005;5500000.0;3610000.0;3629999.9999999995;1380000.0;3670000.0000000005;2570000.0;5520000.0;0.0;0.018333333333333333;0.10733333333333334;0.05383333333333333;0.020833333333333332;0.020833333333333332;;7368.04541015625;0.0;2017.62707519531;26913.537109375;503742.7821103585;249798.2432031742;224209.36131818267;224209.36131818267;224209.36131818267;430081.6785162784;456783.2617081229;445047.9196857108;471968.1179040911;514127.4684603793;512992.6155089854;445447.8795747959;465109.494089118;463647.0999656759;464927.5523835209;430725.0553539059;249798.2432031742;457478.43124816316;456504.1082933979;;173113.83306960555;471182.93757713656;203018.29394544594;224209.36131818267;274.3843707607963;2577429.2153755263;973410.3069986753;171515.60015311433;0.0;0;158;159;0;0;0;0;0;69;57;1080049267034.2749;397280173694.75287;756284397109.0391;25977.84649612176;14436.196648839346;3316.9915560967474;4839.4738953169835;1977057.8081886324;893122.2762691232;47515.81952878651;672467.4968532922;5.174963080395142;0.43580459515035386
4919;2019-02-18 02:59:37.850;719;176;101;102;101;60;183;24;-45;31;581;570;-39;120;240;238;248;174;191;188;181;23;555;361;363;138;365;259;556;-1.0;84.0;405.0;304.0;125.0;0;26;47;1;0;0;0;0;0;0;1;0;1;0;0;27491.30078125;7893.6591796875;0.0;2084.70678710938;413.0;92072;;;Calculated values ==>;1550455177.85;345.06000000000006;290.76000000000005;283.26000000000005;283.36;283.26000000000005;279.16;274.4858918419099;291.46000000000004;275.56;268.66;276.26000000000005;331.26000000000005;330.16;269.26000000000005;285.16;297.16;296.96000000000004;297.96000000000004;290.56;291.96000000000004;291.26000000000005;;314.46000000000004;275.46000000000004;242.14157278889297;262.3656120759269;274.4858918419099;292.26000000000005;5550000.0;3610000.0;3629999.9999999995;1380000.0;3650000.0;2590000.0;5560000.0;0.0;0.014;0.06749999999999999;0.050666666666666665;0.020833333333333332;0.020833333333333332;;7893.6591796875;0.0;2084.70678710938;27491.30078125;503910.7597674194;247345.70584695842;223856.73452838918;224135.04677969657;223856.73452838918;430081.6785162784;456783.2617081229;444248.8237709232;472066.18378088326;514676.28551159624;513540.605391039;445055.7528265822;464818.17238651484;464208.71106282185;464533.37255708285;429422.883118608;246614.60418899474;457478.43124816316;456504.1082933979;;173531.66647045466;471281.1494085178;202943.9605582807;223856.73452838918;274.3555652206518;2577882.513462412;973537.4666734657;171549.78057095304;0.0;0;158;159;0;0;0;0;0;69;57;1080267030734.3096;397362959894.76605;756439171309.0637;16288.078266853367;13595.750901745347;2559.3159050145855;4846.820286771014;1977409.9655257065;893355.8368988214;47564.780596098746;672548.2025183027;3.7370813502398157;0.3276889568099011
4920;2019-02-18 03:00:37.890;724;167;101;101;100;61;183;23;-38;31;588;576;-34;116;240;238;248;166;191;188;181;22;553;360;363;137;365;260;554;-1.0;84.0;373.0;310.0;125.0;0;32;54;1;0;0;0;0;0;0;1;0;1;0;0;28099.265625;8286.044921875;0.0;2133.77661132812;414.0;92073;;;Calculated values ==>;1550455237.89;345.56000000000006;289.86;283.26000000000005;283.26000000000005;283.16;279.26000000000005;274.38016830617;291.46000000000004;275.46000000000004;269.36;276.26000000000005;331.96000000000004;330.76000000000005;269.76000000000005;284.76000000000005;297.16;296.96000000000004;297.96000000000004;289.76000000000005;291.96000000000004;291.26000000000005;;314.56;275.36;241.92719264551067;262.5002047102346;274.38016830617;292.26000000000005;5530000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2600000.0;5540000.0;0.0;0.014;0.06216666666666667;0.051666666666666666;0.020833333333333332;0.020833333333333332;;8286.044921875;0.0;2133.77661132812;28099.265625;504725.41186885996;244201.50848561595;223893.45923393773;223893.45923393773;223615.43044067727;430148.3826014536;456783.2617081229;444992.99844586535;472198.00020708365;515312.40063217224;514073.43341887096;445528.80168566765;464202.2767319884;464208.71106282185;464680.0635916259;429948.04058897967;243852.3593909754;457478.43124816316;456504.1082933979;;173949.5011765382;471316.13971061294;202619.20128742262;223893.45923393773;274.22494905319917;2578346.0770204905;973672.3874286738;171584.95803540957;0.0;0;158;159;0;0;0;0;0;69;57;1080484975935.0365;397445514895.04144;756594975109.5834;15067.57105668319;13882.675151864833;2605.3395367720595;4846.055188738753;1977671.4368023267;893584.9764412884;47607.84808412086;672629.0303301765;3.4934994633126637;0.3101483892242283
4921;2019-02-18 03:01:37.881;728;162;101;100;98;62;183;23;-26;31;594;583;-24;113;240;238;248;163;191;188;181;22;552;360;363;136;365;259;554;-2.0;85.0;374.0;306.0;125.0;0;35;57;1;0;0;0;0;0;0;1;0;1;0;0;28150.849609375;8428.353515625;0.0;2143.1083984375;415.0;92074;;;Calculated values ==>;1550455297.881;345.96000000000004;289.36;283.26000000000005;283.16;282.96000000000004;279.36;274.38016830617;291.46000000000004;275.46000000000004;270.56;276.26000000000005;332.56;331.46000000000004;270.76000000000005;284.46000000000004;297.16;296.96000000000004;297.96000000000004;289.46000000000004;291.96000000000004;291.26000000000005;;314.66;275.36;241.71165711629368;262.3656120759269;274.38016830617;292.26000000000005;5520000.0;3600000.0;3629999.9999999995;1360000.0;3650000.0;2590000.0;5540000.0;0.0;0.014166666666666666;0.06233333333333334;0.051000000000000004;0.020833333333333332;0.020833333333333332;;8428.353515625;0.0;2143.1083984375;28150.849609375;505319.6523733644;242473.9653837303;223893.45923393773;223615.43044067727;223061.24201246156;430148.3826014536;456783.2617081229;446784.0395873439;472329.59916539915;516016.7287456271;514882.62711170793;447047.6053611267;463996.902462962;464208.71106282185;464680.0635916259;430208.4531526008;242815.91622983367;457478.43124816316;456504.1082933979;;174367.33720873808;471449.11765258067;202623.2433971461;223893.45923393773;274.2265186041133;2578814.757667641;973811.6531891754;171620.59339768064;0.0;0;158;159;0;0;0;0;0;69;57;1080702743264.808;397527402609.9555;756750651754.42;15219.356295855665;13710.119587027164;2654.7276064058674;4846.055188738753;1977923.7900046739;893814.8819062111;47651.67540185076;672709.7858014328;3.446094681528081;0.3040622239348127
4922;2019-02-18 03:02:37.831;731;161;101;100;97;62;183;23;-12;31;599;588;-12;114;240;238;247;163;191;188;181;22;552;358;363;135;363;258;554;188.0;108.0;666.0;288.0;125.0;0;36;58;1;0;0;0;0;0;0;1;0;1;0;0;28218.97265625;8486.4716796875;0.0;2152.47094726562;417.0;92075;;;Calculated values ==>;1550455357.831;346.26;289.26000000000005;283.26000000000005;283.16;282.86;279.36;274.1680685717883;291.46000000000004;275.46000000000004;271.96000000000004;276.26000000000005;333.06;331.96000000000004;271.96000000000004;284.56;297.16;296.96000000000004;297.86;289.46000000000004;291.96000000000004;291.26000000000005;;314.86;275.36;241.49495122638035;262.23063862743834;274.1680685717883;292.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2580000.0;5540000.0;0.03133333333333333;0.018000000000000002;0.111;0.048;0.020833333333333332;0.05216666666666667;;8486.4716796875;0.0;2152.47094726562;28218.97265625;505695.9464936091;242133.71445348492;223893.45923393773;223615.43044067727;222785.0675546653;430280.9020939914;456783.2617081229;448801.6950251431;472460.9817075043;516616.8131092016;515484.1186241432;448801.6950251431;464261.6083130905;464503.06872351485;464972.5849072995;429965.715369407;242815.91622983367;457478.43124816316;456504.1082933979;;175203.01333496982;471581.87251044664;202274.721110198;210908.40246951894;274.081907835081;2579284.1147297956;973952.4926018512;171656.3600618445;0.0;0;158;159;0;0;0;0;0;69;57;1080920361764.9811;397608634860.02014;756905622504.5433;27364.494104558904;12926.743267211934;3368.6963845123196;12811.909320479017;1978278.359703776;894036.6707852919;47701.828772481706;672856.8128810397;5.308031545700244;0.3531333043915781
4923;2019-02-18 03:03:37.852;734;165;100;100;97;60;182;24;0;31;604;592;-2;118;239;239;247;169;191;187;181;23;548;358;363;134;363;257;550;0.0;85.0;494.0;334.0;125.0;0;34;58;1;0;0;0;0;0;0;1;0;1;0;0;28087.779296875;8452.697265625;0.0;2136.70971679688;417.0;92076;;;Calculated values ==>;1550455417.852;346.56000000000006;289.66;283.16;283.16;282.86;279.16;274.1680685717883;291.36;275.56;273.16;276.26000000000005;333.56;332.36;272.96000000000004;284.96000000000004;297.06;297.06;297.86;290.06;291.86;291.26000000000005;;314.86;275.46000000000004;241.2770596917726;262.0952818180154;274.1680685717883;292.26000000000005;5480000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.014166666666666666;0.08233333333333334;0.05566666666666666;0.020833333333333332;0.020833333333333332;;8452.697265625;0.0;2136.70971679688;28087.779296875;506434.0220733961;243658.85615628987;223688.6727273851;223688.6727273851;222856.27125374912;430280.9020939914;456643.7635023736;450526.1499409504;472592.1488768574;517215.845742836;515981.6240522748;450270.75423733005;464876.09208000125;464371.1518808695;465103.311480244;430998.9964809699;245068.79782500555;457339.7037190121;456504.1082933979;;175203.01333496982;471812.00014122744;202181.72522581992;223688.6727273851;274.04572961316967;2579753.501890049;974093.7017487562;171692.11574410074;0.0;0;158;159;0;0;0;0;0;69;57;1081138237994.6487;397689363104.897;757060176579.3076;20447.024301545745;15009.418636957686;2634.0111476261613;4850.321574291933;1978676.928473481;894269.5536146103;47751.868843070166;673004.0496531116;4.055068969556276;0.35814706861850326
4924;2019-02-18 03:04:37.862;737;172;100;100;97;60;182;23;8;31;608;595;4;122;239;239;247;177;190;188;181;23;550;357;363;133;361;256;551;-2.0;82.0;564.0;298.0;125.0;0;31;57;1;0;0;0;0;0;0;1;0;1;0;0;28083.62890625;8370.783203125;0.0;2115.38745117188;419.0;92077;;;Calculated values ==>;1550455477.862;346.86;290.36;283.16;283.16;282.86;279.16;274.0616903277293;291.36;275.46000000000004;273.96000000000004;276.26000000000005;333.96000000000004;332.66;273.56;285.36;297.06;297.06;297.86;290.86;291.96000000000004;291.26000000000005;;315.06;275.46000000000004;241.05796691057077;261.9595390733887;274.0616903277293;292.16;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2560000.0;5510000.0;0.0;0.013666666666666666;0.094;0.049666666666666665;0.020833333333333332;0.020833333333333332;;8370.783203125;0.0;2115.38745117188;28083.62890625;506627.7519835349;246104.77803099348;223670.3013713322;223670.3013713322;222838.4122977445;430346.717906069;456643.7635023736;451719.24484936637;472723.10170879104;517711.16817051976;516375.50529732916;451213.3075226269;465487.4149848492;464664.8766729168;465248.88870971405;430485.1456876203;247945.02815366088;457478.43124816316;456504.1082933979;;176038.69501535743;471944.1597200548;201965.19671265883;223670.3013713322;273.95687792891175;2580221.6749741784;974233.920785252;171727.555792852;0.0;0;158;159;0;0;0;0;0;69;57;1081356074294.614;397769476454.8842;757214102229.2832;23476.88052485051;13408.955162700666;2494.714939630778;4850.704310876368;1979043.0220190661;894506.4128662001;47794.61535035452;673084.9050091222;4.218055989765324;0.3554159493047642
4925;2019-02-18 03:05:37.863;740;179;100;100;96;58;182;23;12;31;610;598;9;128;238;240;247;183;190;187;181;22;549;356;363;131;361;256;551;170.0;81.0;485.0;257.0;125.0;0;22;56;1;0;0;0;0;0;0;1;0;1;0;0;27924.8359375;8344.515625;0.0;2076.64306640625;420.0;92078;;;Calculated values ==>;1550455537.863;347.16;291.06;283.16;283.16;282.76000000000005;278.96000000000004;273.955091788801;291.36;275.46000000000004;274.36;276.26000000000005;334.16;332.96000000000004;274.06;285.96000000000004;296.96000000000004;297.16;297.86;291.46000000000004;291.86;291.26000000000005;;315.16;275.36;240.61611355647437;261.9595390733887;273.955091788801;292.16;5490000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2560000.0;5510000.0;0.028333333333333332;0.013500000000000002;0.08083333333333333;0.04283333333333333;0.020833333333333332;0.049166666666666664;;8344.515625;0.0;2076.64306640625;27924.8359375;507091.9433064623;248698.44658970588;223670.3013713322;223670.3013713322;222562.34582125494;430412.23801567365;456643.7635023736;452223.3063917059;472984.3684616349;517916.5082478384;516683.8840191351;451845.4343742367;466183.9505249419;464533.37255708285;465524.29463401274;430742.7581283444;250238.32788882943;457339.7037190121;456504.1082933979;;176456.53798984195;472110.68294196425;201726.05576531173;211024.46492040512;273.8591409085027;2580688.419959599;974373.2172635541;171762.48996268277;0.0;0;158;159;0;0;0;0;0;69;57;1081573877924.351;397848677774.7886;757367704789.0977;20248.52775896686;11581.474864066617;2436.809808233452;12069.415799172142;1979407.4064939646;894714.6699203979;47835.7120748044;673225.9083598857;4.446360486636672;0.2912152924081257
4926;2019-02-18 03:06:37.873;744;181;100;100;96;58;182;22;15;31;613;601;13;130;238;240;247;182;190;187;180;22;548;356;363;130;361;255;550;156.0;86.0;428.0;305.0;125.0;0;13;54;1;0;0;0;0;0;0;1;0;1;0;0;27834.734375;8217.3837890625;0.0;2026.7224121093802;421.0;92079;;;Calculated values ==>;1550455597.873;347.56000000000006;291.26000000000005;283.16;283.16;282.76000000000005;278.96000000000004;273.955091788801;291.36;275.36;274.66;276.26000000000005;334.46000000000004;333.26000000000005;274.46000000000004;286.16;296.96000000000004;297.16;297.86;291.36;291.86;291.16;;315.26000000000005;275.36;240.39332010688793;261.82340779136865;273.955091788801;292.16;5480000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2550000.0;5500000.0;0.026000000000000002;0.014333333333333333;0.07133333333333333;0.05083333333333333;0.020833333333333332;0.04683333333333334;;8217.3837890625;0.0;2026.7224121093802;27834.734375;507679.31831083493;249512.77325641108;223688.6727273851;223688.6727273851;222580.03842477818;430412.23801567365;456643.7635023736;452773.6861352183;473114.68441337737;518308.2654178929;517076.8613733949;452523.2481893406;466558.383695219;464533.37255708285;465524.29463401274;430998.9964809699;249900.0529853814;457339.7037190121;456364.2951047695;;176874.38241465177;472242.3386847302;201672.9725946084;211466.4335077653;273.83843331761534;2581153.1604893105;974511.2560946208;171796.69037411702;0.0;0;158;159;0;0;0;0;0;69;57;1081791714224.3163;397926990824.7761;757521030339.0732;17911.850899230172;13753.942776247857;2595.7515234367684;11469.383184793032;1979725.462649925;894925.8335887804;47877.657075563504;673422.0977108306;4.46412087942591;0.3164760506345931
4927;2019-02-18 03:07:37.873;748;181;100;100;96;57;182;22;20;31;616;603;21;134;238;240;247;183;190;187;180;21;547;356;363;130;361;255;549;161.0;82.0;414.0;273.0;125.0;0;8;53;1;0;0;0;0;0;0;1;0;1;0;0;27677.78515625;8146.23095703125;0.0;1994.9768066406198;421.0;92080;;;Calculated values ==>;1550455657.873;347.96000000000004;291.26000000000005;283.16;283.16;282.76000000000005;278.86;273.955091788801;291.36;275.36;275.16;276.26000000000005;334.76000000000005;333.46000000000004;275.26000000000005;286.56;296.96000000000004;297.16;297.86;291.46000000000004;291.86;291.16;;315.26000000000005;275.26000000000005;240.39332010688793;261.82340779136865;273.955091788801;292.16;5470000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2550000.0;5490000.0;0.026833333333333334;0.013666666666666666;0.06899999999999999;0.0455;0.020833333333333332;0.04766666666666666;;8146.23095703125;0.0;1994.9768066406198;27677.78515625;508265.04165623203;249563.1593714073;223707.0848780905;223707.0848780905;222597.76937715456;430412.23801567365;456643.7635023736;453397.849445459;473114.68441337737;518615.9041304004;517282.1913610144;453522.35598686896;467020.1301823461;464533.37255708285;465524.29463401274;431253.8809153135;411880.1009978568;457339.7037190121;456364.2951047695;;176874.38241465177;472145.33331970085;201660.19177356092;211296.07162693926;273.8334465050559;2581615.7648187377;974647.6195508383;171830.20453427327;0.0;0;158;159;0;0;0;0;0;69;57;1082009514224.3163;398004990824.7761;757674030339.0732;17369.898379360966;12307.073940349368;264.77499220524123;11681.585319109909;1980019.4772272466;895143.0087280853;47901.494796527186;673615.0224483631;4.104376283476787;0.2906272424798892
4928;2019-02-18 03:08:37.864;751;180;100;100;96;57;182;21;26;30;618;605;25;136;238;241;247;181;190;187;180;21;544;357;363;127;361;255;546;281.0;85.0;599.0;211.0;125.0;0;1;50;1;0;0;0;0;0;0;1;0;1;0;0;27478.861328125;7887.6689453125;0.0;1996.35729980469;422.0;92081;;;Calculated values ==>;1550455717.864;348.26;291.16;283.16;283.16;282.76000000000005;278.86;274.0616903277293;291.36;275.26000000000005;275.76000000000005;276.16;334.96000000000004;333.66;275.66;286.76000000000005;296.96000000000004;297.26000000000005;297.86;291.26000000000005;291.86;291.16;;315.36;275.26000000000005;239.71726792356844;261.82340779136865;274.0616903277293;292.16;5440000.0;3570000.0000000005;3629999.9999999995;1270000.0;3610000.0;2550000.0;5460000.0;0.04683333333333333;0.014166666666666666;0.09983333333333334;0.035166666666666666;0.020833333333333332;0.06766666666666667;;7887.6689453125;0.0;1996.35729980469;27478.861328125;508902.50461581413;412027.71919493406;223762.5677502891;223762.5677502891;222651.19382801728;430346.717906069;456643.7635023736;454143.29160164174;473407.94733404316;518820.95047796;517487.4825529583;454019.3154335267;467250.6393535585;464533.37255708285;465509.5098274704;432010.60531595757;412411.8491920293;457339.7037190121;456364.2951047695;;177292.22831007556;472539.452344174;202066.5155135488;208746.33455195406;273.99633493580006;2582075.334594977;974781.2153413737;171863.46066275664;0.0;0;158;159;0;0;0;0;0;69;57;1082227281554.9532;398082079260.0016;757827007389.5208;25165.664812794614;9511.631611876985;277.64904508898417;16755.48199740718;1980373.8870854306;895324.8040015037;47906.014318821144;673851.962463693;5.2317169324305715;0.29491281156176397
4929;2019-02-18 03:09:37.864;754;179;101;100;97;58;182;22;22;30;622;608;23;136;238;241;247;180;190;187;180;22;548;356;363;123;361;255;549;131.0;84.0;478.0;267.0;125.0;0;1;51;1;0;0;0;0;0;0;1;0;1;0;0;27624.873046875;8010.541015625;0.0;2009.19299316406;423.0;92082;;;Calculated values ==>;1550455777.864;348.56000000000006;291.06;283.26000000000005;283.16;282.86;278.96000000000004;273.955091788801;291.36;275.36;275.36;276.16;335.36;333.96000000000004;275.46000000000004;286.76000000000005;296.96000000000004;297.26000000000005;297.86;291.16;291.86;291.16;;315.46000000000004;275.36;238.79729159403252;261.82340779136865;273.955091788801;292.16;5480000.0;3560000.0;3629999.9999999995;1230000.0;3610000.0;2550000.0;5490000.0;0.021833333333333333;0.014;0.07966666666666668;0.0445;0.020833333333333332;0.042666666666666665;;8010.541015625;0.0;2009.19299316406;27624.873046875;508919.71881941805;248795.42989539623;223985.98748797938;223707.0848780905;222874.16915008184;430412.23801567365;456643.7635023736;453646.7552543951;473925.21153356537;519230.93377921934;517795.3472637794;453771.04785241163;467250.6393535585;464533.37255708285;465654.29947270127;430998.9964809699;249177.87591693347;457339.7037190121;456364.2951047695;;177710.07569661198;473157.921575811;201738.3930371783;212601.4762651085;273.86395263393086;2582534.5323814354;974913.7004243815;171896.84024853137;0.0;0;158;159;0;0;0;0;0;69;57;1082445081554.9532;398157079260.0016;757980007389.5208;20068.69952330494;12078.169019969153;2545.49568789651;10400.54693715887;1980750.8401215647;895504.7190067691;47929.540524929354;674078.2627048144;4.500410003776057;0.3136930172455504
4930;2019-02-18 03:10:37.855;756;179;101;101;97;58;182;21;13;30;629;613;15;131;237;241;247;181;190;187;180;21;548;356;363;125;360;253;550;190.0;85.0;417.0;214.0;125.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26569.09765625;7777.984375;0.0;1168.69262695312;425.0;92083;;;Calculated values ==>;1550455837.855;348.76;291.06;283.26000000000005;283.26000000000005;282.86;278.96000000000004;273.955091788801;291.36;275.26000000000005;274.46000000000004;276.16;336.06;334.46000000000004;274.66;286.26000000000005;296.86;297.26000000000005;297.86;291.26000000000005;291.86;291.16;;315.66;275.26000000000005;239.25999513918347;261.54996906429363;273.955091788801;292.16;5480000.0;3560000.0;3629999.9999999995;1250000.0;3600000.0;2530000.0;5500000.0;0.03166666666666666;0.014166666666666666;0.06949999999999999;0.035666666666666666;0.020833333333333332;0.05249999999999999;;7777.984375;0.0;1168.69262695312;26569.09765625;509167.22591307014;248746.81474579297;223967.3992898618;223967.3992898618;222856.27125374912;430412.23801567365;456643.7635023736;452870.2099539165;473666.99150981207;520113.2691233247;518475.7365192694;453119.3127602432;466958.19442109467;464548.7096429471;465654.29947270127;430998.9964809699;249512.77325641108;457339.7037190121;456364.2951047695;;178545.77502346144;472801.12558535323;201746.56416174895;210564.35587925406;273.86713928845757;2582986.081061024;975045.2517335087;171923.3186563142;0.0;0;158;159;0;0;0;0;0;69;57;1082662848884.7247;398231468099.9235;758132384529.3608;17453.093382555642;9667.612690775219;2571.054829014583;12904.49680933956;1981063.4748265443;895685.9066719414;47972.17205017074;674272.4422711935;4.761126136819956;0.28045433709190504
4931;2019-02-18 03:11:37.865;758;179;101;101;97;59;182;24;1;32;639;616;5;107;237;241;247;181;190;187;180;22;548;356;363;132;361;254;549;306.0;81.0;472.0;240.0;125.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26373.775390625;7638.4677734375;0.0;1144.89294433594;425.0;92084;;;Calculated values ==>;1550455897.865;348.96000000000004;291.06;283.26000000000005;283.26000000000005;282.86;279.06;273.955091788801;291.36;275.56;273.26000000000005;276.36;337.06;334.76000000000005;273.66;283.86;296.86;297.26000000000005;297.86;291.26000000000005;291.86;291.16;;315.66;275.36;240.83765695389522;261.6868853414304;273.955091788801;292.16;5480000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2540000.0;5490000.0;0.051000000000000004;0.013500000000000002;0.07866666666666666;0.04;0.020833333333333332;0.07183333333333333;;7638.4677734375;0.0;1144.89294433594;26373.775390625;509414.5449946237;248795.42989539623;223985.98748797938;223985.98748797938;222874.16915008184;430412.23801567365;456643.7635023736;451188.88220968534;472950.9869074988;521053.72281195864;518699.452875298;451693.4205797409;464031.21435686434;464401.7568174532;465654.29947270127;430998.9964809699;249563.1593714073;457339.7037190121;456364.2951047695;;178545.77502346144;471978.8095216074;201743.06178582995;208194.02631661575;273.8657734183223;2583427.345201446;975173.7435797977;171942.60174938515;0.0;0;158;159;0;0;0;0;0;69;57;1082880685184.6901;398308580949.91125;758284509879.3367;19623.071206676625;10809.429909431099;2449.383800979095;17826.89764128238;1981372.4943594118;895856.5771339196;48014.0160115788;674528.5799074003;5.773277927178625;0.31090150422596774
4932;2019-02-18 03:12:37.865;759;180;101;101;98;59;182;25;-4;32;643;619;-2;96;237;241;247;182;190;187;180;23;548;357;363;135;362;253;550;131.0;86.0;573.0;204.0;125.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26186.994140625;7375.51904296875;0.0;1129.39929199219;426.0;92085;;;Calculated values ==>;1550455957.865;349.06000000000006;291.16;283.26000000000005;283.26000000000005;282.96000000000004;279.06;274.0616903277293;291.36;275.66;272.76000000000005;276.36;337.46000000000004;335.06;272.96000000000004;282.76000000000005;296.86;297.26000000000005;297.86;291.36;291.86;291.16;;315.76000000000005;275.46000000000004;241.49495122638035;261.54996906429363;274.0616903277293;292.16;5480000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2530000.0;5500000.0;0.021833333333333333;0.014333333333333333;0.0955;0.034;0.020833333333333332;0.042666666666666665;;7375.51904296875;0.0;1129.39929199219;26186.994140625;509538.13442483;249128.39008894507;223967.3992898618;223967.3992898618;223133.1163054763;430346.717906069;456643.7635023736;450734.67722759733;472558.57531478856;521544.3145958454;519090.07612567;450987.6593076136;462891.82207913673;464254.5134180436;465509.5098274704;430998.9964809699;249900.0529853814;457339.7037190121;456364.2951047695;;178963.62700411686;471679.62040862173;202037.00847193776;212745.20711350223;273.9848465448826;2583865.3516142066;975298.860136601;171961.55418468788;0.0;0;158;159;0;0;0;0;0;69;57;1083098485184.6901;398388680949.91125;758436609879.3367;23750.62736616549;9167.848805847256;2595.7515234367684;10394.414420960738;1981733.9418475188;896023.0544565469;48056.05880594893;674763.757507919;5.3978933492747165;0.3438747235352164
4933;2019-02-18 03:13:37.846;758;181;101;101;99;60;182;26;-15;33;640;617;-12;89;238;241;247;182;190;187;180;25;549;358;363;137;363;258;551;131.0;84.0;493.0;134.0;125.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26744.30078125;7901.98828125;0.0;1138.998046875;425.0;92086;;;Calculated values ==>;1550456017.846;348.96000000000004;291.26000000000005;283.26000000000005;283.26000000000005;283.06;279.16;274.1680685717883;291.36;275.76000000000005;271.66;276.46000000000004;337.16;334.86;271.96000000000004;282.06;296.96000000000004;297.26000000000005;297.86;291.36;291.86;291.16;;315.66;275.66;241.92719264551067;262.23063862743834;274.1680685717883;292.16;5490000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2580000.0;5510000.0;0.021833333333333333;0.014;0.08216666666666667;0.022333333333333334;0.020833333333333332;0.042666666666666665;;7901.98828125;0.0;1138.998046875;26744.30078125;509326.49467366294;249462.6530864694;223948.85253245843;223948.85253245843;223392.38266940997;430280.9020939914;456643.7635023736;448412.5323860368;472393.7743832905;520828.1910916222;518467.67016044905;448801.6950251431;461307.555860868;464239.1217830999;465364.4418098396;430742.7581283444;249849.01163384554;457339.7037190121;456364.2951047695;;178545.77502346144;471610.25455702154;202357.91148372705;212900.36316767792;274.1142529472237;2584306.306058357;975426.1323818786;171980.45150977976;0.0;0;158;159;0;0;0;0;0;69;57;1083316216214.4962;398470255109.8386;758589861334.2002;20217.48801747312;6013.302328636911;2532.5124509229836;10387.794429315909;1982100.2267817517;896149.5239878506;48098.78080611173;674936.8877395771;4.330401109506868;0.2392836826947801
4934;2019-02-18 03:14:37.886;757;181;101;101;99;61;182;26;-21;33;635;614;-19;78;238;241;247;181;190;187;180;26;557;358;363;139;363;260;558;129.0;83.0;505.0;191.0;125.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27239.345703125;8456.9453125;0.0;1140.80200195312;425.0;92087;;;Calculated values ==>;1550456077.886;348.86;291.26000000000005;283.26000000000005;283.26000000000005;283.06;279.26000000000005;274.1680685717883;291.36;275.76000000000005;271.06;276.46000000000004;336.66;334.56;271.26000000000005;280.96000000000004;296.96000000000004;297.26000000000005;297.86;291.26000000000005;291.86;291.16;;315.66;275.76000000000005;242.35481222062532;262.5002047102346;274.1680685717883;292.16;5570000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2600000.0;5580000.0;0.021500000000000002;0.013833333333333333;0.08416666666666667;0.03183333333333333;0.020833333333333332;0.042333333333333334;;8456.9453125;0.0;1140.80200195312;27239.345703125;508495.5621828601;249119.0044575099;223820.17163000492;223820.17163000492;223266.10593980542;430280.9020939914;456643.7635023736;447252.6125051959;472130.5325463717;520150.54010036227;517991.53229676036;447515.5299729177;459680.2695749942;464239.1217830999;465364.4418098396;428641.58011768607;249119.0044575099;457339.7037190121;456364.2951047695;;178545.77502346144;471442.86907493527;202337.21839142102;212909.53789859812;274.1062089312863;2584756.4696879215;975562.5477113709;171999.46250906374;0.0;0;158;159;0;0;0;0;0;69;57;1083534161414.3578;398553110309.786;758745364934.1014;20613.712337909386;8566.52988009187;2483.3956299657702;10306.25138839459;1982440.7136244988;896271.1035885806;48140.607906248566;675109.4530882029;4.372889581408308;0.27187865449558163
4935;2019-02-18 03:15:37.857;754;178;101;100;98;62;182;26;-26;34;631;610;-22;69;238;241;246;177;190;187;180;26;554;359;363;141;364;260;555;16.0;82.0;536.0;120.0;125.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27586.134765625;8790.31640625;0.0;1128.6474609375;424.0;92088;;;Calculated values ==>;1550456137.857;348.56000000000006;290.96000000000004;283.26000000000005;283.16;282.96000000000004;279.36;274.27422755570615;291.36;275.76000000000005;270.56;276.56;336.26000000000005;334.16;270.96000000000004;280.06;296.96000000000004;297.26000000000005;297.76000000000005;290.86;291.86;291.16;;315.56;275.76000000000005;242.77792619122317;262.5002047102346;274.27422755570615;292.16;5540000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2600000.0;5550000.0;0.0026666666666666666;0.013666666666666666;0.08933333333333333;0.02;0.020833333333333332;0.0235;;8790.31640625;0.0;1128.6474609375;27586.134765625;508388.20747119305;248132.62356515185;223875.07657432664;223597.22063817244;223043.3711411184;430214.79039162316;456643.7635023736;446592.7007465921;471964.88962738856;519739.6200131045;517579.8098020772;447120.93131253414;458592.2718018564;464091.55881951714;465219.0939126357;429193.6779738121;247760.37448055507;457339.7037190121;456364.2951047695;;178127.92459426197;471176.58799080667;202617.3130100649;221462.84808476502;274.21960952035676;2585213.127868457;975706.205424689;172018.36544714437;0.0;0;158;159;0;0;0;0;0;69;57;1083751856145.064;398637069710.05835;758901289534.6073;21795.134637796426;5371.185499614836;2479.5884810745124;5520.184004970106;1982793.9498703643;896387.1950791011;48181.94611751089;675241.2763048771;3.545339321155038;0.2300327514206706
4936;2019-02-18 03:16:37.857;750;173;100;100;98;61;182;27;-38;34;624;605;-30;59;238;241;246;173;190;187;180;26;555;359;363;138;364;263;556;-1.0;77.0;809.0;146.0;125.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;29470.728515625;9429.5810546875;0.0;2429.62255859375;423.0;92089;;;Calculated values ==>;1550456197.857;348.16;290.46000000000004;283.16;283.16;282.96000000000004;279.26000000000005;274.27422755570615;291.36;275.86;269.36;276.56;335.56;333.66;270.16;279.06;296.96000000000004;297.26000000000005;297.76000000000005;290.46000000000004;291.86;291.16;;315.46000000000004;275.76000000000005;242.14157278889297;262.9017227912062;274.27422755570615;292.16;5550000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;2630000.0;5560000.0;0.0;0.012833333333333334;0.13483333333333333;0.024333333333333332;0.020833333333333332;0.020833333333333332;;9429.5810546875;0.0;2429.62255859375;29470.728515625;507801.0398477326;246252.43583415172;223579.050823104;223579.050823104;223025.53904528875;430214.79039162316;456643.7635023736;444398.7417543419;472360.27449258295;518770.07133774745;516810.71573137376;445478.74394377985;456887.68358046416;464091.55881951714;465219.0939126357;428927.35509514634;246252.43583415172;457339.7037190121;456364.2951047695;;177710.07569661198;471575.67402331997;202638.13176834208;223579.050823104;274.2276903647573;2585688.601729134;975858.0379035302;172048.01769730714;0.0;0;158;159;0;0;0;0;0;70;57;1083969656145.064;398720769710.05835;759058189534.6073;32597.388913112314;6544.146861537794;2344.3281305160976;4849.692589201365;1983247.2208999551;896486.489515444;48222.14542260748;675327.6919431619;3.9071389618840753;0.2731850990851784
4937;2019-02-18 03:17:37.868;744;174;100;100;97;61;182;26;-46;33;601;585;-38;70;239;241;246;178;190;187;180;26;561;359;363;128;364;265;562;-1.0;86.0;871.0;123.0;125.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;30197.76171875;10629.0625;0.0;2075.669921875;421.0;92090;;;Calculated values ==>;1550456257.868;347.56000000000006;290.56;283.16;283.16;282.86;279.26000000000005;274.27422755570615;291.36;275.76000000000005;268.56;276.46000000000004;333.26000000000005;331.66;269.36;280.16;297.06;297.26000000000005;297.76000000000005;290.96000000000004;291.86;291.16;;315.26000000000005;275.76000000000005;239.943914813709;263.1675429290057;274.27422755570615;292.16;5610000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2650000.0;5620000.0;0.0;0.014333333333333333;0.1451666666666667;0.0205;0.020833333333333332;0.020833333333333332;;10629.0625;0.0;2075.669921875;30197.76171875;506511.9502902449;246358.01339748286;223470.86287621007;223470.86287621007;222644.49100477196;430214.79039162316;456643.7635023736;442899.84780444193;473567.7884962697;516227.38429526956;514571.3249057805;443998.9262476306;457915.0635832555;464223.8542375998;465219.0939126357;427296.3658179375;247812.56887091175;457339.7037190121;456364.2951047695;;176874.38241465177;472891.67638883414;202674.41738760888;223470.86287621007;274.2417720769262;2586185.9303072677;976025.2239114073;172085.56868434546;0.0;0;158;159;0;0;0;0;0;70;57;1084187496074.7662;398800584339.9493;759216618574.3907;34872.72498217694;5539.453809525117;2572.6010895740355;4851.946504761655;1983809.5749276546;896587.2046486218;48263.12734469408;675408.5537574497;3.7652683108596996;0.2546726001858054
4938;2019-02-18 03:18:37.868;740;186;100;99;96;60;182;27;-43;33;599;585;-36;62;239;241;246;190;190;187;180;26;560;362;363;123;367;265;560;-1.0;85.0;690.0;149.0;125.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30665.60546875;11061.216796875;0.0;2098.83081054688;419.0;92091;;;Calculated values ==>;1550456317.868;347.16;291.76000000000005;283.16;283.06;282.76000000000005;279.16;274.5913991737795;291.36;275.86;268.86;276.46000000000004;333.06;331.66;269.56;279.36;297.06;297.26000000000005;297.76000000000005;292.16;291.86;291.16;;315.06;275.76000000000005;238.79729159403252;263.1675429290057;274.5913991737795;292.16;5600000.0;3620000.0000000005;3629999.9999999995;1230000.0;3670000.0000000005;2650000.0;5600000.0;0.0;0.014166666666666666;0.115;0.024833333333333332;0.020833333333333332;0.020833333333333332;;11061.216796875;0.0;2098.83081054688;30665.60546875;506099.6337086664;250943.30864433813;223506.76828680112;223230.37941121578;222404.81387425982;430014.67791919125;456643.7635023736;443313.39825404296;474212.7290111756;516020.53441278264;514571.3249057805;444271.86522420344;456931.3067663924;463780.20084055996;464781.3556694665;427572.2624752181;252533.92740366157;457339.7037190121;456364.2951047695;;176038.69501535743;473541.6726018376;203422.21490796295;223506.76828680112;274.5453535690784;2586693.1250338303;976205.9762388812;172120.35619044898;0.0;0;158;159;0;0;0;0;0;70;57;1084405296074.7662;398875884339.9493;759375618574.3907;27587.486084799202;6707.9665327312205;2479.7097468470506;4851.198475374342;1984330.076686546;896689.2664848074;48305.229934997595;675489.4132989509;3.1630858855157764;0.221786572594747
4939;2019-02-18 03:19:37.868;735;190;99;99;95;59;182;28;-39;34;616;598;-31;43;240;240;246;192;190;187;180;27;551;361;363;130;366;264;551;-3.0;81.0;422.0;94.0;125.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29740.357421875;10899.8974609375;0.0;1202.9716796875;414.0;92092;;;Calculated values ==>;1550456377.868;346.66;292.16;283.06;283.06;282.66;279.06;274.4858918419099;291.36;275.96000000000004;269.26000000000005;276.56;334.76000000000005;332.96000000000004;270.06;277.46000000000004;297.16;297.16;297.76000000000005;292.36;291.86;291.16;;314.56;275.86;240.39332010688793;263.0348170998261;274.4858918419099;292.16;5510000.0;3610000.0;3629999.9999999995;1300000.0;3660000.0;2640000.0;5510000.0;0.0;0.013500000000000002;0.07033333333333333;0.015666666666666666;0.020833333333333332;0.020833333333333332;;10899.8974609375;0.0;1202.9716796875;29740.357421875;506287.4909493148;413676.3280692049;223392.38266940997;223392.38266940997;222286.8821828218;430081.6785162784;456643.7635023736;444062.9496985398;473405.19094569265;517861.48119217507;516002.5251343581;445148.07939245435;454737.8930060271;464061.0944748599;464796.26975366054;429983.6956939984;414400.9631372732;457339.7037190121;456364.2951047695;;173949.5011765382;472727.1298661593;203157.03928331146;223392.38266940997;274.43809943376266;2587196.508057919;976388.985524363;172147.87121120092;0.0;0;158;159;0;0;0;0;0;70;57;1084623096074.7662;398951784339.9493;759534318574.3907;16943.715699204393;4223.264752464615;210.36688951579038;4853.581509069991;1984701.170034746;896780.3600788506;48327.64724030062;675570.2864654879;2.1673314439306752;0.14515824447792106
4940;2019-02-18 03:20:37.879;727;186;99;99;93;56;182;28;-38;35;637;610;-30;23;239;241;246;187;190;187;180;28;545;358;363;134;363;260;545;205.0;83.0;0.0;61.0;125.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29688.9453125;10840.6708984375;0.0;1167.12451171875;410.0;92093;;;Calculated values ==>;1550456437.879;345.86;291.76000000000005;283.06;283.06;282.46000000000004;278.76000000000005;274.1680685717883;291.36;275.96000000000004;269.36;276.66;336.86;334.16;270.16;275.46000000000004;297.06;297.26000000000005;297.76000000000005;291.86;291.86;291.16;;314.16;275.96000000000004;241.2770596917726;262.5002047102346;274.1680685717883;292.16;5450000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2600000.0;5450000.0;0.034166666666666665;0.013833333333333333;0.0;0.010166666666666666;0.020833333333333332;0.05499999999999999;;10840.6708984375;0.0;1167.12451171875;29688.9453125;505832.55650452;414661.7335165383;223502.1780630028;223502.1780630028;221841.52553700792;430280.9020939914;456643.7635023736;444992.99844586535;472981.82504853373;520355.94544379495;517579.8098020772;446062.0128913076;452911.8615402216;464371.1518808695;465364.4418098396;431525.442462174;415013.6015823836;457339.7037190121;456364.2951047695;;172278.17009871884;472299.7188790419;202340.00006082235;210355.97657679982;274.10729031118035;2587691.8430414633;976570.1901418674;172167.62563374927;0.0;0;158;159;0;0;0;0;0;70;57;1084840936004.4685;399030998859.841;759691547394.1759;0.0;2744.5904746518986;228.4137988371001;13530.457519038333;1984842.393551612;896838.4361843317;48331.30441639128;675723.514877239;1.374395651225755;0.011122018637827026
