;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4941;2019-02-18 03:21:37.879;716;181;100;99;92;53;182;27;-50;36;643;615;-38;15;238;241;246;182;190;187;180;27;542;356;363;136;360;254;542;137.0;86.0;248.0;5.0;125.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29488.36328125;10839.435546875;0.0;1122.29431152344;405.0;92094;;;Calculated values ==>;1550456497.879;344.76;291.26000000000005;283.16;283.06;282.36;278.46000000000004;273.955091788801;291.36;275.86;268.16;276.76000000000005;337.46000000000004;334.66;269.36;274.66;296.96000000000004;297.26000000000005;297.76000000000005;291.36;291.86;291.16;;313.66;275.86;241.71165711629368;261.6868853414304;273.955091788801;292.16;5420000.0;3560000.0;3629999.9999999995;1360000.0;3600000.0;2540000.0;5420000.0;0.022833333333333334;0.014333333333333333;0.04133333333333333;0.0008333333333333334;0.020833333333333332;0.043666666666666666;;10839.435546875;0.0;1122.29431152344;29488.36328125;504732.5594522667;414087.16301823244;223837.12615496863;223557.62674814695;221618.7842593598;430412.23801567365;456643.7635023736;444572.18326868996;472818.15071447083;521462.70147430664;518596.9872708009;446162.5786987619;452946.7398629683;464680.0635916259;465654.29947270127;432278.2792075149;414444.8531748647;457339.7037190121;456364.2951047695;;170189.03402730724;471938.4492427271;201960.98058797658;212398.07293864072;273.9506997325068;2588184.9872797444;976750.8576955784;172186.70412394294;0.0;0;158;159;0;0;0;0;0;70;57;1085058736004.4685;399111998859.841;759845747394.1759;10027.92971080282;224.98122387895876;255.61243980131908;10653.19170125429;1984925.9596325355;896863.1826151528;48335.33796837993;675925.0452874082;1.769118290267988;0.04074995431479295
4942;2019-02-18 03:22:37.870;708;179;100;100;92;51;182;25;-62;35;637;613;-50;13;236;241;246;181;190;187;180;24;540;354;363;137;358;247;541;84.0;84.0;0.0;68.0;125.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28142.32421875;9444.6337890625;0.0;1073.89880371094;403.0;92095;;;Calculated values ==>;1550456557.87;343.96000000000004;291.06;283.16;283.16;282.36;278.26000000000005;273.7412296467126;291.36;275.66;266.96000000000004;276.66;336.86;334.46000000000004;268.16;274.46000000000004;296.76000000000005;297.26000000000005;297.76000000000005;291.26000000000005;291.86;291.16;;313.46000000000004;275.56;241.92719264551067;260.72004837742526;273.7412296467126;292.16;5400000.0;3540000.0;3629999.9999999995;1370000.0;3579999.9999999995;2470000.0;5410000.0;0.014;0.014;0.0;0.011333333333333334;0.020833333333333332;0.034833333333333334;;9444.6337890625;0.0;1073.89880371094;28142.32421875;503915.8148761229;413774.07757903525;223855.8706844489;223855.8706844489;221636.16246657298;430542.39183029096;456643.7635023736;444367.5347048273;472589.4791058512;521422.2666833262;518976.82759724255;445942.76399627933;453899.64000490285;464710.80611794995;465943.0496085122;432773.8354932933;414492.11232454475;457339.7037190121;456364.2951047695;;169353.38768963216;471512.23439352604;200965.02327524082;214655.72148648964;273.5527638335179;2588665.170970048;976919.8662514472;172205.00298797595;0.0;0;158;159;0;0;0;0;0;70;57;1085276503334.24;399193886574.75507;759996024849.0182;0.0;3066.2017260072325;255.94412436247967;8419.515314370083;1985009.513178459;896890.6050257278;48339.60030029778;676083.9606714878;1.1162831945595417;0.029060710606454845
4943;2019-02-18 03:23:37.860;704;177;100;100;93;51;182;23;-61;34;623;604;-53;21;235;242;246;178;190;187;180;23;530;353;363;137;358;243;532;239.0;84.0;479.0;134.0;125.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26106.34375;7433.46875;0.0;1053.54284667969;403.0;92096;;;Calculated values ==>;1550456617.86;343.56000000000006;290.86;283.16;283.16;282.46000000000004;278.26000000000005;273.6339639331285;291.36;275.46000000000004;267.06;276.56;335.46000000000004;333.56;267.86;275.26000000000005;296.66;297.36;297.76000000000005;290.96000000000004;291.86;291.16;;313.46000000000004;275.46000000000004;241.92719264551067;260.1585393101385;273.6339639331285;292.16;5300000.0;3529999.9999999995;3629999.9999999995;1370000.0;3579999.9999999995;2430000.0;5320000.0;0.03983333333333334;0.014;0.07983333333333334;0.022333333333333334;0.020833333333333332;0.060666666666666674;;7433.46875;0.0;1053.54284667969;26106.34375;504342.3502316836;416630.6517602499;224026.49696354766;224026.49696354766;222071.060182321;430607.02586249536;456643.7635023736;445287.0192045799;472491.6353866644;520326.498862548;518394.07918078196;446324.3579226802;455545.4070294835;464579.7527577276;466216.16700420267;435180.61186125764;416958.94305242854;457339.7037190121;456364.2951047695;;169353.38768963216;471414.1961389312;201014.40111043092;208916.9065544957;273.56767153164606;2589117.1678578206;977060.4936641527;172222.72871361862;0.0;0;158;159;0;0;0;0;0;70;57;1085494267034.2747;399276072874.7681;760143000349.0415;19501.097344516227;6038.928755636506;255.10336332360737;15011.808238716612;1985171.995238165;896966.4684670724;48343.858319574334;676279.189157623;4.808163301928037;0.234974884448497
4944;2019-02-18 03:24:37.840;701;173;101;101;94;52;182;22;-55;33;608;593;-52;38;234;242;246;174;190;187;180;21;533;351;363;137;356;243;534;130.0;84.0;32.0;71.0;125.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;24798.12890625;6126.65380859375;0.0;1059.95190429688;403.0;92097;;;Calculated values ==>;1550456677.84;343.26;290.46000000000004;283.26000000000005;283.26000000000005;282.56;278.36;273.4187578820637;291.36;275.36;267.66;276.46000000000004;333.96000000000004;332.46000000000004;267.96000000000004;276.96000000000004;296.56;297.36;297.76000000000005;290.56;291.86;291.16;;313.46000000000004;275.26000000000005;241.92719264551067;260.1585393101385;273.4187578820637;292.16;5330000.0;3510000.0;3629999.9999999995;1370000.0;3560000.0;2430000.0;5340000.0;0.021666666666666667;0.014;0.005333333333333333;0.011833333333333333;0.020833333333333332;0.042499999999999996;;6126.65380859375;0.0;1059.95190429688;24798.12890625;503690.19172115275;414484.40211532643;224269.90085617275;224269.90085617275;222312.40046027687;430735.4089219946;456643.7635023736;446065.8825975906;472393.7743832905;518801.14462511044;517273.9604167442;446453.384846368;457584.88980829704;464742.0383762814;466502.7873414682;434470.51255464356;414835.70705943945;457339.7037190121;456364.2951047695;;169353.38768963216;471218.06502558704;200298.52807875953;212049.20100886407;273.2781446803672;2589541.2303954447;977173.4570185031;172240.3352990636;0.0;0;158;159;0;0;0;0;0;70;57;1085711994434.3439;399358245474.79425;760288751749.0879;1310.7592241004324;3205.881187204126;274.88727693285756;10383.39149907598;1985345.369565579;897043.4828699263;48348.273436048315;676490.7452799503;2.1115558294918158;0.05203386174699596
4945;2019-02-18 03:25:40.841;700;173;102;102;95;53;182;21;-48;31;598;583;-49;59;234;242;246;176;190;187;180;20;543;350;363;137;355;247;544;-2.0;86.0;-1.0;130.0;125.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;24301.93359375;5568.22705078125;0.0;1081.22937011719;404.0;92098;;;Calculated values ==>;1550456740.841;343.16;290.46000000000004;283.36;283.36;282.66;278.46000000000004;273.3108153835814;291.36;275.26000000000005;268.36;276.26000000000005;332.96000000000004;331.46000000000004;268.26000000000005;279.06;296.56;297.36;297.76000000000005;290.76000000000005;291.86;291.16;;313.56;275.16;241.92719264551067;260.72004837742526;273.3108153835814;292.16;5430000.0;3500000.0;3629999.9999999995;1370000.0;3550000.0;2470000.0;5440000.0;0.0;0.014333333333333333;0.0;0.021666666666666667;0.020833333333333332;0.020833333333333332;;5568.22705078125;0.0;1081.22937011719;24301.93359375;502630.80747897184;246778.57070381675;224360.0059297457;224360.0059297457;222410.37930725652;430799.1582183253;456643.7635023736;446203.2050568658;472198.00020708365;517445.9977098704;515913.15581241425;446073.0573223061;459446.40199091076;464888.3313533835;466645.69444314425;432028.6185614949;247898.52580026214;457339.7037190121;456364.2951047695;;169771.2103021376;471119.972000508;199314.78325142665;224360.0059297457;272.8861995333816;2589970.8627629043;977275.7888505812;172259.07093265036;0.0;0;158;159;0;0;0;0;0;70;57;1085940688064.9463;399444556845.0216;760443104199.4944;0.0;5889.112422896763;2639.1979962443365;4833.422691146329;1985356.83889087;897123.0653274178;48373.77208698984;676623.8945179118;2.0094474291602413;0.13031781439168888
4946;2019-02-18 03:26:37.891;699;175;103;103;96;52;182;21;-42;30;594;578;-45;74;233;243;246;182;190;187;180;19;557;351;363;137;356;250;559;278.0;94.0;248.0;141.0;125.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24386.52734375;5600.736328125;0.0;1104.11071777344;405.0;92099;;;Calculated values ==>;1550456797.891;343.06000000000006;290.66;283.46000000000004;283.46000000000004;282.76000000000005;278.36;273.4187578820637;291.36;275.26000000000005;268.96000000000004;276.16;332.56;330.96000000000004;268.66;280.56;296.46000000000004;297.46000000000004;297.76000000000005;291.36;291.86;291.16;;313.66;275.06;241.92719264551067;261.13683023647616;273.4187578820637;292.16;5570000.0;3510000.0;3629999.9999999995;1370000.0;3560000.0;2500000.0;5590000.0;0.04633333333333333;0.015666666666666666;0.04133333333333333;0.0235;0.020833333333333332;0.06716666666666667;;5600.736328125;0.0;1104.11071777344;24386.52734375;501183.45205271186;246847.78499482252;224358.16456840996;224358.16456840996;222422.16791410703;430735.4089219946;456643.7635023736;446408.12708941445;472100.0868749512;516783.04593023;515143.79406215897;446016.028667946;460756.20451977995;464611.2859323508;466631.3516481654;428390.08982317784;249450.2424069493;457339.7037190121;456364.2951047695;;170189.03402730724;471021.86055166635;200428.86054334624;207851.1012459094;273.32933475097997;2590356.6511926493;977364.2873728359;172276.38671763786;0.0;0;158;159;0;0;0;0;0;70;57;1086147779564.7732;399522715344.9563;760584873449.3759;10167.143017237486;6358.935500195522;2803.3909428542465;16691.80285418677;1985437.3993781824;897220.1140959496;48416.89704514485;676794.4520340695;5.3724226768915395;0.20505642731502358
4947;2019-02-18 03:27:37.862;701;181;105;105;98;53;182;22;-39;30;594;576;-41;84;234;243;246;187;190;187;180;20;556;353;363;136;358;254;558;86.0;82.0;183.0;213.0;124.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;24509.326171875;5794.6611328125;0.0;1125.16430664062;404.0;92100;;;Calculated values ==>;1550456857.862;343.26;291.26000000000005;283.66;283.66;282.96000000000004;278.46000000000004;273.6339639331285;291.36;275.36;269.26000000000005;276.16;332.56;330.76000000000005;269.06;281.56;296.56;297.46000000000004;297.76000000000005;291.86;291.86;291.16;;313.56;275.16;241.71165711629368;261.6868853414304;273.6339639331285;292.16;5560000.0;3529999.9999999995;3629999.9999999995;1360000.0;3579999.9999999995;2540000.0;5580000.0;0.014333333333333333;0.013666666666666666;0.030500000000000003;0.0355;0.020666666666666667;0.035;;5794.6611328125;0.0;1125.16430664062;24509.326171875;501533.3226337152;249119.0044575099;224935.85242803855;224935.85242803855;222989.99057748204;430607.02586249536;456643.7635023736;446030.90256672;472231.8376443816;516443.0424808328;514593.3325632689;445767.09223854326;461325.6113439866;464448.5893172968;466345.2199131555;428659.50061473803;251443.07916124177;457339.7037190121;456364.2951047695;;169771.2103021376;471253.26030847814;200751.41566618008;215031.74975413457;273.464649348617;2590763.9196966826;977459.2031201456;172294.95503046998;0.0;0;158;159;0;0;0;0;0;70;57;1086365474294.6139;399604575759.8964;760736000369.2653;7481.024350466468;9602.81548480158;2421.9577598644487;8446.639087272224;1985584.3963565761;897353.064397008;48460.42057109228;677003.8377980373;4.0394713605107695;0.27568578440575214
4948;2019-02-18 03:28:40.852;705;185;103;104;100;55;182;23;-40;30;597;578;-41;86;234;243;246;188;190;187;180;22;549;356;363;136;361;256;552;128.0;84.0;433.0;252.0;125.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24760.859375;5952.466796875;0.0;1134.55859375;402.0;92101;;;Calculated values ==>;1550456920.852;343.66;291.66;283.46000000000004;283.56;283.16;278.66;273.955091788801;291.36;275.46000000000004;269.16;276.16;332.86;330.96000000000004;269.06;281.76000000000005;296.56;297.46000000000004;297.76000000000005;291.96000000000004;291.86;291.16;;313.36;275.36;241.71165711629368;261.9595390733887;273.955091788801;292.16;5490000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2560000.0;5520000.0;0.021333333333333333;0.014;0.07216666666666667;0.042;0.020833333333333332;0.042166666666666665;;5952.466796875;0.0;1134.55859375;24760.859375;502699.76998698036;411342.59817574464;224489.02133816265;224769.33514882115;223651.97064635294;430412.23801567365;456643.7635023736;445510.1917062851;472231.8376443816;516581.10117635;514626.271999972;445377.32270414016;461256.83705468464;464006.2339002714;465913.9958927326;430503.14087793685;412510.35525449144;457339.7037190121;456364.2951047695;;168935.5661677829;471449.11765258067;201729.6444971715;212974.39590082323;273.8605406082675;2591194.9653894696;977561.9741740904;172314.72446734738;0.0;0;158;159;0;0;0;0;0;70;57;1086594127994.6486;399690242159.9094;760896624869.2896;17592.8294902577;11328.217872527186;251.8989987282357;10262.940749766401;1985803.7577529186;897536.1818680328;48483.81310404357;677167.5206361087;5.564518953670872;0.4001751103941626
4949;2019-02-18 03:29:37.842;707;185;102;103;101;56;182;25;-46;30;601;580;-44;83;236;241;245;186;190;187;180;24;548;357;363;136;363;257;550;-2.0;85.0;481.0;162.0;124.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;24929.865234375;6061.1552734375;0.0;1142.68957519531;401.0;92102;;;Calculated values ==>;1550456977.842;343.86;291.66;283.36;283.46000000000004;283.26000000000005;278.76000000000005;274.0616903277293;291.36;275.66;268.56;276.16;333.26000000000005;331.16;268.76000000000005;281.46000000000004;296.76000000000005;297.26000000000005;297.66;291.76000000000005;291.86;291.16;;313.26000000000005;275.56;241.71165711629368;262.0952818180154;274.0616903277293;292.16;5480000.0;3570000.0000000005;3629999.9999999995;1360000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.014166666666666666;0.08016666666666666;0.027000000000000003;0.020666666666666667;0.020666666666666667;;6061.1552734375;0.0;1142.68957519531;24929.865234375;503045.90675056627;412219.46467945963;224246.7684676931;224526.78824247757;223967.3992898618;430346.717906069;456643.7635023736;444512.35217055824;472231.8376443816;516907.426601557;514745.9084786295;444780.46644985495;460745.96470681834;463974.7193981239;465509.5098274704;430521.4359101523;412601.8314242595;457339.7037190121;456364.2951047695;;168517.74571465285;471644.9034095714;202086.60835606448;224246.7684676931;274.0041567121032;2591588.2812777977;977657.0653299101;172332.74951917652;0.0;0;158;159;0;0;0;0;0;70;57;1086801001694.6832;399767748559.92236;761042804219.314;19434.46379579525;7278.073966444687;253.86106355014726;4797.095550499579;1986096.839064686;897683.4558363773;48487.816335426076;677286.7250067886;4.4092418762069725;0.3374040542289196
4950;2019-02-18 03:30:37.873;709;183;102;102;102;58;182;26;-56;31;604;582;-52;79;237;240;245;183;190;187;180;25;550;359;363;137;364;257;552;-2.0;110.0;433.0;205.0;124.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25044.7265625;6220.0693359375;0.0;1139.44738769531;401.0;92103;;;Calculated values ==>;1550457037.873;344.06000000000006;291.46000000000004;283.36;283.36;283.36;278.96000000000004;274.27422755570615;291.36;275.76000000000005;267.56;276.26000000000005;333.56;331.36;267.96000000000004;281.06;296.86;297.16;297.66;291.46000000000004;291.86;291.16;;313.26000000000005;275.66;241.92719264551067;262.0952818180154;274.27422755570615;292.16;5500000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2570000.0;5520000.0;0.0;0.018333333333333333;0.07216666666666667;0.034166666666666665;0.020666666666666667;0.020666666666666667;;6220.0693359375;0.0;1139.44738769531;25044.7265625;503111.8530212713;250186.6167667283;224209.36131818267;224209.36131818267;224209.36131818267;430214.79039162316;456643.7635023736;443161.5396847343;472198.00020708365;517215.845742836;514951.96778752335;443703.9510339145;460268.07857627224;463959.1484052212;465088.32681886124;430001.98086665635;250186.6167667283;457339.7037190121;456364.2951047695;;168517.74571465285;471610.25455702154;202569.22871703646;224209.36131818267;274.2009413049587;2592004.951377118;977759.461745644;172351.77715303603;0.0;0;158;159;0;0;0;0;0;70;57;1087018914224.3163;399849690874.78436;761197083889.0542;17362.745108168863;9192.235049532825;3296.615008498681;4797.868631589462;1986403.6409041297;897820.7793251097;48517.41892274861;677366.7243531559;4.708116728170996;0.35594081621405366
4951;2019-02-18 03:31:37.843;710;181;101;102;101;59;182;27;-65;32;605;583;-58;75;239;239;245;181;190;187;180;26;551;360;363;136;365;257;553;-1.0;83.0;271.0;129.0;124.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25049.60546875;6328.828125;0.0;1141.53637695312;401.0;92104;;;Calculated values ==>;1550457097.843;344.16;291.26000000000005;283.26000000000005;283.36;283.26000000000005;279.06;274.38016830617;291.36;275.86;266.66;276.36;333.66;331.46000000000004;267.36;280.66;297.06;297.06;297.66;291.26000000000005;291.86;291.16;;313.26000000000005;275.76000000000005;241.71165711629368;262.0952818180154;274.38016830617;292.16;5510000.0;3600000.0;3629999.9999999995;1360000.0;3650000.0;2570000.0;5530000.0;0.0;0.013833333333333333;0.04516666666666667;0.021500000000000002;0.020666666666666667;0.020666666666666667;;6328.828125;0.0;1141.53637695312;25049.60546875;503144.9758836646;249363.19814104622;223911.88267044508;224190.72046730405;223911.88267044508;430148.3826014536;456643.7635023736;441930.4771910829;472427.34351167246;517318.6322722273;515054.9812494948;442889.26119539945;459788.90011735196;464076.26427514775;464811.3070167571;429740.10307360993;249363.19814104622;457339.7037190121;456364.2951047695;;168517.74571465285;471840.61823089625;202830.24117486412;223911.88267044508;274.3068404704844;2592422.1954178605;977863.9836041289;172370.77584698482;0.0;0;158;159;0;0;0;0;0;70;57;1087236605324.4202;399931549924.8234;761351206789.1277;10799.360660065882;5783.723106704691;2495.2138515671313;4804.016523642706;1986638.2077768696;897945.5165766455;48565.660030651925;677446.7000549663;3.196940943877157;0.21426440738578725
4952;2019-02-18 03:32:37.874;710;176;101;102;101;61;182;26;-74;33;607;585;-60;70;239;238;245;174;190;187;180;26;553;359;363;135;364;258;555;-1.0;83.0;276.0;140.0;124.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25338.5234375;6536.5869140625;0.0;1153.36572265625;402.0;92105;;;Calculated values ==>;1550457157.874;344.16;290.76000000000005;283.26000000000005;283.36;283.26000000000005;279.26000000000005;274.27422755570615;291.36;275.76000000000005;265.76000000000005;276.46000000000004;333.86;331.66;267.16;280.16;297.06;296.96000000000004;297.66;290.56;291.86;291.16;;313.36;275.76000000000005;241.49495122638035;262.23063862743834;274.27422755570615;292.16;5530000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2580000.0;5550000.0;0.0;0.013833333333333333;0.046;0.02333333333333333;0.020666666666666667;0.020666666666666667;;6536.5869140625;0.0;1153.36572265625;25338.5234375;502958.4293872914;247390.57224885325;223875.07657432664;224153.56336585854;223875.07657432664;430214.79039162316;456643.7635023736;440470.5944040631;472656.1521691498;517439.8113888629;515174.98036568717;442410.4514727292;459030.2514261075;464223.8542375998;464826.4671830437;429211.9392187807;246658.04357691287;457339.7037190121;456364.2951047695;;168935.5661677829;471972.7596631712;202528.09329686558;223875.07657432664;274.18496626985353;2592842.3134419285;977971.2507891257;172389.9099120205;0.0;0;158;159;0;0;0;0;0;70;57;1087454517854.9187;400012891930.0095;761505786614.4813;10945.355050931084;6287.042215213797;2525.3288897125053;4804.777182962486;1986819.5073646242;898046.1582592424;48607.5195031507;677526.814707233;3.1941033318640213;0.22017900773796206
4953;2019-02-18 03:33:37.874;711;167;101;101;100;62;182;25;-71;33;609;587;-60;63;239;239;245;163;190;187;180;26;547;360;363;135;364;258;549;-1.0;85.0;534.0;192.0;124.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25342.134765625;6570.978515625;0.0;1152.36853027344;402.0;92106;;;Calculated values ==>;1550457217.874;344.26;289.86;283.26000000000005;283.26000000000005;283.16;279.36;274.38016830617;291.36;275.66;266.06;276.46000000000004;334.06;331.86;267.16;279.46000000000004;297.06;297.06;297.66;289.46000000000004;291.86;291.16;;313.36;275.76000000000005;241.49495122638035;262.23063862743834;274.38016830617;292.16;5470000.0;3600000.0;3629999.9999999995;1350000.0;3640000.0;2580000.0;5490000.0;0.0;0.014166666666666666;0.089;0.032;0.020666666666666667;0.020666666666666667;;6570.978515625;0.0;1152.36853027344;25342.134765625;503643.18544608034;244399.8971268176;223985.98748797938;223985.98748797938;223707.0848780905;430148.3826014536;456643.7635023736;440889.5769951121;472656.1521691498;517645.4611463711;515381.0832527351;442410.4514727292;458183.606619823;464223.8542375998;464811.3070167571;430779.057258688;243003.05349750287;457339.7037190121;456364.2951047695;;168935.5661677829;471972.7596631712;202838.72817550687;223985.98748797938;274.3101313818807;2593264.6522602877;978080.4805010398;172409.12436412825;0.0;0;158;159;0;0;0;0;0;70;57;1087672317854.9187;400093891930.0095;761660586614.4813;21186.525544944867;8612.289007605259;2660.1600532834555;4802.48502408033;1987087.2730362564;898170.3193527659;48650.731911009;677606.875225625;4.824522245145254;0.3607966533345307
4954;2019-02-18 03:34:37.845;710;158;101;101;99;62;182;25;-62;33;612;589;-55;56;239;239;245;156;190;187;180;26;553;358;363;134;363;259;555;-2.0;83.0;507.0;95.0;124.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25755.787109375;7011.3310546875;0.0;1158.92358398438;402.0;92107;;;Calculated values ==>;1550457277.845;344.16;288.96000000000004;283.26000000000005;283.26000000000005;283.06;279.36;274.1680685717883;291.36;275.66;266.96000000000004;276.46000000000004;334.36;332.06;267.66;278.76000000000005;297.06;297.06;297.66;288.76000000000005;291.86;291.16;;313.36;275.76000000000005;241.2770596917726;262.3656120759269;274.1680685717883;292.16;5530000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.013833333333333333;0.0845;0.01583333333333333;0.020666666666666667;0.020666666666666667;;7011.3310546875;0.0;1158.92358398438;25755.787109375;502958.4293872914;241088.26914423206;223875.07657432664;223875.07657432664;223319.9879729902;430280.9020939914;456643.7635023736;441928.0204033562;472787.01963726926;517869.80452138156;515501.3893822009;442890.05791637796;457170.5059952601;464371.1518808695;465103.311480244;429211.9392187807;240423.08630018408;457339.7037190121;456364.2951047695;;168935.5661677829;472104.6820821746;202388.74505082332;223875.07657432664;274.1262368597126;2593690.262464527;978193.6117075183;172428.37582236197;0.0;0;158;159;0;0;0;0;0;70;57;1087890012584.7594;400174552924.9505;761815611649.3679;20241.068767289027;4270.502336329728;2611.579132040587;4804.777182962486;1987432.336127462;898277.6240581996;48694.641837460644;677686.8970480412;3.9078252552250796;0.24618701497453324
4955;2019-02-18 03:35:37.865;709;153;101;101;99;62;182;26;-58;33;616;592;-51;48;238;239;245;154;190;187;180;26;555;357;363;133;362;261;557;-1.0;86.0;437.0;159.0;124.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26442.93359375;7651.12109375;0.0;1175.30090332031;403.0;92108;;;Calculated values ==>;1550457337.865;344.06000000000006;288.46000000000004;283.26000000000005;283.26000000000005;283.06;279.36;274.0616903277293;291.36;275.76000000000005;267.36;276.46000000000004;334.76000000000005;332.36;268.06;277.96000000000004;296.96000000000004;297.06;297.66;288.56;291.86;291.16;;313.46000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.0616903277293;292.16;5550000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2610000.0;5570000.0;0.0;0.014333333333333333;0.07283333333333333;0.026500000000000003;0.020666666666666667;0.020666666666666667;;7651.12109375;0.0;1175.30090332031;26442.93359375;502644.76300822146;239372.05299829348;223838.43293397714;223838.43293397714;223284.02749959895;430346.717906069;456643.7635023736;442065.2830120335;472917.67418972735;518113.4542753212;515639.38981469854;443029.2234209507;455859.91297266266;464386.3924891542;465248.88870971405;428677.7392646941;239698.68410700062;457339.7037190121;456364.2951047695;;169353.38768963216;472236.3865531139;202052.73001245427;223838.43293397714;273.9909679053185;2594125.3968000277;978315.8395377502;172447.83417704023;0.0;0;158;159;0;0;0;0;0;70;57;1088107885184.6902;400254679624.92505;761971663649.3184;17480.914276802687;7159.86689832748;2708.6997905936064;4805.534484863043;1987746.790769349;898372.9088861505;48738.992273687734;677767.0096738911;3.6430407996875513;0.2596473189251741
4956;2019-02-18 03:36:37.875;706;152;101;101;98;62;182;26;-49;33;622;596;-45;39;238;239;245;154;190;187;180;26;553;358;363;133;363;261;555;-1.0;81.0;441.0;144.0;124.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26651.337890625;7880.04931640625;0.0;1181.13598632812;403.0;92109;;;Calculated values ==>;1550457397.875;343.76;288.36;283.26000000000005;283.26000000000005;282.96000000000004;279.36;274.1680685717883;291.36;275.76000000000005;268.26000000000005;276.46000000000004;335.36;332.76000000000005;268.66;277.06;296.96000000000004;297.06;297.66;288.56;291.86;291.16;;313.46000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;292.16;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2610000.0;5550000.0;0.0;0.013500000000000002;0.0735;0.024;0.020666666666666667;0.020666666666666667;;7880.04931640625;0.0;1181.13598632812;26651.337890625;502451.5664779369;239110.32063687078;223875.07657432664;223875.07657432664;223043.3711411184;430280.9020939914;456643.7635023736;443302.9464679793;472917.67418972735;518731.0570068299;516052.15357744094;443848.21035400237;454743.91097504535;464239.1217830999;465103.311480244;429211.9392187807;239763.8484198369;457339.7037190121;456364.2951047695;;169353.38768963216;472236.3865531139;202328.7213321126;223875.07657432664;274.102905560506;2594567.922804371;978445.2875288844;172467.47442394652;0.0;0;158;159;0;0;0;0;0;70;57;1088325721484.6555;400334492924.91235;762128289749.2935;17711.6055474862;6477.78396530403;2557.549225785742;4804.777182962486;1988040.110646338;898486.5749178444;48782.88499638533;677847.1089520988;3.4820737980071086;0.2422895426942371
4957;2019-02-18 03:37:37.856;703;153;101;101;98;61;182;26;-40;33;627;600;-37;34;238;239;245;155;190;187;180;26;551;358;363;132;363;259;553;-2.0;83.0;315.0;161.0;124.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26692.29296875;7979.51513671875;0.0;1166.04943847656;403.0;92110;;;Calculated values ==>;1550457457.856;343.46000000000004;288.46000000000004;283.26000000000005;283.26000000000005;282.96000000000004;279.26000000000005;274.1680685717883;291.36;275.76000000000005;269.16;276.46000000000004;335.86;333.16;269.46000000000004;276.56;296.96000000000004;297.06;297.66;288.66;291.86;291.16;;313.46000000000004;275.76000000000005;240.83765695389522;262.3656120759269;274.1680685717883;292.16;5510000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2590000.0;5530000.0;0.0;0.013833333333333333;0.0525;0.026833333333333334;0.020666666666666667;0.020666666666666667;;7979.51513671875;0.0;1166.04943847656;26692.29296875;502258.93594118115;239501.15808817602;223911.88267044508;223911.88267044508;223079.1518112018;430280.9020939914;456643.7635023736;444921.6836390923;473048.1168422736;519411.59116850933;516634.7886004126;445323.3975191375;454459.0917852496;464239.1217830999;465103.311480244;429740.10307360993;240159.2177457252;457339.7037190121;456364.2951047695;;169353.38768963216;472367.87413283327;202266.3408113031;223911.88267044508;274.078648537395;2595012.312293222;978577.4087142476;172487.0281085076;0.0;0;158;159;0;0;0;0;0;70;57;1088543452514.4617;400413967749.8416;762284240349.1545;12739.405498458933;7247.724477461061;2622.535580369072;4804.016523642706;1988293.7887146603;898600.9179346738;48826.03870006329;677927.156876377;2.9974838463536115;0.2160137863235947
4958;2019-02-18 03:38:37.856;700;155;101;100;97;61;182;27;-41;33;629;602;-35;34;238;240;245;159;190;187;180;26;545;359;363;132;364;257;547;-1.0;81.0;404.0;170.0;124.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26484.57421875;7690.146484375;0.0;1159.60266113281;403.0;92111;;;Calculated values ==>;1550457517.856;343.16;288.66;283.26000000000005;283.16;282.86;279.26000000000005;274.27422755570615;291.36;275.86;269.06;276.46000000000004;336.06;333.36;269.66;276.56;296.96000000000004;297.16;297.66;289.06;291.86;291.16;;313.46000000000004;275.76000000000005;240.83765695389522;262.0952818180154;274.27422755570615;292.16;5450000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2570000.0;5470000.0;0.0;0.013500000000000002;0.06733333333333333;0.028333333333333332;0.020666666666666667;0.020666666666666667;;7690.146484375;0.0;1159.60266113281;26484.57421875;502443.10217490303;240361.5026847731;224023.28888244013;223744.03222322415;222910.08237744545;430214.79039162316;456643.7635023736;445181.4012105806;473048.1168422736;519782.6375818089;517010.2429462768;445978.9276936787;454796.12843079795;464091.55881951714;465088.32681886124;431290.1913589413;241706.82637145594;457339.7037190121;456364.2951047695;;169353.38768963216;472367.87413283327;202556.61554864468;224023.28888244013;274.1960434071896;2595455.452853118;978707.9892277567;172506.408542671;0.0;0;158;159;0;0;0;0;0;70;57;1088761252514.4617;400493167749.8416;762439040349.1545;16336.735567903685;7644.65232655201;2559.375427331053;4801.714128594807;1988536.0898902135;898725.0210747073;48869.22129179413;678007.2046318123;3.541623263557837;0.2588057854120416
4959;2019-02-18 03:39:37.857;697;160;101;100;97;60;182;27;-51;33;629;604;-39;35;238;240;245;164;190;187;180;26;548;357;363;131;361;257;549;-1.0;82.0;410.0;47.0;124.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26332.984375;7664.9775390625;0.0;1152.77746582031;402.0;92112;;;Calculated values ==>;1550457577.857;342.86;289.16;283.26000000000005;283.16;282.86;279.16;274.0616903277293;291.36;275.86;268.06;276.46000000000004;336.06;333.56;269.26000000000005;276.66;296.96000000000004;297.16;297.66;289.56;291.86;291.16;;313.36;275.76000000000005;240.61611355647437;262.0952818180154;274.0616903277293;292.16;5480000.0;3570000.0000000005;3629999.9999999995;1310000.0;3610000.0;2570000.0;5490000.0;0.0;0.013666666666666666;0.06833333333333333;0.007833333333333333;0.020666666666666667;0.020666666666666667;;7664.9775390625;0.0;1152.77746582031;26332.984375;501780.9495108294;241974.5310058789;223985.98748797938;223707.0848780905;222874.16915008184;430346.717906069;456643.7635023736;443839.1141600715;473178.34860283375;519782.6375818089;517215.845742836;445447.8795747959;454919.80551571876;464533.37255708285;465379.25235888857;430521.4359101523;243349.44934930894;457339.7037190121;456364.2951047695;;168935.5661677829;472499.14586990676;202164.63056238042;223985.98748797938;274.0345197038983;2595895.606511722;978835.9507276288;172525.6786982795;0.0;0;158;159;0;0;0;0;0;70;57;1088979056145.0641;400572069065.0598;762593242919.581;16514.42304584222;2117.620369908956;2558.0171496648586;4802.48502408033;1988809.854108746;898806.374703274;48911.86694080267;678087.2409588891;2.9477509383174127;0.1587935373702211
4960;2019-02-18 03:40:37.857;695;168;101;101;96;59;182;26;-59;33;630;605;-47;35;237;240;245;173;190;187;180;25;550;356;363;130;360;258;552;94.0;85.0;376.0;121.0;124.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26571.52734375;7875.095703125;0.0;1159.20825195312;403.0;92113;;;Calculated values ==>;1550457637.857;342.66;289.96000000000004;283.26000000000005;283.26000000000005;282.76000000000005;279.06;273.955091788801;291.36;275.76000000000005;267.26000000000005;276.46000000000004;336.16;333.66;268.46000000000004;276.66;296.86;297.16;297.66;290.46000000000004;291.86;291.16;;313.46000000000004;275.66;240.39332010688793;262.23063862743834;273.955091788801;292.16;5500000.0;3560000.0;3629999.9999999995;1300000.0;3600000.0;2580000.0;5520000.0;0.015666666666666666;0.014166666666666666;0.06266666666666666;0.020166666666666666;0.020666666666666667;0.03633333333333333;;7875.095703125;0.0;1159.20825195312;26571.52734375;501337.7429361549;244632.6116782595;223930.3470481531;223930.3470481531;222544.6914179639;430412.23801567365;456643.7635023736;442547.5567167646;473308.3704715943;519802.4681564833;517234.12201715756;444178.6338700939;454751.82338565396;464548.7096429471;465524.29463401274;430001.98086665635;246424.61683559936;457339.7037190121;456364.2951047695;;169353.38768963216;472533.2602288536;201813.56449831574;214393.7527376728;273.8932624304809;2596336.4774427116;978965.4513379803;172544.9452459276;0.0;0;158;159;0;0;0;0;0;70;57;1089196856145.0641;400650369065.0598;762747742919.581;15085.99684568946;5459.51386389918;2600.6793237733073;8791.59637267118;1989073.1909411754;898869.5174885557;48954.85607808132;678200.5249705287;3.535168460662774;0.1941004846501934
4961;2019-02-18 03:41:37.857;693;175;101;101;97;59;182;26;-58;33;633;607;-51;29;237;241;245;179;190;187;180;25;556;355;363;130;360;262;557;242.0;110.0;817.0;128.0;124.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27643.748046875;8882.4189453125;0.0;1188.58605957031;403.0;92114;;;Calculated values ==>;1550457697.857;342.46000000000004;290.66;283.26000000000005;283.26000000000005;282.86;279.06;273.8482719121499;291.36;275.76000000000005;267.36;276.46000000000004;336.46000000000004;333.86;268.06;276.06;296.86;297.26000000000005;297.66;291.06;291.86;291.16;;313.46000000000004;275.66;240.39332010688793;262.7682575881327;273.8482719121499;292.16;5560000.0;3550000.0;3629999.9999999995;1300000.0;3600000.0;2620000.0;5570000.0;0.04033333333333333;0.018333333333333333;0.13616666666666666;0.021333333333333333;0.020666666666666667;0.061;;8882.4189453125;0.0;1188.58605957031;27643.748046875;500511.7067187067;246935.0671227639;223838.43293397714;223838.43293397714;222732.06785385506;430477.46260093397;456643.7635023736;441857.24256837595;473308.3704715943;519779.7064082168;517101.78714451054;442824.80790525;453322.16135155066;464548.7096429471;465798.81223944406;428408.3150267699;248413.27391138716;457339.7037190121;456364.2951047695;;169353.38768963216;472533.2602288536;201626.16424176766;209151.63232328123;273.81567026311245;2596788.2714043004;979105.097293384;172564.51019852364;0.0;0;158;159;0;0;0;0;0;70;57;1089414656145.0641;400728369065.0598;762903742919.581;32711.46516547316;5779.351381057833;3299.90908711535;15079.972429670786;1989471.503124602;898963.1746989304;49004.02764817206;678399.4547105482;5.646973468461591;0.2869858820201283
4962;2019-02-18 03:42:37.878;691;179;101;101;98;59;182;26;-45;33;639;611;-44;18;236;241;245;182;190;187;180;24;561;356;363;129;361;264;562;248.0;85.0;826.0;231.0;124.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28478.65625;9799.701171875;0.0;1193.5263671875;403.0;92115;;;Calculated values ==>;1550457757.878;342.26;291.06;283.26000000000005;283.26000000000005;282.96000000000004;279.06;273.955091788801;291.36;275.76000000000005;268.66;276.46000000000004;337.06;334.26000000000005;268.76000000000005;274.96000000000004;296.76000000000005;297.26000000000005;297.66;291.36;291.86;291.16;;313.46000000000004;275.56;240.16925963744896;263.0348170998261;273.955091788801;292.16;5610000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2640000.0;5620000.0;0.04133333333333333;0.014166666666666666;0.13766666666666666;0.0385;0.020666666666666667;0.062;;9799.701171875;0.0;1193.5263671875;28478.65625;499776.16840497946;248181.9461455197;223747.52613344986;223747.52613344986;222919.35237207628;430412.23801567365;456643.7635023736;443241.62620800594;473438.18344108673;520232.00053718564;517345.44823762885;443378.97226412984;451578.05696444126;464270.0288607765;465654.29947270127;427036.913075149;249304.8890369279;457339.7037190121;456364.2951047695;;169353.38768963216;472567.4425401675;201818.1276639945;209127.92715381293;273.895041180393;2597256.1217964063;979260.8361169734;172584.3680832109;0.0;0;158;159;0;0;0;0;0;70;57;1089632532374.7317;400806096259.9413;763061598149.3403;33235.96829955891;10423.84862273266;2517.8703405414653;15328.654812959308;1990021.2574159862;899098.2486247559;49052.52611185188;678652.9486290129;5.5949303202576655;0.3342087239156089
4963;2019-02-18 03:43:37.858;688;184;100;100;98;59;182;27;-27;33;646;616;-30;9;237;241;245;187;190;187;180;26;558;360;363;129;365;263;559;-2.0;85.0;1181.0;260.0;124.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;29133.435546875;10227.67578125;0.0;1196.20166015625;402.0;92116;;;Calculated values ==>;1550457817.858;341.96000000000004;291.56;283.16;283.16;282.96000000000004;279.06;274.38016830617;291.36;275.86;270.46000000000004;276.46000000000004;337.76;334.76000000000005;270.16;274.06;296.86;297.26000000000005;297.66;291.86;291.86;291.16;;313.36;275.76000000000005;240.16925963744896;262.9017227912062;274.38016830617;292.16;5580000.0;3600000.0;3629999.9999999995;1290000.0;3650000.0;2630000.0;5590000.0;0.0;0.014166666666666666;0.19683333333333333;0.043333333333333335;0.020666666666666667;0.020666666666666667;;10227.67578125;0.0;1196.20166015625;29133.435546875;499678.91261665535;250217.15848691124;223524.77972476612;223524.77972476612;222972.27390656856;430148.3826014536;456643.7635023736;445880.9855436898;473438.18344108673;521034.37539167044;517945.52788447717;445478.74394377985;450601.9255316073;463811.02350835653;465073.4646152595;427864.690887245;251389.4556693861;457339.7037190121;456364.2951047695;;168935.5661677829;472761.04596960294;202897.28399006865;223524.77972476612;274.33283193895346;2597736.062527945;979427.6752933665;172604.27584531167;0.0;0;158;159;0;0;0;0;0;70;57;1089850259774.8009;400883470459.9659;763219645449.3906;47827.2919224711;11694.096352446486;2500.0658322530007;4812.016651186737;1990696.559408995;899282.5033942049;49094.32830792687;678820.7316116245;5.850331562216961;0.45015829695217047
4964;2019-02-18 03:44:37.839;685;188;100;99;97;60;182;29;-19;34;650;620;-19;7;239;238;245;191;190;187;180;28;554;362;363;129;367;261;554;0.0;84.0;462.0;193.0;124.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29097.720703125;10396.8857421875;0.0;1190.51452636719;399.0;92117;;;Calculated values ==>;1550457877.839;341.66;291.96000000000004;283.16;283.06;282.86;279.16;274.5913991737795;291.36;276.06;271.26000000000005;276.56;338.16;335.16;271.26000000000005;273.86;297.06;296.96000000000004;297.66;292.26000000000005;291.86;291.16;;313.06;275.96000000000004;240.16925963744896;262.63441904999945;274.5913991737795;292.16;5540000.0;3620000.0000000005;3629999.9999999995;1290000.0;3670000.0000000005;2610000.0;5540000.0;0.0;0.014;0.077;0.03216666666666666;0.020666666666666667;0.020666666666666667;;10396.8857421875;0.0;1190.51452636719;29097.720703125;499678.9181996022;411644.6103821836;223615.43044067727;223338.0271946809;222785.0675546653;430014.67791919125;456643.7635023736;447326.51191653707;473534.8580475586;521608.7216242362;518525.22857344686;447326.51191653707;450703.76831585314;463780.20084055996;464386.3924891542;428945.60574088263;412801.4708678641;457339.7037190121;456364.2951047695;;167682.10792650707;472954.5886681478;203370.40926960667;223615.43044067727;274.5253259961026;2598221.1684973785;979599.4922133159;172624.1588485695;0.0;0;158;159;0;0;0;0;0;70;57;1090067990804.607;400960845949.897;763376795669.2507;18784.61990381364;8671.624437319739;226.0178882222596;4810.143203057906;1991251.482892286;899452.1639910942;49117.03847841191;678900.8908851944;2.804115218198669;0.22545508531743685
4965;2019-02-18 03:45:37.859;683;187;99;99;94;59;182;29;-20;34;652;623;-16;10;239;238;244;188;190;187;180;28;548;361;363;130;365;260;548;-1.0;110.0;383.0;177.0;124.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29217.54296875;10407.103515625;0.0;1172.21179199219;396.0;92118;;;Calculated values ==>;1550457937.859;341.46000000000004;291.86;283.06;283.06;282.56;279.06;274.4858918419099;291.36;276.06;271.16;276.56;338.36;335.46000000000004;271.56;274.16;297.06;296.96000000000004;297.56;291.96000000000004;291.86;291.16;;312.76000000000005;275.96000000000004;240.39332010688793;262.5002047102346;274.4858918419099;292.16;5480000.0;3610000.0;3629999.9999999995;1300000.0;3650000.0;2600000.0;5480000.0;0.0;0.018333333333333333;0.06383333333333334;0.029500000000000002;0.020666666666666667;0.020666666666666667;;10407.103515625;0.0;1172.21179199219;29217.54296875;500000.2676195405;413808.91226698237;223447.0981789535;223447.0981789535;222064.22499960987;430081.6785162784;456643.7635023736;447384.1450717753;473405.19094569265;521895.3547995627;518917.3341088942;447908.8081558439;451265.47346842394;464076.26427514775;464533.37255708285;430281.0098360152;414171.1577566021;457339.7037190121;456364.2951047695;;166428.6587063909;472824.0414856702;203096.87729806735;223447.0981789535;274.4148079341571;2598707.2910146667;979772.9165792683;172643.8547976782;0.0;0;158;159;0;0;0;0;0;70;57;1090285863404.5378;401038571849.87225;763533147769.201;15593.670592888358;7956.951343534283;295.34728812257305;4813.622069800197;1991538.0641415855;899590.7816463789;49121.38463645;678981.1156617907;2.475067871715381;0.19638918622481155
4966;2019-02-18 03:46:37.879;680;183;99;99;93;57;182;29;-34;35;651;623;-25;12;239;238;244;184;190;187;180;29;541;358;363;130;363;255;542;-3.0;87.0;213.0;120.0;124.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28460.271484375;9763.658203125;0.0;1144.76416015625;394.0;92119;;;Calculated values ==>;1550457997.879;341.16;291.46000000000004;283.06;283.06;282.46000000000004;278.86;274.1680685717883;291.36;276.06;269.76000000000005;276.66;338.26;335.46000000000004;270.66;274.36;297.06;296.96000000000004;297.56;291.56;291.86;291.16;;312.56;276.06;240.39332010688793;261.82340779136865;274.1680685717883;292.16;5410000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2550000.0;5420000.0;0.0;0.0145;0.0355;0.02;0.020666666666666667;0.020666666666666667;;9763.658203125;0.0;1144.76416015625;28460.271484375;500290.5069329793;414798.46392301214;223557.62674814695;223557.62674814695;221893.92302085183;430280.9020939914;456643.7635023736;446496.27627443563;473501.9964771252;522199.14812796627;519333.4070250643;447673.1837369;452397.8611071685;464371.1518808695;464972.5849072995;432065.50175235484;415148.14059818554;457339.7037190121;456364.2951047695;;165593.03060630985;472920.9377354816;202287.03236667282;223557.62674814695;274.0866956547138;2599188.099684441;979941.062290098;172663.16936665095;0.0;0;158;159;0;0;0;0;0;70;57;1090503736004.4686;401116597849.8475;763687699269.152;8669.42815872558;5412.678107376176;245.301736735455;4811.337812703533;1991740.3240286144;899702.2323629607;49125.8915467919;679061.3503967858;1.7544925543003833;0.12617954487549146
4967;2019-02-18 03:47:37.850;678;179;99;99;92;54;182;29;-53;35;646;620;-38;16;238;238;244;181;190;187;180;27;538;355;363;130;360;250;539;-1.0;87.0;35.0;0.0;124.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27528.94921875;8762.8193359375;0.0;1124.68933105469;394.0;92120;;;Calculated values ==>;1550458057.85;340.96000000000004;291.06;283.06;283.06;282.36;278.56;273.8482719121499;291.36;276.06;267.86;276.66;337.76;335.16;269.36;274.76000000000005;296.96000000000004;296.96000000000004;297.56;291.26000000000005;291.86;291.16;;312.56;275.86;240.39332010688793;261.13683023647616;273.8482719121499;292.16;5380000.0;3550000.0;3629999.9999999995;1300000.0;3600000.0;2500000.0;5390000.0;0.0;0.0145;0.005833333333333333;0.0;0.020666666666666667;0.020666666666666667;;8762.8193359375;0.0;1124.68933105469;27528.94921875;500324.6415686114;414588.01422556024;223613.44875034754;223613.44875034754;221671.0311155727;430477.46260093397;456643.7635023736;444963.81446263404;473501.9964771252;522094.68226961384;519441.7402217374;446928.88675128616;453757.5995671252;464680.0635916259;465409.2384259755;432810.6909786148;415286.76741800905;457339.7037190121;456364.2951047695;;165593.03060630985;472727.1298661593;201709.7481601087;223613.44875034754;273.8482719121499;2599654.4510111534;980095.3749822761;172682.07233820955;0.0;0;158;159;0;0;0;0;0;70;57;1090721430734.3093;401194560149.79047;763839126044.0413;1418.9820534313976;0.0;254.09689162878314;4810.184157991388;1991824.3534797798;899747.316212758;49130.05119055853;679141.4909931306;0.6557023939402318;-0.0012057643795383688
4968;2019-02-18 03:48:37.860;678;177;100;99;92;53;182;28;-64;35;638;615;-51;22;236;239;244;178;190;187;180;25;532;354;363;130;358;246;534;-2.0;86.0;0.0;58.0;124.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26210.087890625;7605.89306640625;0.0;1109.01892089844;395.0;92121;;;Calculated values ==>;1550458117.86;340.96000000000004;290.86;283.16;283.06;282.36;278.46000000000004;273.7412296467126;291.36;275.96000000000004;266.76000000000005;276.66;336.96000000000004;334.66;268.06;275.36;296.76000000000005;297.06;297.56;290.96000000000004;291.86;291.16;;312.66;275.66;240.39332010688793;260.58029834229245;273.7412296467126;292.16;5320000.0;3540000.0;3629999.9999999995;1300000.0;3579999.9999999995;2460000.0;5340000.0;0.0;0.014333333333333333;0.0;0.009666666666666665;0.020666666666666667;0.020666666666666667;;7605.89306640625;0.0;1109.01892089844;26210.087890625;500899.03301122366;415866.65829745785;223988.27714916857;223707.3275721266;221758.86423118247;430542.39183029096;456643.7635023736;444302.10749303864;473501.9964771252;521605.6567332092;519263.975240454;446005.80812235444;455167.20881649444;464710.80611794995;465683.9387588076;434268.35834117804;416203.08715611184;457339.7037190121;456364.2951047695;;166010.84420003442;472533.2602288536;200478.21229300942;223988.27714916857;273.3618051158758;2600102.3509578784;980231.8036532634;172700.68967601212;0.0;0;158;159;0;0;0;0;0;70;57;1090939267034.2747;401272573149.7781;763987950844.0176;0.0;2629.8654633798265;258.93555365261557;4802.437704415753;1991836.1803010316;899769.2354108735;49134.327173480255;679221.6095261683;0.882537739067507;0.03659988630441109
4969;2019-02-18 03:49:37.851;678;174;100;100;93;54;182;26;-66;34;630;609;-57;31;235;239;244;175;190;187;180;23;536;352;363;131;356;244;537;184.0;84.0;-1.0;116.0;124.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25216.095703125;6469.74365234375;0.0;1085.5595703125;398.0;92122;;;Calculated values ==>;1550458177.851;340.96000000000004;290.56;283.16;283.16;282.46000000000004;278.56;273.5264737036516;291.36;275.76000000000005;266.56;276.56;336.16;334.06;267.46000000000004;276.26000000000005;296.66;297.06;297.56;290.66;291.86;291.16;;312.96000000000004;275.46000000000004;240.61611355647437;260.2995467637923;273.5264737036516;292.16;5360000.0;3520000.0000000005;3629999.9999999995;1310000.0;3560000.0;2440000.0;5370000.0;0.03066666666666667;0.014;0.0;0.01933333333333333;0.020666666666666667;0.051333333333333335;;6469.74365234375;0.0;1085.5595703125;25216.095703125;500516.39663428505;413611.98051250586;223931.2737283341;223931.2737283341;221982.00992556065;430671.36484660726;456643.7635023736;444435.8988536103;473275.31562819314;520955.7520166217;518819.44951588503;445612.7979157439;456584.9016648105;464872.6823385499;465972.58579758817;433301.31581509794;413974.1359631494;457339.7037190121;456364.2951047695;;167264.2905471822;472207.82270811964;200507.70871102726;209937.97514656634;273.3646577258148;2600530.8382063503;980349.0830317168;172718.9750869359;0.0;0;158;159;0;0;0;0;0;70;57;1091157034364.9116;401350861405.0071;764134928794.4475;0.0;5252.868870610451;270.58051792727923;12649.884424521097;1991836.1803010316;899834.915010431;49138.7391455279;679367.0237289321;2.4053745134360804;0.07464767131961715
