;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4970;2019-02-18 03:50:37.861;678;174;101;101;94;55;182;24;-63;34;621;602;-61;49;234;240;244;177;190;187;180;21;543;351;363;138;356;245;544;195.0;110.0;-1.0;84.0;124.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24109.24609375;5490.564453125;0.0;1067.06896972656;401.0;92123;;;Calculated values ==>;1550458237.861;340.96000000000004;290.56;283.26000000000005;283.26000000000005;282.56;278.66;273.4187578820637;291.36;275.56;266.86;276.56;335.26000000000005;333.36;267.06;278.06;296.56;297.16;297.56;290.86;291.86;291.16;;313.26000000000005;275.26000000000005;242.14157278889297;260.44013211722256;273.4187578820637;292.16;5430000.0;3510000.0;3629999.9999999995;1380000.0;3560000.0;2450000.0;5440000.0;0.0325;0.018333333333333333;0.0;0.014;0.020666666666666667;0.05316666666666667;;5490.564453125;0.0;1067.06896972656;24109.24609375;499843.9716682228;247149.369253086;224079.55603503966;224079.55603503966;222134.36477224162;430735.4089219946;456643.7635023736;444632.1782084407;472360.27449258295;519957.9612157385;518022.56600003474;444894.7509242477;458574.65660136164;464742.0383762814;466245.360953766;431562.33542223665;248277.03352909957;457339.7037190121;456364.2951047695;;168517.74571465285;471084.70712553355;200272.74965734116;209526.80605494184;273.26801488393914;2600941.951228678;980448.7688774522;172736.91664786192;0.0;0;158;159;0;0;0;0;0;70;57;1091374870664.877;401431574854.99426;764281653244.4242;0.0;3791.3674045546936;3360.230534707513;13123.526501149172;1991836.1803010316;899910.2962074847;49169.00094708818;679581.8379496826;3.0918355957132513;0.05111202482595174
4971;2019-02-18 03:51:37.851;680;176;102;102;96;53;182;23;-57;33;607;592;-58;69;234;240;244;180;190;187;180;21;555;351;363;142;356;250;556;335.0;110.0;61.0;127.0;124.0;0;100;2;1;0;0;0;0;0;0;1;0;0;0;0;24140.546875;5495.86181640625;0.0;1078.00170898438;402.0;92124;;;Calculated values ==>;1550458297.851;341.16;290.76000000000005;283.36;283.36;282.76000000000005;278.46000000000004;273.4187578820637;291.36;275.46000000000004;267.46000000000004;276.46000000000004;333.86;332.36;267.36;280.06;296.56;297.16;297.56;291.16;291.86;291.16;;313.36;275.26000000000005;242.98782864720522;261.13683023647616;273.4187578820637;292.16;5550000.0;3510000.0;3629999.9999999995;1420000.0;3560000.0;2500000.0;5560000.0;0.05583333333333333;0.018333333333333333;0.010166666666666666;0.021166666666666667;0.020666666666666667;0.0765;;5495.86181640625;0.0;1078.00170898438;24140.546875;498940.20576015796;247345.70584695842;224135.04677969657;224135.04677969657;222474.45286768;430735.4089219946;456643.7635023736;444433.97608110926;471734.03124744946;518113.1506042049;516578.274850214;444301.11644238525;460164.1021109075;464742.0383762814;466245.360953766;428426.8604674854;248836.75477905635;457339.7037190121;456364.2951047695;;168935.5661677829;470549.00337383006;200369.03133064348;206789.47994868833;273.3058410791516;2601343.9658232136;980540.3071707875;172754.78925758917;0.0;0;158;159;0;0;0;0;0;70;57;1091592634364.9116;401515560855.0076;764430128494.4478;2481.3269382964017;5718.809408247448;3292.485270954532;19092.47335944021;1991856.8545792333;899989.5344723584;49224.431005594444;679850.259870786;4.652529651521959;0.10384500589062995
4972;2019-02-18 03:52:37.882;683;180;104;103;98;54;182;23;-49;30;576;562;-52;102;234;240;244;186;190;187;180;21;557;353;363;132;358;255;559;141.0;84.0;254.0;239.0;124.0;0;0;11;1;0;0;0;0;0;0;1;1;0;0;0;25477.486328125;6045.474609375;0.0;1961.6467285156198;403.0;92125;;;Calculated values ==>;1550458357.882;341.46000000000004;291.16;283.56;283.46000000000004;282.96000000000004;278.56;273.6339639331285;291.36;275.46000000000004;268.26000000000005;276.16;330.76000000000005;329.36;267.96000000000004;283.36;296.56;297.16;297.56;291.76000000000005;291.86;291.16;;313.46000000000004;275.26000000000005;240.83765695389522;261.82340779136865;273.6339639331285;292.16;5570000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2550000.0;5590000.0;0.0235;0.014;0.042333333333333334;0.03983333333333334;0.020666666666666667;0.04416666666666667;;6045.474609375;0.0;1961.6467285156198;25477.486328125;499132.4635465669;248694.20702596652;224637.22318914058;224358.16456840996;222972.27390656856;430607.02586249536;456643.7635023736;444507.42975798534;472756.67973813636;514506.83594371594;513064.7203319595;444105.3082758475;463297.4830796356;464448.5893172968;465957.757526552;427883.21061811206;250995.64159748814;457339.7037190121;456364.2951047695;;169353.38768963216;471881.50233233685;200853.94048325988;211982.72182487953;273.50483282508003;2601757.6630657413;980636.5346660388;172780.13274856756;0.0;0;158;159;0;0;0;0;0;71;57;1091810546894.5447;401597803324.86914;764581706769.1925;10314.664379296712;10795.931213654902;2476.425966288735;10793.519486528476;1991963.542933885;900127.2284157756;49272.53010419163;680099.438486552;4.293745479174413;0.2804078041254304
4973;2019-02-18 03:53:37.852;688;185;102;103;99;56;182;24;-43;30;566;556;-46;115;235;240;244;188;190;187;181;23;549;356;363;131;362;257;551;-2.0;85.0;611.0;228.0;124.0;0;0;16;1;0;0;0;0;0;0;1;1;0;0;0;25572.576171875;6158.84130859375;0.0;1980.4055175781198;403.0;92126;;;Calculated values ==>;1550458417.852;341.96000000000004;291.66;283.36;283.46000000000004;283.06;278.76000000000005;273.955091788801;291.36;275.56;268.86;276.16;329.76000000000005;328.76000000000005;268.56;284.66;296.66;297.16;297.56;291.96000000000004;291.86;291.26000000000005;;313.46000000000004;275.46000000000004;240.61611355647437;262.0952818180154;273.955091788801;292.16;5490000.0;3560000.0;3629999.9999999995;1310000.0;3620000.0000000005;2570000.0;5510000.0;0.0;0.014166666666666666;0.10183333333333335;0.038;0.020666666666666667;0.020666666666666667;;6158.84130859375;0.0;1980.4055175781198;25572.576171875;500542.01963217487;411784.30806472205;224228.04392810378;224507.88348971008;223392.38266940997;430412.23801567365;456643.7635023736;444914.27513579867;472887.3552016489;513302.257551193;512269.7094923791;444512.35217055824;464525.4878103715;463990.4146581629;465524.29463401274;430020.57018167863;412934.04071806197;457339.7037190121;456504.1082933979;;169353.38768963216;472207.82270811964;201787.59443947667;224228.04392810378;273.8831381499346;2602182.8675448503;980738.1864474207;172812.96675874965;0.0;0;158;159;0;0;0;0;0;71;57;1092028237994.6486;401676663874.90674;764735229969.2657;24758.40031757546;10275.968674208432;242.0591674012361;4800.3719968827445;1992255.6723353954;900302.7397820087;49295.172819961794;680229.3226077612;4.923895418332852;0.40427508629171965
4974;2019-02-18 03:54:37.883;694;184;101;101;100;57;182;26;-37;30;580;569;-41;117;236;239;244;184;190;187;181;24;549;357;363;132;363;258;551;-1.0;87.0;592.0;203.0;124.0;0;0;21;1;0;0;0;0;0;0;1;1;0;0;0;25890.33203125;6415.35400390625;0.0;1978.93493652344;404.0;92127;;;Calculated values ==>;1550458477.883;342.56000000000006;291.56;283.26000000000005;283.26000000000005;283.16;278.86;274.0616903277293;291.36;275.76000000000005;269.46000000000004;276.16;331.16;330.06;269.06;284.86;296.76000000000005;297.06;297.56;291.56;291.86;291.26000000000005;;313.56;275.56;240.83765695389522;262.23063862743834;274.0616903277293;292.16;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3629999.9999999995;2580000.0;5510000.0;0.0;0.0145;0.09866666666666667;0.03383333333333333;0.020666666666666667;0.020666666666666667;;6415.35400390625;0.0;1978.93493652344;25890.33203125;501305.50191563676;411390.545434666;223948.85253245843;223948.85253245843;223670.3013713322;430346.717906069;456643.7635023736;445518.90271614556;472756.67973813636;514659.5337052372;513524.5761878995;444984.778906732;464613.09849656257;463974.7193981239;465248.88870971405;430020.57018167863;411390.545434666;457339.7037190121;456504.1082933979;;169771.2103021376;472173.3745042847;202085.53831533907;223948.85253245843;274.0037401903937;2602611.9466888974;980843.0255470782;172845.97830963854;0.0;0;158;159;0;0;0;0;0;71;57;1092246150524.2816;401755604639.7738;764889809794.0055;24018.758620879573;9137.971791059326;270.13535883168345;4806.141952392749;1992662.3586719653;900464.606206746;49299.4433129552;680309.4182519165;4.5546451872797045;0.363729664831183
4975;2019-02-18 03:55:37.843;699;182;100;101;101;58;182;26;-31;31;597;584;-35;118;237;238;244;182;190;187;181;25;551;359;363;133;364;258;553;-1.0;83.0;523.0;173.0;124.0;0;0;25;1;0;0;0;0;0;0;1;1;0;0;0;26062.08984375;6650.01611328125;0.0;1976.4543457031198;405.0;92128;;;Calculated values ==>;1550458537.843;343.06000000000006;291.36;283.16;283.26000000000005;283.26000000000005;278.96000000000004;274.27422755570615;291.36;275.76000000000005;270.06;276.26000000000005;332.86;331.56;269.66;284.96000000000004;296.86;296.96000000000004;297.56;291.36;291.86;291.26000000000005;;313.66;275.66;241.05796691057077;262.23063862743834;274.27422755570615;292.16;5510000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2580000.0;5530000.0;0.0;0.013833333333333333;0.08716666666666667;0.028833333333333332;0.020666666666666667;0.020666666666666667;;6650.01611328125;0.0;1976.4543457031198;26062.08984375;501751.3701288023;249747.7444593594;223633.68038994563;223911.88267044508;223911.88267044508;430214.79039162316;456643.7635023736;446315.3049038411;472723.10170879104;516410.9621629571;515071.91276739986;445784.9993828325;464730.1257789752;463959.1484052212;464826.4671830437;429495.3436434408;249747.7444593594;457339.7037190121;456504.1082933979;;170189.03402730724;472138.9942397944;202612.89352707463;223633.68038994563;274.21789394749476;2603044.594913565;980951.8310460678;172878.9179126265;0.0;0;158;159;0;0;0;0;0;71;57;1092463805324.42;401835051639.82434;765044506594.1039;21242.72685834148;7771.335903883419;2486.5084553797924;4812.65551000468;1993039.286265168;900605.4231636951;49322.400030067045;680389.5214597238;4.209511514618307;0.3073955228179217
4976;2019-02-18 03:56:37.874;704;179;100;100;100;60;182;27;-29;32;611;596;-29;116;238;237;244;178;189;187;181;25;556;360;363;133;364;263;558;0.0;112.0;544.0;128.0;124.0;0;0;39;1;0;0;0;0;0;0;1;1;0;0;0;27000.373046875;7524.41552734375;0.0;2011.90710449219;407.0;92129;;;Calculated values ==>;1550458597.874;343.56000000000006;291.06;283.16;283.16;283.16;279.16;274.38016830617;291.36;275.86;270.26000000000005;276.36;334.26000000000005;332.76000000000005;270.26000000000005;284.76000000000005;296.96000000000004;296.86;297.56;290.96000000000004;291.86;291.26000000000005;;313.86;275.66;241.05796691057077;262.9017227912062;274.38016830617;292.06;5560000.0;3600000.0;3629999.9999999995;1330000.0;3640000.0;2630000.0;5580000.0;0.0;0.018666666666666668;0.09066666666666667;0.021333333333333333;0.020666666666666667;0.020666666666666667;;7524.41552734375;0.0;2011.90710449219;27000.373046875;501915.44465122034;248366.56041793327;223542.83052315074;223542.83052315074;223542.83052315074;430148.3826014536;456643.7635023736;445612.9882905744;472820.39598721155;517429.85959069536;515881.2824938866;445612.9882905744;463759.4430955721;464091.55881951714;464548.7096429471;428155.84094600123;247994.1490276594;457339.7037190121;456504.1082933979;;171024.68490186572;472138.9942397944;202889.6692688826;223542.83052315074;274.32988040411163;2603487.0105687142;981070.0123388129;172912.17143023267;0.0;0;158;159;0;0;0;0;0;71;57;1092681717854.9186;401914892870.00696;765200887349.4617;22006.914257966724;5743.985599379451;3363.018249142381;4814.533073918441;1993399.886155695;900718.1090341144;49371.171271511834;680469.7894818354;3.7675372958192406;0.24841385608276023
4977;2019-02-18 03:57:37.854;708;171;100;100;100;62;182;26;-36;32;622;607;-30;108;239;237;244;167;189;187;181;26;560;360;363;133;364;265;561;-1.0;86.0;596.0;160.0;124.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;28017.828125;8572.8408203125;0.0;2033.78039550781;410.0;92130;;;Calculated values ==>;1550458657.854;343.96000000000004;290.26000000000005;283.16;283.16;283.16;279.36;274.38016830617;291.36;275.76000000000005;269.56;276.36;335.36;333.86;270.16;283.96000000000004;297.06;296.86;297.56;289.86;291.86;291.26000000000005;;314.16;275.76000000000005;241.05796691057077;263.1675429290057;274.38016830617;292.06;5600000.0;3600000.0;3629999.9999999995;1330000.0;3640000.0;2650000.0;5610000.0;0.0;0.014333333333333333;0.09933333333333333;0.02666666666666667;0.020666666666666667;0.020666666666666667;;8572.8408203125;0.0;2033.78039550781;28017.828125;502048.52429788467;245329.9872943238;223488.79605502778;223488.79605502778;223488.79605502778;430148.3826014536;456643.7635023736;444271.86522420344;472820.39598721155;518396.7143230481;516847.67127969075;445086.4516608084;462510.2184060477;464223.8542375998;464548.7096429471;427055.38227692863;243930.49448640735;457339.7037190121;456504.1082933979;;172278.17009871884;472236.3865531139;202895.86019768214;223488.79605502778;274.33228007535394;2603945.342750289;981204.1114271517;172945.87425472256;0.0;0;158;159;0;0;0;0;0;71;57;1092899445254.9878;401994666270.03235;765359234549.512;23976.68316596778;7182.414036144847;2624.790058330805;4815.649786259649;1993782.955068801;900825.7931244457;49421.05304128912;680550.0142551878;3.6391925629558575;0.25779702556458495
4978;2019-02-18 03:58:37.844;713;159;99;99;98;63;182;26;-47;32;632;616;-39;95;239;237;244;159;189;187;181;25;554;361;363;134;366;265;555;-2.0;86.0;595.0;147.0;124.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;28668.97265625;9140.8603515625;0.0;2033.0275878906198;411.0;92131;;;Calculated values ==>;1550458717.844;344.46000000000004;289.06;283.06;283.06;282.96000000000004;279.46000000000004;274.4858918419099;291.36;275.76000000000005;268.46000000000004;276.36;336.36;334.76000000000005;269.26000000000005;282.66;297.06;296.86;297.56;289.06;291.86;291.26000000000005;;314.26000000000005;275.66;241.2770596917726;263.1675429290057;274.4858918419099;292.06;5540000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2650000.0;5550000.0;0.0;0.014333333333333333;0.09916666666666667;0.0245;0.020666666666666667;0.020666666666666667;;9140.8603515625;0.0;2033.0275878906198;28668.97265625;503244.94311525044;241423.16764897207;223319.9879729902;223319.9879729902;223043.3711411184;430081.6785162784;456643.7635023736;442761.6172395747;472689.592463476;519428.13214091305;517777.3787116823;443862.186727259;460951.8306031139;463928.38035923813;464401.7568174532;428696.29534825677;241423.16764897207;457339.7037190121;456504.1082933979;;172696.00095264515;472007.13841251616;203145.35887707095;223319.9879729902;274.4335781287167;2604417.654025207;981351.7010012447;172979.75867291185;0.0;0;158;159;0;0;0;0;0;71;57;1093117208955.0225;402074752920.0451;765518208049.5372;23761.945620948292;6587.113598618408;2684.2481636897473;4819.138486621759;1994180.7106717709;900940.520063743;49465.28765281546;680630.2907758242;3.3875805874361404;0.2347312004731649
4979;2019-02-18 03:59:37.865;715;156;99;98;97;63;182;26;-62;32;639;622;-47;83;239;237;244;159;189;187;181;25;557;360;363;132;365;263;558;0.0;84.0;397.0;140.0;124.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;29015.9453125;9537.783203125;0.0;2027.8112792968802;412.0;92132;;;Calculated values ==>;1550458777.865;344.66;288.76000000000005;283.06;282.96000000000004;282.86;279.46000000000004;274.38016830617;291.36;275.76000000000005;266.96000000000004;276.36;337.06;335.36;268.46000000000004;281.46000000000004;297.06;296.86;297.56;289.06;291.86;291.26000000000005;;314.36;275.66;240.83765695389522;262.9017227912062;274.38016830617;292.06;5570000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2630000.0;5580000.0;0.0;0.014;0.06616666666666667;0.02333333333333333;0.020666666666666667;0.020666666666666667;;9537.783203125;0.0;2027.8112792968802;29015.9453125;503219.071932478;240322.93592107543;223266.10593980542;222989.99057748204;222714.4772729475;430148.3826014536;456643.7635023736;441088.96533294965;472950.9869074988;520314.40760568157;518563.99529258197;443170.3391425307;459814.3721383288;464076.26427514775;464548.7096429471;427883.21061811206;241318.93989950768;457339.7037190121;456504.1082933979;;173113.83306960555;472270.6324499597;202842.0864763214;223266.10593980542;274.31143354289776;2604898.5299218902;981507.41084334;173013.6108408668;0.0;0;158;159;0;0;0;0;0;71;57;1093335085184.6901;402154580849.92334;765676663489.2955;15764.001817680237;6286.666072718226;2611.8997900604613;4820.25204864091;1994510.2088506036;901047.8391093644;49509.43766612757;680710.6471450513;2.549183249845884;0.17462889965454878
4980;2019-02-18 04:00:37.845;716;168;99;98;95;62;182;27;-71;33;643;626;-68;73;240;237;244;176;189;187;181;25;557;360;363;132;365;262;558;-3.0;109.0;399.0;151.0;124.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;29309.2734375;9854.29296875;0.0;2013.82763671875;413.0;92133;;;Calculated values ==>;1550458837.845;344.76;289.96000000000004;283.06;282.96000000000004;282.66;279.36;274.38016830617;291.36;275.86;266.06;276.46000000000004;337.46000000000004;335.76000000000005;266.36;280.46000000000004;297.16;296.86;297.56;290.76000000000005;291.86;291.26000000000005;;314.46000000000004;275.66;240.83765695389522;262.7682575881327;274.38016830617;292.06;5570000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2620000.0;5580000.0;0.0;0.018166666666666668;0.0665;0.025166666666666667;0.020666666666666667;0.020666666666666667;;9854.29296875;0.0;2013.82763671875;29309.2734375;503345.8078320892;244394.44949180353;223266.10593980542;222989.99057748204;222165.2288591363;430148.3826014536;456643.7635023736;440034.13731859304;473048.1168422736;520807.9489061214;519059.3800585932;440458.00770012394;458760.1013832176;464208.71106282185;464548.7096429471;427883.21061811206;247256.59758546346;457339.7037190121;456504.1082933979;;173531.66647045466;472270.6324499597;202806.0052720246;223266.10593980542;274.2974417719844;2605384.4113971316;981668.9576112787;173047.27993840288;0.0;0;158;159;0;0;0;0;0;71;57;1093552812584.7593;402233754449.9485;765834110989.3456;15775.670781096802;6781.5264506447;3281.3834700931166;4820.25204864091;1994772.9518454752;901156.7044132256;49558.531989746516;680790.9579000428;2.5832929888114;0.1774383599320482
4981;2019-02-18 04:01:37.856;716;185;98;98;94;60;182;26;-70;33;646;629;-61;64;240;237;244;188;189;187;181;25;553;360;363;130;365;258;554;-2.0;84.0;85.0;163.0;124.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;29250.466796875;9688.0625;0.0;1998.76086425781;413.0;92134;;;Calculated values ==>;1550458897.856;344.76;291.66;282.96000000000004;282.96000000000004;282.56;279.16;274.38016830617;291.36;275.76000000000005;266.16;276.46000000000004;337.76;336.06;267.06;279.56;297.16;296.86;297.56;291.96000000000004;291.86;291.26000000000005;;314.46000000000004;275.66;240.39332010688793;262.23063862743834;274.38016830617;292.06;5530000.0;3600000.0;3629999.9999999995;1300000.0;3650000.0;2580000.0;5540000.0;0.0;0.014;0.014166666666666666;0.027166666666666665;0.020666666666666667;0.020666666666666667;;9688.0625;0.0;1998.76086425781;29250.466796875;503717.0323161561;250866.03273033988;223061.24201246156;223061.24201246156;221960.13721825808;430148.3826014536;456643.7635023736;441028.82802275475;473308.3704715943;521443.20526006;519699.84668821876;442273.1582208633;458304.8186297473;464208.71106282185;464548.7096429471;428964.17106684943;411644.6103821836;457339.7037190121;456504.1082933979;;173531.66647045466;472533.2602288536;202510.01261998407;223061.24201246156;274.18253546739237;2605872.498698021;981831.8404296722;173080.72430620884;0.0;0;158;159;0;0;0;0;0;71;57;1093770652514.4615;402312368859.84106;765990139589.1323;3379.016551539251;7335.631560040956;242.47384958532209;4824.485903139351;1994932.6035038014;901274.3689643675;49587.90285104127;680871.345451214;1.3503761777191123;0.11262371916930138
4982;2019-02-18 04:02:37.846;716;185;98;98;92;57;182;25;-60;33;648;631;-51;62;239;238;244;186;189;187;181;25;545;358;363;129;363;256;545;-2.0;84.0;98.0;130.0;124.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;28681.86328125;9276.990234375;0.0;1981.0246582031198;413.0;92135;;;Calculated values ==>;1550458957.846;344.76;291.66;282.96000000000004;282.96000000000004;282.36;278.86;274.1680685717883;291.36;275.66;267.16;276.46000000000004;337.96000000000004;336.26000000000005;268.06;279.36;297.06;296.96000000000004;297.56;291.76000000000005;291.86;291.26000000000005;;314.46000000000004;275.66;240.16925963744896;261.9595390733887;274.1680685717883;292.06;5450000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2560000.0;5450000.0;0.0;0.014;0.01633333333333333;0.021666666666666667;0.020666666666666667;0.020666666666666667;;9276.990234375;0.0;1981.0246582031198;28681.86328125;504456.36961109313;414305.8763482112;223223.85014238977;223223.85014238977;221566.87239086215;430280.9020939914;456643.7635023736;442821.2540490496;473438.18344108673;521811.0428630997;520070.32876049983;444039.68688190577;458381.9511677081;464371.1518808695;464972.5849072995;431053.8970584533;414661.7335165383;457339.7037190121;456504.1082933979;;173531.66647045466;472664.2518820126;202055.14613806328;223223.85014238977;273.99645155340414;2606355.1876538456;981989.856195466;173113.88365808805;0.0;0;158;159;0;0;0;0;0;71;57;1093988416214.4962;402390055909.8534;766144313889.1569;3932.5130958794425;5863.197291118901;229.49028958681018;4821.125335120834;1994993.5227626374;901384.3408731046;49591.835230029246;680951.7121481966;1.3187339112060932;0.09901152899320893
4983;2019-02-18 04:03:37.846;714;182;98;98;91;54;182;24;-48;33;648;631;-42;66;238;238;244;182;189;187;181;24;539;356;363;127;361;254;539;-3.0;107.0;335.0;182.0;124.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;28249.32421875;8765.94140625;0.0;1969.1435546875;412.0;92136;;;Calculated values ==>;1550459017.846;344.56000000000006;291.36;282.96000000000004;282.96000000000004;282.26000000000005;278.56;273.955091788801;291.36;275.56;268.36;276.46000000000004;337.96000000000004;336.26000000000005;268.96000000000004;279.76000000000005;296.96000000000004;296.96000000000004;297.56;291.36;291.86;291.26000000000005;;314.36;275.56;239.71726792356844;261.6868853414304;273.955091788801;292.06;5390000.0;3560000.0;3629999.9999999995;1270000.0;3610000.0;2540000.0;5390000.0;0.0;0.017833333333333333;0.05583333333333333;0.030333333333333334;0.020666666666666667;0.020666666666666667;;8765.94140625;0.0;1969.1435546875;28249.32421875;504758.56422018586;415630.46202997194;223334.06382298484;223334.06382298484;221396.0016309863;430412.23801567365;456643.7635023736;444838.838532508;473697.1866146107;521973.74147633347;520235.3652421017;445634.9560170445;459180.3733961123;464533.37255708285;465263.9689877527;432563.54538007575;415630.46202997194;457339.7037190121;456504.1082933979;;173113.83306960555;472829.0820560985;201666.6591414719;223334.06382298484;273.8359699894945;2606829.614216346;982140.2139591379;173146.8017265288;0.0;0;158;159;0;0;0;0;0;71;57;1094206216214.4962;402466855909.8534;766297313889.1569;13577.113349332849;8225.260161743674;301.973319743518;4818.847585721869;1995139.4363163474;901501.7446852118;49596.26409344033;681032.0452558703;2.5079628633130717;0.20192572881285814
4984;2019-02-18 04:04:37.867;712;178;99;98;92;53;182;23;-33;33;649;632;-33;70;236;239;244;179;189;187;181;23;542;353;363;122;358;254;543;-2.0;85.0;0.0;129.0;124.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27222.087890625;8780.27734375;0.0;733.5194702148441;412.0;92137;;;Calculated values ==>;1550459077.867;344.36;290.96000000000004;283.06;282.96000000000004;282.36;278.46000000000004;273.6339639331285;291.36;275.46000000000004;269.86;276.46000000000004;338.06000000000006;336.36;269.86;280.16;296.76000000000005;297.06;297.56;291.06;291.86;291.26000000000005;;314.36;275.46000000000004;238.5638546566975;261.6868853414304;273.6339639331285;292.06;5420000.0;3529999.9999999995;3629999.9999999995;1220000.0;3579999.9999999995;2540000.0;5430000.0;0.0;0.014166666666666666;0.0;0.021500000000000002;0.020666666666666667;0.020666666666666667;;8780.27734375;0.0;733.5194702148441;27222.087890625;504231.84398372384;412561.4825829053;223539.10259830276;223260.42493503785;221601.4432724004;430607.02586249536;456643.7635023736;446818.70869150053;474341.1068506839;522075.9253650347;520337.6895599526;446818.70869150053;459659.3354583398;464710.80611794995;465828.39991936815;431814.5680940284;412938.0032251868;457339.7037190121;456504.1082933979;;173113.83306960555;473383.6864653879;200226.4371326422;223539.10259830276;273.2584853091331;2607292.037776674;982286.4836255505;173169.33180122526;0.0;0;158;159;0;0;0;0;0;71;57;1094424092445.0293;402541582055.03625;766449767229.5299;0.0;5872.880860654032;267.4180023085895;4814.610117698632;1995252.6185277828;901619.2703135973;49601.0106818604;681112.352167847;1.151476029483946;0.08875837660052205
4985;2019-02-18 04:05:37.867;711;178;99;99;93;53;182;22;-17;32;650;630;-22;49;235;239;243;179;189;187;181;22;541;353;363;129;358;250;542;-3.0;82.0;427.0;121.0;124.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26661.55078125;7884.20068359375;0.0;1131.82751464844;413.0;92138;;;Calculated values ==>;1550459137.867;344.26;290.96000000000004;283.06;283.06;282.46000000000004;278.46000000000004;273.6339639331285;291.36;275.36;271.46000000000004;276.36;338.16;336.16;270.96000000000004;278.06;296.66;297.06;297.46000000000004;291.06;291.86;291.26000000000005;;314.46000000000004;275.36;240.16925963744896;261.13683023647616;273.6339639331285;292.06;5410000.0;3529999.9999999995;3629999.9999999995;1290000.0;3579999.9999999995;2500000.0;5420000.0;0.0;0.013666666666666666;0.07116666666666666;0.020166666666666666;0.020666666666666667;0.020666666666666667;;7884.20068359375;0.0;1131.82751464844;26661.55078125;504199.0068897811;412988.0197166831;223557.62674814695;223557.62674814695;221893.92302085183;430607.02586249536;456643.7635023736;449626.83866582054;473341.49414492835;522502.35460502433;520462.75024501275;448989.73509128473;457775.72677953914;464579.7527577276;465828.39991936815;431833.442929023;413358.91634138394;457339.7037190121;456504.1082933979;;173531.66647045466;472373.77780577843;200970.18292480477;223557.62674814695;273.5503614013605;2607741.06809894;982425.3542757784;173184.87635943244;0.0;0;158;159;0;0;0;0;0;71;57;1094641892445.0293;402616882055.03625;766600967229.5299;17696.065333568953;5473.305830099636;252.48519669773384;4814.227285268519;1995400.085738896;901713.8218693535;49605.34320851879;681192.5924795384;3.1317652324046517;0.2223076868672733
4986;2019-02-18 04:06:37.878;709;176;99;99;94;54;183;22;-3;32;649;627;-11;48;235;239;243;177;189;187;181;22;540;353;363;131;358;246;541;154.0;86.0;405.0;80.0;124.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25636.728515625;6964.71826171875;0.0;1099.63293457031;414.0;92139;;;Calculated values ==>;1550459197.878;344.06000000000006;290.76000000000005;283.06;283.06;282.56;278.56;273.6339639331285;291.46000000000004;275.36;272.86;276.36;338.06000000000006;335.86;272.06;277.96000000000004;296.66;297.06;297.46000000000004;290.86;291.86;291.26000000000005;;314.56;275.36;240.61611355647437;260.58029834229245;273.6339639331285;292.06;5400000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2460000.0;5410000.0;0.025666666666666667;0.014333333333333333;0.06749999999999999;0.013333333333333334;0.020666666666666667;0.04633333333333334;;6964.71826171875;0.0;1099.63293457031;25636.728515625;504041.06816239975;412663.7354477416;223576.1923769077;223576.1923769077;222187.36886640865;430607.02586249536;456783.2617081229;452098.1453754452;473081.36623795505;522724.169717927;520486.2394948642;451102.16682807746;458296.43712436303;464579.7527577276;465828.39991936815;432084.37032804155;413038.52484422596;457339.7037190121;456504.1082933979;;173949.5011765382;472110.68294196425;201062.33222266554;211104.48567275918;273.5864296989176;2608176.966992634;982549.1179526686;173203.4752723262;0.0;0;158;159;0;0;0;0;0;71;57;1094859732374.7316;402694896354.9296;766749794509.3265;16944.917387812624;3613.9780095906494;272.9904519346901;11370.182514756261;1995688.8135182364;901789.5631179311;49609.72297506143;681327.4872872026;3.9931381434519517;0.18528831483129463
4987;2019-02-18 04:07:37.878;708;176;100;100;95;55;182;21;5;32;643;622;-2;64;235;240;243;178;189;187;181;22;542;353;363;131;359;245;543;164.0;83.0;420.0;90.0;124.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24427.177734375;5690.3515625;0.0;1086.91967773438;415.0;92140;;;Calculated values ==>;1550459257.878;343.96000000000004;290.76000000000005;283.16;283.16;282.66;278.66;273.6339639331285;291.36;275.26000000000005;273.66;276.36;337.46000000000004;335.36;272.96000000000004;279.56;296.66;297.16;297.46000000000004;290.96000000000004;291.86;291.26000000000005;;314.66;275.36;240.61611355647437;260.44013211722256;273.6339639331285;292.06;5420000.0;3529999.9999999995;3629999.9999999995;1310000.0;3590000.0;2450000.0;5430000.0;0.02733333333333333;0.013833333333333333;0.07;0.015000000000000001;0.020666666666666667;0.048;;5690.3515625;0.0;1086.91967773438;24427.177734375;503730.28000816767;247946.0763171146;223818.42376880723;223818.42376880723;222428.1751995319;430607.02586249536;456643.7635023736;453259.21331229666;473081.36623795505;522195.3881747723;520059.742938613;452396.48552033125;460349.0421795559;464432.8555123943;465957.757526552;431581.2156594599;412561.4825829053;457339.7037190121;456504.1082933979;;174367.33720873808;472110.68294196425;201054.2410540819;210855.48638958862;273.5832635640816;2608594.166211384;982654.5768678704;173221.6965440954;0.0;0;158;159;0;0;0;0;0;71;57;1095077532374.7316;402773496354.9296;766897094509.3265;17654.348058075033;4065.8466283182347;263.10630755900536;11791.133851382845;1995977.1407302856;901853.5616565804;49614.19044805721;681520.4982569205;4.983485778882164;0.23710157608244423
4988;2019-02-18 04:08:37.878;709;176;101;101;96;57;183;22;11;31;635;616;4;85;235;240;243;179;189;187;181;21;545;354;363;132;360;247;547;270.0;82.0;320.0;73.0;124.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24022.19140625;5355.86669921875;0.0;1094.92309570312;416.0;92141;;;Calculated values ==>;1550459317.878;344.06000000000006;290.76000000000005;283.26000000000005;283.26000000000005;282.76000000000005;278.86;273.7412296467126;291.46000000000004;275.36;274.26000000000005;276.26000000000005;336.66;334.76000000000005;273.56;281.66;296.66;297.16;297.46000000000004;291.06;291.86;291.26000000000005;;314.76000000000005;275.26000000000005;240.83765695389522;260.72004837742526;273.7412296467126;292.06;5450000.0;3540000.0;3629999.9999999995;1320000.0;3600000.0;2470000.0;5470000.0;0.045000000000000005;0.013666666666666666;0.05333333333333334;0.012166666666666666;0.020666666666666667;0.06566666666666668;;5355.86669921875;0.0;1094.92309570312;24022.19140625;503577.28383730934;247757.28689556237;224023.28888244013;224023.28888244013;222633.3469277447;430542.39183029096;456783.2617081229;453654.0122306021;472853.8412306012;521218.65373797657;519282.7627502766;452791.08330226666;462504.91683780955;464285.6678292783;465813.54573049117;430816.54320112005;248893.41244279422;457339.7037190121;456504.1082933979;;174785.17458790913;471881.50233233685;201339.88860225643;208478.82676150204;273.6994116983866;2608997.9109542225;982746.6286867181;173239.8785672074;0.0;0;158;159;0;0;0;0;0;71;57;1095295332374.7316;402852396354.9296;767044694509.3265;13456.753260178437;3291.5896337159784;2486.2827870304527;16286.993487261163;1996236.3999079377;901914.8736254307;49637.10202384546;681754.4826514092;5.506553507006077;0.17043304111054855
4989;2019-02-18 04:09:37.859;710;178;102;102;98;56;183;23;13;31;630;610;8;102;235;240;243;184;189;187;181;22;553;355;363;132;361;248;555;96.0;110.0;511.0;75.0;124.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24238.90234375;5434.751953125;0.0;1107.40100097656;417.0;92142;;;Calculated values ==>;1550459377.859;344.16;290.96000000000004;283.36;283.36;282.96000000000004;278.76000000000005;273.8482719121499;291.46000000000004;275.46000000000004;274.46000000000004;276.26000000000005;336.16;334.16;273.96000000000004;283.36;296.66;297.16;297.46000000000004;291.56;291.86;291.26000000000005;;314.86;275.36;240.83765695389522;260.85938512811435;273.8482719121499;292.06;5530000.0;3550000.0;3629999.9999999995;1320000.0;3610000.0;2480000.0;5550000.0;0.016;0.018333333333333333;0.08516666666666667;0.0125;0.020666666666666667;0.03666666666666667;;5434.751953125;0.0;1107.40100097656;24238.90234375;502958.4293872914;248132.62356515185;224153.56336585854;224153.56336585854;223043.3711411184;430477.46260093397;456783.2617081229;453729.2394153389;472853.8412306012;520627.29350774206;518587.22632830276;453112.798581701;464332.3503531742;464138.1880892104;465669.0585932454;428715.1681353792;250421.68149151542;457339.7037190121;456504.1082933979;;175203.01333496982;471978.8095216074;201613.5203328733;214317.90822419227;273.8107370251259;2609399.9593794504;982836.5220334972;173258.22545630814;0.0;0;158;159;0;0;0;0;0;71;57;1095513063404.5377;402931571274.85913;767193147484.1943;21471.85540852332;3379.566114859177;3268.7139218041693;8880.160669204206;1996527.3794738671;901970.4489855139;49685.04514291286;681964.1425225363;5.655675795717031;0.2827423264960827
4990;2019-02-18 04:10:37.859;714;182;102;102;99;57;182;24;15;32;626;607;12;112;236;240;243;186;189;186;181;23;551;357;363;133;362;252;553;-1.0;83.0;295.0;79.0;124.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24175.55078125;5415.23193359375;0.0;1121.75134277344;417.0;92143;;;Calculated values ==>;1550459437.859;344.56000000000006;291.36;283.36;283.36;283.06;278.86;274.0616903277293;291.36;275.56;274.66;276.36;335.76000000000005;333.86;274.36;284.36;296.76000000000005;297.16;297.46000000000004;291.76000000000005;291.76000000000005;291.26000000000005;;314.86;275.46000000000004;241.05796691057077;261.41265627149306;274.0616903277293;292.06;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2520000.0;5530000.0;0.0;0.013833333333333333;0.04916666666666667;0.013166666666666667;0.020666666666666667;0.020666666666666667;;5415.23193359375;0.0;1121.75134277344;24175.55078125;503650.0493723029;249747.7444593594;224190.72046730405;224190.72046730405;223356.10594676767;430346.717906069;456643.7635023736;453291.40869393514;472820.39598721155;519889.13682355324;517945.15256012353;452918.5822822412;464906.507516796;464122.52100971725;465379.25235888857;429249.39691141364;411295.1934201282;457200.82393779146;456504.1082933979;;175203.01333496982;471944.1597200548;202049.395582368;224190.72046730405;273.989669658959;2609803.413155492;982926.9385658866;173276.80172583938;0.0;0;158;159;0;0;0;0;0;71;57;1095730863404.5377;403011071274.85913;767343147484.1943;12352.73231131872;3553.614394479543;248.36648162944863;4801.143348405939;1996809.251038199;902028.2254897584;49714.3541462748;682078.1533893497;3.20573812871669;0.20223361912408772
4991;2019-02-18 04:11:37.870;718;183;101;101;99;56;182;26;22;32;625;605;20;119;237;239;243;185;189;187;181;24;552;356;363;134;362;261;554;-2.0;111.0;801.0;66.0;124.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24657.439453125;5934.08349609375;0.0;1165.35424804688;416.0;92144;;;Calculated values ==>;1550459497.87;344.96000000000004;291.46000000000004;283.26000000000005;283.26000000000005;283.06;278.76000000000005;273.955091788801;291.36;275.76000000000005;275.36;276.36;335.66;333.66;275.16;285.06;296.86;297.06;297.46000000000004;291.66;291.86;291.26000000000005;;314.76000000000005;275.56;241.2770596917726;262.63441904999945;273.955091788801;292.06;5520000.0;3560000.0;3629999.9999999995;1340000.0;3620000.0000000005;2610000.0;5540000.0;0.0;0.018500000000000003;0.1335;0.011000000000000001;0.020666666666666667;0.020666666666666667;;5934.08349609375;0.0;1165.35424804688;24657.439453125;504061.8800467832;250084.03125215016;223893.45923393773;223893.45923393773;223338.0271946809;430412.23801567365;456643.7635023736;452612.30948496255;472689.592463476;519039.7271138568;516980.24963562156;452359.39412714314;464408.11011653434;464254.5134180436;465394.1846544878;428983.050345814;250866.03273033988;457339.7037190121;456504.1082933979;;174785.17458790913;471909.57779161324;201912.88053245432;223893.45923393773;273.9319646384493;2610210.4293461796;983021.5335335699;173295.86443325927;0.0;0;158;159;0;0;0;0;0;71;57;1095948703334.24;403091185959.74963;767497075698.984;33468.37376515985;2969.963669850749;3295.164825886271;4807.286747228843;1997191.163592782;902082.5986067978;49743.88898752545;682158.2383195832;6.2738473965612975;0.3817557870886066
4992;2019-02-18 04:12:37.860;721;185;101;101;100;56;182;26;33;32;629;607;30;114;237;239;243;187;189;187;181;25;561;357;363;134;363;267;562;-3.0;81.0;1059.0;86.0;124.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26294.697265625;7462.61572265625;0.0;1191.87268066406;418.0;92145;;;Calculated values ==>;1550459557.86;345.26;291.66;283.26000000000005;283.26000000000005;283.16;278.76000000000005;274.0616903277293;291.36;275.76000000000005;276.46000000000004;276.36;336.06;333.86;276.16;284.56;296.86;297.06;297.46000000000004;291.86;291.86;291.26000000000005;;314.96000000000004;275.66;241.2770596917726;263.43189868330234;274.0616903277293;292.06;5610000.0;3570000.0000000005;3629999.9999999995;1340000.0;3629999.9999999995;2670000.0;5620000.0;0.0;0.013500000000000002;0.1765;0.014333333333333333;0.020666666666666667;0.020666666666666667;;7462.61572265625;0.0;1191.87268066406;26294.697265625;503608.58440073236;250451.59811700613;223747.52613344986;223747.52613344986;223470.86287621007;430346.717906069;456643.7635023736;452965.6386944178;472689.592463476;518952.3164289751;516677.9746404413;452583.806937409;462926.1037558261;464106.9778253677;465248.88870971405;426513.6970053968;251230.37358079918;457339.7037190121;456504.1082933979;;175620.85347054448;472007.13841251616;202183.2243646826;223747.52613344986;274.04175337612844;2610634.9597187135;983133.1540872172;173315.50471707535;0.0;0;158;159;0;0;0;0;0;71;57;1096166467034.2747;403171572559.7624;767655449299.0092;44263.09612919826;3867.4761013522807;2366.3248662320684;4810.302697972259;1997838.8178816298;902139.5677751227;49791.06020512048;682238.3715405429;6.390579918454354;0.4156327156285972
4993;2019-02-18 04:13:40.851;724;183;100;100;100;58;183;27;40;33;637;611;37;98;238;239;243;181;189;186;181;26;556;361;363;135;367;267;557;-1.0;82.0;1272.0;167.0;124.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27448.404296875;8686.2529296875;0.0;1184.1494140625;418.0;92146;;;Calculated values ==>;1550459620.851;345.56000000000006;291.46000000000004;283.16;283.16;283.16;278.96000000000004;274.4858918419099;291.46000000000004;275.86;277.16;276.46000000000004;336.86;334.26000000000005;276.86;282.96000000000004;296.96000000000004;297.06;297.46000000000004;291.26000000000005;291.76000000000005;291.26000000000005;;314.96000000000004;275.76000000000005;241.49495122638035;263.43189868330234;274.4858918419099;292.06;5560000.0;3610000.0;3629999.9999999995;1350000.0;3670000.0000000005;2670000.0;5570000.0;0.0;0.013666666666666666;0.21200000000000002;0.02783333333333333;0.020666666666666667;0.020666666666666667;;8686.2529296875;0.0;1184.1494140625;27448.404296875;504449.707249436;249932.1967514283;223560.92083718302;223560.92083718302;223560.92083718302;430081.6785162784;456783.2617081229;453852.4841310001;472656.1521691498;519778.1136350303;517091.8745659892;453473.10010480124;461005.76991137466;463647.0999656759;464664.8766729168;427902.0556111381;249167.34676757955;457200.82393779146;456504.1082933979;;175620.85347054448;471972.7596631712;203201.25241441425;223560.92083718302;274.4552104979282;2611105.1446798183;983274.4365022329;173336.2919404345;0.0;0;158;159;0;0;0;0;0;71;57;1096395124364.9116;403256295454.9984;767823635269.4777;53138.06112391621;7480.8069517570675;2442.7076875286334;4814.159207428441;1998690.9562585219;902238.8510667601;49833.133228792394;682322.5735518724;6.8766938374715485;0.48635565442789636
4994;2019-02-18 04:14:37.861;725;170;100;99;100;60;183;28;44;34;641;615;40;84;239;237;243;166;189;186;181;27;560;362;363;136;367;266;561;-2.0;84.0;650.0;150.0;124.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28472.970703125;9662.7431640625;0.0;1184.8095703125;417.0;92147;;;Calculated values ==>;1550459677.861;345.66;290.16;283.16;283.06;283.16;279.16;274.5913991737795;291.46000000000004;275.96000000000004;277.56;276.56;337.26;334.66;277.16;281.56;297.06;296.86;297.46000000000004;289.76000000000005;291.76000000000005;291.26000000000005;;314.86;275.86;241.71165711629368;263.299902668528;274.5913991737795;292.06;5600000.0;3620000.0000000005;3629999.9999999995;1360000.0;3670000.0000000005;2660000.0;5610000.0;0.0;0.014;0.10833333333333334;0.025;0.020666666666666667;0.020666666666666667;;9662.7431640625;0.0;1184.8095703125;28472.970703125;504207.7748668291;244977.2519856306;223488.79605502778;223212.5741402257;223488.79605502778;430014.67791919125;456783.2617081229;454525.8889938194;472622.7809936826;520273.19978624134;517589.88862437336;454022.92624855007;459465.4314009346;463780.20084055996;464254.5134180436;426794.81873812305;243585.24516990833;457200.82393779146;456504.1082933979;;175203.01333496982;471938.4492427271;203413.07720405253;223488.79605502778;274.54182151830133;2611547.9332337375;983419.7248726676;173355.04948927846;0.0;0;158;159;0;0;0;0;0;71;57;1096602070664.877;403333544004.9855;767975566919.4523;27203.887943891412;6713.1343009668635;2564.9340299550063;4815.649786259649;1999327.108274576;902351.2394821327;49872.784014107114;682398.822914461;3.807089679334237;0.26558120530579266
4995;2019-02-18 04:15:37.851;726;157;99;99;98;62;183;27;44;34;641;616;40;76;240;237;243;158;189;186;181;27;558;363;363;136;368;263;558;-1.0;82.0;541.0;102.0;124.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28696.69921875;9898.6552734375;0.0;1171.65295410156;416.0;92148;;;Calculated values ==>;1550459737.851;345.76;288.86;283.06;283.06;282.96000000000004;279.36;274.69669130483857;291.46000000000004;275.86;277.56;276.56;337.26;334.76000000000005;277.16;280.76000000000005;297.16;296.86;297.46000000000004;288.96000000000004;291.76000000000005;291.26000000000005;;314.76000000000005;275.86;241.71165711629368;262.9017227912062;274.69669130483857;292.06;5580000.0;3629999.9999999995;3629999.9999999995;1360000.0;3679999.9999999995;2630000.0;5580000.0;0.0;0.013666666666666666;0.09016666666666667;0.017;0.020666666666666667;0.020666666666666667;;9898.6552734375;0.0;1171.65295410156;28696.69921875;504518.21933208726;240653.44017937605;223266.10593980542;223266.10593980542;222989.99057748204;429947.3805835815;456783.2617081229;455030.636299068;472622.7809936826;520520.15856766584;517945.52788447717;454531.51343594707;458966.10757074493;463764.977612162;464106.9778253677;427351.828250379;240985.43124070577;457200.82393779146;456504.1082933979;;174785.17458790913;471938.4492427271;203693.38802779894;223266.10593980542;274.6548078672041;2612024.2677475093;983582.7093577303;173374.6834041204;0.0;0;158;159;0;0;0;0;0;71;57;1096819834364.9116;403415130404.9984;768134240469.4775;22662.241885792762;4560.166040653779;2547.007425798867;4820.25204864091;1999742.5900980425;902445.1679942996;49915.37642632648;682479.1087132343;3.124544203280565;0.20013497978798392
4996;2019-02-18 04:16:40.842;728;171;99;98;96;63;183;27;44;35;639;615;38;72;241;236;243;179;189;186;181;27;557;363;363;136;367;261;557;-1.0;85.0;606.0;106.0;124.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28795.279296875;10026.7265625;0.0;1151.41491699219;416.0;92149;;;Calculated values ==>;1550459800.842;345.96000000000004;290.26000000000005;283.06;282.96000000000004;282.76000000000005;279.46000000000004;274.69669130483857;291.46000000000004;275.86;277.56;276.66;337.06;334.66;276.96000000000004;280.36;297.26000000000005;296.76000000000005;297.46000000000004;291.06;291.76000000000005;291.26000000000005;;314.76000000000005;275.86;241.71165711629368;262.63441904999945;274.69669130483857;292.06;5570000.0;3629999.9999999995;3629999.9999999995;1360000.0;3670000.0000000005;2610000.0;5570000.0;0.0;0.014166666666666666;0.10099999999999999;0.017666666666666667;0.020666666666666667;0.020666666666666667;;10026.7265625;0.0;1151.41491699219;28795.279296875;504862.29128472373;245493.3078830109;223284.02749959895;223007.74557405847;222456.98726910012;429947.3805835815;456783.2617081229;455364.9365216554;472720.47428543336;520479.0646058048;518010.4860133819;454619.3928120343;458797.3340378315;464046.0497008609;463974.7193981239;427627.77537313575;248413.27391138716;457200.82393779146;456504.1082933979;;174785.17458790913;471938.4492427271;203685.51946536475;223284.02749959895;274.6517708265217;2612527.2506940453;983757.0315418933;173395.00734413732;0.0;0;158;159;0;0;0;0;0;71;57;1097048491694.6831;403500798164.91284;768299276889.3126;25419.621122685356;4739.1350927334015;2538.872104041438;4819.881669738511;2000163.2462966177;902526.525255009;49959.87151481871;682563.4478330187;3.356328067418868;0.2178851368502745
4997;2019-02-18 04:17:37.852;729;185;99;98;94;60;183;28;42;35;635;613;35;71;240;237;243;189;189;186;181;28;549;361;363;135;365;256;549;0.0;83.0;604.0;53.0;123.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28096.05859375;9525.900390625;0.0;1127.88049316406;415.0;92150;;;Calculated values ==>;1550459857.852;346.06000000000006;291.66;283.06;282.96000000000004;282.56;279.16;274.4858918419099;291.46000000000004;275.96000000000004;277.36;276.66;336.66;334.46000000000004;276.66;280.26000000000005;297.16;296.86;297.46000000000004;292.06;291.76000000000005;291.26000000000005;;314.66;275.96000000000004;241.49495122638035;261.9595390733887;274.4858918419099;292.06;5490000.0;3610000.0;3629999.9999999995;1350000.0;3650000.0;2560000.0;5490000.0;0.0;0.013833333333333333;0.10066666666666667;0.008833333333333334;0.0205;0.0205;;9525.900390625;0.0;1127.88049316406;28096.05859375;505718.490295327;412648.34060041176;223428.81940578663;223151.18335246728;222046.7841436662;430081.6785162784;456783.2617081229;455948.12673956703;472851.2559263234;520480.13072889246;518224.4468158646;455087.3474150554;459465.5867252541;464208.71106282185;464401.7568174532;429777.5793964698;414127.2103214636;457200.82393779146;456504.1082933979;;174367.33720873808;472168.09959432366;203225.452014372;223428.81940578663;274.46457394597917;2612977.719468018;983911.8503283393;173413.05493181944;0.0;0;158;159;0;0;0;0;0;71;57;1097255437994.6484;403578046714.8999;768446647739.288;25440.749255669634;2375.6600536229066;216.49677220425275;4778.04342219603;2000565.9615347823;902582.8605982348;49981.68867865323;682639.444737102;3.07974698011843;0.19115430362297428
4998;2019-02-18 04:18:37.863;731;183;99;98;92;57;183;28;40;36;629;608;31;73;239;237;243;184;189;187;181;28;539;358;363;135;363;253;540;-3.0;86.0;20.0;22.0;123.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27470.95703125;8745.11328125;0.0;1113.43139648438;414.0;92151;;;Calculated values ==>;1550459917.863;346.26;291.46000000000004;283.06;282.96000000000004;282.36;278.86;274.1680685717883;291.46000000000004;275.96000000000004;277.16;276.76000000000005;336.06;333.96000000000004;276.26000000000005;280.46000000000004;297.06;296.86;297.46000000000004;291.56;291.86;291.26000000000005;;314.56;275.96000000000004;241.49495122638035;261.54996906429363;274.1680685717883;292.06;5390000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2530000.0;5400000.0;0.0;0.014333333333333333;0.0033333333333333335;0.0036666666666666666;0.0205;0.0205;;8745.11328125;0.0;1113.43139648438;27470.95703125;506873.7816707105;415584.53653208434;223594.79965409084;223315.5925253544;221653.5780372641;430280.9020939914;456783.2617081229;456198.1679234473;472948.7829819323;520113.2691233247;517963.5371389504;455096.98620464467;460173.28432070924;464371.1518808695;464841.74997644586;432334.0163314723;415925.3305618662;457339.7037190121;456504.1082933979;;173949.5011765382;472168.09959432366;202087.49351069276;223594.79965409084;274.0090484239537;2613440.8628249783;984064.1366894455;173431.7359551008;0.0;0;158;159;0;0;0;0;0;71;57;1097473277924.3507;403659061564.7892;768599375734.0792;847.0355813758487;990.2955556399801;235.1911626976873;4774.640827105794;2000785.0665700184;902610.9153707059;49985.45343485106;682719.0650334494;0.6945409642747469;0.011001568426871031
