;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4999;2019-02-18 04:19:37.833;731;178;99;99;92;54;183;28;38;36;623;603;30;78;237;238;243;179;189;186;181;26;540;354;363;134;359;253;541;177.0;110.0;0.0;0.0;124.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27424.87109375;8673.6162109375;0.0;1121.23059082031;415.0;92152;;;Calculated values ==>;1550459977.833;346.26;290.96000000000004;283.06;283.06;282.36;278.56;273.7412296467126;291.46000000000004;275.96000000000004;276.96000000000004;276.76000000000005;335.46000000000004;333.46000000000004;276.16;280.96000000000004;296.86;296.96000000000004;297.46000000000004;291.06;291.76000000000005;291.26000000000005;;314.66;275.76000000000005;241.2770596917726;261.54996906429363;273.7412296467126;292.06;5400000.0;3540000.0;3629999.9999999995;1340000.0;3590000.0;2530000.0;5410000.0;0.029500000000000002;0.018333333333333333;0.0;0.0;0.020666666666666667;0.050166666666666665;;8673.6162109375;0.0;1121.23059082031;27424.87109375;506783.5428916441;413408.5767822079;223576.1923769077;223576.1923769077;221636.16246657298;430542.39183029096;456783.2617081229;455954.1324085096;473079.2034362849;519499.4578594672;517451.1058712398;454974.1460003086;460767.6739055652;464695.37349921046;465554.2281614293;432084.37032804155;413774.07757903525;457200.82393779146;456504.1082933979;;174367.33720873808;472104.6820821746;201446.94854128102;210563.3147725691;273.7412296467126;2613898.099326954;984209.2201905767;173450.34882724562;0.0;0;158;159;0;0;0;0;0;71;57;1097690969024.4546;403739721214.82764;768751099834.1516;0.0;0.0;335.6887003984489;12338.02980829491;2000792.1216705516;902619.163707442;49990.208388379695;682861.5993193515;1.2939169713628291;-0.029610687243255916
5000;2019-02-18 04:20:37.873;732;176;100;99;92;53;183;25;38;35;619;599;32;82;235;238;243;178;189;187;181;23;542;352;363;133;357;252;543;158.0;83.0;148.0;73.0;124.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27008.345703125;8283.5625;0.0;1116.70239257812;415.0;92153;;;Calculated values ==>;1550460037.873;346.36;290.76000000000005;283.16;283.06;282.36;278.46000000000004;273.5264737036516;291.46000000000004;275.66;276.96000000000004;276.66;335.06;333.06;276.36;281.36;296.66;296.96000000000004;297.46000000000004;290.96000000000004;291.86;291.26000000000005;;314.66;275.46000000000004;241.05796691057077;261.41265627149306;273.5264737036516;292.06;5420000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2520000.0;5430000.0;0.026333333333333334;0.013833333333333333;0.024666666666666667;0.012166666666666666;0.020666666666666667;0.047;;8283.5625;0.0;1116.70239257812;27008.345703125;506727.1688958716;247946.0763171146;223818.42376880723;223539.10259830276;221601.4432724004;430671.36484660726;456783.2617081229;456119.0499301343;473112.1826642056;519173.30265610735;517125.65402733884;455386.4494005837;461394.74194683135;464726.3611697759;465843.3745391188;431581.2156594599;412561.4825829053;457339.7037190121;456504.1082933979;;174367.33720873808;471944.1597200548;200695.49724454712;210863.02521975368;273.43832855922864;2614352.0118734;984350.6242196264;173469.0107017231;0.0;0;158;159;0;0;0;0;0;71;57;1097908914224.3162;403819874614.77673;768902700834.0553;6300.447632911151;3300.192060118677;263.10630755900536;11545.130904461277;2000844.6604032794;902646.6836423258;49995.201673415104;683060.7583427241;2.27747591687052;0.07467776769455779
5001;2019-02-18 04:21:37.874;732;176;100;100;94;54;183;23;39;33;618;597;35;86;235;239;243;177;189;186;181;22;541;353;363;131;357;251;543;331.0;85.0;251.0;133.0;123.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26598.02734375;7823.86376953125;0.0;1119.00793457031;416.0;92154;;;Calculated values ==>;1550460097.874;346.36;290.76000000000005;283.16;283.16;282.56;278.56;273.6339639331285;291.46000000000004;275.46000000000004;277.06;276.46000000000004;334.96000000000004;332.86;276.66;281.76000000000005;296.66;297.06;297.46000000000004;290.86;291.76000000000005;291.26000000000005;;314.76000000000005;275.36;240.61611355647437;261.27494424493943;273.6339639331285;292.06;5410000.0;3529999.9999999995;3629999.9999999995;1310000.0;3570000.0000000005;2510000.0;5430000.0;0.05516666666666667;0.014166666666666666;0.04183333333333333;0.022166666666666668;0.0205;0.07566666666666667;;7823.86376953125;0.0;1119.00793457031;26598.02734375;506817.42544194957;247946.0763171146;223818.42376880723;223818.42376880723;222151.99453212283;430607.02586249536;456783.2617081229;456405.0248894569;473178.34860283375;519154.2487285886;517005.4372192144;455918.5686477417;462018.2898617508;464726.3611697759;465828.39991936815;431833.442929023;248325.42440860948;457200.82393779146;456504.1082933979;;174785.17458790913;472110.68294196425;200985.25677262965;207171.33505573502;273.5562629165907;2614798.7390953554;984484.8550093863;173487.64193168285;0.0;0;158;159;0;0;0;0;0;71;57;1098126717854.9186;403899075934.9958;769053603349.4727;10685.06029955394;6009.946946753583;2599.696929039191;18866.179841649824;2000986.2086622063;902724.2694273392;50019.058764730966;683314.190156769;4.267184555436977;0.14425100019401021
5002;2019-02-18 04:22:37.864;732;175;101;101;96;55;183;23;40;33;618;597;37;94;234;239;243;177;189;186;181;22;543;353;363;130;358;247;545;329.0;109.0;422.0;175.0;123.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25506.041015625;6858.794921875;0.0;1104.15869140625;417.0;92155;;;Calculated values ==>;1550460157.864;346.36;290.66;283.26000000000005;283.26000000000005;282.76000000000005;278.66;273.6339639331285;291.46000000000004;275.46000000000004;277.16;276.46000000000004;334.96000000000004;332.86;276.86;282.56;296.56;297.06;297.46000000000004;290.86;291.76000000000005;291.26000000000005;;314.86;275.36;240.39332010688793;260.72004837742526;273.6339639331285;292.06;5430000.0;3529999.9999999995;3629999.9999999995;1300000.0;3579999.9999999995;2470000.0;5450000.0;0.05483333333333333;0.018166666666666668;0.07033333333333333;0.029166666666666667;0.0205;0.07533333333333334;;6858.794921875;0.0;1104.15869140625;25506.041015625;506636.8520564138;247476.15571512017;224060.75807942796;224060.75807942796;222669.07968127984;430607.02586249536;456783.2617081229;457177.9917971519;473308.3704715943;519486.6779325501;517343.8722006853;456817.03147667996;463552.40566090116;464448.5893172968;465828.39991936815;431327.6696051645;248228.8882744177;457200.82393779146;456504.1082933979;;175203.01333496982;472242.3386847302;200982.39362733217;207262.5680246945;273.55514201872114;2615232.867298324;984607.1901059193;173506.16523250417;0.0;0;158;159;0;0;0;0;0;71;57;1098344481554.9532;403977362885.00824;769202978449.4965;18019.090404610655;7911.748397507442;3326.294527508567;18776.196033575656;2001225.3700512364;902840.2642195385;50068.433796333025;683627.8243413682;6.032099607247303;0.2655835483737552
5003;2019-02-18 04:23:37.875;734;176;102;101;97;57;183;23;41;32;618;596;38;107;235;239;243;178;189;186;181;22;545;354;363;129;360;248;547;285.0;85.0;97.0;241.0;123.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;24963.896484375;6274.91845703125;0.0;1108.4775390625;417.0;92156;;;Calculated values ==>;1550460217.875;346.56000000000006;290.76000000000005;283.36;283.26000000000005;282.86;278.86;273.7412296467126;291.46000000000004;275.46000000000004;277.26000000000005;276.36;334.96000000000004;332.76000000000005;276.96000000000004;283.86;296.66;297.06;297.46000000000004;290.96000000000004;291.76000000000005;291.26000000000005;;314.86;275.36;240.16925963744896;260.85938512811435;273.7412296467126;292.06;5450000.0;3540000.0;3629999.9999999995;1290000.0;3600000.0;2480000.0;5470000.0;0.0475;0.014166666666666666;0.016166666666666666;0.04016666666666667;0.0205;0.068;;6274.91845703125;0.0;1108.4775390625;24963.896484375;506705.0765356702;247757.28689556237;224303.19538806606;224023.28888244013;222910.08237744545;430542.39183029096;456783.2617081229;457136.12912228703;473341.49414492835;519403.65179367806;517157.14218201704;456774.57784180244;464910.49316164985;464285.6678292783;465683.9387588076;430816.54320112005;248512.00600797567;457200.82393779146;456504.1082933979;;175203.01333496982;472373.77780577843;201072.59920302237;208075.94069998406;273.59488330663686;2615653.527217098;984716.657782656;173524.60724814932;0.0;0;158;159;0;0;0;0;0;71;57;1098562321484.6555;404055077129.90204;769351505674.2935;4139.6937336947785;10897.264007210702;2582.647610236212;16893.11539635214;2001410.0604391678;902997.0347253548;50117.68400829741;683925.1230976593;4.674369458952641;0.227486998952957
5004;2019-02-18 04:24:37.865;737;178;103;102;98;56;183;24;42;32;619;596;40;119;235;239;243;181;189;186;181;23;551;355;363;128;360;249;553;130.0;87.0;519.0;240.0;123.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24680.19921875;5980.96435546875;0.0;1120.95861816406;418.0;92157;;;Calculated values ==>;1550460277.865;346.86;290.96000000000004;283.46000000000004;283.36;282.96000000000004;278.76000000000005;273.8482719121499;291.46000000000004;275.56;277.36;276.36;335.06;332.76000000000005;277.16;285.06;296.66;297.06;297.46000000000004;291.26000000000005;291.76000000000005;291.26000000000005;;314.96000000000004;275.46000000000004;239.943914813709;260.9983114674233;273.8482719121499;292.06;5510000.0;3550000.0;3629999.9999999995;1280000.0;3600000.0;2490000.0;5530000.0;0.021666666666666667;0.0145;0.08650000000000001;0.04;0.0205;0.04216666666666667;;5980.96435546875;0.0;1120.95861816406;24680.19921875;506537.4706916072;248226.0648476083;224470.20161295234;224190.72046730405;223079.1518112018;430477.46260093397;456783.2617081229;457094.34714836575;473471.244710016;519422.65703050984;517072.4893894958;456853.0075971153;466148.4694918738;464285.6678292783;465539.2008351387;429249.39691141364;249363.19814104622;457200.82393779146;456504.1082933979;;175620.85347054448;472601.6926398898;201474.998444889;212654.48457007392;273.75666420703675;2616067.159064557;984818.7731173836;173543.18278635672;0.0;0;158;159;0;0;0;0;0;71;57;1098780085184.6902;404132164279.9143;769500580824.3171;22111.07366285074;10845.067767800032;2608.349882170328;10282.325800333494;2001628.7803747747;903178.1906258257;50160.93511102226;684151.5473639994;6.455549755097218;0.43257762948114153
5005;2019-02-18 04:25:37.856;740;180;102;103;99;57;183;25;44;32;622;598;42;128;236;239;242;183;189;186;181;24;548;357;363;128;362;251;551;0.0;85.0;482.0;255.0;123.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24635.265625;5799.5810546875;0.0;1133.91845703125;417.0;92158;;;Calculated values ==>;1550460337.856;347.16;291.16;283.36;283.46000000000004;283.06;278.86;274.0616903277293;291.46000000000004;275.66;277.56;276.36;335.36;332.96000000000004;277.36;285.96000000000004;296.76000000000005;297.06;297.36;291.46000000000004;291.76000000000005;291.26000000000005;;314.86;275.56;239.943914813709;261.27494424493943;274.0616903277293;292.06;5480000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2510000.0;5510000.0;0.0;0.014166666666666666;0.08033333333333334;0.042499999999999996;0.0205;0.0205;;5799.5810546875;0.0;1133.91845703125;24635.265625;507181.7966826777;249079.16044584528;224228.04392810378;224507.88348971008;223392.38266940997;430346.717906069;456783.2617081229;457011.0267116472;473471.244710016;519563.1017516852;517107.8533567907;456768.89836207737;466897.1741655774;464122.52100971725;465248.88870971405;429796.7758143767;250238.32788882943;457200.82393779146;456504.1082933979;;175203.01333496982;472698.3688610173;201967.06997582482;224228.04392810378;273.957607675454;2616478.059626826;984916.9296033501;173561.97061003395;0.0;0;158;159;0;0;0;0;0;71;57;1098997852514.4617;404208952759.83374;769650558324.1598;20488.53119111107;11506.08020262068;2543.744678945253;4761.659319488529;2001983.7238320126;903364.4222531155;50203.86279220165;684276.8951015517;5.66813559671304;0.46121899020599266
5006;2019-02-18 04:26:37.876;743;180;102;102;100;57;183;27;47;32;626;601;45;134;237;238;242;182;189;186;181;25;551;358;363;128;364;254;553;-1.0;83.0;787.0;241.0;123.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24746.66015625;5976.7890625;0.0;1146.46374511719;416.0;92159;;;Calculated values ==>;1550460397.876;347.46000000000004;291.16;283.36;283.36;283.16;278.86;274.1680685717883;291.46000000000004;275.86;277.86;276.36;335.76000000000005;333.26000000000005;277.66;286.56;296.86;296.96000000000004;297.36;291.36;291.76000000000005;291.26000000000005;;314.76000000000005;275.66;239.943914813709;261.6868853414304;274.1680685717883;292.06;5510000.0;3579999.9999999995;3629999.9999999995;1280000.0;3640000.0;2540000.0;5530000.0;0.0;0.013833333333333333;0.13116666666666668;0.04016666666666667;0.0205;0.0205;;5976.7890625;0.0;1146.46374511719;24746.66015625;507286.19390083087;248981.45809848653;224190.72046730405;224190.72046730405;223633.68038994563;430280.9020939914;456783.2617081229;456886.66015253164;473471.244710016;519723.6144598504;517161.492929604;456643.3452794333;467161.77210984955;463959.1484052212;464972.5849072995;429002.2428401299;249747.7444593594;457200.82393779146;456504.1082933979;;174785.17458790913;472795.0300870999;202337.89398968572;224190.72046730405;274.10647157334324;2616889.712846888;985015.0987331014;173580.9801294408;0.0;0;158;159;0;0;0;0;0;71;57;1099215725114.3925;404285778359.8093;769802108824.1116;33388.313161693295;10863.361633246137;2479.687227600658;4762.4244504349235;2002432.847192711;903550.8964056935;50245.738678720416;684356.288922064;7.228970789568296;0.5595391965322372
5007;2019-02-18 04:27:37.866;747;181;102;102;101;59;183;28;50;33;631;604;48;135;238;238;242;182;189;186;181;27;554;360;363;129;365;257;556;0.0;83.0;602.0;274.0;123.0;0;96;20;1;0;0;0;0;0;0;1;0;0;0;0;25045.01171875;6408.4453125;0.0;1133.02307128906;417.0;92160;;;Calculated values ==>;1550460457.866;347.86;291.26000000000005;283.36;283.36;283.26000000000005;279.06;274.38016830617;291.46000000000004;275.96000000000004;278.16;276.46000000000004;336.26000000000005;333.56;277.96000000000004;286.66;296.96000000000004;296.96000000000004;297.36;291.36;291.76000000000005;291.26000000000005;;314.86;275.86;240.16925963744896;262.0952818180154;274.38016830617;292.06;5540000.0;3600000.0;3629999.9999999995;1290000.0;3650000.0;2570000.0;5560000.0;0.0;0.013833333333333333;0.10033333333333333;0.04566666666666667;0.0205;0.0205;;6408.4453125;0.0;1133.02307128906;25045.01171875;507516.22072318103;249215.93450236163;224135.04677969657;224135.04677969657;223856.73452838918;430148.3826014536;456783.2617081229;456763.03909346624;473438.18344108673;519987.7311738755;517215.845742836;456518.53376006684;466851.7502403135;463943.7019641529;464680.0635916259;428193.8739542994;249597.835007069;457200.82393779146;456504.1082933979;;175203.01333496982;472857.82487454545;202837.9323984255;224135.04677969657;274.309822819885;2617304.5742908125;985118.2918178617;173599.97268695998;0.0;0;158;159;0;0;0;0;0;71;57;1099433488814.4271;404362865509.8216;769955383274.136;25477.152371735752;12330.908423076144;2470.5785387700203;4763.565761030877;2002923.3109813097;903744.1497752629;50286.98401807761;684435.6589432969;5.9726041139991155;0.48757248816122956
5008;2019-02-18 04:28:37.867;750;179;101;101;101;60;183;29;54;34;636;609;50;129;238;237;242;178;189;186;181;28;553;361;363;131;365;263;555;0.0;110.0;708.0;255.0;123.0;0;96;39;1;0;0;0;0;0;0;1;0;0;0;0;26056.482421875;7364.96630859375;0.0;1163.93566894531;417.0;92161;;;Calculated values ==>;1550460517.867;348.16;291.06;283.26000000000005;283.26000000000005;283.26000000000005;279.16;274.4858918419099;291.46000000000004;276.06;278.56;276.56;336.76000000000005;334.06;278.16;286.06;296.96000000000004;296.86;297.36;290.96000000000004;291.76000000000005;291.26000000000005;;314.86;275.96000000000004;240.61611355647437;262.9017227912062;274.4858918419099;292.06;5530000.0;3610000.0;3629999.9999999995;1310000.0;3650000.0;2630000.0;5550000.0;0.0;0.018333333333333333;0.11800000000000001;0.042499999999999996;0.0205;0.0205;;7364.96630859375;0.0;1163.93566894531;26056.482421875;507979.3537128277;248507.3896239573;223875.07657432664;223875.07657432664;223875.07657432664;430081.6785162784;456783.2617081229;456271.17482691904;473275.31562819314;520005.7114389717;517223.52011882706;455776.1826095372;465291.19741438143;463943.7019641529;464401.7568174532;428464.90911825834;248132.62356515185;457200.82393779146;456504.1082933979;;175203.01333496982;472693.2819402637;203126.44096809768;223875.07657432664;274.42625455895575;2617730.427173925;985233.0721613287;173619.11432887026;0.0;0;158;159;0;0;0;0;0;71;57;1099651292445.0295;404440866810.0373;770111385874.5674;29871.07859534092;11456.590741317055;3306.091901806952;4768.895150240961;2003384.5539278986;903942.3822393337;50335.12374086423;684515.0974417301;5.792381776553211;0.4507723495990231
5009;2019-02-18 04:29:37.867;753;170;100;100;100;62;183;29;57;35;641;613;52;119;239;237;242;167;189;186;181;28;557;360;363;132;365;264;559;-3.0;86.0;671.0;188.0;123.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;26940.439453125;8199.029296875;0.0;1168.28894042969;417.0;92162;;;Calculated values ==>;1550460577.867;348.46000000000004;290.16;283.16;283.16;283.16;279.36;274.38016830617;291.46000000000004;276.06;278.86;276.66;337.26;334.46000000000004;278.36;285.06;297.06;296.86;297.36;289.86;291.76000000000005;291.26000000000005;;314.86;275.96000000000004;240.83765695389522;263.0348170998261;274.38016830617;292.06;5570000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2640000.0;5590000.0;0.0;0.014333333333333333;0.11183333333333333;0.03133333333333333;0.0205;0.0205;;8199.029296875;0.0;1168.28894042969;26940.439453125;507996.96468828735;245057.35481376806;223524.77972476612;223524.77972476612;223524.77972476612;430148.3826014536;456783.2617081229;456477.544166604;473242.3297776949;520437.89121522807;517551.8925450761;455858.54699093295;463966.46920341934;464076.26427514775;464548.7096429471;427370.97769670316;244007.14863603204;457200.82393779146;456504.1082933979;;175203.01333496982;472562.30901117553;202870.63131876933;223524.77972476612;274.3225004769383;2618172.06818955;985362.7721247077;173638.5495339484;0.0;0;158;159;0;0;0;0;0;71;57;1099869092445.0295;404519766810.0373;770269485874.5674;28361.70642014951;8450.339234362062;2628.214883202953;4776.076235656951;2003869.827136361;904108.2733224643;50384.576297405976;684594.6388699459;4.720276994250395;0.3464623652266484
5010;2019-02-18 04:30:37.857;754;160;100;99;98;62;183;29;59;35;644;616;54;109;239;237;242;159;189;186;181;28;555;360;363;133;365;263;556;-1.0;81.0;543.0;231.0;123.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27240.673828125;8551.986328125;0.0;1162.13940429688;416.0;92163;;;Calculated values ==>;1550460637.857;348.56000000000006;289.16;283.16;283.06;282.96000000000004;279.36;274.38016830617;291.46000000000004;276.06;279.06;276.66;337.56000000000006;334.76000000000005;278.56;284.06;297.06;296.86;297.36;289.06;291.76000000000005;291.26000000000005;;314.76000000000005;275.96000000000004;241.05796691057077;262.9017227912062;274.38016830617;292.06;5550000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2630000.0;5560000.0;0.0;0.013500000000000002;0.0905;0.0385;0.0205;0.0205;;8551.986328125;0.0;1162.13940429688;27240.673828125;508299.42442724586;241724.30085475688;223579.050823104;223301.98812614396;223025.53904528875;430148.3826014536;456783.2617081229;456887.68358046416;473112.1826642056;520828.7160106959;517945.52788447717;456271.17482691904;462929.63896784734;464076.26427514775;464548.7096429471;427921.2251168978;241388.29807833457;457200.82393779146;456504.1082933979;;174785.17458790913;472431.1216696904;202816.1976880785;223579.050823104;274.30139457922485;2618623.5022154194;985502.3406563054;173657.9665334515;0.0;0;158;159;0;0;0;0;0;71;57;1100086856145.0642;404599253560.0499;770427559524.5925;22993.469473260902;10380.174573292059;2518.194515020604;4774.9636781410245;2004297.7156089076;904265.168117395;50427.455894607156;684674.217603907;4.18635740980632;0.3281181024151091
5011;2019-02-18 04:31:37.838;755;155;99;99;97;63;183;28;60;35;644;617;53;104;239;237;242;157;189;186;181;28;552;360;363;132;365;260;553;-2.0;85.0;444.0;147.0;123.0;0;96;60;1;0;0;0;0;0;0;1;0;0;0;0;27317.201171875;8647.771484375;0.0;1137.11596679688;416.0;92164;;;Calculated values ==>;1550460697.838;348.66;288.66;283.06;283.06;282.86;279.46000000000004;274.38016830617;291.46000000000004;275.96000000000004;279.16;276.66;337.56000000000006;334.86;278.46000000000004;283.56;297.06;296.86;297.36;288.86;291.76000000000005;291.26000000000005;;314.76000000000005;275.96000000000004;240.83765695389522;262.5002047102346;274.38016830617;292.06;5520000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2600000.0;5530000.0;0.0;0.014166666666666666;0.07400000000000001;0.0245;0.0205;0.0205;;8647.771484375;0.0;1137.11596679688;27317.201171875;508689.77740958706;240159.2177457252;223356.10594676767;223356.10594676767;222802.81059893177;430148.3826014536;456783.2617081229;457497.12217809167;473242.3297776949;521074.58184187626;518300.2203774425;456640.1732961197;462786.0937141839;464076.26427514775;464548.7096429471;428734.3568853432;240823.17985096716;457200.82393779146;456504.1082933979;;174785.17458790913;472562.30901117553;202850.31785680048;223356.10594676767;274.3146250901063;2619078.007201178;985645.6265830322;173677.12092738078;0.0;0;158;159;0;0;0;0;0;71;57;1100304587174.8704;404678728384.9792;770584409839.4529;18843.86351977555;6607.943783282189;2662.075007986994;4779.534048105919;2004646.2496461328;904406.6909404837;50470.611137104774;684753.8132049636;3.361655054623157;0.2336826664693944
5012;2019-02-18 04:32:37.868;755;157;99;98;95;61;183;28;60;35;644;617;52;100;239;238;242;162;189;186;181;28;550;359;363;131;363;256;551;-1.0;85.0;375.0;143.0;123.0;0;90;54;1;0;0;0;0;0;0;1;0;0;0;0;26900.05078125;8260.3896484375;0.0;1088.24560546875;415.0;92165;;;Calculated values ==>;1550460757.868;348.66;288.86;283.06;282.96000000000004;282.66;279.26000000000005;274.27422755570615;291.46000000000004;275.96000000000004;279.16;276.66;337.56000000000006;334.86;278.36;283.16;297.06;296.96000000000004;297.36;289.36;291.76000000000005;291.26000000000005;;314.66;275.96000000000004;240.61611355647437;261.9595390733887;274.27422755570615;292.06;5500000.0;3590000.0;3629999.9999999995;1310000.0;3629999.9999999995;2560000.0;5510000.0;0.0;0.014166666666666666;0.0625;0.02383333333333333;0.0205;0.0205;;8260.3896484375;0.0;1088.24560546875;26900.05078125;508866.7489742742;240891.93509399393;223392.38266940997;223115.08880334796;222286.8821828218;430214.79039162316;456783.2617081229;458140.1973536295;473372.2673856561;521401.6825809069;518634.8995863385;457169.62696630094;462913.0001546313;464371.1518808695;464826.4671830437;429268.59190023836;242584.23426922967;457200.82393779146;456504.1082933979;;174367.33720873808;472693.2819402637;202570.63923147944;223392.38266940997;274.20148900554784;2619530.0435391217;985786.5983764098;173695.6748794807;0.0;0;158;159;0;0;0;0;0;71;57;1100522496074.7666;404757667834.9416;770739287239.379;15973.09738263438;6437.922984559357;2644.69506643929;4778.790375291752;2004936.5360575183;904515.4608546088;50514.85633257921;684833.5057348057;3.1913220484731903;0.22035479605038064
5013;2019-02-18 04:33:37.869;756;168;98;98;94;60;183;28;59;35;641;615;50;98;238;238;242;175;189;186;181;27;544;358;363;130;363;253;545;205.0;86.0;522.0;126.0;123.0;0;84;46;1;0;0;0;0;0;0;1;0;0;0;0;26301.2890625;7712.90087890625;0.0;1049.33972167969;415.0;92166;;;Calculated values ==>;1550460817.869;348.76;289.96000000000004;282.96000000000004;282.96000000000004;282.56;279.16;274.1680685717883;291.46000000000004;275.96000000000004;279.06;276.66;337.26;334.66;278.16;282.96000000000004;296.96000000000004;296.96000000000004;297.36;290.66;291.76000000000005;291.26000000000005;;314.66;275.86;240.39332010688793;261.54996906429363;274.1680685717883;292.06;5440000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2530000.0;5450000.0;0.034166666666666665;0.014333333333333333;0.087;0.021;0.0205;0.05466666666666667;;7712.90087890625;0.0;1049.33972167969;26301.2890625;509519.6559486098;244918.17776787045;223223.85014238977;223223.85014238977;222116.7730858837;430280.9020939914;456783.2617081229;458498.2948140416;473501.9964771252;521339.97829112876;518680.55237094;457412.7820365576;463126.3869970346;464239.1217830999;464972.5849072995;430835.72945735627;247476.15571512017;457200.82393779146;456504.1082933979;;174367.33720873808;472727.1298661593;202381.9642957827;210197.67148826033;274.12360162697144;2619973.395426359;985919.7113491561;173713.4883874056;0.0;0;158;159;0;0;0;0;0;71;57;1100740299704.5034;404835969139.847;770891989784.1946;22282.120755088523;5677.2484769779085;2628.1538903053843;13464.751878680854;2005255.334854839;904616.4222993291;50558.79747283914;684985.5377872305;5.027512597417931;0.24729981057784003
5014;2019-02-18 04:34:37.879;757;177;98;98;94;58;183;27;59;35;637;612;49;97;237;238;242;180;189;186;181;26;545;356;363;130;360;252;546;214.0;83.0;186.0;31.0;123.0;0;78;40;1;0;0;0;0;0;0;1;0;0;0;0;26006.876953125;7346.7802734375;0.0;1002.0302734375;415.0;92167;;;Calculated values ==>;1550460877.879;348.86;290.86;282.96000000000004;282.96000000000004;282.56;278.96000000000004;273.955091788801;291.46000000000004;275.86;279.06;276.66;336.86;334.36;278.06;282.86;296.86;296.96000000000004;297.36;291.16;291.76000000000005;291.26000000000005;;314.66;275.76000000000005;240.39332010688793;261.41265627149306;273.955091788801;292.06;5450000.0;3560000.0;3629999.9999999995;1300000.0;3600000.0;2520000.0;5460000.0;0.035666666666666666;0.013833333333333333;0.031000000000000003;0.005166666666666667;0.0205;0.05616666666666667;;7346.7802734375;0.0;1002.0302734375;26006.876953125;509555.02090773964;248180.9861076689;223205.62333669173;223205.62333669173;222099.2193257461;430412.23801567365;456783.2617081229;458657.2398049888;473501.9964771252;521013.18027756416;518457.0390827272;457453.4550644065;463158.4484995079;464548.7096429471;465263.9689877527;430578.1130150467;412027.71919493406;457200.82393779146;456504.1082933979;;174367.33720873808;472630.20280472847;201909.55439470115;209682.30359311315;273.9306688846933;2620409.369459984;986045.2296082962;173730.5859864872;0.0;0;158;159;0;0;0;0;0;71;57;1100958136004.4688;404913982139.8346;771043515034.1705;7959.178247718917;1398.7233501184744;256.6137811782247;13863.158030665993;2005507.3876816265;904675.3985589509;50582.841210052786;685213.3083252026;2.8120979962192836;0.05415233516644274
5015;2019-02-18 04:35:37.860;757;179;98;98;93;57;183;26;60;35;634;609;50;94;236;239;242;181;189;186;181;25;544;355;363;129;359;251;546;-1.0;86.0;130.0;11.0;123.0;0;71;33;1;0;0;0;0;0;0;1;0;0;0;0;25643.814453125;7034.3515625;0.0;986.628540039062;415.0;92168;;;Calculated values ==>;1550460937.86;348.86;291.06;282.96000000000004;282.96000000000004;282.46000000000004;278.86;273.8482719121499;291.46000000000004;275.76000000000005;279.16;276.66;336.56;334.06;278.16;282.56;296.76000000000005;297.06;297.36;291.26000000000005;291.76000000000005;291.26000000000005;;314.66;275.66;240.16925963744896;261.27494424493943;273.8482719121499;292.06;5440000.0;3550000.0;3629999.9999999995;1290000.0;3590000.0;2510000.0;5460000.0;0.0;0.014333333333333333;0.021666666666666667;0.0018333333333333333;0.0205;0.0205;;7034.3515625;0.0;986.628540039062;25643.814453125;509642.9473713744;248942.78561162975;223205.62333669173;223205.62333669173;221824.13461123648;430477.46260093397;456783.2617081229;458935.4497092971;473631.5180336029;520788.84925585;518233.8178742652;457735.2745315582;462956.70094298373;464564.1698029545;465539.2008351387;430835.72945735627;412411.8491920293;457200.82393779146;456504.1082933979;;174367.33720873808;472664.2518820126;201634.2876801974;223205.62333669173;273.8188395512801;2620839.6555875507;986165.0344232799;173747.15289540176;0.0;0;158;159;0;0;0;0;0;71;57;1101175867034.275;404991657534.76544;771194367249.0363;5574.858510630494;496.88826770332787;264.0756171363536;4782.618941612476;2005620.1356063597;904691.1903201102;50587.178914326745;685368.6405956995;1.3861699187563226;0.04430983441769489
5016;2019-02-18 04:36:37.840;758;178;98;98;93;57;183;25;60;35;631;606;52;100;236;239;242;178;189;186;181;24;541;355;363;130;359;250;543;132.0;85.0;151.0;0.0;123.0;0;69;22;1;0;0;0;0;0;0;1;0;0;0;0;24956.947265625;6379.68798828125;0.0;964.5327758789059;414.0;92169;;;Calculated values ==>;1550460997.84;348.96000000000004;290.96000000000004;282.96000000000004;282.96000000000004;282.46000000000004;278.86;273.8482719121499;291.46000000000004;275.66;279.16;276.66;336.26000000000005;333.76000000000005;278.36;283.16;296.76000000000005;297.06;297.36;290.96000000000004;291.76000000000005;291.26000000000005;;314.56;275.56;240.39332010688793;261.13683023647616;273.8482719121499;292.06;5410000.0;3550000.0;3629999.9999999995;1300000.0;3590000.0;2500000.0;5430000.0;0.022000000000000002;0.014166666666666666;0.025166666666666667;0.0;0.0205;0.0425;;6379.68798828125;0.0;964.5327758789059;24956.947265625;510029.34970154456;412561.4825829053;223260.42493503785;223260.42493503785;221876.4195974899;430477.46260093397;456783.2617081229;459093.38060998835;473501.9964771252;520564.8057988535;518010.8896614835;458136.0969033482;463805.5657574164;464564.1698029545;465539.2008351387;431600.3841324427;412561.4825829053;457200.82393779146;456504.1082933979;;173949.5011765382;472436.3020657052;201709.7481601087;212104.78048683924;273.8482719121499;2621261.188044336;986276.7808250177;173763.40715314704;0.0;0;158;159;0;0;0;0;0;71;57;1101393594434.3442;405069331634.79016;771344617149.084;6477.488083321971;0.0;269.71777195178026;10386.971431778742;2005720.5383492673;904695.3296754305;50591.625709811145;685495.0117111002;2.3330150110230057;0.027800431738328184
5017;2019-02-18 04:37:37.851;759;176;99;99;95;57;183;25;62;34;627;603;54;111;235;239;242;177;189;187;181;24;544;354;363;130;359;249;546;245.0;86.0;455.0;49.0;123.0;0;65;13;1;0;0;0;0;0;0;1;0;0;0;0;24443.314453125;5965.58984375;0.0;933.5828247070309;415.0;92170;;;Calculated values ==>;1550461057.851;349.06000000000006;290.76000000000005;283.06;283.06;282.66;278.86;273.7412296467126;291.46000000000004;275.66;279.36;276.56;335.86;333.46000000000004;278.56;284.26000000000005;296.66;297.06;297.36;290.86;291.86;291.26000000000005;;314.66;275.56;240.39332010688793;260.9983114674233;273.7412296467126;292.06;5440000.0;3540000.0;3629999.9999999995;1300000.0;3590000.0;2490000.0;5460000.0;0.04083333333333334;0.014333333333333333;0.07583333333333334;0.008166666666666666;0.0205;0.06133333333333334;;5965.58984375;0.0;933.5828247070309;24443.314453125;509889.3926097907;247804.1337314751;223483.77734416514;223483.77734416514;222374.9033541475;430542.39183029096;456783.2617081229;459488.9123983648;473405.19094569265;520239.03997336625;517788.25536325516;458535.09599739575;465226.94207387394;464432.8555123943;465683.9387588076;430835.72945735627;248180.9861076689;457339.7037190121;456504.1082933979;;174367.33720873808;472436.3020657052;201383.56328745006;208770.31961618905;273.7164746138151;2621672.9323656876;986379.677001394;173779.227683092;0.0;0;158;159;0;0;0;0;0;71;57;1101611434364.9119;405147345934.99347;771494344594.4742;19572.98897424437;2213.597366689083;2618.0513213455188;15194.33903886881;2005937.6654579863;904713.7797020859;50615.69486418747;685708.228381469;5.739670334994517;0.19916715319700137
5018;2019-02-18 04:38:37.851;760;176;99;99;95;59;183;25;63;34;623;599;58;122;235;240;242;178;189;186;181;23;545;356;363;131;361;249;547;132.0;85.0;167.0;140.0;123.0;0;62;2;1;0;0;0;0;0;0;1;0;0;0;0;23871.6484375;5380.1494140625;0.0;910.123046875;414.0;92171;;;Calculated values ==>;1550461117.851;349.16;290.76000000000005;283.06;283.06;282.66;279.06;273.955091788801;291.46000000000004;275.66;279.46000000000004;276.56;335.46000000000004;333.06;278.96000000000004;285.36;296.66;297.16;297.36;290.96000000000004;291.76000000000005;291.26000000000005;;314.56;275.46000000000004;240.61611355647437;260.9983114674233;273.955091788801;292.06;5450000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2490000.0;5470000.0;0.022000000000000002;0.014166666666666666;0.02783333333333333;0.02333333333333333;0.0205;0.0425;;5380.1494140625;0.0;910.123046875;23871.6484375;509924.91166774713;247757.28689556237;223465.4174374618;223465.4174374618;222357.22299259726;430412.23801567365;456783.2617081229;459607.7768697744;473275.31562819314;519830.9148137722;517379.3009913026;459012.65426781395;466493.0373598546;464138.1880892104;465524.29463401274;430578.1130150467;248512.00600797567;457200.82393779146;456504.1082933979;;173949.5011765382;472207.82270811964;201631.8282679863;212163.32422032155;273.822378194035;2622075.557056443;986474.2248285424;173794.59189868852;0.0;0;158;159;0;0;0;0;0;71;57;1101829234364.9119;405225645934.99347;771643744594.4742;7180.330569416435;6313.439870269777;2579.2698492668396;10384.483323105746;2006160.6097875168;904784.8383457272;50659.00587394257;685921.3852344855;4.20610136943346;0.20630256496747235
5019;2019-02-18 04:39:37.851;761;177;100;100;96;59;183;26;64;34;619;595;61;132;236;239;242;179;189;186;181;24;548;357;363;131;362;251;551;-1.0;84.0;375.0;109.0;123.0;0;61;1;1;0;0;0;0;0;0;1;0;0;0;0;23912.892578125;5365.341796875;0.0;908.4994506835941;414.0;92172;;;Calculated values ==>;1550461177.851;349.26;290.86;283.16;283.16;282.76000000000005;279.06;274.0616903277293;291.46000000000004;275.76000000000005;279.56;276.56;335.06;332.66;279.26000000000005;286.36;296.76000000000005;297.06;297.36;291.06;291.76000000000005;291.26000000000005;;314.56;275.56;240.61611355647437;261.27494424493943;274.0616903277293;292.06;5480000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2510000.0;5510000.0;0.0;0.014;0.0625;0.018166666666666668;0.0205;0.0205;;5365.341796875;0.0;908.4994506835941;23912.892578125;509785.1738460353;247945.02815366088;223670.3013713322;223670.3013713322;222562.34582125494;430346.717906069;456783.2617081229;459413.1853069431;473275.31562819314;519256.47492462484;516800.57655865554;459055.0063224611;467356.02963238244;464122.52100971725;465248.88870971405;429796.7758143767;248698.44658970588;457200.82393779146;456504.1082933979;;173949.5011765382;472304.9464017478;202015.94935676214;223670.3013713322;273.97664596637037;2622473.761564906;986563.7705886336;173809.74708616818;0.0;0;158;159;0;0;0;0;0;71;57;1102047034364.9119;405304245934.99347;771793744594.4742;16087.327246886309;4910.250112983907;2535.3766091453917;4773.093041902346;2006354.506935986;904878.3690955876;50701.627927762675;686047.6983708605;4.511756975351103;0.28984464124831294
5020;2019-02-18 04:40:37.862;763;178;100;100;98;60;183;26;66;34;618;593;63;137;236;239;242;179;189;186;181;25;549;358;363;131;363;255;551;-2.0;83.0;87.0;134.0;123.0;0;58;5;1;0;0;0;0;0;0;1;0;0;0;0;23998.802734375;5523.22607421875;0.0;915.1935424804691;412.0;92173;;;Calculated values ==>;1550461237.862;349.46000000000004;290.96000000000004;283.16;283.16;282.96000000000004;279.16;274.1680685717883;291.46000000000004;275.76000000000005;279.76000000000005;276.56;334.96000000000004;332.46000000000004;279.46000000000004;286.86;296.76000000000005;297.06;297.36;291.06;291.76000000000005;291.26000000000005;;314.36;275.66;240.61611355647437;261.82340779136865;274.1680685717883;292.06;5490000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.013833333333333333;0.0145;0.022333333333333334;0.0205;0.0205;;5523.22607421875;0.0;915.1935424804691;23998.802734375;509944.46530358813;248320.42873906752;223670.3013713322;223670.3013713322;223115.08880334796;430280.9020939914;456783.2617081229;459022.58001248643;473275.31562819314;518820.95047796;516255.14731409715;458661.67608000233;467365.80389488576;463974.7193981239;465103.311480244;429533.42834022286;248698.44658970588;457200.82393779146;456504.1082933979;;173113.83306960555;472402.05409754877;201966.93401231812;223670.3013713322;273.9620862208909;2622873.098890388;986654.5252894141;173824.94731395473;0.0;0;158;159;0;0;0;0;0;71;57;1102264874294.6143;405382860344.88605;771945572424.2667;3727.306867002441;6039.717681903485;2501.5505808821513;4773.093041902346;2006519.659159067;904969.6355562045;50743.61001626096;686127.2645059011;2.6468713110108166;0.17807201826724456
5021;2019-02-18 04:41:37.852;765;177;100;100;98;62;183;28;67;34;619;592;64;136;237;239;242;178;189;186;181;26;556;357;363;132;362;262;559;-1.0;87.0;567.0;63.0;123.0;0;58;24;1;0;0;0;0;0;0;1;0;0;0;0;25035.400390625;6580.53515625;0.0;946.5626831054691;412.0;92174;;;Calculated values ==>;1550461297.852;349.66;290.86;283.16;283.16;282.96000000000004;279.36;274.0616903277293;291.46000000000004;275.96000000000004;279.86;276.56;335.06;332.36;279.56;286.76000000000005;296.86;297.06;297.36;290.96000000000004;291.76000000000005;291.26000000000005;;314.36;275.76000000000005;240.83765695389522;262.7682575881327;274.0616903277293;292.06;5560000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2620000.0;5590000.0;0.0;0.0145;0.0945;0.0105;0.0205;0.0205;;6580.53515625;0.0;946.5626831054691;25035.400390625;509578.2214411094;247579.21277832674;223524.77972476612;223524.77972476612;222972.27390656856;430346.717906069;456783.2617081229;458029.626017564;473145.2311080622;518338.58081861393;515553.6835320793;457663.1597208959;466254.57223260845;464254.5134180436;465248.88870971405;427646.9356112359;247948.43143895187;457200.82393779146;456504.1082933979;;173113.83306960555;472367.87413283327;202156.74722469904;223524.77972476612;274.03145253309765;2623281.649146768;986755.3731555712;173840.45936339788;0.0;0;158;159;0;0;0;0;0;71;57;1102482637994.649;405461747194.89856;772100646574.2914;24179.987045925736;2837.216832535409;2605.6283104981185;4776.076235656951;2006752.1811815815;905043.5976814275;50786.162747058544;686206.827653825;4.570009472277795;0.2712120368030793
5022;2019-02-18 04:42:37.853;767;174;99;100;98;63;183;27;69;35;623;594;65;126;237;239;242;172;189;186;181;26;559;357;363;132;362;265;560;-1.0;85.0;602.0;148.0;123.0;0;58;42;1;0;0;0;0;0;0;1;0;0;0;0;26145.05078125;7711.8388671875;0.0;948.3945922851559;413.0;92175;;;Calculated values ==>;1550461357.853;349.86;290.56;283.06;283.16;282.96000000000004;279.46000000000004;274.0616903277293;291.46000000000004;275.86;280.06;276.66;335.46000000000004;332.56;279.66;285.76000000000005;296.86;297.06;297.36;290.36;291.76000000000005;291.26000000000005;;314.46000000000004;275.76000000000005;240.83765695389522;263.1675429290057;274.0616903277293;292.06;5590000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2650000.0;5600000.0;0.0;0.014166666666666666;0.10033333333333333;0.024666666666666667;0.0205;0.0205;;7711.8388671875;0.0;948.3945922851559;26145.05078125;509563.2687417944;246442.7853467333;223230.37941121578;223506.76828680112;222954.5954132764;430346.717906069;456783.2617081229;457792.42658361327;473242.3297776949;518499.90115898574;515503.21501339355;457300.93339066295;464646.6704210839;464254.5134180436;465248.88870971405;426813.94177467976;245725.897945001;457200.82393779146;456504.1082933979;;173531.66647045466;472367.87413283327;202061.92367496924;223230.37941121578;273.99454727452917;2623708.160014414;986874.4782573412;173856.25093719558;0.0;0;158;159;0;0;0;0;0;71;57;1102700441624.3857;405540948514.80286;772258749209.1003;25658.293791833952;6667.546777960646;2565.4139542537823;4782.111442084733;2007167.5071100446;905122.8053648587;50829.25548407974;686286.480545236;4.581096589577267;0.3195385145595719
5023;2019-02-18 04:43:37.863;768;165;99;98;97;63;183;28;70;35;629;597;65;114;237;239;242;163;189;186;181;26;550;359;363;133;364;264;552;0.0;83.0;433.0;181.0;123.0;0;60;52;1;0;0;0;0;0;0;1;0;0;0;0;26547.69921875;8039.67529296875;0.0;956.920288085938;411.0;92176;;;Calculated values ==>;1550461417.863;349.96000000000004;289.66;283.06;282.96000000000004;282.86;279.46000000000004;274.27422755570615;291.46000000000004;275.96000000000004;280.16;276.66;336.06;332.86;279.66;284.56;296.86;297.06;297.36;289.46000000000004;291.76000000000005;291.26000000000005;;314.26000000000005;275.76000000000005;241.05796691057077;263.0348170998261;274.27422755570615;292.06;5500000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2640000.0;5520000.0;0.0;0.013833333333333333;0.07216666666666667;0.030166666666666668;0.0205;0.0205;;8039.67529296875;0.0;956.920288085938;26547.69921875;510474.147274975;243581.65493261942;223374.2243858141;223097.10069021035;222820.59212987707;430214.79039162316;456783.2617081229;458075.515201686;473112.1826642056;519201.97744447837;515899.14751747996;457462.81808978063;463374.03290231415;463959.1484052212;464957.45143190527;429268.59190023836;242890.33111755445;457200.82393779146;456504.1082933979;;172696.00095264515;472236.3865531139;202499.90673582652;223374.2243858141;274.17401748252627;2624147.3394487193;987005.7627524246;173872.13120746682;0.0;0;158;159;0;0;0;0;0;71;57;1102918277924.351;405620461764.7902;772417475659.0751;18444.039744286194;8137.050474488169;2578.232607493794;4779.162620105468;2007535.0878093615;905246.1975705501;50872.12634937438;686366.1711086222;3.7723697970643864;0.27870202362011925
5024;2019-02-18 04:44:37.873;767;157;98;98;97;64;183;29;69;35;632;600;65;106;237;239;242;157;189;186;181;28;553;359;363;133;364;261;554;-1.0;84.0;388.0;169.0;123.0;0;61;55;1;0;0;0;0;0;0;1;0;0;0;0;26848.015625;8305.7509765625;0.0;956.3180541992191;412.0;92177;;;Calculated values ==>;1550461477.873;349.86;288.86;282.96000000000004;282.96000000000004;282.86;279.56;274.27422755570615;291.46000000000004;276.06;280.06;276.66;336.36;333.16;279.66;283.76000000000005;296.86;297.06;297.36;288.86;291.76000000000005;291.26000000000005;;314.36;275.96000000000004;241.05796691057077;262.63441904999945;274.27422755570615;292.06;5530000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2610000.0;5540000.0;0.0;0.014;0.06466666666666666;0.028166666666666666;0.0205;0.0205;;8305.7509765625;0.0;956.3180541992191;26848.015625;510088.7625219966;240788.98820522532;223061.24201246156;223061.24201246156;222785.0675546653;430214.79039162316;456783.2617081229;458433.0642989305;473112.1826642056;519759.6240609642;516464.7460236852;457946.1176024118;462873.1782677062;463959.1484052212;464957.45143190527;428464.90911825834;240788.98820522532;457200.82393779146;456504.1082933979;;173113.83306960555;472431.1216696904;202551.43967278834;223061.24201246156;274.1940334141642;2624592.3778997282;987141.9973399633;173888.07751759214;0.0;0;158;159;0;0;0;0;0;71;57;1103136114224.3164;405700275064.7775;772575001909.05;16547.01172582386;7601.611042912742;2627.4628927824624;4785.578758759195;2007826.728503582;905377.3749424265;50915.51437533576;686445.8905711297;3.407625695236544;0.2471390538928167
5025;2019-02-18 04:45:37.874;766;153;98;97;95;63;183;29;67;36;633;602;62;103;238;239;242;155;189;186;181;28;550;359;363;133;364;258;551;-1.0;85.0;385.0;142.0;123.0;0;62;54;1;0;0;0;0;0;0;1;0;0;0;0;26786.75390625;8203.9853515625;0.0;950.422485351562;412.0;92178;;;Calculated values ==>;1550461537.874;349.76;288.46000000000004;282.96000000000004;282.86;282.66;279.46000000000004;274.27422755570615;291.46000000000004;276.06;279.86;276.76000000000005;336.46000000000004;333.36;279.36;283.46000000000004;296.96000000000004;297.06;297.36;288.66;291.76000000000005;291.26000000000005;;314.36;275.96000000000004;241.05796691057077;262.23063862743834;274.27422755570615;292.06;5500000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2580000.0;5510000.0;0.0;0.014166666666666666;0.06416666666666666;0.023666666666666666;0.0205;0.0205;;8203.9853515625;0.0;950.422485351562;26786.75390625;510227.36532442167;239566.37892065308;223115.08880334796;222838.4122977445;222286.8821828218;430214.79039162316;456783.2617081229;458667.9264242442;473209.4130839679;520110.2784185726;516925.5130048292;458062.3058009886;462967.44300019526;464091.55881951714;464957.45143190527;429268.59190023836;240226.1665073755;457200.82393779146;456504.1082933979;;173113.83306960555;472431.1216696904;202548.37075940252;223115.08880334796;274.19284160423916;2625039.341762998;987279.5807694305;173903.96728695743;0.0;0;158;159;0;0;0;0;0;71;57;1103353917854.9187;405780076394.9982;772730704504.4807;16434.338155160673;6387.225104876813;2678.10102639889;4784.474899546023;2008101.5776674268;905493.9505202076;50959.72814500176;686525.6423476769;3.3081483505536213;0.22762722322186163
5026;2019-02-18 04:46:37.874;765;156;98;97;94;63;183;29;64;36;631;602;59;101;238;239;242;161;189;186;181;28;549;359;363;133;363;259;551;210.0;108.0;105.0;111.0;123.0;0;63;54;1;0;0;0;0;0;0;1;0;0;0;0;26731.689453125;8222.0244140625;0.0;955.7366333007809;412.0;92179;;;Calculated values ==>;1550461597.874;349.66;288.76000000000005;282.96000000000004;282.86;282.56;279.46000000000004;274.27422755570615;291.46000000000004;276.06;279.56;276.76000000000005;336.26000000000005;333.36;279.06;283.26000000000005;296.96000000000004;297.06;297.36;289.26000000000005;291.76000000000005;291.26000000000005;;314.36;275.96000000000004;241.05796691057077;262.3656120759269;274.27422755570615;292.06;5490000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5510000.0;0.035;0.018000000000000002;0.0175;0.018500000000000003;0.0205;0.05550000000000001;;8222.0244140625;0.0;955.7366333007809;26731.689453125;510191.3294830219;240558.2877051051;223115.08880334796;222838.4122977445;222012.01432803305;430214.79039162316;456783.2617081229;458144.9806715737;473209.4130839679;519822.3768852348;516840.72573523433;457536.6205905837;462580.9682035419;464239.1217830999;464957.45143190527;429533.42834022286;242242.44884229527;457200.82393779146;456504.1082933979;;173113.83306960555;472431.1216696904;202555.28691770617;210149.44797456486;274.1955274548152;2625485.328790993;987416.464184144;173919.85194627952;0.0;0;158;159;0;0;0;0;0;71;57;1103571717854.9187;405859876394.9982;772885804504.4807;4472.819640692683;4992.702942911709;3371.237630962697;13672.683647695234;2008275.8039823922;905588.7832539392;51010.13930047977;686679.4520022372;2.888443458644888;0.08965361847736253
5027;2019-02-18 04:47:37.874;764;165;98;97;94;62;183;29;64;36;630;601;58;101;237;239;242;171;189;186;181;27;550;357;363;133;362;258;552;82.0;86.0;162.0;109.0;123.0;0;63;55;1;0;0;0;0;0;0;1;0;0;0;0;26894.45703125;8275.978515625;0.0;956.543701171875;414.0;92180;;;Calculated values ==>;1550461657.874;349.56000000000006;289.66;282.96000000000004;282.86;282.56;279.36;274.0616903277293;291.46000000000004;276.06;279.56;276.76000000000005;336.16;333.26000000000005;278.96000000000004;283.26000000000005;296.86;297.06;297.36;290.26000000000005;291.76000000000005;291.26000000000005;;314.56;275.86;241.05796691057077;262.23063862743834;274.0616903277293;292.06;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.013666666666666666;0.014333333333333333;0.027000000000000003;0.018166666666666668;0.0205;0.034166666666666665;;8275.978515625;0.0;956.543701171875;26894.45703125;509980.39974457194;243581.65493261942;223097.10069021035;222820.59212987707;221994.68508385716;430346.717906069;456783.2617081229;458304.8186297473;473209.4130839679;519802.4681564833;516822.6231901047;457576.2050488785;462731.2103087903;464254.5134180436;465248.88870971405;429268.59190023836;245701.4457725516;457200.82393779146;456504.1082933979;;173949.5011765382;472333.7623376517;201964.0978475804;214643.89955315838;273.9564498520252;2625932.2133450294;987553.9475418915;173935.78761573345;0.0;0;158;159;0;0;0;0;0;71;57;1103789517854.9187;405939676394.9982;773040904504.4807;6921.199461118508;4911.715571569629;2631.129094496843;8263.557131958183;2008370.754141574;905671.3200748933;51060.15902319193;686862.2540087344;2.461689311485704;0.11936797226094066
