;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5028;2019-02-18 04:48:37.865;764;175;98;97;93;60;183;28;63;36;629;600;57;100;237;239;242;180;189;186;181;27;546;358;363;133;363;255;548;242.0;85.0;365.0;192.0;123.0;0;61;52;1;0;0;0;0;0;0;1;0;0;0;0;26611.259765625;8084.30615234375;0.0;927.495239257812;415.0;92181;;;Calculated values ==>;1550461717.865;349.56000000000006;290.66;282.96000000000004;282.86;282.46000000000004;279.16;274.1680685717883;291.46000000000004;275.96000000000004;279.46000000000004;276.76000000000005;336.06;333.16;278.86;283.16;296.86;297.06;297.36;291.16;291.76000000000005;291.26000000000005;;314.66;275.86;241.05796691057077;261.82340779136865;274.1680685717883;292.06;5460000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2550000.0;5480000.0;0.04033333333333333;0.014166666666666666;0.06083333333333333;0.032;0.0205;0.060833333333333336;;8084.30615234375;0.0;927.495239257812;26611.259765625;510330.1566452302;247337.98192314364;223169.29010121396;222892.10613992158;221789.46425383518;430280.9020939914;456783.2617081229;458661.67608000233;473209.4130839679;519948.0595883016;516974.1817356234;457937.54792035033;463062.5357941977;464106.9778253677;465103.311480244;430319.0964458635;249227.62101289647;457200.82393779146;456504.1082933979;;174367.33720873808;472333.7623376517;202286.00370108226;209323.3851455102;274.086295623633;2626378.0274357228;987690.262796959;173951.48558517187;0.0;0;158;159;0;0;0;0;0;71;57;1104007285184.6902;406019464424.9145;773194781419.3192;15596.186736384303;8641.528276370222;2565.462568633699;15036.827324829834;2008558.3708796236;905784.2468319528;51103.457457933015;687056.3947535233;4.64280148752616;0.23848580773563577
5029;2019-02-18 04:49:37.865;763;179;98;97;94;60;183;28;60;36;627;599;54;100;237;240;241;181;189;186;181;27;547;356;363;132;361;254;548;142.0;86.0;-1.0;111.0;123.0;0;61;46;1;0;0;0;0;0;0;1;0;0;0;0;26164.6796875;7712.25390625;0.0;928.2416381835941;415.0;92182;;;Calculated values ==>;1550461777.865;349.46000000000004;291.06;282.96000000000004;282.86;282.56;279.16;273.955091788801;291.46000000000004;275.96000000000004;279.16;276.76000000000005;335.86;333.06;278.56;283.16;296.86;297.16;297.26000000000005;291.26000000000005;291.76000000000005;291.26000000000005;;314.66;275.86;240.83765695389522;261.6868853414304;273.955091788801;292.06;5470000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2540000.0;5480000.0;0.023666666666666666;0.014333333333333333;0.0;0.018500000000000003;0.0205;0.04416666666666667;;7712.25390625;0.0;928.2416381835941;26164.6796875;510119.5370165681;248844.29484205059;223169.29010121396;222892.10613992158;222064.22499960987;430412.23801567365;456783.2617081229;458459.42808116745;473339.41292369686;519825.98195814964;516956.27022608893;457735.39621690055;463211.75907383807;464401.7568174532;465524.29463401274;429816.2767563059;249613.81447620134;457200.82393779146;456504.1082933979;;174367.33720873808;472465.0996282349;201588.66681277854;211605.33347118442;273.80553141741433;2626817.8269311655;987821.9007974473;173966.95005915055;0.0;0;158;159;0;0;0;0;0;71;57;1104225085184.6902;406098964424.9145;773347481419.3192;0.0;5011.214007085944;2582.9019593481653;10816.362554647761;2008688.3391024268;905898.019684315;51146.360495666195;687271.838002519;2.1307202146458284;0.0669266265624994
5030;2019-02-18 04:50:37.866;763;180;98;97;93;59;183;27;53;36;624;597;50;101;236;240;241;181;189;186;181;26;546;356;363;132;360;253;548;131.0;109.0;202.0;110.0;123.0;0;58;40;1;0;0;0;0;0;0;1;0;0;0;0;25808.77734375;7383.69775390625;0.0;908.8158569335941;415.0;92183;;;Calculated values ==>;1550461837.866;349.46000000000004;291.16;282.96000000000004;282.86;282.46000000000004;279.06;273.955091788801;291.46000000000004;275.86;278.46000000000004;276.76000000000005;335.56;332.86;278.16;283.26000000000005;296.76000000000005;297.16;297.26000000000005;291.26000000000005;291.76000000000005;291.26000000000005;;314.66;275.76000000000005;240.83765695389522;261.54996906429363;273.955091788801;292.06;5460000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2530000.0;5480000.0;0.021833333333333333;0.018166666666666668;0.033666666666666664;0.018333333333333333;0.0205;0.042333333333333334;;7383.69775390625;0.0;908.8158569335941;25808.77734375;510206.9912732165;249227.62101289647;223169.29010121396;222892.10613992158;221789.46425383518;430412.23801567365;456783.2617081229;457775.4055730413;473339.41292369686;519601.78136849473;516835.8757032292;457412.7820365576;463477.71012329584;464417.2445854314;465524.29463401274;430078.15578139253;249613.81447620134;457200.82393779146;456504.1082933979;;174367.33720873808;472367.87413283327;201731.01893162343;212112.54394681886;273.86107666530785;2627250.946291105;987947.7024911232;173982.25912673824;0.0;0;158;159;0;0;0;0;0;71;57;1104442888814.427;406178165744.81885;773499583954.1355;8620.161016927734;4961.675678688847;3278.4355337109737;10345.909557338511;2008760.1749747256;905981.1284833862;51195.20578879067;687448.1932091103;3.280812436786666;0.142667237380462
5031;2019-02-18 04:51:37.876;763;179;98;98;93;59;183;27;43;35;622;595;43;103;236;240;241;180;189;186;181;25;545;356;363;132;361;252;547;304.0;86.0;0.0;113.0;123.0;0;57;36;1;0;0;0;0;0;0;1;0;0;0;0;25665.400390625;7163.423828125;0.0;893.0140991210941;416.0;92184;;;Calculated values ==>;1550461897.876;349.46000000000004;291.06;282.96000000000004;282.96000000000004;282.46000000000004;279.06;273.955091788801;291.46000000000004;275.86;277.46000000000004;276.66;335.36;332.66;277.46000000000004;283.46000000000004;296.76000000000005;297.16;297.26000000000005;291.16;291.76000000000005;291.26000000000005;;314.76000000000005;275.66;240.83765695389522;261.41265627149306;273.955091788801;292.06;5450000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2520000.0;5470000.0;0.050666666666666665;0.014333333333333333;0.0;0.01883333333333333;0.0205;0.07116666666666667;;7163.423828125;0.0;893.0140991210941;25665.400390625;510294.39122166595;248893.41244279422;223187.43670963548;223187.43670963548;221806.78089753096;430412.23801567365;456783.2617081229;456726.9655403573;473242.3297776949;519480.140602618;516715.6781219219;456726.9655403573;463859.4869659451;464270.0288607765;465524.29463401274;430338.589301443;249277.62808279565;457200.82393779146;456504.1082933979;;174785.17458790913;472270.6324499597;201708.945147623;207895.95793949073;273.8524668751605;2627679.96926407;988068.9487086231;173997.27687891125;0.0;0;158;159;0;0;0;0;0;71;57;1104660725114.3923;406257378944.8063;773651109204.1115;0.0;5095.578444194007;2595.207110800612;17692.61336685306;2008832.021622301;906064.9529028054;51244.160968657496;687681.8865091677;3.1506975106210993;0.053266512882819264
5032;2019-02-18 04:52:37.877;763;178;99;98;95;59;183;26;31;35;620;593;33;103;235;240;241;180;189;186;181;25;548;355;363;132;360;253;550;92.0;83.0;22.0;75.0;123.0;0;56;33;1;0;0;0;0;0;0;1;0;0;0;0;25516.5703125;7076.62109375;0.0;896.37841796875;416.0;92185;;;Calculated values ==>;1550461957.877;349.46000000000004;290.96000000000004;283.06;282.96000000000004;282.66;279.06;273.8482719121499;291.46000000000004;275.76000000000005;276.26000000000005;276.66;335.16;332.46000000000004;276.46000000000004;283.46000000000004;296.66;297.16;297.26000000000005;291.16;291.76000000000005;291.26000000000005;;314.76000000000005;275.66;240.83765695389522;261.54996906429363;273.8482719121499;292.06;5480000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2530000.0;5500000.0;0.015333333333333334;0.013833333333333333;0.0036666666666666666;0.0125;0.0205;0.035833333333333335;;7076.62109375;0.0;896.37841796875;25516.5703125;510032.0283829691;248367.96295545803;223410.58095617942;223133.1163054763;222304.41058384304;430477.46260093397;456783.2617081229;455096.98620464467;473242.3297776949;519192.434784519;516425.528990155;455342.3708884602;463711.57995154866;464285.6678292783;465669.0585932454;429552.9317465094;249128.39008894507;457200.82393779146;456504.1082933979;;174785.17458790913;472270.6324499597;201324.153982436;213959.64476276364;273.6977268452334;2628106.492796383;988187.6177277509;174012.1887317883;0.0;0;158;159;0;0;0;0;0;71;57;1104878528744.9946;406336580265.0253;773802611729.5304;930.5003848147651;3386.8309808440463;2495.872826262973;8691.176609847727;2008839.775921432;906135.640826322;51286.587342011466;687901.7550906636;1.9446107802943051;0.0536623448253247
5033;2019-02-18 04:53:37.847;763;179;99;99;95;59;183;26;18;35;619;592;23;101;235;241;241;180;189;186;181;24;544;357;363;133;362;252;546;136.0;108.0;194.0;158.0;123.0;0;56;30;1;0;0;0;0;0;0;1;0;0;0;0;25340.66015625;6849.47314453125;0.0;889.089721679688;416.0;92186;;;Calculated values ==>;1550462017.847;349.46000000000004;291.06;283.06;283.06;282.66;279.06;274.0616903277293;291.46000000000004;275.76000000000005;274.96000000000004;276.66;335.06;332.36;275.46000000000004;283.26000000000005;296.66;297.26000000000005;297.26000000000005;291.16;291.76000000000005;291.26000000000005;;314.76000000000005;275.56;241.05796691057077;261.41265627149306;274.0616903277293;292.06;5440000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2520000.0;5460000.0;0.02266666666666667;0.018000000000000002;0.03233333333333333;0.026333333333333334;0.0205;0.04316666666666667;;6849.47314453125;0.0;889.089721679688;25340.66015625;510381.7369305882;248942.78561162975;223483.77734416514;223483.77734416514;222374.9033541475;430346.717906069;456783.2617081229;453663.2766428551;473112.1826642056;519173.30265610735;516408.09505500714;454280.97009589704;463626.08107450185;463990.4146581629;465509.5098274704;430597.6003265398;412027.71919493406;457200.82393779146;456504.1082933979;;174785.17458790913;472041.5853210863;201887.8550939169;212143.833614305;273.92674112474134;2628530.0911436803;988303.6104872714;174027.06019344943;0.0;0;158;159;0;0;0;0;0;71;57;1105096219844.233;406416040514.7473;773954035979.0006;8140.738630082334;7114.048229315459;334.2578603689028;10548.21852364751;2008915.331782796;906223.104399104;51310.1599721064;688062.0032187357;3.3775345235661174;0.1905738260581503
5034;2019-02-18 04:54:37.868;763;178;99;99;96;61;183;27;8;35;618;591;13;98;236;239;241;178;189;186;181;25;551;356;363;133;361;256;553;268.0;86.0;357.0;30.0;123.0;0;57;35;1;0;0;0;0;0;0;1;0;0;0;0;25630.923828125;7207.935546875;0.0;912.2844848632809;416.0;92187;;;Calculated values ==>;1550462077.868;349.46000000000004;290.96000000000004;283.06;283.06;282.76000000000005;279.26000000000005;273.955091788801;291.46000000000004;275.86;273.96000000000004;276.66;334.96000000000004;332.26000000000005;274.46000000000004;282.96000000000004;296.76000000000005;297.06;297.26000000000005;290.96000000000004;291.76000000000005;291.26000000000005;;314.76000000000005;275.66;241.05796691057077;261.9595390733887;273.955091788801;292.06;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2560000.0;5530000.0;0.04466666666666667;0.014333333333333333;0.0595;0.005;0.0205;0.06516666666666666;;7207.935546875;0.0;912.2844848632809;25630.923828125;509769.17553175887;248226.0648476083;223356.10594676767;223356.10594676767;222527.07506723134;430412.23801567365;456783.2617081229;451719.24484936637;473112.1826642056;518737.4894569833;515964.1916613363;452349.03378999437;462677.2910485254;464270.0288607765;465394.1846544878;428753.86084684223;248226.0648476083;457200.82393779146;456504.1082933979;;174785.17458790913;472138.9942397944;201927.6852963514;208668.59511732636;273.937731750272;2628955.0030117095;988420.796560762;174042.07689921546;0.0;0;158;159;0;0;0;0;0;71;57;1105314096074.766;406495868444.9426;774106489319.3737;14862.59779340439;1351.056544717215;2587.5650759890195;16150.614275307327;2009107.0933465254;906293.6716289492;51334.51701861921;688284.5713642006;4.304296380246715;0.10893923137301693
5035;2019-02-18 04:55:37.858;762;176;100;99;97;61;183;27;-1;35;618;590;3;93;236;239;241;175;189;186;181;26;552;358;363;133;362;257;554;93.0;82.0;358.0;128.0;123.0;0;58;37;1;0;0;0;0;0;0;1;0;0;0;0;25791.009765625;7291.14111328125;0.0;925.9150390625;417.0;92188;;;Calculated values ==>;1550462137.858;349.36;290.76000000000005;283.16;283.06;282.86;279.26000000000005;274.1680685717883;291.46000000000004;275.86;273.06;276.66;334.96000000000004;332.16;273.46000000000004;282.46000000000004;296.76000000000005;297.06;297.26000000000005;290.66;291.76000000000005;291.26000000000005;;314.86;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;292.06;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2570000.0;5540000.0;0.015500000000000002;0.013666666666666666;0.059666666666666666;0.021333333333333333;0.0205;0.036000000000000004;;7291.14111328125;0.0;925.9150390625;25791.009765625;509557.6553572702;247435.64966304178;223615.43044067727;223338.0271946809;222785.0675546653;430280.9020939914;456783.2617081229;450398.5148139412;473112.1826642056;518653.9736729532;515775.777077086;450908.31012903585;461935.19378747867;464122.52100971725;465103.311480244;428484.4108300413;247067.4965913068;457200.82393779146;456504.1082933979;;175203.01333496982;472236.3865531139;202302.8099470004;214439.16328367748;274.09283096120873;2629383.4477057066;988541.6020620094;174057.39267552906;0.0;0;158;159;0;0;0;0;0;71;57;1105531859774.8008;406575655144.9553;774260363669.3981;14803.043723727467;5758.582967597087;2479.3644945960377;8714.338020349935;2009354.2658235943;906352.9087503953;51376.73439431195;688491.7447653747;3.8645627603765322;0.21588111911735347
5036;2019-02-18 04:56:37.858;761;170;99;99;97;63;183;28;-6;35;620;591;-2;84;236;239;241;169;189;186;181;27;553;358;363;133;363;259;555;-4.0;84.0;514.0;79.0;123.0;0;59;44;1;0;0;0;0;0;0;1;0;0;0;0;26275.896484375;7709.0126953125;0.0;930.310424804688;416.0;92189;;;Calculated values ==>;1550462197.858;349.26;290.16;283.06;283.06;282.86;279.46000000000004;274.1680685717883;291.46000000000004;275.96000000000004;272.56;276.66;335.16;332.26000000000005;272.96000000000004;281.56;296.76000000000005;297.06;297.26000000000005;290.06;291.76000000000005;291.26000000000005;;314.76000000000005;275.86;241.05796691057077;262.3656120759269;274.1680685717883;292.06;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.014;0.08566666666666665;0.013166666666666667;0.0205;0.0205;;7709.0126953125;0.0;930.310424804688;26275.896484375;509345.83772216813;245219.59290226488;223319.9879729902;223319.9879729902;222767.36284779434;430280.9020939914;456783.2617081229;449393.7258124901;473112.1826642056;518692.3578746939;515707.55707360833;449909.0507717567;460556.61741814035;463974.7193981239;465103.311480244;428213.3721158971;244865.1990565715;457200.82393779146;456504.1082933979;;174785.17458790913;472333.7623376517;202392.72103945035;223319.9879729902;274.1277820105254;2629817.3385911235;988666.6033437477;174072.8612210613;0.0;0;158;159;0;0;0;0;0;71;57;1105749659774.8008;406655455144.9553;774415163669.3981;21159.752742223736;3554.223710426317;2566.874422830558;4780.274466568358;2009653.955794144;906430.5154727121;51418.78638529051;688604.1998694324;3.711069130797145;0.2255697022819802
5037;2019-02-18 04:57:37.849;759;165;99;99;97;63;183;29;-11;35;622;592;-6;75;237;239;241;165;189;186;181;27;552;359;363;133;363;257;553;-1.0;84.0;522.0;112.0;123.0;0;60;46;1;0;0;0;0;0;0;1;0;0;0;0;26284.076171875;7799.7236328125;0.0;927.7913208007809;416.0;92190;;;Calculated values ==>;1550462257.849;349.06000000000006;289.66;283.06;283.06;282.86;279.46000000000004;274.27422755570615;291.46000000000004;276.06;272.06;276.66;335.36;332.36;272.56;280.66;296.86;297.06;297.26000000000005;289.66;291.76000000000005;291.26000000000005;;314.76000000000005;275.86;241.05796691057077;262.0952818180154;274.27422755570615;292.06;5520000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;5530000.0;0.0;0.014;0.087;0.018666666666666668;0.0205;0.0205;;7799.7236328125;0.0;927.7913208007809;26284.076171875;509185.99276925414;243543.28708308292;223356.10594676767;223356.10594676767;222802.81059893177;430214.79039162316;456783.2617081229;449115.1361523079;473112.1826642056;519064.52553756075;515981.6240522748;449758.4421301506;459788.90011735196;464106.9778253677;464957.45143190527;428484.4108300413;243543.28708308292;457200.82393779146;456504.1082933979;;174785.17458790913;472333.7623376517;202620.56842037875;223356.10594676767;274.2208731871032;2630255.272662834;988795.8234270927;174088.34307963125;0.0;0;158;159;0;0;0;0;0;71;57;1105967427104.5723;406735243174.8716;774569940449.2357;21445.027392677835;5034.6462864557625;2589.175732457417;4779.534048105919;2010008.9423722539;906502.0786531902;51461.74702481014;688683.8529905438;3.878352960676779;0.25320403521823254
5038;2019-02-18 04:58:37.869;756;161;99;99;96;63;183;29;-19;36;623;593;-12;68;237;239;241;162;189;186;181;27;546;359;363;133;364;256;548;-1.0;110.0;494.0;105.0;123.0;0;61;45;1;0;0;0;0;0;0;1;0;0;0;0;26277.21484375;7647.134765625;0.0;933.464599609375;415.0;92191;;;Calculated values ==>;1550462317.869;348.76;289.26000000000005;283.06;283.06;282.76000000000005;279.46000000000004;274.27422755570615;291.46000000000004;276.06;271.26000000000005;276.76000000000005;335.46000000000004;332.46000000000004;271.96000000000004;279.96000000000004;296.86;297.06;297.26000000000005;289.36;291.76000000000005;291.26000000000005;;314.66;275.86;241.05796691057077;261.9595390733887;274.27422755570615;292.06;5460000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2560000.0;5480000.0;0.0;0.018333333333333333;0.08233333333333334;0.0175;0.0205;0.0205;;7647.134765625;0.0;933.464599609375;26277.21484375;509343.5522501677;242352.43949132445;223447.0981789535;223447.0981789535;222615.53882796288;430214.79039162316;456783.2617081229;448265.42712549056;473209.4130839679;519250.3007126789;516169.86889790907;449169.8816865378;459105.13817309856;463959.1484052212;464957.45143190527;430078.15578139253;242695.79424756503;457200.82393779146;456504.1082933979;;174367.33720873808;472333.7623376517;202604.58645434066;223447.0981789535;274.214669140323;2630693.429424744;988924.5901549788;174103.85871578506;0.0;0;158;159;0;0;0;0;0;71;57;1106185299704.503;406815069774.8462;774723891749.1868;20226.075881924677;4720.2605779579435;3435.3432947868373;4777.66870734611;2010356.3173191631;906583.3966406647;51511.96808479629;688763.5228945994;3.8644559721976757;0.2424423500738934
5039;2019-02-18 04:59:37.860;752;160;99;99;96;63;183;29;-14;36;623;594;-18;64;237;239;241;161;189;186;181;28;551;358;363;133;363;256;553;-1.0;110.0;329.0;63.0;123.0;0;62;43;1;0;0;0;0;0;0;1;0;0;0;0;26276.443359375;7628.27978515625;0.0;938.2556762695309;415.0;92192;;;Calculated values ==>;1550462377.86;348.36;289.16;283.06;283.06;282.76000000000005;279.46000000000004;274.1680685717883;291.46000000000004;276.06;271.76000000000005;276.76000000000005;335.46000000000004;332.56;271.36;279.56;296.86;297.06;297.26000000000005;289.26000000000005;291.76000000000005;291.26000000000005;;314.66;275.96000000000004;241.05796691057077;261.9595390733887;274.1680685717883;292.06;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2560000.0;5530000.0;0.0;0.018333333333333333;0.05483333333333333;0.0105;0.0205;0.0205;;7628.27978515625;0.0;938.2556762695309;26276.443359375;508405.92426024063;241830.73772607438;223356.10594676767;223356.10594676767;222527.07506723134;430280.9020939914;456783.2617081229;448912.13967121486;473209.4130839679;519250.3007126789;516272.6921824181;448395.0424431923;458623.35685117065;464106.9778253677;465103.311480244;428753.86084684223;242169.82151654197;457200.82393779146;456504.1082933979;;174367.33720873808;472431.1216696904;202371.34035547887;223356.10594676767;274.1194725678373;2631131.310883905;989051.8661818336;174119.454045084;0.0;0;158;159;0;0;0;0;0;71;57;1106403067034.2744;406894857804.76245;774877468709.0256;13518.65382914619;2835.6277037992213;3420.7073877221715;4779.534048105919;2010637.4812188817;906646.3529314196;51569.09327036057;688843.1543043078;2.8663306279814007;0.1527820392728572
5040;2019-02-18 05:00:37.870;748;160;99;98;95;62;183;29;-25;36;622;594;-23;60;237;239;241;162;189;186;181;27;549;358;363;133;362;255;551;138.0;85.0;333.0;41.0;123.0;0;62;41;1;0;0;0;0;0;0;1;0;0;0;0;26097.638671875;7512.26123046875;0.0;936.858276367188;414.0;92193;;;Calculated values ==>;1550462437.87;347.96000000000004;289.16;283.06;282.96000000000004;282.66;279.36;274.1680685717883;291.46000000000004;276.06;270.66;276.76000000000005;335.36;332.56;270.86;279.16;296.86;297.06;297.26000000000005;289.36;291.76000000000005;291.26000000000005;;314.56;275.86;241.05796691057077;261.82340779136865;274.1680685717883;292.06;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5510000.0;0.023;0.014166666666666666;0.0555;0.006833333333333333;0.0205;0.0435;;7512.26123046875;0.0;936.858276367188;26097.638671875;508087.0143445095;241902.36264406878;223392.38266940997;223115.08880334796;222286.8821828218;430280.9020939914;456783.2617081229;447673.1837369;473209.4130839679;519230.93377921934;516357.89646335936;447933.1405902662;458300.0027415247;464254.5134180436;465103.311480244;429288.0966613179;242584.23426922967;457200.82393779146;456504.1082933979;;173949.5011765382;472333.7623376517;202426.3024342822;212306.86898187117;274.1408308367644;2631567.8343092096;989178.0583854729;174135.08259901177;0.0;0;158;159;0;0;0;0;0;71;57;1106620903334.2397;406974671104.74976;775030794259.0012;13611.201912295288;1844.3676426730246;2644.971383887917;10622.57991005141;2010863.6010303795;906685.3593926276;51619.64901800314;688971.5266457637;3.3995401326337724;0.11951043660041803
5041;2019-02-18 05:01:37.860;745;162;99;98;95;62;183;28;-33;36;622;593;-27;57;237;240;241;165;189;186;181;27;548;358;363;133;362;255;549;203.0;86.0;173.0;3.0;123.0;0;61;39;1;0;0;0;0;0;0;1;0;0;0;0;25937.0;7314.30859375;0.0;928.8753051757809;414.0;92194;;;Calculated values ==>;1550462497.86;347.66;289.36;283.06;282.96000000000004;282.66;279.36;274.1680685717883;291.46000000000004;275.96000000000004;269.86;276.76000000000005;335.36;332.46000000000004;270.46000000000004;278.86;296.86;297.16;297.26000000000005;289.66;291.76000000000005;291.26000000000005;;314.56;275.86;241.05796691057077;261.82340779136865;274.1680685717883;292.06;5480000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5490000.0;0.03383333333333333;0.014333333333333333;0.028833333333333332;0.0005;0.0205;0.05433333333333333;;7314.30859375;0.0;928.8753051757809;25937.0;507803.57592134783;242658.462174649;223428.81940578663;223151.18335246728;222321.97675493482;430280.9020939914;456783.2617081229;446627.6300587437;473209.4130839679;519230.93377921934;516255.14731409715;447412.66158844467;457937.54792035033;464254.5134180436;465233.93026070396;429552.9317465094;243697.69219783097;457200.82393779146;456504.1082933979;;173949.5011765382;472333.7623376517;202489.49163180377;210389.9128471409;274.16537672855026;2632001.384027879;989301.5925415696;174150.6277875638;0.0;0;158;159;0;0;0;0;0;71;57;1106838667034.2744;407054457804.76245;775183768759.0255;7039.316324643434;134.92213535292393;2663.925100197724;13372.20461924663;2011035.660001106;906701.8507251001;51663.88244857688;689171.44985745;2.8157042793216576;0.02563390248332154
5042;2019-02-18 05:02:37.861;741;165;99;99;95;61;183;28;-38;36;621;593;-30;55;236;240;241;167;189;186;181;27;549;356;363;132;361;254;551;134.0;85.0;160.0;63.0;123.0;0;60;37;1;0;0;0;0;0;0;1;0;0;0;0;25836.220703125;7285.052734375;0.0;927.104736328125;414.0;92195;;;Calculated values ==>;1550462557.861;347.26;289.66;283.06;283.06;282.66;279.26000000000005;273.955091788801;291.46000000000004;275.96000000000004;269.36;276.76000000000005;335.26000000000005;332.46000000000004;270.16;278.66;296.76000000000005;297.16;297.26000000000005;289.86;291.76000000000005;291.26000000000005;;314.56;275.86;240.83765695389522;261.6868853414304;273.955091788801;292.06;5490000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2540000.0;5510000.0;0.022333333333333334;0.014166666666666666;0.02666666666666667;0.0105;0.0205;0.042833333333333334;;7285.052734375;0.0;927.104736328125;25836.220703125;507216.49996853387;243620.17751557872;223392.38266940997;223392.38266940997;222286.8821828218;430412.23801567365;456783.2617081229;446162.5786987619;473339.41292369686;519211.6451476658;516340.3673110443;447210.6209289394;457856.28665042523;464270.0288607765;465524.29463401274;429288.0966613179;244320.04688612715;457200.82393779146;456504.1082933979;;173949.5011765382;472465.0996282349;201817.9682304212;212143.46619149364;273.8949790330892;2632432.834725657;989423.2559139963;174166.09454572745;0.0;0;158;159;0;0;0;0;0;71;57;1107056470664.8767;407133959129.9823;775336471304.4479;6515.856279155752;2841.7948796770443;2620.3807051485355;10466.780836698232;2011148.6216557797;906726.657113727;51707.919064341244;689370.1113811025;2.733120106470369;0.08335703902782497
5043;2019-02-18 05:03:37.851;738;166;99;99;95;60;183;27;-40;36;621;593;-30;53;236;240;241;169;189;186;181;26;544;357;363;132;362;254;546;290.0;83.0;599.0;121.0;123.0;0;58;34;1;0;0;0;0;0;0;1;0;0;0;0;25631.43359375;7051.64599609375;0.0;913.4714965820309;413.0;92196;;;Calculated values ==>;1550462617.851;346.96000000000004;289.76000000000005;283.06;283.06;282.66;279.16;274.0616903277293;291.46000000000004;275.86;269.16;276.76000000000005;335.26000000000005;332.46000000000004;270.16;278.46000000000004;296.76000000000005;297.16;297.26000000000005;290.06;291.76000000000005;291.26000000000005;;314.46000000000004;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;292.06;5440000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2540000.0;5460000.0;0.04833333333333333;0.013833333333333333;0.09983333333333334;0.020166666666666666;0.0205;0.06883333333333333;;7051.64599609375;0.0;913.4714965820309;25631.43359375;507292.37902339164;244167.05665898178;223483.77734416514;223483.77734416514;222374.9033541475;430346.717906069;456783.2617081229;445899.0740825976;473339.41292369686;519211.6451476658;516340.3673110443;447210.6209289394;457614.4173295793;464122.52100971725;465379.25235888857;430597.6003265398;245234.8579788709;457200.82393779146;456504.1082933979;;173531.66647045466;472367.87413283327;202118.0906512373;208481.23705131025;274.0164101528228;2632861.6603620127;989542.7084913542;174181.43012464826;0.0;0;158;159;0;0;0;0;0;71;57;1107274234364.9114;407213145929.9949;775488845904.472;24337.468179230807;5450.037300212185;2564.184602476086;17072.24097049703;2011405.6898411342;906795.7441988034;51751.11657445983;689599.5649808908;6.205047332680683;0.27447510822393795
5044;2019-02-18 05:04:37.862;736;167;99;99;95;60;183;27;-41;36;621;592;-29;51;236;240;241;169;189;186;181;26;550;356;363;132;360;256;552;213.0;84.0;79.0;51.0;123.0;0;56;35;1;0;0;0;0;0;0;1;0;0;0;0;25714.0234375;7175.52099609375;0.0;906.6298217773441;413.0;92197;;;Calculated values ==>;1550462677.862;346.76;289.86;283.06;283.06;282.66;279.16;273.955091788801;291.46000000000004;275.86;269.06;276.76000000000005;335.26000000000005;332.36;270.26000000000005;278.26000000000005;296.76000000000005;297.16;297.26000000000005;290.06;291.76000000000005;291.26000000000005;;314.46000000000004;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;292.06;5500000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2560000.0;5520000.0;0.0355;0.014;0.013166666666666667;0.0085;0.0205;0.055999999999999994;;7175.52099609375;0.0;906.6298217773441;25714.0234375;506502.8913309466;244280.37060982798;223374.2243858141;223374.2243858141;222269.39140671407;430412.23801567365;456783.2617081229;445377.32270414016;473339.41292369686;519045.20368409005;516067.0354041443;446961.53022528044;457047.8979212984;464417.2445854314;465524.29463401274;429021.7478018195;244986.83781738178;457200.82393779146;456504.1082933979;;173531.66647045466;472367.87413283327;201827.80260691777;209715.3320081209;273.89881235987303;2633289.61761447;989661.2899520766;174196.60041632422;0.0;0;158;159;0;0;0;0;0;71;57;1107492074294.6138;407292360449.8866;775641873954.263;3206.7353479467615;2299.5906079702822;2576.4887397821285;13820.17147197551;2011635.2669516357;906860.3362709926;51793.96337272659;689857.0489476341;2.7100442272424843;0.03555290279470645
5045;2019-02-18 05:05:37.852;733;167;99;99;95;60;183;27;-41;35;621;592;-34;46;235;241;241;169;189;186;181;25;552;356;363;132;361;257;554;265.0;84.0;238.0;53.0;123.0;0;54;39;1;0;0;0;0;0;0;1;0;0;0;0;25965.9296875;7388.98388671875;0.0;901.9257202148441;413.0;92198;;;Calculated values ==>;1550462737.852;346.46000000000004;289.86;283.06;283.06;282.66;279.16;273.955091788801;291.46000000000004;275.86;269.06;276.66;335.26000000000005;332.36;269.76000000000005;277.76000000000005;296.66;297.26000000000005;297.26000000000005;290.06;291.76000000000005;291.26000000000005;;314.46000000000004;275.66;240.83765695389522;262.0952818180154;273.955091788801;292.06;5520000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2570000.0;5540000.0;0.04416666666666667;0.014;0.03966666666666666;0.008833333333333334;0.0205;0.06466666666666666;;7388.98388671875;0.0;901.9257202148441;25965.9296875;505946.54779827286;244201.50848561595;223338.0271946809;223338.0271946809;222234.52215319444;430412.23801567365;456783.2617081229;445181.4012105806;473242.3297776949;518961.9014984002;515981.6240522748;446111.2982529942;456273.6486729509;464138.1880892104;465654.29947270127;428484.4108300413;244905.57389906215;457200.82393779146;456504.1082933979;;173531.66647045466;472270.6324499597;201879.63298756687;208682.16517178086;273.919011241996;2633720.2121128673;989782.6405976403;174211.6692006272;0.0;0;158;159;0;0;0;0;0;71;57;1107709837994.6484;407371547249.8992;775795748304.2874;9650.970139512878;2388.45382858447;2570.103717033708;16025.818988531233;2011742.3966394572;906899.3967967973;51836.84449516179;690105.72408208;3.6950525486422254;0.08390260217328825
5046;2019-02-18 05:06:37.842;729;166;99;98;95;60;183;27;-38;35;623;593;-34;40;235;241;241;167;189;186;181;26;550;357;363;132;362;257;552;125.0;82.0;372.0;80.0;123.0;0;53;41;1;0;0;0;0;0;0;1;0;0;0;0;26124.126953125;7519.37939453125;0.0;898.2048950195309;411.0;92199;;;Calculated values ==>;1550462797.842;346.06000000000006;289.76000000000005;283.06;282.96000000000004;282.66;279.16;274.0616903277293;291.46000000000004;275.86;269.36;276.66;335.46000000000004;332.46000000000004;269.76000000000005;277.16;296.66;297.26000000000005;297.26000000000005;289.86;291.76000000000005;291.26000000000005;;314.26000000000005;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;292.06;5500000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2570000.0;5520000.0;0.020833333333333332;0.013666666666666666;0.062000000000000006;0.013333333333333334;0.0205;0.04133333333333333;;7519.37939453125;0.0;898.2048950195309;26124.126953125;505627.43396838865;243930.06696324187;223374.2243858141;223097.10069021035;222269.39140671407;430346.717906069;456783.2617081229;445580.87858218857;473242.3297776949;519167.140353073;516084.5319608047;446111.2982529942;455536.67342380155;463990.4146581629;465509.5098274704;429021.7478018195;244280.37060982798;457200.82393779146;456504.1082933979;;172696.00095264515;472367.87413283327;202113.24123835898;212658.00304133067;274.0145228418902;2634154.223570974;989906.856252277;174226.66778890844;0.0;0;158;159;0;0;0;0;0;71;57;1107927601694.683;407450734049.91174;775949922604.3119;15094.993515317436;3603.3951052596576;2524.798821623884;10078.972350418779;2011948.5786338863;906949.3205492415;51879.2949400705;690323.2277532845;3.7186630648269103;0.16762992650840491
5047;2019-02-18 05:07:37.863;725;165;99;99;96;61;183;28;-40;35;623;593;-35;37;235;241;241;166;189;186;181;26;548;358;363;133;362;254;550;95.0;86.0;455.0;110.0;123.0;0;53;36;1;0;0;0;0;0;0;1;0;0;0;0;25818.52734375;7244.9013671875;0.0;879.928466796875;410.0;92200;;;Calculated values ==>;1550462857.863;345.66;289.66;283.06;283.06;282.76000000000005;279.26000000000005;274.1680685717883;291.46000000000004;275.96000000000004;269.16;276.66;335.46000000000004;332.46000000000004;269.66;276.86;296.66;297.26000000000005;297.26000000000005;289.76000000000005;291.76000000000005;291.26000000000005;;314.16;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;292.06;5480000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.01583333333333333;0.014333333333333333;0.07583333333333334;0.018333333333333333;0.0205;0.03633333333333333;;7244.9013671875;0.0;879.928466796875;25818.52734375;505308.92880701635;243658.85615628987;223410.58095617942;223410.58095617942;222580.03842477818;430280.9020939914;456783.2617081229;445899.0740825976;473112.1826642056;519416.45937810675;516340.3673110443;446556.70291855803;455666.3346708236;463990.4146581629;465364.4418098396;429552.9317465094;244008.41153105663;457200.82393779146;456504.1082933979;;172278.17009871884;472236.3865531139;202350.45688568676;214233.0039529831;274.1113552494076;2634587.230522196;990029.9349875891;174241.49075312327;0.0;0;158;159;0;0;0;0;0;71;57;1108145477924.3508;407530261874.7904;776103276259.078;18469.10347076574;4947.908710569497;2659.4714564214896;8802.516791035068;2012228.3773369598;907020.6063555675;51922.51231310993;690480.6285668998;4.2928899609565505;0.23321654868363476
5048;2019-02-18 05:08:37.884;722;163;99;98;95;61;183;28;-45;35;622;592;-38;37;236;241;241;164;189;186;182;26;541;358;363;133;363;253;543;126.0;88.0;561.0;121.0;123.0;0;55;29;1;0;0;0;0;0;0;1;0;0;0;0;25308.927734375;6775.1748046875;0.0;873.200805664062;409.0;92201;;;Calculated values ==>;1550462917.884;345.36;289.46000000000004;283.06;282.96000000000004;282.66;279.26000000000005;274.1680685717883;291.46000000000004;275.96000000000004;268.66;276.66;335.36;332.36;269.36;276.86;296.76000000000005;297.26000000000005;297.26000000000005;289.56;291.76000000000005;291.36;;314.06;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;292.06;5410000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2530000.0;5430000.0;0.021;0.014666666666666666;0.0935;0.020166666666666666;0.0205;0.0415;;6775.1748046875;0.0;873.200805664062;25308.927734375;505573.3654352901;243232.5817119856;223539.10259830276;223260.42493503785;222428.1751995319;430280.9020939914;456783.2617081229;445433.2443217691;473112.1826642056;519397.12561598833;516322.917801983;446355.1379311108;455831.97230811114;463974.7193981239;465364.4418098396;431366.3100286371;243582.36869105487;457200.82393779146;456643.7635023736;;171860.34048652687;472236.3865531139;202365.2702687539;212824.63322672382;274.117113263707;2635013.4417706337;990146.8098478629;174256.1052770566;0.0;0;158;159;0;0;0;0;0;71;57;1108363354154.884;407610089804.9857;776255429494.4503;22726.85557395692;5442.400845067926;2754.1644729512063;10118.493906439466;2012571.7971513867;907107.2225738126;51967.64173573659;690638.3588427126;5.366095611579018;0.2928253050137799
5049;2019-02-18 05:09:37.864;719;163;99;99;96;61;183;28;-51;36;620;591;-42;40;236;241;241;164;189;186;181;27;549;357;363;133;361;255;551;277.0;84.0;0.0;21.0;123.0;0;57;29;1;0;0;0;0;0;0;1;0;0;0;0;25453.5390625;6866.26025390625;0.0;903.7783203125;409.0;92202;;;Calculated values ==>;1550462977.864;345.06000000000006;289.46000000000004;283.06;283.06;282.76000000000005;279.26000000000005;274.0616903277293;291.46000000000004;275.96000000000004;268.06;276.76000000000005;335.16;332.26000000000005;268.96000000000004;277.16;296.76000000000005;297.26000000000005;297.26000000000005;289.56;291.76000000000005;291.26000000000005;;314.06;275.86;241.05796691057077;261.82340779136865;274.0616903277293;292.06;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2550000.0;5510000.0;0.04616666666666667;0.014;0.0;0.0035;0.0205;0.06666666666666667;;6866.26025390625;0.0;903.7783203125;25453.5390625;504464.46313416865;242927.7573597619;223392.38266940997;223392.38266940997;222562.34582125494;430346.717906069;456783.2617081229;444239.51621812483;473209.4130839679;519025.9602642517;516049.61871655635;445439.9707069604;455868.2648029557;464270.0288607765;465509.5098274704;429288.0966613179;243273.05798223;457200.82393779146;456504.1082933979;;171860.34048652687;472333.7623376517;202172.77599043454;208697.80504421948;274.03768868184227;2635436.3213205566;990260.4505805122;174270.90850039132;0.0;0;158;159;0;0;0;0;0;71;57;1108581081554.9534;407689863205.0111;776407778694.4988;0.0;945.5634522152599;2604.210541507231;16520.420216611892;2012761.1244844089;907160.437865295;52012.27997649623;690860.275796825;2.5830237544673156;-0.02818711704356678
5050;2019-02-18 05:10:37.844;716;163;99;99;96;61;183;27;-55;35;618;590;-46;40;235;241;241;164;189;186;181;26;551;357;363;133;361;255;553;247.0;84.0;427.0;39.0;123.0;0;58;30;1;0;0;0;0;0;0;1;0;0;0;0;25663.37890625;6979.96142578125;0.0;909.043579101562;409.0;92203;;;Calculated values ==>;1550463037.844;344.76;289.46000000000004;283.06;283.06;282.76000000000005;279.26000000000005;274.0616903277293;291.46000000000004;275.86;267.66;276.66;334.96000000000004;332.16;268.56;277.16;296.66;297.26000000000005;297.26000000000005;289.56;291.76000000000005;291.26000000000005;;314.06;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;292.06;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2550000.0;5530000.0;0.04116666666666667;0.014;0.07116666666666666;0.006500000000000001;0.0205;0.061666666666666675;;6979.96142578125;0.0;909.043579101562;25663.37890625;503902.25443193375;242853.05113924883;223356.10594676767;223356.10594676767;222527.07506723134;430346.717906069;456783.2617081229;443701.6658121927;473112.1826642056;518820.95047796;515946.83918923367;444908.06125449535;455868.2648029557;464138.1880892104;465509.5098274704;428753.86084684223;243197.27333804927;457200.82393779146;456504.1082933979;;171860.34048652687;472236.3865531139;202186.57822610333;209224.01581972957;274.0430580587422;2635862.1536456593;990375.797299486;174286.01031394152;0.0;0;158;159;0;0;0;0;0;71;57;1108798808955.0227;407769636605.0365;776560727694.5474;17187.823733210025;1755.3237541255687;2597.7922251231016;15248.939035876214;2012904.308604943;907182.9377562238;52055.61554955758;691124.9322091264;4.663437116032279;0.14360221735080378
5051;2019-02-18 05:11:37.864;714;163;99;99;96;61;183;28;-58;35;618;590;-50;40;235;241;241;165;189;186;182;26;552;356;363;136;360;259;554;226.0;83.0;418.0;157.0;123.0;0;68;37;1;0;0;0;0;0;0;1;0;0;0;0;25975.298828125;7317.9443359375;0.0;979.9428100585941;409.0;92204;;;Calculated values ==>;1550463097.864;344.56000000000006;289.46000000000004;283.06;283.06;282.76000000000005;279.26000000000005;273.955091788801;291.46000000000004;275.96000000000004;267.36;276.66;334.96000000000004;332.16;268.16;277.16;296.66;297.26000000000005;297.26000000000005;289.66;291.76000000000005;291.36;;314.06;275.76000000000005;241.71165711629368;262.3656120759269;273.955091788801;292.06;5520000.0;3560000.0;3629999.9999999995;1360000.0;3600000.0;2590000.0;5540000.0;0.03766666666666666;0.013833333333333333;0.06966666666666667;0.026166666666666668;0.0205;0.05816666666666666;;7317.9443359375;0.0;979.9428100585941;25975.298828125;503557.25139083737;242815.91622983367;223338.0271946809;223338.0271946809;222509.4966223222;430412.23801567365;456783.2617081229;442478.88984870986;472720.47428543336;518486.77745448006;515604.47857957135;443571.6662310127;455203.3684747658;464285.6678292783;465654.29947270127;428484.4108300413;243505.07266101878;457200.82393779146;456643.7635023736;;171860.34048652687;471840.61823089625;201799.802631496;209390.63822253252;273.8878976548364;2636292.619400747;990494.986230534;174301.75711436392;0.0;0;158;159;0;0;0;0;0;71;57;1109016681554.9534;407850363505.01086;776714979094.4983;16767.309742799232;7066.0680081843075;2558.880844671478;14381.890120444086;2013187.3623703017;907256.4738580857;52098.602149217404;691371.9380932094;4.913798898286234;0.23971289690322212
5052;2019-02-18 05:12:37.845;712;164;99;99;97;61;183;27;-59;35;619;592;-54;35;235;241;241;165;189;186;182;25;557;357;363;141;361;262;559;274.0;83.0;795.0;107.0;123.0;0;96;52;1;0;0;0;0;0;0;1;0;0;0;0;26997.890625;8187.16552734375;0.0;1122.38537597656;409.0;92205;;;Calculated values ==>;1550463157.845;344.36;289.56;283.06;283.06;282.86;279.26000000000005;274.0616903277293;291.46000000000004;275.86;267.26000000000005;276.66;335.06;332.36;267.76000000000005;276.66;296.66;297.26000000000005;297.26000000000005;289.66;291.76000000000005;291.36;;314.06;275.66;242.77792619122317;262.7682575881327;274.0616903277293;292.06;5570000.0;3570000.0000000005;3629999.9999999995;1410000.0;3610000.0;2620000.0;5590000.0;0.04566666666666667;0.013833333333333333;0.1325;0.017833333333333333;0.0205;0.06616666666666667;;8187.16552734375;0.0;1122.38537597656;26997.890625;502838.5234609289;242973.4604829831;223248.2232942054;223248.2232942054;222696.92444173782;430346.717906069;456783.2617081229;441718.23688526655;472063.34231996303;518338.58081861393;515553.6835320793;442411.29580971634;454075.42441806814;464138.1880892104;465509.5098274704;427112.792710535;243316.25749662568;457200.82393779146;456643.7635023736;;171860.34048652687;471077.96398673364;202144.826900406;208683.15878060082;274.0268143944484;2636733.922855436;990624.1545630175;174319.27096808812;0.0;0;158;159;0;0;0;0;0;71;57;1109234412584.7595;407933437189.9369;776871229599.3591;31743.476822994024;4795.97427803951;2542.5187371257452;16406.726679090632;2013591.4909100812;907355.2929077713;52141.100350334535;691628.428651905;5.9604052970438675;0.28014434265163785
5053;2019-02-18 05:13:37.865;710;161;99;98;97;62;183;28;-48;35;619;594;-49;35;235;241;241;162;189;186;182;26;553;359;363;144;363;264;555;-2.0;84.0;825.0;198.0;123.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;27744.837890625;8963.0673828125;0.0;1129.33972167969;407.0;92206;;;Calculated values ==>;1550463217.865;344.16;289.26000000000005;283.06;282.96000000000004;282.86;279.36;274.27422755570615;291.46000000000004;275.96000000000004;268.36;276.66;335.06;332.56;268.26000000000005;276.66;296.66;297.26000000000005;297.26000000000005;289.36;291.76000000000005;291.36;;313.86;275.76000000000005;243.40439225979637;263.0348170998261;274.27422755570615;292.06;5530000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;2640000.0;5550000.0;0.0;0.014;0.1375;0.033;0.0205;0.0205;;8963.0673828125;0.0;1129.33972167969;27744.837890625;502958.4293872914;242097.7436761797;223319.9879729902;223043.3711411184;222767.36284779434;430214.79039162316;456783.2617081229;442828.4629406052;471666.44639072387;518170.9774110971;515588.9482513319;442690.36226214695;453734.4937347361;463842.3458870584;465219.0939126357;428213.3721158971;242437.49062207478;457200.82393779146;456643.7635023736;;171024.68490186572;470775.47163449007;202585.63443244155;223319.9879729902;274.20731130759884;2637190.2643227223;990767.1208100927;174338.0415986879;0.0;0;158;159;0;0;0;0;0;71;57;1109452285184.6902;408018965689.9097;777029082199.309;33033.3889198725;8850.2646276676;2600.862340913512;4783.13739835236;2014131.4780601717;907469.0494715018;52183.97614647423;691805.0697132278;4.881655364940308;0.36003534333227544
5054;2019-02-18 05:14:37.876;706;159;99;98;97;63;183;29;-36;35;615;593;-37;32;236;240;241;160;189;186;182;27;557;360;363;147;365;262;558;-2.0;83.0;554.0;179.0;123.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;28148.400390625;9499.5361328125;0.0;1106.32104492188;405.0;92207;;;Calculated values ==>;1550463277.876;343.76;289.06;283.06;282.96000000000004;282.86;279.46000000000004;274.38016830617;291.46000000000004;276.06;269.56;276.66;334.66;332.46000000000004;269.46000000000004;276.36;296.76000000000005;297.16;297.26000000000005;289.16;291.76000000000005;291.36;;313.66;275.86;244.02132995426717;262.7682575881327;274.38016830617;292.06;5570000.0;3600000.0;3629999.9999999995;1470000.0;3650000.0;2620000.0;5580000.0;0.0;0.013833333333333333;0.09233333333333334;0.029833333333333333;0.0205;0.0205;;9499.5361328125;0.0;1106.32104492188;28148.400390625;502075.87467280787;241318.93989950768;223266.10593980542;222989.99057748204;222714.4772729475;430148.3826014536;456783.2617081229;444867.6315153741;471267.55247380707;517926.47822392336;515656.9658837472;444732.67529995803;453699.29166053823;463678.2282813929;464942.4404991662;427112.792710535;241653.99799175613;457200.82393779146;456643.7635023736;;170189.03402730724;470471.85281878355;202825.1487024039;223266.10593980542;274.30486573027747;2637656.12670021;990921.0040459346;174356.67552064362;0.0;0;158;159;0;0;0;0;0;71;57;1109670125114.3926;408106281694.7904;777186911129.0933;22348.589246397583;7984.793339471991;2565.5133269431076;4784.241980032648;2014593.0791556153;907609.3673412637;52227.03717005479;691884.812491435;3.5530497216157295;0.2595421367038835
5055;2019-02-18 05:15:37.876;703;163;98;98;95;63;183;29;-30;34;584;564;-28;51;237;240;241;168;189;186;182;28;557;361;363;136;366;263;557;-2.0;109.0;492.0;155.0;123.0;0;1;82;1;0;0;0;0;0;0;1;1;0;0;0;29446.216796875;9977.451171875;0.0;2029.0212402343802;404.0;92208;;;Calculated values ==>;1550463337.876;343.46000000000004;289.46000000000004;282.96000000000004;282.96000000000004;282.66;279.46000000000004;274.4858918419099;291.46000000000004;276.06;270.16;276.56;331.56;329.56;270.36;278.26000000000005;296.86;297.16;297.26000000000005;289.96000000000004;291.76000000000005;291.36;;313.56;275.96000000000004;241.71165711629368;262.9017227912062;274.4858918419099;292.06;5570000.0;3610000.0;3629999.9999999995;1360000.0;3660000.0;2630000.0;5570000.0;0.0;0.018166666666666668;0.082;0.025833333333333333;0.0205;0.0205;;9977.451171875;0.0;2029.0212402343802;29446.216796875;501693.76316133677;242705.37020226428;223007.74557405847;223007.74557405847;222182.49688320557;430081.6785162784;456783.2617081229;445478.74394377985;472622.7809936826;514640.6521364369;512569.2271192473;445747.0684541891;455900.0816055211;463662.6014702889;464796.26975366054;427112.792710535;244433.73444897638;457200.82393779146;456643.7635023736;;169771.2103021376;472036.2627623985;203140.05148811164;223007.74557405847;274.4315236052096;2638136.081843439;991083.3122734737;174382.8033730199;0.0;0;158;159;0;0;0;0;0;72;57;1109887925114.3926;408191181694.7904;777344411129.0933;19871.772781364794;6946.485457919077;3318.669558418315;4789.53836753046;2014944.9155058467;907733.7946645753;52276.072027432805;691964.5939943313;2.908969842799691;0.201332534736682
5056;2019-02-18 05:16:37.867;701;181;98;98;94;62;183;29;-58;34;569;556;-36;59;238;239;240;186;189;186;182;28;557;362;363;133;366;261;557;-1.0;84.0;450.0;148.0;123.0;0;1;88;1;0;0;0;0;0;0;1;1;0;0;0;29881.59765625;10326.3349609375;0.0;2019.8625488281198;402.0;92209;;;Calculated values ==>;1550463397.867;343.26;291.26000000000005;282.96000000000004;282.96000000000004;282.56;279.36;274.5913991737795;291.46000000000004;276.06;267.36;276.56;330.06;328.76000000000005;269.56;279.06;296.96000000000004;297.06;297.16;291.76000000000005;291.76000000000005;291.36;;313.36;275.96000000000004;241.05796691057077;262.63441904999945;274.5913991737795;292.06;5570000.0;3620000.0000000005;3629999.9999999995;1330000.0;3660000.0;2610000.0;5570000.0;0.0;0.014;0.075;0.024666666666666667;0.0205;0.0205;;10326.3349609375;0.0;2019.8625488281198;29881.59765625;501438.72676299745;249167.34676757955;223007.74557405847;223007.74557405847;221908.5898894695;430014.67791919125;456783.2617081229;442065.2830120335;473014.93639070686;513262.5390598633;511916.3591346164;445064.78301112965;457212.9489298796;463795.54956771457;464518.1588243853;426853.1948010057;251101.17795168798;457200.82393779146;456643.7635023736;;168935.5661677829;472431.1216696904;203396.90014529912;223007.74557405847;274.5355679790929;2638630.4061388928;991252.4851120093;174416.53901025603;0.0;0;158;159;0;0;0;0;0;72;57;1110105692445.0295;408271869590.0264;777501587549.553;17900.128715005078;6636.177464268319;2460.5282358904483;4789.53836753046;2015259.6341376936;907846.9665442625;52324.22478519565;692044.4076601777;2.5745880670993526;0.18014893203975954
