;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5057;2019-02-18 05:17:37.877;702;187;98;97;93;60;183;30;-75;34;582;570;-70;58;238;239;240;189;189;186;182;29;548;360;363;129;365;257;548;-2.0;83.0;374.0;81.0;123.0;0;1;83;1;0;0;0;0;0;0;1;1;0;0;0;29413.611328125;9930.673828125;0.0;2004.92883300781;402.0;92210;;;Calculated values ==>;1550463457.877;343.36;291.86;282.96000000000004;282.86;282.46000000000004;279.16;274.38016830617;291.46000000000004;276.16;265.66;276.56;331.36;330.16;266.16;278.96000000000004;296.96000000000004;297.06;297.16;292.06;291.76000000000005;291.36;;313.36;276.06;240.16925963744896;262.0952818180154;274.38016830617;292.06;5480000.0;3600000.0;3629999.9999999995;1290000.0;3650000.0;2570000.0;5480000.0;0.0;0.013833333333333333;0.06233333333333334;0.013500000000000002;0.0205;0.0205;;9930.673828125;0.0;2004.92883300781;29413.611328125;502414.1365528517;413808.91226698237;223169.29010121396;222892.10613992158;221789.46425383518;430148.3826014536;456783.2617081229;440544.3680794452;473534.8580475586;514951.96778752335;513714.9533224539;441239.908493971;457737.34308384603;463943.7019641529;464811.3070167571;429307.91044006543;414529.21004869137;457200.82393779146;456643.7635023736;;168935.5661677829;473051.3374214201;202933.38277963485;223169.29010121396;274.34682214842496;2639124.6152348076;991421.3216532924;174450.0845284207;0.0;0;158;159;0;0;0;0;0;72;57;1110323528744.9949;408350482690.0139;777657013449.5283;14811.084750354847;3646.5923876641014;204.4386887473412;4786.226704723773;2015532.2730154358;907932.6705746398;52346.43654424039;692124.2190021075;1.9645713079782245;0.12629229235895245
5058;2019-02-18 05:18:37.857;702;183;98;98;91;57;183;30;-79;34;601;587;-74;57;237;240;240;184;189;186;182;28;540;358;363;125;362;255;541;-2.0;85.0;79.0;0.0;123.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;28985.689453125;9497.546875;0.0;2008.90930175781;399.0;92211;;;Calculated values ==>;1550463517.857;343.36;291.46000000000004;282.96000000000004;282.96000000000004;282.26000000000005;278.86;274.1680685717883;291.46000000000004;276.16;265.26000000000005;276.56;333.26000000000005;331.86;265.76000000000005;278.86;296.86;297.16;297.16;291.56;291.76000000000005;291.36;;313.06;275.96000000000004;239.25999513918347;261.82340779136865;274.1680685717883;292.06;5400000.0;3579999.9999999995;3629999.9999999995;1250000.0;3620000.0000000005;2550000.0;5410000.0;0.0;0.014166666666666666;0.013166666666666667;0.0;0.0205;0.0205;;9497.546875;0.0;2008.90930175781;28985.689453125;503163.17079860944;415193.89882489573;223297.16238897093;223297.16238897093;221361.4564931795;430280.9020939914;456783.2617081229;440413.72150327114;474051.4637773472;517076.8613733949;515638.4392160807;441107.79523493093;457937.54792035033;464254.5134180436;465233.93026070396;431386.0642623629;415539.0550342185;457200.82393779146;456643.7635023736;;167682.10792650707;473474.67390996165;202496.42290420205;223297.16238897093;274.1680685717883;2639611.113854526;991583.1695252568;174483.522030004;0.0;0;158;159;0;0;0;0;0;72;57;1110541256145.0642;408426657290.03815;777810562249.5771;3132.577764887743;0.0;224.49929739871266;4783.605322824755;2015681.7536929366;907963.0487151233;52350.009835965;692203.9410194957;0.7074882361742955;0.009132934377990506
5059;2019-02-18 05:19:37.878;701;179;98;98;91;54;183;29;-80;34;619;602;-74;56;235;240;240;180;189;186;182;25;540;354;363;125;359;252;541;-2.0;110.0;138.0;28.0;123.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27458.501953125;8958.2958984375;0.0;784.2437133789059;400.0;92212;;;Calculated values ==>;1550463577.878;343.26;291.06;282.96000000000004;282.96000000000004;282.26000000000005;278.56;273.7412296467126;291.46000000000004;276.06;265.16;276.56;335.06;333.36;265.76000000000005;278.76000000000005;296.66;297.16;297.16;291.16;291.76000000000005;291.36;;313.16;275.66;239.25999513918347;261.41265627149306;273.7412296467126;292.06;5400000.0;3540000.0;3629999.9999999995;1250000.0;3590000.0;2520000.0;5410000.0;0.0;0.018333333333333333;0.023;0.004666666666666667;0.0205;0.0205;;8958.2958984375;0.0;784.2437133789059;27458.501953125;503037.5409543788;413774.07757903525;223297.16238897093;223297.16238897093;221361.4564931795;430542.39183029096;456783.2617081229;440913.43425063585;474051.4637773472;519173.30265610735;517433.0361460335;441737.1630555428;458297.0064650394;464432.8555123943;465813.54573049117;431386.0642623629;414135.20160198;457200.82393779146;456643.7635023736;;168099.92630828856;473186.0941955567;201300.982587726;223297.16238897093;273.68420782106324;2640081.646744419;991737.0220443422;174506.80645179094;0.0;0;158;159;0;0;0;0;0;72;57;1110759132374.732;408501683539.9237;777962715484.3451;5511.086388246927;1268.7971875032101;316.2658154403527;4783.605322824755;2015753.8094381234;907973.6257256615;52354.517789130026;692283.6956791189;1.2193694033952585;0.04896850794474604
5060;2019-02-18 05:20:37.858;699;177;99;99;91;53;183;27;-75;34;628;607;-73;37;234;240;240;178;189;186;182;23;538;352;363;136;357;249;540;-2.0;85.0;7.0;76.0;123.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26752.25;7994.8984375;0.0;1089.47045898438;401.0;92213;;;Calculated values ==>;1550463637.858;343.06000000000006;290.86;283.06;283.06;282.26000000000005;278.46000000000004;273.5264737036516;291.46000000000004;275.86;265.66;276.56;335.96000000000004;333.86;265.86;276.86;296.56;297.16;297.16;290.96000000000004;291.76000000000005;291.36;;313.26000000000005;275.46000000000004;241.71165711629368;260.9983114674233;273.5264737036516;292.06;5380000.0;3520000.0000000005;3629999.9999999995;1360000.0;3570000.0000000005;2490000.0;5400000.0;0.0;0.014166666666666666;0.0011666666666666668;0.012666666666666666;0.0205;0.0205;;7994.8984375;0.0;1089.47045898438;26752.25;502973.3674226693;413458.7165377379;223594.79965409084;223594.79965409084;221378.71059012006;430671.36484660726;456783.2617081229;442223.70991923386;472622.7809936826;520341.05079532304;518197.0658601104;442494.0628028421;456490.3279325524;464595.45822754485;466101.6954492864;431891.78037139744;413823.3896241266;457200.82393779146;456643.7635023736;;168517.74571465285;471547.0194386176;199935.43796319532;223594.79965409084;273.13961934423236;2640533.2524254164;991878.2515716468;174522.415531804;0.0;0;158;159;0;0;0;0;0;72;57;1110976859774.8013;408579957439.9486;778112965384.3928;282.6696506153783;3440.4133653553486;255.9688689196702;4777.503758889797;2015802.0746446957;908012.8560658074;52359.28482196042;692363.3450295221;0.9639145815807799;0.05157980213185974
5061;2019-02-18 05:21:37.859;696;175;99;99;93;54;183;25;-67;34;623;603;-67;33;233;241;240;176;189;186;181;22;540;352;363;138;356;249;541;178.0;82.0;127.0;30.0;123.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26341.416015625;7633.27197265625;0.0;1080.72314453125;401.0;92214;;;Calculated values ==>;1550463697.859;342.76;290.66;283.06;283.06;282.46000000000004;278.56;273.5264737036516;291.46000000000004;275.66;266.46000000000004;276.56;335.46000000000004;333.46000000000004;266.46000000000004;276.46000000000004;296.46000000000004;297.26000000000005;297.16;290.76000000000005;291.76000000000005;291.26000000000005;;313.26000000000005;275.36;242.14157278889297;260.9983114674233;273.5264737036516;292.06;5400000.0;3520000.0000000005;3629999.9999999995;1380000.0;3560000.0;2490000.0;5410000.0;0.029666666666666668;0.013666666666666666;0.021166666666666667;0.005;0.0205;0.050166666666666665;;7633.27197265625;0.0;1080.72314453125;26341.416015625;502408.56946403487;247663.56910712953;223576.1923769077;223576.1923769077;221911.46423360068;430671.36484660726;456783.2617081229;443300.91547704727;472360.27449258295;519830.9148137722;517788.25536325516;443300.91547704727;456005.48364899337;464611.2859323508;466230.7040123309;431386.0642623629;412663.7354477416;457200.82393779146;456504.1082933979;;168517.74571465285;471182.93757713656;200815.0394835152;210116.10860606428;273.4851806476787;2640975.707015799;992008.4884954867;174540.5007798939;0.0;0;158;159;0;0;0;0;0;72;57;1111194663404.538;408662158809.8493;778262367874.2124;5132.617708529762;1351.8394904681068;255.87182713315798;12360.464650981236;2015847.202791424;908052.7921718151;52363.55023217803;692506.1638130385;2.191967452384478;0.032637033602056234
5062;2019-02-18 05:22:37.869;694;176;100;100;95;55;183;24;-56;33;613;596;-62;37;232;241;240;178;189;186;182;21;545;352;363;140;357;249;547;275.0;107.0;198.0;174.0;123.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26016.72265625;7252.37451171875;0.0;1070.97607421875;403.0;92215;;;Calculated values ==>;1550463757.869;342.56000000000006;290.76000000000005;283.16;283.16;282.66;278.66;273.5264737036516;291.46000000000004;275.56;267.56;276.46000000000004;334.46000000000004;332.76000000000005;266.96000000000004;276.86;296.36;297.26000000000005;297.16;290.96000000000004;291.76000000000005;291.36;;313.46000000000004;275.26000000000005;242.56692532238324;260.9983114674233;273.5264737036516;292.06;5450000.0;3520000.0000000005;3629999.9999999995;1400000.0;3570000.0000000005;2490000.0;5470000.0;0.04583333333333333;0.017833333333333333;0.033;0.029;0.0205;0.06633333333333333;;7252.37451171875;0.0;1070.97607421875;26016.72265625;501684.4610051574;247757.28689556237;223744.03222322415;223744.03222322415;222357.22299259726;430671.36484660726;456783.2617081229;444764.45870301104;471998.58498376724;518810.01687937306;517072.4893894958;443968.616102241;456490.3279325524;464333.32306390855;466230.7040123309;430097.9534250505;248512.00600797567;457200.82393779146;456643.7635023736;;169353.38768963216;470817.3119576869;200602.78870420583;207754.4795404854;273.40196914600375;2641412.0975576323;992132.5562240124;174558.4345951851;0.0;0;158;159;0;0;0;0;0;72;57;1111412499704.5034;408745572709.83606;778411792774.1886;8057.3351099605725;7836.2211743509515;3238.2827289378342;16509.655836138583;2015957.1373842729;908129.3721052051;52392.67303979977;692746.7882477825;4.282109047479641;0.176127820370008
5063;2019-02-18 05:23:37.829;694;178;101;101;96;57;183;24;-45;32;603;587;-53;44;233;241;240;181;189;186;182;22;546;354;363;136;360;251;548;142.0;85.0;89.0;171.0;123.0;0;0;30;1;0;0;0;0;0;0;1;0;1;0;0;26533.64453125;6940.03515625;0.0;2064.34619140625;404.0;92216;;;Calculated values ==>;1550463817.829;342.56000000000006;290.96000000000004;283.26000000000005;283.26000000000005;282.76000000000005;278.86;273.7412296467126;291.46000000000004;275.56;268.66;276.36;333.46000000000004;331.86;267.86;277.56;296.46000000000004;297.26000000000005;297.16;291.26000000000005;291.76000000000005;291.36;;313.56;275.36;241.71165711629368;261.27494424493943;273.7412296467126;292.06;5460000.0;3540000.0;3629999.9999999995;1360000.0;3600000.0;2510000.0;5480000.0;0.023666666666666666;0.014166666666666666;0.014833333333333334;0.0285;0.0205;0.04416666666666667;;6940.03515625;0.0;2064.34619140625;26533.64453125;501589.82599693455;248463.74891948173;224004.61729554815;224004.61729554815;222615.53882796288;430542.39183029096;456783.2617081229;445822.44622586423;472427.34351167246;517619.79361609917;515980.74987874134;444766.68189019157;457011.0267116472;464022.1768390251;465943.0496085122;429836.081475104;249613.81447620134;457200.82393779146;456643.7635023736;;169771.2103021376;471449.11765258067;201030.8375415181;211694.13908772828;273.57853565578915;2641849.7253379887;992250.7474579336;174584.54486229154;0.0;0;158;159;0;0;0;0;0;72;58;1111630154504.6418;408828317509.8887;778561692774.2839;3631.075528817801;7706.920983165283;2553.148782484454;10818.608411646834;2016054.4758707099;908258.8119391437;52440.90279447279;692974.3719596353;2.744192271748472;0.1408755562299781
5064;2019-02-18 05:24:37.870;695;180;101;101;98;57;183;25;-37;30;566;552;-44;73;233;240;240;182;189;186;182;23;552;355;363;128;361;251;554;-1.0;83.0;502.0;184.0;123.0;0;0;29;1;0;0;0;0;0;0;1;0;1;0;0;26380.998046875;6918.6083984375;0.0;1935.10437011719;405.0;92217;;;Calculated values ==>;1550463877.87;342.66;291.16;283.26000000000005;283.26000000000005;282.96000000000004;278.86;273.8482719121499;291.46000000000004;275.66;269.46000000000004;276.16;329.76000000000005;328.36;268.76000000000005;280.46000000000004;296.46000000000004;297.16;297.16;291.36;291.76000000000005;291.36;;313.66;275.46000000000004;239.943914813709;261.27494424493943;273.8482719121499;292.06;5520000.0;3550000.0;3629999.9999999995;1280000.0;3610000.0;2510000.0;5540000.0;0.0;0.013833333333333333;0.08366666666666665;0.03066666666666667;0.0205;0.0205;;6918.6083984375;0.0;1935.10437011719;26380.998046875;501147.9337920073;248932.97972240965;223893.45923393773;223893.45923393773;223061.24201246156;430477.46260093397;456783.2617081229;446868.53438772494;473278.11375594366;513825.65880463284;512386.3386715843;445953.7260125054;460483.4005154605;463874.16568678804;465669.0585932454;428233.1903610914;249697.51223758972;457200.82393779146;456643.7635023736;;170189.03402730724;472601.6926398898;201528.31742344119;223893.45923393773;273.77748324260347;2642290.982011486;992366.3150712856;174617.8963915585;0.0;0;158;159;0;0;0;0;0;72;58;1111848103334.2402;408907571629.7427;778712395684.0062;20526.798152678402;8312.916839971089;2469.7435473751066;4771.381237502936;2016255.9290500206;908392.4018115002;52482.7888330591;693104.3773161353;4.075221403801819;0.30265472555682743
5065;2019-02-18 05:25:37.880;698;181;101;101;99;58;183;26;-32;30;559;548;-38;86;234;240;240;183;189;186;182;24;551;357;363;126;362;252;553;-1.0;86.0;524.0;247.0;123.0;0;0;25;1;0;0;0;0;0;0;1;0;1;0;0;26139.490234375;6670.2900390625;0.0;1954.52893066406;406.0;92218;;;Calculated values ==>;1550463937.88;342.96000000000004;291.26000000000005;283.26000000000005;283.26000000000005;283.06;278.96000000000004;274.0616903277293;291.46000000000004;275.76000000000005;269.96000000000004;276.16;329.06;327.96000000000004;269.36;281.76000000000005;296.56;297.16;297.16;291.46000000000004;291.76000000000005;291.36;;313.76000000000005;275.56;239.4893008659735;261.41265627149306;274.0616903277293;292.06;5510000.0;3570000.0000000005;3629999.9999999995;1260000.0;3620000.0000000005;2520000.0;5530000.0;0.0;0.014333333333333333;0.08733333333333333;0.04116666666666667;0.0205;0.0205;;6670.2900390625;0.0;1954.52893066406;26139.490234375;501624.3337441012;249363.19814104622;223911.88267044508;223911.88267044508;223356.10594676767;430346.717906069;456783.2617081229;447328.890098798;473537.5729257194;513018.64868229604;511886.2201741393;446547.0379890544;461866.65883621277;463858.19375264365;465379.25235888857;428504.22978256433;250135.18551670175;457200.82393779146;456643.7635023736;;170606.85888663295;472959.5831453042;202049.31628699164;223911.88267044508;273.98963878529787;2642728.725693955;992479.5747655001;174650.31540479045;0.0;0;158;159;0;0;0;0;0;72;58;1112065939635.071;408983784330.0333;778863320834.5819;21421.082779564418;11152.472652333867;2556.622967810697;4771.003557054535;2016605.5529867352;908554.6404264848;52524.68220191004;693183.9104430389;4.626321096920198;0.371566320763078
5066;2019-02-18 05:26:37.871;702;181;101;101;99;59;183;28;-31;31;573;562;-35;95;236;239;240;182;189;186;182;26;550;359;363;125;365;254;552;-2.0;82.0;677.0;205.0;123.0;0;0;26;1;0;0;0;0;0;0;1;0;1;0;0;26263.216796875;6698.41015625;0.0;1976.77746582031;405.0;92219;;;Calculated values ==>;1550463997.871;343.36;291.26000000000005;283.26000000000005;283.26000000000005;283.06;279.06;274.27422755570615;291.46000000000004;275.96000000000004;270.06;276.26000000000005;330.46000000000004;329.36;269.66;282.66;296.76000000000005;297.06;297.16;291.36;291.76000000000005;291.36;;313.66;275.76000000000005;239.25999513918347;261.6868853414304;274.27422755570615;292.06;5500000.0;3590000.0;3629999.9999999995;1250000.0;3650000.0;2540000.0;5520000.0;0.0;0.013666666666666666;0.11283333333333333;0.034166666666666665;0.0205;0.0205;;6698.41015625;0.0;1976.77746582031;26263.216796875;502226.2009663028;249412.79572734787;223930.3470481531;223930.3470481531;223374.2243858141;430214.79039162316;456783.2617081229;447080.1284509148;473763.129845022;514284.7185976518;513152.2959874192;446556.70291855803;462624.3350363345;463678.2282813929;464957.45143190527;428773.6792580614;249798.2432031742;457200.82393779146;456643.7635023736;;170189.03402730724;473282.30129752296;202646.32395737144;223930.3470481531;274.2308698787908;2643165.3494153735;992590.9638894689;174683.07137726046;0.0;0;158;159;0;0;0;0;0;72;58;1112283706964.8425;409059073034.95435;779015098064.4226;27580.28094035481;9246.729225788511;2445.9976260834583;4770.62503731152;2017013.8364322681;908724.6082762884;52566.36445353968;693263.4120875394;5.076966026358678;0.38268736288006727
5067;2019-02-18 05:27:37.881;706;180;101;101;100;60;183;29;-39;32;593;577;-38;91;237;238;240;179;189;186;182;27;553;360;363;135;365;256;555;-3.0;82.0;683.0;221.0;123.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25671.509765625;6927.9833984375;0.0;1141.08093261719;406.0;92220;;;Calculated values ==>;1550464057.881;343.76;291.16;283.26000000000005;283.26000000000005;283.16;279.16;274.38016830617;291.46000000000004;276.06;269.26000000000005;276.36;332.46000000000004;330.86;269.36;282.26000000000005;296.86;296.96000000000004;297.16;291.06;291.76000000000005;291.36;;313.76000000000005;275.86;241.49495122638035;261.9595390733887;274.38016830617;292.06;5530000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2560000.0;5550000.0;0.0;0.013666666666666666;0.11383333333333333;0.036833333333333336;0.0205;0.0205;;6927.9833984375;0.0;1141.08093261719;25671.509765625;502451.5664779369;248884.74618468428;223875.07657432664;223875.07657432664;223597.22063817244;430148.3826014536;456783.2617081229;445642.9024121591;472558.57531478856;516169.86889790907;514523.2805191953;445775.4558761948;461850.00355180993;463811.02350835653;464680.0635916259;427960.53461194655;248507.3896239573;457200.82393779146;456643.7635023736;;170606.85888663295;472070.4381999017;202900.12567261577;223875.07657432664;274.33393336302123;2643598.2109348904;992704.5360946199;174709.05786093554;0.0;0;158;159;0;0;0;0;0;72;58;1112501543264.8079;409137086034.94196;779168123564.3983;27632.219418851346;9914.439844755034;2452.5263148358526;4771.758082024963;2017474.0172858834;908884.311297919;52607.19228987966;693342.9452001645;5.548467805388692;0.425360808449074
5068;2019-02-18 05:28:37.851;710;174;100;100;100;62;183;29;-53;34;609;586;-45;72;237;237;240;171;189;186;182;28;554;360;363;143;365;262;556;-1.0;83.0;776.0;212.0;123.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26613.296875;7902.98583984375;0.0;1138.73315429688;407.0;92221;;;Calculated values ==>;1550464117.851;344.16;290.56;283.16;283.16;283.16;279.36;274.38016830617;291.46000000000004;276.06;267.86;276.56;334.06;331.76000000000005;268.66;280.36;296.86;296.86;297.16;290.26000000000005;291.76000000000005;291.36;;313.86;275.96000000000004;243.1966462407574;262.7682575881327;274.38016830617;292.06;5540000.0;3600000.0;3629999.9999999995;1430000.0;3650000.0;2620000.0;5560000.0;0.0;0.013833333333333333;0.12933333333333333;0.035333333333333335;0.0205;0.0205;;7902.98583984375;0.0;1138.73315429688;26613.296875;502865.05655178713;246614.60418899474;223579.050823104;223579.050823104;223579.050823104;430148.3826014536;456783.2617081229;442549.323951864;471700.2039591064;517308.0214341754;514933.75698297494;443646.7791857445;458638.57983612496;463811.02350835653;464548.7096429471;427686.235430298;245534.57561207534;457200.82393779146;456643.7635023736;;171024.68490186572;471107.22338200803;202892.22133060184;223579.050823104;274.33086962276667;2644033.6998037426;992828.0657092927;174728.04681244353;0.0;0;158;159;0;0;0;0;0;72;58;1112719234364.9116;409220444334.98175;779323445864.4724;30995.651939016567;9476.93007248302;2519.7646274854137;4777.826609925027;2017962.338597968;909045.8252499318;52648.60732987317;693422.4852826991;5.283306557068061;0.3975106565302247
5069;2019-02-18 05:29:37.872;711;165;100;100;99;63;183;28;-63;34;612;590;-52;62;237;237;240;164;188;186;182;28;560;360;363;137;365;265;561;-2.0;84.0;643.0;212.0;123.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;28371.458984375;8953.9267578125;0.0;1995.51806640625;408.0;92222;;;Calculated values ==>;1550464177.872;344.26;289.66;283.16;283.16;283.06;279.46000000000004;274.38016830617;291.46000000000004;275.96000000000004;266.86;276.56;334.36;332.16;267.96000000000004;279.36;296.86;296.86;297.16;289.56;291.76000000000005;291.36;;313.96000000000004;275.96000000000004;241.92719264551067;263.1675429290057;274.38016830617;291.96000000000004;5600000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2650000.0;5610000.0;0.0;0.014;0.10716666666666666;0.035333333333333335;0.0205;0.0205;;8953.9267578125;0.0;1995.51806640625;28371.458984375;502430.77821316215;243241.76167395068;223488.79605502778;223488.79605502778;223212.5741402257;430148.3826014536;456783.2617081229;440522.7431245294;472491.6353866644;517364.28103760886;515089.1564420531;442067.5479196027;456931.3067663924;463811.02350835653;464548.7096429471;426004.311960357;242900.00478595454;457200.82393779146;456643.7635023736;;171442.51209473662;471904.2073218062;202873.80539984434;223488.79605502778;274.3237309511343;2644492.0664740764;992968.5891467205;174754.17471414225;0.0;0;158;159;0;0;0;0;0;72;59;1112937110594.5793;409304473734.8536;779481601199.2312;25468.04449282875;9505.740867909322;2563.4603004416344;4779.67683267059;2018433.03408663;909204.0695403173;52690.98236361397;693502.1590206509;3.864755078746163;0.2924925976338377
5070;2019-02-18 05:30:37.872;710;160;99;99;97;63;183;27;-68;33;607;590;-69;68;237;237;240;160;189;186;182;27;558;361;363;132;365;264;559;-1.0;86.0;528.0;204.0;123.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;28948.96484375;9483.7236328125;0.0;2005.5070800781198;407.0;92223;;;Calculated values ==>;1550464237.872;344.16;289.16;283.06;283.06;282.86;279.46000000000004;274.4858918419099;291.46000000000004;275.86;266.36;276.46000000000004;333.86;332.16;266.26000000000005;279.96000000000004;296.86;296.86;297.16;289.16;291.76000000000005;291.36;;313.86;275.86;240.83765695389522;263.0348170998261;274.4858918419099;292.06;5580000.0;3610000.0;3629999.9999999995;1320000.0;3650000.0;2640000.0;5590000.0;0.0;0.014333333333333333;0.08800000000000001;0.034;0.0205;0.0205;;9483.7236328125;0.0;2005.5070800781198;28948.96484375;502490.89891248423;241619.04007892645;223248.2232942054;223248.2232942054;222696.92444173782;430081.6785162784;456783.2617081229;440028.2612664077;473048.1168422736;516932.4336832987;515175.19268513465;439886.03153445764;457830.71684976626;463811.02350835653;464401.7568174532;426572.03537496144;241619.04007892645;457200.82393779146;456643.7635023736;;171024.68490186572;472465.0996282349;203118.08183091905;223248.2232942054;274.4230182483059;2644969.736672644;993122.236233309;174787.51659036297;0.0;0;158;159;0;0;0;0;0;72;59;1113154910594.5793;409385173734.8536;779640301199.2312;20848.095790323;9157.79860510874;2650.9929325765015;4784.608574267448;2018819.001922323;909359.5990359258;52734.43614055579;693581.8613990421;3.258834019258339;0.24722794902112816
5071;2019-02-18 05:31:37.863;709;160;99;98;96;63;183;27;-61;33;614;598;-59;61;238;237;240;164;188;186;181;26;555;361;363;129;365;261;555;-1.0;87.0;479.0;216.0;122.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;29076.083984375;9588.8818359375;0.0;2020.95666503906;407.0;92224;;;Calculated values ==>;1550464297.863;344.06000000000006;289.16;283.06;282.96000000000004;282.76000000000005;279.46000000000004;274.4858918419099;291.46000000000004;275.86;267.06;276.46000000000004;334.56;332.96000000000004;267.26000000000005;279.26000000000005;296.96000000000004;296.86;297.16;289.56;291.76000000000005;291.26000000000005;;313.86;275.76000000000005;240.16925963744896;262.63441904999945;274.4858918419099;291.96000000000004;5550000.0;3610000.0;3629999.9999999995;1290000.0;3650000.0;2610000.0;5550000.0;0.0;0.0145;0.07983333333333334;0.036000000000000004;0.02033333333333333;0.02033333333333333;;9588.8818359375;0.0;2020.95666503906;29076.083984375;502644.76300822146;241759.6477901023;223319.9879729902;223043.3711411184;222491.95593743247;430081.6785162784;456783.2617081229;441649.26831200393;473438.18344108673;517907.5077996904;516258.4710514075;441926.8084027024;457457.7101697933;463943.7019641529;464401.7568174532;427410.2649603602;243122.08535621056;457200.82393779146;456504.1082933979;;171024.68490186572;472761.04596960294;203070.11355776413;223319.9879729902;274.4044434785075;2645453.2062143935;993281.1507712917;174821.06542179073;0.0;0;158;159;0;0;0;0;0;72;59;1113372677924.3508;409463461989.7714;779797777574.0659;19046.569187880144;9708.873566826198;2672.17860426017;4741.410446514956;2019151.407595128;909516.7977205202;52778.7892493518;693661.2329832749;3.1153776861270823;0.2407582604332107
5072;2019-02-18 05:32:37.843;707;177;99;98;94;61;183;27;-57;33;626;608;-48;56;238;237;240;184;189;186;182;26;555;360;363;126;364;259;556;0.0;84.0;446.0;199.0;122.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;29045.365234375;9588.1103515625;0.0;2018.46008300781;406.0;92225;;;Calculated values ==>;1550464357.843;343.86;290.86;283.06;282.96000000000004;282.56;279.26000000000005;274.38016830617;291.46000000000004;275.86;267.46000000000004;276.46000000000004;335.76000000000005;333.96000000000004;268.36;278.76000000000005;296.96000000000004;296.86;297.16;291.56;291.76000000000005;291.36;;313.76000000000005;275.76000000000005;239.4893008659735;262.3656120759269;274.38016830617;292.06;5550000.0;3600000.0;3629999.9999999995;1260000.0;3640000.0;2590000.0;5560000.0;0.0;0.014;0.07433333333333333;0.033166666666666664;0.02033333333333333;0.02033333333333333;;9588.1103515625;0.0;2018.46008300781;29045.365234375;502390.88254707336;247714.7623324591;223301.98812614396;223025.53904528875;221925.73592054195;430148.3826014536;456783.2617081229;442616.1325489308;473826.37876616616;519308.87165689113;517458.2931332105;443843.0545906185;457170.5059952601;464091.55881951714;464548.7096429471;427410.2649603602;250370.13788166858;457200.82393779146;456643.7635023736;;170606.85888663295;473152.3030481019;202811.48943001553;223301.98812614396;274.2995686625637;2645937.390176234;993440.905770149;174854.71600743307;0.0;0;158;159;0;0;0;0;0;72;59;1113590405324.4202;409539936489.7957;779953725574.1155;17825.47847183937;8966.30365166653;2478.5617791016825;4744.616099316669;2019458.572236702;909672.3723218981;52821.69777828128;693740.2568544415;2.930664160759347;0.22398821651435646
5073;2019-02-18 05:33:37.864;706;186;99;98;93;59;183;26;-54;33;637;618;-44;57;237;238;240;188;189;186;181;26;546;359;363;123;364;257;547;0.0;84.0;584.0;239.0;122.0;0;0;74;1;0;0;0;0;0;0;1;0;0;0;0;27544.75;9388.927734375;0.0;649.4874267578119;405.0;92226;;;Calculated values ==>;1550464417.864;343.76;291.76000000000005;283.06;282.96000000000004;282.46000000000004;279.06;274.27422755570615;291.46000000000004;275.76000000000005;267.76000000000005;276.46000000000004;336.86;334.96000000000004;268.76000000000005;278.86;296.86;296.96000000000004;297.16;291.96000000000004;291.76000000000005;291.26000000000005;;313.66;275.76000000000005;238.79729159403252;262.0952818180154;274.27422755570615;292.06;5460000.0;3590000.0;3629999.9999999995;1230000.0;3640000.0;2570000.0;5470000.0;0.0;0.014;0.09733333333333333;0.03983333333333334;0.02033333333333333;0.02033333333333333;;9388.927734375;0.0;649.4874267578119;27544.75;503106.4351170552;413854.0851824992;223465.4174374618;223187.43670963548;221806.78089753096;430214.79039162316;456783.2617081229;443433.0996037435;474212.7290111756;520602.7994829833;518653.9736729532;444780.46644985495;457615.8751958574;463959.1484052212;464826.4671830437;429836.081475104;414572.912758482;457200.82393779146;456504.1082933979;;170189.03402730724;473541.6726018376;202563.20572588008;223465.4174374618;274.1986025300847;2646409.139525511;993599.10310428;174876.95668491579;0.0;0;158;159;0;0;0;0;0;72;59;1113808281554.9534;409614662634.9786;780108579754.4944;23444.66967077871;10793.975597225644;213.6843620327079;4738.453380737366;2019802.6105099977;909837.0989501898;52844.141015230234;693819.3100925881;3.904080712114305;0.3257996759660566
5074;2019-02-18 05:34:37.874;704;182;99;98;93;56;183;27;-55;34;642;621;-44;35;237;238;240;182;189;186;181;26;542;356;363;136;361;254;543;-2.0;83.0;132.0;97.0;122.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27533.875;8864.12109375;0.0;1133.37829589844;405.0;92227;;;Calculated values ==>;1550464477.874;343.56000000000006;291.36;283.06;282.96000000000004;282.46000000000004;278.76000000000005;273.955091788801;291.46000000000004;275.86;267.66;276.56;337.36;335.26000000000005;268.76000000000005;276.66;296.86;296.96000000000004;297.16;291.36;291.76000000000005;291.26000000000005;;313.66;275.76000000000005;241.71165711629368;261.6868853414304;273.955091788801;292.06;5420000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2540000.0;5430000.0;0.0;0.013833333333333333;0.022000000000000002;0.016166666666666666;0.02033333333333333;0.02033333333333333;;8864.12109375;0.0;1133.37829589844;27533.875;503227.85551034316;414039.5949891296;223539.10259830276;223260.42493503785;221876.4195974899;430412.23801567365;456783.2617081229;443902.6554564717;472622.7809936826;521360.4691305088;519211.6451476658;445370.2163226268;455421.12380956183;464401.7568174532;465263.9689877527;430874.98492412455;414039.5949891296;457200.82393779146;456504.1082933979;;170189.03402730724;471840.61823089625;201640.94969411183;223539.10259830276;273.8259378736907;2646868.204565195;993751.2371959469;174891.81637547127;0.0;0;158;159;0;0;0;0;0;72;59;1114026117854.9187;409692375584.96625;780261905304.47;5329.7575267719185;4368.227974678015;232.88956076743054;4736.955115800267;2020042.4373677548;909963.4717052183;52847.86308482787;693898.2849903363;1.4671498948231918;0.09701486286329226
5075;2019-02-18 05:35:40.844;701;179;99;99;92;54;183;25;-57;34;638;617;-46;30;235;238;240;180;188;186;181;24;540;354;363;140;359;251;541;116.0;86.0;156.0;97.0;122.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26818.8984375;8140.51953125;0.0;1092.56396484375;405.0;92228;;;Calculated values ==>;1550464540.844;343.26;291.06;283.06;283.06;282.36;278.56;273.7412296467126;291.46000000000004;275.66;267.46000000000004;276.56;336.96000000000004;334.86;268.56;276.16;296.66;296.96000000000004;297.16;291.16;291.76000000000005;291.26000000000005;;313.66;275.56;242.56692532238324;261.27494424493943;273.7412296467126;291.96000000000004;5400000.0;3540000.0;3629999.9999999995;1400000.0;3590000.0;2510000.0;5410000.0;0.01933333333333333;0.014333333333333333;0.026000000000000002;0.016166666666666666;0.02033333333333333;0.03966666666666666;;8140.51953125;0.0;1092.56396484375;26818.8984375;503037.5409543788;413774.07757903525;223576.1923769077;223576.1923769077;221636.16246657298;430542.39183029096;456783.2617081229;444235.0076842007;472096.9026672395;521197.1685100077;519052.0138472603;445691.0152981752;455308.37743867846;464432.8555123943;465554.2281614293;431386.0642623629;414135.20160198;457200.82393779146;456504.1082933979;;170189.03402730724;471112.8868819084;201188.27772508288;212664.43565585022;273.6401432541131;2647343.5648630997;993899.9569488139;174911.2840955022;0.0;0;158;159;0;0;0;0;0;72;59;1114254698955.0225;409779274185.00574;780420904554.5422;6319.214978937064;4363.781181368679;247.2623647988212;9672.307014622722;2020144.3173398406;910039.840401997;52852.06241354546;694024.3059954426;2.2313851649282315;0.09894992345459734
5076;2019-02-18 05:36:37.865;697;176;100;99;92;54;183;23;-58;34;625;607;-49;34;234;239;240;177;188;186;182;23;536;353;363;141;358;248;537;-1.0;82.0;14.0;183.0;122.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;25981.82421875;7375.41064453125;0.0;1070.1640625;405.0;92229;;;Calculated values ==>;1550464597.865;342.86;290.76000000000005;283.16;283.06;282.36;278.56;273.6339639331285;291.46000000000004;275.46000000000004;267.36;276.56;335.66;333.86;268.26000000000005;276.56;296.56;297.06;297.16;290.86;291.76000000000005;291.36;;313.66;275.46000000000004;242.77792619122317;260.85938512811435;273.6339639331285;291.96000000000004;5360000.0;3529999.9999999995;3629999.9999999995;1410000.0;3579999.9999999995;2480000.0;5370000.0;0.0;0.013666666666666666;0.0023333333333333335;0.030500000000000003;0.02033333333333333;0.02033333333333333;;7375.41064453125;0.0;1070.1640625;25981.82421875;502909.5930422457;414332.0034719807;223931.2737283341;223650.8730884838;221706.0503762088;430607.02586249536;456783.2617081229;444697.79780316894;471964.88962738856;520117.585136838;518280.92539669183;445879.76224799274;456291.2614103056;464448.5893172968;465828.39991936815;432392.2871583042;414685.7420490697;457200.82393779146;456643.7635023736;;170189.03402730724;470880.6574889378;200176.67740963117;223931.2737283341;273.2389092338435;2647761.724585565;994022.8366506379;174928.4120003146;0.0;0;158;159;0;0;0;0;0;72;59;1114461685184.6902;409859388689.8771;780563171949.3138;570.5492809182548;8256.471392418853;241.98944982620426;4731.820625405469;2020198.8814019558;910139.7875437824;52855.937084056146;694138.3806844485;1.6340901865540403;0.15025363549465262
5077;2019-02-18 05:37:37.905;694;174;100;100;94;55;183;21;-57;33;611;596;-53;43;233;239;240;176;188;186;181;21;539;352;363;142;357;246;541;-2.0;85.0;338.0;178.0;122.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25124.607421875;6425.8779296875;0.0;1046.11950683594;406.0;92230;;;Calculated values ==>;1550464657.905;342.56000000000006;290.56;283.16;283.16;282.56;278.66;273.5264737036516;291.46000000000004;275.26000000000005;267.46000000000004;276.46000000000004;334.26000000000005;332.76000000000005;267.86;277.46000000000004;296.46000000000004;297.06;297.16;290.76000000000005;291.76000000000005;291.26000000000005;;313.76000000000005;275.26000000000005;242.98782864720522;260.58029834229245;273.5264737036516;291.96000000000004;5390000.0;3520000.0000000005;3629999.9999999995;1420000.0;3570000.0000000005;2460000.0;5410000.0;0.0;0.014166666666666666;0.05633333333333333;0.029666666666666668;0.02033333333333333;0.02033333333333333;;6425.8779296875;0.0;1046.11950683594;25124.607421875;502250.8122542119;247287.8852733943;223855.8706844489;223855.8706844489;222187.36886640865;430671.36484660726;456783.2617081229;445222.66222291737;471734.03124744946;518856.29338829074;517326.2760867839;445745.3502825848;457699.22325204633;464464.4457187545;465972.58579758817;431639.5829296699;412663.7354477416;457200.82393779146;456504.1082933979;;170606.85888663295;470549.00337383006;200511.68395503657;223855.8706844489;273.3662181410842;2648187.895440253;994137.9240625087;174946.05945384546;0.0;0;158;159;0;0;0;0;0;72;59;1114679630384.5518;409944345289.8231;780711470749.2196;13785.385109090617;8011.107142757541;268.82450599398425;4730.514164715296;2020318.5939436543;910275.4410735923;52860.19670487392;694217.2860428427;3.5861670390273797;0.2863165246632313
5078;2019-02-18 05:38:37.885;693;175;101;101;95;56;183;21;-52;30;590;577;-54;77;232;240;240;178;188;186;182;21;546;353;363;128;358;249;548;293.0;82.0;116.0;227.0;122.0;0;0;20;1;0;0;0;0;0;0;1;1;0;0;0;25839.794921875;6328.14013671875;0.0;1944.79138183594;408.0;92231;;;Calculated values ==>;1550464717.885;342.46000000000004;290.66;283.26000000000005;283.26000000000005;282.66;278.76000000000005;273.6339639331285;291.46000000000004;275.26000000000005;267.96000000000004;276.16;332.16;330.86;267.76000000000005;280.86;296.36;297.16;297.16;290.96000000000004;291.76000000000005;291.36;;313.96000000000004;275.26000000000005;239.943914813709;260.9983114674233;273.6339639331285;291.96000000000004;5460000.0;3529999.9999999995;3629999.9999999995;1280000.0;3579999.9999999995;2490000.0;5480000.0;0.04883333333333333;0.013666666666666666;0.01933333333333333;0.03783333333333334;0.02033333333333333;0.06916666666666667;;6328.14013671875;0.0;1944.79138183594;25839.794921875;501463.0716135429;247337.98192314364;224004.61729554815;224004.61729554815;222339.58084218064;430607.02586249536;456783.2617081229;445291.85744639154;473278.11375594366;516458.61545668;515127.37420673174;445028.46876038273;461263.739955246;464185.92985963024;465957.757526552;429836.081475104;248463.74891948173;457200.82393779146;456643.7635023736;;171442.51209473662;472408.29492823046;200873.40331370727;207673.42284571833;273.51245814059354;2648612.4572254685;994244.1721186013;174970.9754031732;0.0;0;158;159;0;0;0;0;0;73;59;1114897357784.621;410025318289.8489;780859921249.2668;4725.423446565229;10273.070066082795;2478.7552115935036;17220.448562085323;2020472.7992627546;910427.7584276666;52883.08557036187;694400.1497573943;4.194123595548469;0.19331365230376527
5079;2019-02-18 05:39:37.886;696;178;102;102;97;55;183;22;-47;29;589;577;-50;95;233;240;240;182;188;186;181;21;552;354;363;124;359;251;554;136.0;86.0;446.0;246.0;122.0;0;0;18;1;0;0;0;0;0;0;1;1;0;0;0;25812.767578125;6331.978515625;0.0;1987.8681640625;409.0;92232;;;Calculated values ==>;1550464777.886;342.76;290.96000000000004;283.36;283.36;282.86;278.66;273.7412296467126;291.46000000000004;275.36;268.46000000000004;276.06;332.06;330.86;268.16;282.66;296.46000000000004;297.16;297.16;291.36;291.76000000000005;291.26000000000005;;314.06;275.26000000000005;239.02933182858504;261.27494424493943;273.7412296467126;291.96000000000004;5520000.0;3540000.0;3629999.9999999995;1240000.0;3590000.0;2510000.0;5540000.0;0.02266666666666667;0.014333333333333333;0.07433333333333333;0.041;0.02033333333333333;0.043;;6331.978515625;0.0;1987.8681640625;25812.767578125;501275.26138493064;248179.23011625995;224172.12120598205;224172.12120598205;222785.0675546653;430542.39183029096;456783.2617081229;445559.4322323503;473700.1958739184;516185.764765948;514955.07928497775;445163.7600922836;463073.6852395923;464169.8927984072;465813.54573049117;428233.1903610914;249697.51223758972;457200.82393779146;456504.1082933979;;171860.34048652687;472931.6434608622;201218.61050551795;212072.5961855824;273.6520056557816;2649042.9024197487;994349.6748655932;175003.7481122188;0.0;0;158;159;0;0;0;0;0;73;59;1115115161414.358;410100919549.75757;781009923749.0857;18162.667748361204;11140.234351169116;2559.0113864368573;10510.555020636064;2020663.5365347168;910606.2056049982;52925.06765831789;694631.2453051661;5.092938624704894;0.33983547411630594
5080;2019-02-18 05:40:37.886;700;181;102;102;98;57;183;23;-44;30;604;589;-47;94;233;239;240;184;188;186;181;21;551;355;363;130;361;253;553;-1.0;84.0;158.0;174.0;122.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25130.599609375;6285.3896484375;0.0;1158.44848632812;409.0;92233;;;Calculated values ==>;1550464837.886;343.16;291.26000000000005;283.36;283.36;282.96000000000004;278.86;273.8482719121499;291.46000000000004;275.46000000000004;268.76000000000005;276.16;333.56;332.06;268.46000000000004;282.56;296.46000000000004;297.06;297.16;291.56;291.76000000000005;291.26000000000005;;314.06;275.26000000000005;240.39332010688793;261.54996906429363;273.8482719121499;291.96000000000004;5510000.0;3550000.0;3629999.9999999995;1300000.0;3610000.0;2530000.0;5530000.0;0.0;0.014;0.026333333333333334;0.029;0.02033333333333333;0.02033333333333333;;6285.3896484375;0.0;1158.44848632812;25130.599609375;501878.3483324047;249363.19814104622;224190.72046730405;224190.72046730405;223079.1518112018;430477.46260093397;456783.2617081229;445565.40333094465;473017.81868751155;517553.6108980002;516015.0247933108;445168.45716708666;462656.97438642883;463874.16568678804;465539.2008351387;428504.22978256433;250525.61461375855;457200.82393779146;456504.1082933979;;171860.34048652687;472145.33331970085;201252.48173240066;224190.72046730405;273.6697035285882;2649467.4304796443;994454.8196002938;175029.96741763872;0.0;0;158;159;0;0;0;0;0;73;59;1115332961414.358;410177119549.75757;781161123749.0857;6433.573602094992;7855.892696031706;2491.700612363281;4723.705552463907;2020868.5052126374;910764.5066637248;52967.15692497455;694758.1974766086;2.8889495007310497;0.21824477600640865
5081;2019-02-18 05:41:37.857;705;181;101;101;99;56;183;25;-47;31;619;596;-48;79;234;239;240;182;188;186;181;24;550;357;363;136;363;256;552;0.0;83.0;475.0;246.0;122.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25168.849609375;6460.03662109375;0.0;1143.20092773438;409.0;92234;;;Calculated values ==>;1550464897.857;343.66;291.26000000000005;283.26000000000005;283.26000000000005;283.06;278.76000000000005;274.0616903277293;291.46000000000004;275.66;268.46000000000004;276.26000000000005;335.06;332.76000000000005;268.36;281.06;296.56;297.06;297.16;291.36;291.76000000000005;291.26000000000005;;314.06;275.56;241.71165711629368;261.9595390733887;274.0616903277293;291.96000000000004;5500000.0;3570000.0000000005;3629999.9999999995;1360000.0;3629999.9999999995;2560000.0;5520000.0;0.0;0.013833333333333333;0.07916666666666666;0.041;0.02033333333333333;0.02033333333333333;;6460.03662109375;0.0;1143.20092773438;25168.849609375;502606.10563334473;249412.79572734787;223930.3470481531;223930.3470481531;223374.2243858141;430346.717906069;456783.2617081229;444576.72410818347;472329.59916539915;518840.0700724436;516478.3082821728;444442.7166268285;460423.15796528687;463709.8566730499;465248.88870971405;428773.6792580614;249798.2432031742;457200.82393779146;456504.1082933979;;171860.34048652687;471644.9034095714;202000.86966849986;223930.3470481531;273.97077313770336;2649886.3899628227;994560.9801504728;175049.1385589524;0.0;0;158;159;0;0;0;0;0;73;59;1115550656145.0642;410256880980.0163;781313749944.5808;19203.921809808286;11055.405383383933;2475.8268654259396;4728.999811986643;2021082.047746295;910922.0246443914;53008.532979326905;694836.9319481711;4.927394893295037;0.39767771251379463
5082;2019-02-18 05:42:37.857;707;181;101;101;100;57;183;26;-64;32;623;599;-59;70;235;238;240;183;188;186;181;25;554;358;363;140;364;258;556;-2.0;82.0;446.0;172.0;122.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25610.23828125;6847.56591796875;0.0;1131.64343261719;411.0;92235;;;Calculated values ==>;1550464957.857;343.86;291.26000000000005;283.26000000000005;283.26000000000005;283.16;278.86;274.1680685717883;291.46000000000004;275.76000000000005;266.76000000000005;276.36;335.46000000000004;333.06;267.26000000000005;280.16;296.66;296.96000000000004;297.16;291.46000000000004;291.76000000000005;291.26000000000005;;314.26000000000005;275.66;242.56692532238324;262.23063862743834;274.1680685717883;291.96000000000004;5540000.0;3579999.9999999995;3629999.9999999995;1400000.0;3640000.0;2580000.0;5560000.0;0.0;0.013666666666666666;0.07433333333333333;0.028666666666666667;0.02033333333333333;0.02033333333333333;;6847.56591796875;0.0;1131.64343261719;25610.23828125;502484.65875573247;249215.93450236163;223856.73452838918;223856.73452838918;223579.050823104;430280.9020939914;456783.2617081229;441860.13666781527;471900.24888135743;519083.92585815187;516616.8131092016;442547.5567167646;459030.2514261075;463693.98011157714;464972.5849072995;427686.235430298;249982.54007122852;457200.82393779146;456504.1082933979;;172696.00095264515;471211.3733730803;202304.69703458445;223856.73452838918;274.093564736439;2650309.5490285777;994671.8768382984;175068.09559528867;0.0;0;158;159;0;0;0;0;0;73;59;1115768456145.0642;410339680980.0163;781467949944.5808;17806.954346070157;7708.65805503688;2428.617169907283;4730.49659988851;2021390.4717142608;911078.3918397116;53049.40334628802;694915.7610849368;4.094982940697428;0.29867990174973524
5083;2019-02-18 05:43:37.868;709;179;101;101;100;59;183;27;-65;33;619;597;-64;61;236;238;240;178;188;186;181;25;551;361;363;143;367;259;553;-1.0;82.0;501.0;132.0;122.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25855.71875;7166.71337890625;0.0;1133.76489257812;412.0;92236;;;Calculated values ==>;1550465017.868;344.06000000000006;291.06;283.26000000000005;283.26000000000005;283.16;279.06;274.4858918419099;291.46000000000004;275.86;266.66;276.46000000000004;335.06;332.86;266.76000000000005;279.26000000000005;296.76000000000005;296.96000000000004;297.16;290.96000000000004;291.76000000000005;291.26000000000005;;314.36;275.66;243.1966462407574;262.3656120759269;274.4858918419099;291.96000000000004;5510000.0;3610000.0;3629999.9999999995;1430000.0;3670000.0000000005;2590000.0;5530000.0;0.0;0.013666666666666666;0.08349999999999999;0.022000000000000002;0.02033333333333333;0.02033333333333333;;7166.71337890625;0.0;1133.76489257812;25855.71875;503018.5681630195;248602.44030294742;223911.88267044508;223911.88267044508;223633.68038994563;430081.6785162784;456783.2617081229;441512.83546877303;471601.4229191921;518589.5724471654;516325.8055576963;441651.42691000237;457780.2368423411;463380.54213311686;464533.37255708285;428504.22978256433;248226.0648476083;457200.82393779146;456504.1082933979;;173113.83306960555;470810.46499630326;203115.62294518546;223911.88267044508;274.4220662359527;2650738.5106317974;994788.6839096505;175086.97745901332;0.0;0;158;159;0;0;0;0;0;73;59;1115986296074.7666;410424596544.90027;781623078379.3688;19906.16724571956;5889.286525124592;2463.801587444399;4729.375254333373;2021704.805344365;911191.7288190289;53090.18097707221;694994.6078028629;3.9743047971044914;0.2689535053850599
5084;2019-02-18 05:44:37.878;709;170;101;100;100;61;183;26;-64;33;611;592;-58;66;237;237;240;167;188;186;182;26;558;361;363;134;365;263;559;-2.0;86.0;303.0;187.0;122.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;27655.701171875;8232.091796875;0.0;2010.3439941406198;413.0;92237;;;Calculated values ==>;1550465077.878;344.06000000000006;290.16;283.26000000000005;283.16;283.16;279.26000000000005;274.4858918419099;291.46000000000004;275.76000000000005;266.76000000000005;276.46000000000004;334.26000000000005;332.36;267.36;279.76000000000005;296.86;296.86;297.16;289.86;291.76000000000005;291.36;;314.46000000000004;275.76000000000005;241.2770596917726;262.9017227912062;274.4858918419099;291.96000000000004;5580000.0;3610000.0;3629999.9999999995;1340000.0;3650000.0;2630000.0;5590000.0;0.0;0.014333333333333333;0.050499999999999996;0.03116666666666667;0.02033333333333333;0.02033333333333333;;8232.091796875;0.0;2010.3439941406198;27655.701171875;502363.70725745906;245057.35481376806;223801.95045643923;223524.77972476612;223524.77972476612;430081.6785162784;456783.2617081229;440808.02379900345;472787.01963726926;517429.85959069536;515467.9179529155;441648.36441663216;457746.7486710818;463811.02350835653;464401.7568174532;426572.03537496144;244007.14863603204;457200.82393779146;456643.7635023736;;173531.66647045466;472104.6820821746;203020.15974667607;223801.95045643923;274.38509361173135;2651184.513452492;994917.0286733244;175113.18273321638;0.0;0;158;159;0;0;0;0;0;74;59;1116204132374.732;410507710394.8871;781779704479.3439;12008.28713464253;8386.467612789704;2616.7633765913215;4734.450198600665;2021970.8034564569;911310.7132642623;53132.52607477267;695073.4861591602;2.708922846942542;0.20457624730220864
5085;2019-02-18 05:45:37.858;708;159;100;100;99;62;183;25;-69;32;611;595;-56;71;237;237;240;158;188;186;181;25;556;360;363;129;365;263;557;-2.0;87.0;469.0;117.0;122.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;28320.1484375;8794.861328125;0.0;2043.36279296875;413.0;92238;;;Calculated values ==>;1550465137.858;343.96000000000004;289.06;283.16;283.16;283.06;279.36;274.38016830617;291.46000000000004;275.66;266.26000000000005;276.36;334.26000000000005;332.66;267.56;280.26000000000005;296.86;296.86;297.16;288.96000000000004;291.76000000000005;291.26000000000005;;314.46000000000004;275.66;240.16925963744896;262.9017227912062;274.38016830617;291.96000000000004;5560000.0;3600000.0;3629999.9999999995;1290000.0;3650000.0;2630000.0;5570000.0;0.0;0.0145;0.07816666666666668;0.0195;0.02033333333333333;0.02033333333333333;;8794.861328125;0.0;2043.36279296875;28320.1484375;502424.1207635881;241353.55581476862;223560.92083718302;223560.92083718302;223284.02749959895;430148.3826014536;456783.2617081229;440101.9447141857;473341.49414492835;517429.85959069536;515777.9578991544;441926.8466769367;458357.56210949004;463811.02350835653;464548.7096429471;427132.5945661885;241019.58708462483;457200.82393779146;456504.1082933979;;173531.66647045466;472664.2518820126;202884.24276603534;223560.92083718302;274.3277769524771;2651650.823377581;995058.8726523191;175146.95236282307;0.0;0;158;159;0;0;0;0;0;74;59;1116421859774.8013;410586584094.9122;781937451879.394;18542.517035613757;5260.710177761555;2698.6386084826736;4736.5114782763685;2022225.308627945;911424.4018370592;53176.80632632352;695152.384531599;2.8822413110407155;0.18803590201280665
