;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5086;2019-02-18 05:46:37.869;707;155;100;99;97;63;183;26;-69;32;625;609;-58;63;237;237;240;157;188;186;181;24;558;360;363;125;365;265;558;-1.0;84.0;532.0;86.0;122.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;29204.98828125;9626.37890625;0.0;2063.61889648438;412.0;92239;;;Calculated values ==>;1550465197.869;343.86;288.66;283.16;283.06;282.86;279.46000000000004;274.38016830617;291.46000000000004;275.76000000000005;266.26000000000005;276.36;335.66;334.06;267.36;279.46000000000004;296.86;296.86;297.16;288.86;291.76000000000005;291.26000000000005;;314.36;275.56;239.25999513918347;263.1675429290057;274.38016830617;291.96000000000004;5580000.0;3600000.0;3629999.9999999995;1250000.0;3650000.0;2650000.0;5580000.0;0.0;0.014;0.08866666666666667;0.014333333333333333;0.02033333333333333;0.02033333333333333;;9626.37890625;0.0;2063.61889648438;29204.98828125;502109.1491899193;239993.88866553456;223542.83052315074;223266.10593980542;222714.4772729475;430148.3826014536;456783.2617081229;439669.1823887677;473859.25462455093;518706.244525272;517054.3471539258;441228.0547369575;457054.6125532047;463811.02350835653;464548.7096429471;426572.03537496144;240653.44017937605;457200.82393779146;456504.1082933979;;173113.83306960555;473089.87314066343;202912.39404617605;223542.83052315074;274.3386882965505;2652130.287401874;995212.4111309572;175181.18348474376;0.0;0;158;159;0;0;0;0;0;74;59;1116639699704.5037;410662798064.808;782095880919.1775;20992.43523304313;3872.543867020986;2602.8603327381957;4736.879314661692;2022554.8269636882;911500.5262409109;53220.99358361891;695231.3439280015;2.754895192532121;0.16940944313533116
5087;2019-02-18 05:47:37.889;705;160;99;99;96;62;183;26;-63;33;643;623;-63;40;237;237;240;164;188;186;181;25;560;360;363;124;365;263;560;-1.0;83.0;622.0;48.0;122.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;29049.279296875;10205.8876953125;0.0;1210.9130859375;411.0;92240;;;Calculated values ==>;1550465257.889;343.66;289.16;283.06;283.06;282.76000000000005;279.36;274.38016830617;291.46000000000004;275.76000000000005;266.86;276.46000000000004;337.46000000000004;335.46000000000004;266.86;277.16;296.86;296.86;297.16;289.56;291.76000000000005;291.26000000000005;;314.26000000000005;275.66;239.02933182858504;262.9017227912062;274.38016830617;291.96000000000004;5600000.0;3600000.0;3629999.9999999995;1240000.0;3650000.0;2630000.0;5600000.0;0.0;0.013833333333333333;0.10366666666666666;0.008;0.02033333333333333;0.02033333333333333;;10205.8876953125;0.0;1210.9130859375;29049.279296875;501665.73946150515;241584.2098756176;223230.37941121578;223230.37941121578;222404.81387425982;430148.3826014536;456783.2617081229;440948.5993775579;474084.14901256585;520725.8726816902;518667.03825520875;440948.5993775579;454531.51343594707;463811.02350835653;464548.7096429471;426004.311960357;242936.66219632205;457200.82393779146;456504.1082933979;;172696.00095264515;473316.0287508816;202964.4305666296;223230.37941121578;274.3588521703815;2652615.9014489474;995377.7351088804;175208.48034717745;0.0;0;158;159;0;0;0;0;0;74;59;1116857572304.4343;410737522964.78424;782254333719.1272;24671.025500066233;2162.8127854740164;2532.4358217358167;4743.232487271036;2022935.4826459563;911550.8376445452;53263.80198293746;695310.371193303;2.9876589114671863;0.17125815050037246
5088;2019-02-18 05:48:37.859;702;179;99;98;95;61;183;27;-52;34;655;628;-48;6;237;237;240;185;188;186;181;27;556;361;363;127;366;261;556;-1.0;86.0;574.0;76.0;122.0;0;88;87;1;0;0;0;0;0;0;1;0;0;0;0;28978.931640625;10266.55078125;0.0;1119.47741699219;409.0;92241;;;Calculated values ==>;1550465317.859;343.36;291.06;283.06;282.96000000000004;282.66;279.26000000000005;274.4858918419099;291.46000000000004;275.86;267.96000000000004;276.56;338.66;335.96000000000004;268.36;273.76000000000005;296.86;296.86;297.16;291.66;291.76000000000005;291.26000000000005;;314.06;275.86;239.71726792356844;262.63441904999945;274.4858918419099;291.96000000000004;5560000.0;3610000.0;3629999.9999999995;1270000.0;3660000.0;2610000.0;5560000.0;0.0;0.014333333333333333;0.09566666666666666;0.012666666666666666;0.02033333333333333;0.02033333333333333;;10266.55078125;0.0;1119.47741699219;28978.931640625;501660.75562724064;248460.21615796752;223301.98812614396;223025.53904528875;222199.80168024582;430081.6785162784;456783.2617081229;442892.0845427015;473793.5715148927;522121.85230575514;519348.31106891163;443439.5332736738;450575.5472585713;463662.6014702889;464401.7568174532;427132.5945661885;250760.72137521344;457200.82393779146;456504.1082933979;;171860.34048652687;473118.57976311014;203201.63992559406;223301.98812614396;274.4553604477737;2653099.228089445;995548.2534611062;175227.89055808404;0.0;0;158;159;0;0;0;0;0;74;59;1117075263404.538;410812785314.8201;782411455119.2021;22930.385868369944;3418.9479046085366;2527.996849070643;4741.7764434008295;2023331.9627350017;911597.3290596486;53305.95117007816;695389.373413559;2.952663253604112;0.1791202826580881
5089;2019-02-18 05:49:37.890;696;186;98;98;93;59;183;27;-44;35;662;631;-38;-5;237;237;240;188;188;186;181;28;549;359;363;128;364;259;549;-2.0;80.0;544.0;50.0;122.0;0;85;88;1;0;0;0;0;0;0;1;0;0;0;0;28927.2890625;10240.2353515625;0.0;1082.11706542969;405.0;92242;;;Calculated values ==>;1550465377.89;342.76;291.76000000000005;282.96000000000004;282.96000000000004;282.46000000000004;279.06;274.27422755570615;291.46000000000004;275.86;268.76000000000005;276.66;339.36;336.26000000000005;269.36;272.66;296.86;296.86;297.16;291.96000000000004;291.76000000000005;291.26000000000005;;313.66;275.96000000000004;239.943914813709;262.3656120759269;274.27422755570615;291.96000000000004;5490000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2590000.0;5490000.0;0.0;0.013333333333333334;0.09066666666666667;0.008333333333333333;0.02033333333333333;0.02033333333333333;;10240.2353515625;0.0;1082.11706542969;28927.2890625;501559.52470410196;413024.9693880693;223151.18335246728;223151.18335246728;221772.18453898572;430214.79039162316;456783.2617081229;444383.73479545803;473760.833029134;523001.1880422575;519822.3768852348;445189.65708052815;449522.7547341041;463959.1484052212;464695.37349921046;429041.5644726537;413764.2266525931;457200.82393779146;456504.1082933979;;170189.03402730724;473084.92450057325;202701.18650216828;223151.18335246728;274.2521584860504;2653582.0292481924;995719.2316390444;175246.24665790022;0.0;0;158;159;0;0;0;0;0;74;59;1117293175935.0366;410889324839.99524;782567535719.5592;21912.55104525827;2253.197816653375;203.69783760080813;4744.842807132255;2023705.84695056;911644.6213625058;53328.727053982424;695468.4694193273;2.5713993377340034;0.15567197397029622
5090;2019-02-18 05:50:37.840;689;183;98;97;92;55;183;27;-41;35;662;632;-34;-11;236;238;239;184;188;186;182;28;543;357;363;129;361;255;543;-2.0;86.0;0.0;22.0;122.0;0;80;81;1;0;0;0;0;0;0;1;0;0;0;0;28286.169921875;9706.166015625;0.0;1045.75830078125;402.0;92243;;;Calculated values ==>;1550465437.84;342.06000000000006;291.46000000000004;282.96000000000004;282.86;282.36;278.66;274.0616903277293;291.46000000000004;275.86;269.06;276.66;339.36;336.36;269.76000000000005;272.06;296.76000000000005;296.96000000000004;297.06;291.56;291.76000000000005;291.36;;313.36;275.96000000000004;240.16925963744896;261.82340779136865;274.0616903277293;291.96000000000004;5430000.0;3570000.0000000005;3629999.9999999995;1290000.0;3610000.0;2550000.0;5430000.0;0.0;0.014333333333333333;0.0;0.0036666666666666666;0.02033333333333333;0.02033333333333333;;9706.166015625;0.0;1045.75830078125;28286.169921875;501240.8903000173;414398.0589551918;223260.42493503785;222982.38292326924;221601.4432724004;430346.717906069;456783.2617081229;445572.5506632023;473631.5180336029;523323.21793372126;520255.26730516885;446496.27627443563;449481.4010025935;464270.0288607765;465118.4183262364;430378.4704162106;414752.42406787584;457200.82393779146;456643.7635023736;;168935.5661677829;472954.5886681478;201557.55355676683;223260.42493503785;273.7978680529455;2654058.410755859;995885.313133233;175263.96417565;0.0;0;158;159;0;0;0;0;0;74;59;1117510794434.3442;410966360589.7501;782721607219.069;0.0;995.1224620750636;223.97333099279817;4745.461217535826;2023888.29937153;911671.6681402961;53332.28801043737;695547.4893810591;0.5547432101528498;0.004586290361619602
5091;2019-02-18 05:51:37.871;683;179;98;98;91;54;183;26;-42;35;658;629;-35;-15;235;238;239;179;188;186;181;26;539;354;363;130;359;254;540;192.0;86.0;14.0;56.0;122.0;0;79;76;1;0;0;0;0;0;0;1;0;0;0;0;27954.4453125;9319.4462890625;0.0;1020.3087158203099;400.0;92244;;;Calculated values ==>;1550465497.871;341.46000000000004;291.06;282.96000000000004;282.96000000000004;282.26000000000005;278.56;273.7412296467126;291.46000000000004;275.76000000000005;268.96000000000004;276.66;338.96000000000004;336.06;269.66;271.66;296.66;296.96000000000004;297.06;291.06;291.76000000000005;291.26000000000005;;313.16;275.76000000000005;240.39332010688793;261.6868853414304;273.7412296467126;291.96000000000004;5390000.0;3540000.0;3629999.9999999995;1300000.0;3590000.0;2540000.0;5400000.0;0.032;0.014333333333333333;0.0023333333333333335;0.009333333333333334;0.02033333333333333;0.05233333333333333;;9319.4462890625;0.0;1020.3087158203099;27954.4453125;500862.1592943394;414183.7078577698;223315.5925253544;223315.5925253544;221378.71059012006;430542.39183029096;456783.2617081229;445634.9560170445;473501.9964771252;522995.22604435333;520030.690872142;446556.70291855803;449151.2634756794;464432.8555123943;465554.2281614293;431406.10687054414;414183.7078577698;457200.82393779146;456504.1082933979;;168099.92630828856;472630.20280472847;201260.61096244812;209829.7439263799;273.6684272279732;2654527.324697645;996043.9418186324;175281.19029639408;0.0;0;158;159;0;0;0;0;0;74;59;1117728706964.8428;411044100734.928;782874386114.4185;570.2068051273916;2532.782857194617;246.8543858497656;12909.291735207273;2023893.053549974;911701.0825409497;53336.21360192826;695694.6883361883;1.5724875275768997;0.013771185697360097
5092;2019-02-18 05:52:37.841;677;177;99;98;92;53;183;24;-43;35;653;626;-38;-13;233;239;239;179;188;186;181;23;544;352;363;131;357;254;544;0.0;86.0;771.0;71.0;122.0;0;78;72;1;0;0;0;0;0;0;1;0;0;0;0;27962.46875;9347.0458984375;0.0;1008.31469726562;400.0;92245;;;Calculated values ==>;1550465557.841;340.86;290.86;283.06;282.96000000000004;282.36;278.46000000000004;273.5264737036516;291.46000000000004;275.56;268.86;276.66;338.46000000000004;335.76000000000005;269.36;271.86;296.46000000000004;297.06;297.06;291.06;291.76000000000005;291.26000000000005;;313.16;275.46000000000004;240.61611355647437;261.6868853414304;273.5264737036516;291.96000000000004;5440000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2540000.0;5440000.0;0.0;0.014333333333333333;0.1285;0.011833333333333333;0.02033333333333333;0.02033333333333333;;9347.0458984375;0.0;1008.31469726562;27962.46875;499620.1484878251;248277.03352909957;223520.6197590043;223242.1172877942;221584.13936337532;430671.36484660726;456783.2617081229;445502.6643908067;473372.2673856561;522484.58164150966;519723.6144598504;446162.5786987619;449407.7313268186;464464.4457187545;465972.58579758817;430118.0525333512;412511.102088295;457200.82393779146;456504.1082933979;;168099.92630828856;472207.82270811964;200822.2831245581;223520.6197590043;273.4880185091416;2654993.0659945793;996199.4181432183;175298.08703891363;0.0;0;158;159;0;0;0;0;0;74;59;1117946398064.9465;411122361584.96533;783026709914.4911;31441.428992712943;3211.3955517388113;252.3662897124721;4737.330933532669;2024159.683799934;911748.9267603036;53340.37169414045;695841.6699975701;3.8282125862566554;0.24866400498559615
5093;2019-02-18 05:53:37.871;673;179;99;99;94;53;183;23;-40;34;648;622;-38;-10;232;239;239;181;188;186;182;22;544;353;363;131;358;253;545;273.0;84.0;471.0;150.0;122.0;0;77;67;1;0;0;0;0;0;0;1;0;0;0;0;27637.462890625;8993.0478515625;0.0;1005.4574584960901;399.0;92246;;;Calculated values ==>;1550465617.871;340.46000000000004;291.06;283.06;283.06;282.56;278.46000000000004;273.6339639331285;291.46000000000004;275.46000000000004;269.16;276.56;337.96000000000004;335.36;269.36;272.16;296.36;297.06;297.06;291.26000000000005;291.76000000000005;291.36;;313.06;275.36;240.61611355647437;261.54996906429363;273.6339639331285;291.96000000000004;5440000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2530000.0;5450000.0;0.0455;0.014;0.0785;0.025;0.02033333333333333;0.06583333333333333;;8993.0478515625;0.0;1005.4574584960901;27637.462890625;499109.6651465823;412077.96003992134;223502.1780630028;223502.1780630028;222116.7730858837;430607.02586249536;456783.2617081229;446092.4995817176;473275.31562819314;522055.01502685325;519397.12561598833;446355.1379311108;449972.81379445735;464185.92985963024;465828.39991936815;430118.0525333512;412839.4487628918;457200.82393779146;456643.7635023736;;167682.10792650707;472110.68294196425;200988.4493491079;207942.05669871595;273.55751276015246;2655456.630424412;996352.328674786;175314.8768642543;0.0;0;158;159;0;0;0;0;0;74;59;1118164306964.8428;411201000884.92786;783178885964.4186;19240.66794325986;6778.055839821409;241.90045278643106;16372.862364574126;2024582.2457829365;911832.213811241;53344.49264310407;696017.6762341092;4.263985993741699;0.20349458797942452
5094;2019-02-18 05:54:37.842;672;179;99;99;95;55;183;24;-37;33;642;617;-38;-5;233;239;239;181;188;186;182;23;543;354;363;132;359;249;545;128.0;86.0;852.0;155.0;122.0;0;76;52;1;0;0;0;0;0;0;1;0;0;0;0;26741.349609375;8125.52978515625;0.0;986.125854492188;401.0;92247;;;Calculated values ==>;1550465677.842;340.36;291.06;283.06;283.06;282.66;278.66;273.7412296467126;291.46000000000004;275.56;269.46000000000004;276.46000000000004;337.36;334.86;269.36;272.66;296.46000000000004;297.06;297.06;291.26000000000005;291.76000000000005;291.36;;313.26000000000005;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;291.96000000000004;5430000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2490000.0;5450000.0;0.021333333333333333;0.014333333333333333;0.142;0.025833333333333333;0.02033333333333333;0.041666666666666664;;8125.52978515625;0.0;986.125854492188;26741.349609375;499078.96346460155;412077.96003992134;223502.1780630028;223502.1780630028;222392.6220757422;430542.39183029096;456783.2617081229;447248.2677496472;473048.1168422736;521768.3648166113;519218.47772046406;447118.8482722011;451320.7254031592;464169.8927984072;465683.9387588076;430378.4704162106;412839.4487628918;457200.82393779146;456643.7635023736;;168517.74571465285;472076.1002201579;201314.20618319474;212141.93646054107;273.68937582276004;2655909.568169141;996494.9145384944;175331.4653701954;0.0;0;158;159;0;0;0;0;0;74;59;1118382001694.6836;411279862749.8702;783329413174.3085;34922.63674243625;6994.682262621547;251.39264369756916;10187.57612674302;2025033.3884972322;911946.9311551489;53348.601432030126;696238.9062418311;5.746078412761272;0.36200731501435174
5095;2019-02-18 05:55:37.862;671;179;99;99;97;56;183;25;-33;33;636;612;-36;2;233;239;239;180;188;186;182;24;542;355;363;132;360;249;543;89.0;86.0;751.0;183.0;122.0;0;77;41;1;0;0;0;0;0;0;1;0;0;0;0;26082.50390625;7469.60986328125;0.0;981.6344604492191;402.0;92248;;;Calculated values ==>;1550465737.862;340.26;291.06;283.06;283.06;282.86;278.76000000000005;273.8482719121499;291.46000000000004;275.66;269.86;276.46000000000004;336.76000000000005;334.36;269.56;273.36;296.46000000000004;297.06;297.06;291.16;291.76000000000005;291.36;;313.36;275.56;240.83765695389522;260.9983114674233;273.8482719121499;291.96000000000004;5420000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2490000.0;5430000.0;0.014833333333333334;0.014333333333333333;0.12516666666666668;0.030500000000000003;0.02033333333333333;0.035166666666666666;;7469.60986328125;0.0;981.6344604492191;26082.50390625;499048.3657053326;412938.0032251868;223539.10259830276;223539.10259830276;222982.38292326924;430477.46260093397;456783.2617081229;447764.5632548456;473048.1168422736;521156.8478568585;518707.8801694491;447377.5481128512;452195.12568093836;464022.1768390251;465539.2008351387;430637.4629635011;413309.738295465;457200.82393779146;456643.7635023736;;168935.5661677829;472173.3745042847;201553.2693254538;214265.4572841627;273.7872235781245;2656349.9136812245;996624.9173553558;175347.86883881557;0.0;0;158;159;0;0;0;0;0;74;59;1118599874294.6143;411359089149.845;783478862974.261;30817.44695682888;8253.913207954343;248.36405357518407;8523.637102007084;2025581.4051392288;912074.0451412397;53352.76745938579;696394.8849942802;5.661102612549596;0.3857863495549667
5096;2019-02-18 05:56:37.862;672;179;100;99;97;57;183;25;-30;33;629;607;-32;8;234;239;239;181;188;186;182;24;547;356;363;132;362;250;549;-1.0;83.0;674.0;172.0;122.0;0;77;36;1;0;0;0;0;0;0;1;0;0;0;0;25824.783203125;7265.61962890625;0.0;989.84228515625;403.0;92249;;;Calculated values ==>;1550465797.862;340.36;291.06;283.16;283.06;282.86;278.86;273.955091788801;291.46000000000004;275.66;270.16;276.46000000000004;336.06;333.86;269.96000000000004;273.96000000000004;296.56;297.06;297.06;291.26000000000005;291.76000000000005;291.36;;313.46000000000004;275.56;240.83765695389522;261.13683023647616;273.955091788801;291.96000000000004;5470000.0;3560000.0;3629999.9999999995;1320000.0;3620000.0000000005;2500000.0;5490000.0;0.0;0.013833333333333333;0.11233333333333334;0.028666666666666667;0.02033333333333333;0.02033333333333333;;7265.61962890625;0.0;989.84228515625;25824.783203125;498690.2182341044;248795.42989539623;223707.0848780905;223428.81940578663;222874.16915008184;430412.23801567365;456783.2617081229;447963.63768452674;473048.1168422736;520360.6865294227;518113.1506042049;447705.77821807505;452767.348483493;463858.19375264365;465394.1846544878;429328.03247197357;249563.1593714073;457200.82393779146;456643.7635023736;;169353.38768963216;472173.3745042847;201794.4152160701;223707.0848780905;273.88579735459297;2656782.474407136;996747.7109344574;175364.2978116956;0.0;0;158;159;0;0;0;0;0;74;59;1118817674294.6143;411438289149.845;783628562974.261;27653.00932395663;7750.863499595484;2486.7474112245;4736.379132027089;2026068.6589415686;912207.4182804693;53375.56005492579;696505.3851295637;5.163490524278492;0.3716824611890743
5097;2019-02-18 05:57:37.883;674;181;100;100;98;58;183;26;-29;33;625;602;-31;15;234;238;239;185;188;186;182;25;552;357;363;133;363;251;554;-1.0;85.0;727.0;227.0;122.0;0;78;32;1;0;0;0;0;0;0;1;0;0;0;0;25726.61328125;7137.46875;0.0;997.72900390625;405.0;92250;;;Calculated values ==>;1550465857.883;340.56000000000006;291.26000000000005;283.16;283.16;282.96000000000004;278.96000000000004;274.0616903277293;291.46000000000004;275.76000000000005;270.26000000000005;276.46000000000004;335.66;333.36;270.06;274.66;296.56;296.96000000000004;297.06;291.66;291.76000000000005;291.36;;313.66;275.66;241.05796691057077;261.27494424493943;274.0616903277293;291.96000000000004;5520000.0;3570000.0000000005;3629999.9999999995;1330000.0;3629999.9999999995;2510000.0;5540000.0;0.0;0.014166666666666666;0.12116666666666666;0.03783333333333334;0.02033333333333333;0.02033333333333333;;7137.46875;0.0;997.72900390625;25726.61328125;498460.0082535091;249313.85734774693;223615.43044067727;223615.43044067727;223061.24201246156;430346.717906069;456783.2617081229;447905.43621579546;472917.67418972735;519869.651669046;517517.42416387453;447647.0465300316;453463.03147977614;463709.8566730499;465118.4183262364;427980.67304567294;250866.03273033988;457200.82393779146;456643.7635023736;;170189.03402730724;472138.9942397944;202049.19953790875;223615.43044067727;273.9895933290031;2657212.219735423;996867.7786797729;175380.8667028288;0.0;0;158;159;0;0;0;0;0;74;59;1119035550524.282;411517816974.72363;783778915579.0316;29789.580677470603;10218.397232888008;2509.124071133885;4738.242772254492;2026547.5147317376;912357.2145300219;53417.20688850707;696584.3679462929;5.80875181934656;0.44456439790165936
5098;2019-02-18 05:58:37.873;677;184;100;100;99;60;183;27;-35;34;623;600;-34;18;235;238;239;186;188;186;182;26;550;360;363;133;365;254;552;-2.0;109.0;824.0;273.0;122.0;0;76;33;1;0;0;0;0;0;0;1;0;0;0;0;25728.2734375;7110.25537109375;0.0;998.2427368164059;406.0;92251;;;Calculated values ==>;1550465917.873;340.86;291.56;283.16;283.16;283.06;279.16;274.38016830617;291.46000000000004;275.86;269.66;276.56;335.46000000000004;333.16;269.76000000000005;274.96000000000004;296.66;296.96000000000004;297.06;291.76000000000005;291.76000000000005;291.36;;313.76000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.38016830617;291.96000000000004;5500000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2540000.0;5520000.0;0.0;0.018166666666666668;0.13733333333333334;0.0455;0.02033333333333333;0.02033333333333333;;7110.25537109375;0.0;998.2427368164059;25728.2734375;499039.7442602685;250578.01095715494;223651.97064635294;223651.97064635294;223374.2243858141;430148.3826014536;456783.2617081229;446556.70291855803;473014.93639070686;519416.45937810675;517058.88642479555;446687.779531801;453320.57175257156;463545.3156519603;464680.0635916259;428524.365199806;411737.20685016055;457200.82393779146;456643.7635023736;;170606.85888663295;472236.3865531139;202825.70975370033;223651.97064635294;274.3050832959131;2657640.938993027;996986.4899256284;175397.49702848782;0.0;0;158;159;0;0;0;0;0;74;59;1119253314224.3167;411597603674.7363;783930390329.0557;33472.389727973794;12258.185794373314;304.96671001855884;4737.4997880724195;2027074.6099546857;912544.4881711358;53440.653736560984;696663.3193068879;6.261707327884433;0.5161606255150386
5099;2019-02-18 05:59:37.874;680;185;100;100;99;61;183;28;-44;34;623;599;-37;19;236;237;239;185;188;186;182;27;556;359;363;133;364;257;558;0.0;83.0;606.0;212.0;122.0;0;78;40;1;0;0;0;0;0;0;1;0;0;0;0;26138.01953125;7554.5810546875;0.0;1022.04669189453;407.0;92252;;;Calculated values ==>;1550465977.874;341.16;291.66;283.16;283.16;283.06;279.26000000000005;274.27422755570615;291.46000000000004;275.96000000000004;268.76000000000005;276.56;335.46000000000004;333.06;269.46000000000004;275.06;296.76000000000005;296.86;297.06;291.66;291.76000000000005;291.36;;313.86;275.86;241.05796691057077;262.0952818180154;274.27422755570615;291.96000000000004;5560000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2570000.0;5580000.0;0.0;0.013833333333333333;0.10099999999999999;0.035333333333333335;0.02033333333333333;0.02033333333333333;;7554.5810546875;0.0;1022.04669189453;26138.01953125;498843.19935673167;250656.5635399332;223542.83052315074;223542.83052315074;223266.10593980542;430214.79039162316;456783.2617081229;444780.46644985495;473014.93639070686;519167.140353073;516701.7638244138;445713.7189009101;452928.34709337814;463826.62237682095;464695.37349921046;426873.32320885506;250656.5635399332;457200.82393779146;456643.7635023736;;171024.68490186572;472333.7623376517;202581.5421628192;223542.83052315074;274.205722427073;2658073.165305947;997108.6989329641;175414.3330543694;0.0;0;158;159;0;0;0;0;0;74;59;1119471117854.919;411677405004.95703;784083692884.4796;24462.091352990607;9531.245112844083;2437.6651754200857;4739.718970577531;2027557.405344818;912726.0697888413;53463.509383257275;696742.2974463755;4.800338994337224;0.3658228498621624
5100;2019-02-18 06:00:40.834;682;180;99;99;98;62;183;28;-54;35;625;600;-45;17;236;237;239;178;188;186;182;27;553;359;363;134;364;257;555;-1.0;86.0;586.0;230.0;122.0;0;80;43;1;0;0;0;0;0;0;1;0;0;0;0;26249.287109375;7691.845703125;0.0;1027.06384277344;407.0;92253;;;Calculated values ==>;1550466040.834;341.36;291.16;283.06;283.06;282.96000000000004;279.36;274.27422755570615;291.46000000000004;275.96000000000004;267.76000000000005;276.66;335.66;333.16;268.66;274.86;296.76000000000005;296.86;297.06;290.96000000000004;291.76000000000005;291.36;;313.86;275.86;241.2770596917726;262.0952818180154;274.27422755570615;291.96000000000004;5530000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2570000.0;5550000.0;0.0;0.014333333333333333;0.09766666666666667;0.03833333333333333;0.02033333333333333;0.02033333333333333;;7691.845703125;0.0;1027.06384277344;26249.287109375;499390.6540871227;248884.74618468428;223319.9879729902;223319.9879729902;223043.3711411184;430214.79039162316;456783.2617081229;443433.0996037435;472981.82504853373;519372.3424587733;516804.6002406327;444646.4925058481;452677.4594084077;463826.62237682095;464695.37349921046;427706.3734488275;248132.62356515185;457200.82393779146;456643.7635023736;;171024.68490186572;472202.2088784924;202538.33640564387;223319.9879729902;274.18894460506795;2658531.2631987375;997242.0204648048;175432.25138761118;0.0;0;158;159;0;0;0;0;0;74;59;1119699662655.0574;411761456605.00793;784245500084.5776;23527.3885390144;10337.115111459192;2573.8904149993505;4744.250102430795;2027977.0466859057;912899.8075611301;53507.33265272449;696825.2294870975;4.723370961828239;0.367593318657066
5101;2019-02-18 06:01:37.864;683;171;99;98;97;63;183;28;-62;35;626;601;-51;16;236;237;239;169;188;186;181;27;550;359;363;133;364;257;552;-2.0;83.0;519.0;191.0;122.0;0;81;45;1;0;0;0;0;0;0;1;0;0;0;0;26340.63671875;7769.84765625;0.0;1033.40295410156;405.0;92254;;;Calculated values ==>;1550466097.864;341.46000000000004;290.26000000000005;283.06;282.96000000000004;282.86;279.46000000000004;274.27422755570615;291.46000000000004;275.96000000000004;266.96000000000004;276.66;335.76000000000005;333.26000000000005;268.06;274.76000000000005;296.76000000000005;296.86;297.06;290.06;291.76000000000005;291.26000000000005;;313.66;275.86;241.05796691057077;262.0952818180154;274.27422755570615;291.96000000000004;5500000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2570000.0;5520000.0;0.0;0.013833333333333333;0.08650000000000001;0.03183333333333333;0.02033333333333333;0.02033333333333333;;7769.84765625;0.0;1033.40295410156;26340.63671875;499807.9363823129;245701.4457725516;223374.2243858141;223097.10069021035;222820.59212987707;430214.79039162316;456783.2617081229;442342.50712325476;473112.1826642056;519474.9298214847;516907.426601557;443839.1141600715;452551.84666775604;463826.62237682095;464695.37349921046;428524.365199806;244986.83781738178;457200.82393779146;456504.1082933979;;170189.03402730724;472333.7623376517;202548.67512794497;223374.2243858141;274.19295980657023;2658947.819220184;997364.4899608941;175448.5720016899;0.0;0;158;159;0;0;0;0;0;74;59;1119906681554.9536;411837591654.9697;784392067184.5042;20742.1664675943;8588.158609508997;2538.935795456868;4740.307639454203;2028327.698452678;913049.7114999865;53547.8304969795;696900.3550881736;4.1586420894306855;0.3099827185435388
5102;2019-02-18 06:02:37.875;681;164;98;98;96;62;183;28;-66;35;627;601;-55;12;236;237;239;163;188;186;181;27;550;358;363;134;363;256;552;1.0;84.0;421.0;209.0;122.0;0;82;44;1;0;0;0;0;0;0;1;0;0;0;0;26260.71484375;7667.81494140625;0.0;1039.01977539062;405.0;92255;;;Calculated values ==>;1550466157.875;341.26;289.56;282.96000000000004;282.96000000000004;282.76000000000005;279.36;274.1680685717883;291.46000000000004;275.96000000000004;266.56;276.66;335.86;333.26000000000005;267.66;274.36;296.76000000000005;296.86;297.06;289.46000000000004;291.76000000000005;291.26000000000005;;313.66;275.86;241.2770596917726;261.9595390733887;274.1680685717883;291.96000000000004;5500000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2560000.0;5520000.0;0.00016666666666666666;0.014;0.07016666666666667;0.034833333333333334;0.02033333333333333;0.020499999999999997;;7667.81494140625;0.0;1039.01977539062;26260.71484375;499552.1201434977;243235.09045504167;223097.10069021035;223097.10069021035;222544.6914179639;430280.9020939914;456783.2617081229;442000.84256826784;472981.82504853373;519660.38617711817;516992.17262997385;443499.9197475565;452223.3063917059;463974.7193981239;464841.74997644586;428524.365199806;242890.33111755445;457200.82393779146;456504.1082933979;;170189.03402730724;472202.2088784924;202238.19821396648;222927.5161172328;274.06770191667965;2659386.2441791147;997493.1607343499;175465.8453572801;0.0;0;158;159;0;0;0;0;0;74;59;1120124521484.656;411917706339.8602;784545995399.2938;16823.345545526812;9403.746371480986;2598.8764771515216;4788.320139611384;2028640.8017774473;913199.6715289224;53590.65344862812;696979.7748771831;3.860678378208258;0.2975607176775612
5103;2019-02-18 06:03:37.855;680;160;98;98;95;62;183;27;-64;35;627;601;-54;12;236;238;239;162;188;186;182;27;546;358;363;133;363;257;547;-2.0;82.0;672.0;213.0;122.0;0;83;44;1;0;0;0;0;0;0;1;0;0;0;0;26242.365234375;7635.14453125;0.0;1046.78625488281;405.0;92256;;;Calculated values ==>;1550466217.855;341.16;289.16;282.96000000000004;282.96000000000004;282.66;279.36;274.1680685717883;291.46000000000004;275.86;266.76000000000005;276.66;335.86;333.26000000000005;267.76000000000005;274.36;296.76000000000005;296.96000000000004;297.06;289.36;291.76000000000005;291.36;;313.66;275.86;241.05796691057077;262.0952818180154;274.1680685717883;291.96000000000004;5460000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;5470000.0;0.0;0.013666666666666666;0.112;0.0355;0.02033333333333333;0.02033333333333333;;7635.14453125;0.0;1046.78625488281;26242.365234375;499809.91599829367;242047.25149509907;223187.43670963548;223187.43670963548;222357.22299259726;430280.9020939914;456783.2617081229;442068.0103033528;473112.1826642056;519577.5081055952;516907.426601557;443433.0996037435;452048.2544113777;463974.7193981239;464972.5849072995;429592.85692048894;242733.27333816036;457200.82393779146;456643.7635023736;;170189.03402730724;472333.7623376517;202309.07428323483;223187.43670963548;274.0952667514527;2659823.6240046825;997620.6428884418;175483.22128029895;0.0;0;158;159;0;0;0;0;0;74;59;1120342248884.7253;411997779639.8857;784699844099.3428;26853.000834253213;9585.876425931798;2553.7476422918235;4746.945311452341;2029004.6500075434;913357.8656366656;53633.57767012569;697059.2089357855;5.0380003355696035;0.3814520138465208
5104;2019-02-18 06:04:37.866;678;161;98;98;95;61;183;27;-62;35;626;601;-52;12;236;238;239;164;188;186;181;26;551;357;363;133;362;255;552;-1.0;84.0;179.0;167.0;122.0;0;82;44;1;0;0;0;0;0;0;1;0;0;0;0;26214.19140625;7700.2822265625;0.0;1033.70092773438;405.0;92257;;;Calculated values ==>;1550466277.866;340.96000000000004;289.26000000000005;282.96000000000004;282.96000000000004;282.66;279.26000000000005;274.0616903277293;291.46000000000004;275.86;266.96000000000004;276.66;335.76000000000005;333.26000000000005;267.96000000000004;274.36;296.76000000000005;296.96000000000004;297.06;289.56;291.76000000000005;291.26000000000005;;313.66;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5520000.0;0.0;0.014;0.029833333333333333;0.02783333333333333;0.02033333333333333;0.02033333333333333;;7700.2822265625;0.0;1033.70092773438;26214.19140625;499071.0569555567;242206.06594740585;223097.10069021035;223097.10069021035;222269.39140671407;430346.717906069;456783.2617081229;442753.737214819;473112.1826642056;519640.77314583707;517076.8613733949;444105.3082758475;452397.8611071685;464122.52100971725;465118.4183262364;428253.3279101375;243235.09045504167;457200.82393779146;456504.1082933979;;170189.03402730724;472236.3865531139;201811.77208247536;223097.10069021035;273.8970801296867;2660260.842118052;997748.461540373;175500.5618519858;0.0;0;158;159;0;0;0;0;0;74;59;1120560088814.4277;412077594269.7766;784853472259.1328;7188.101959781586;7526.818436099438;2590.2553243713414;4745.942487931479;2029288.377871013;913500.4975713826;53676.452220349376;697138.3308370286;2.524749340435274;0.18585623870340878
5105;2019-02-18 06:05:37.866;676;163;98;98;94;60;183;27;-61;35;626;601;-51;13;235;238;239;166;188;186;181;25;549;356;363;133;361;255;550;95.0;87.0;181.0;141.0;122.0;0;82;40;1;0;0;0;0;0;0;1;0;0;0;0;26008.63671875;7480.71826171875;0.0;1024.13427734375;405.0;92258;;;Calculated values ==>;1550466337.866;340.76;289.46000000000004;282.96000000000004;282.96000000000004;282.56;279.16;273.955091788801;291.46000000000004;275.86;267.06;276.66;335.76000000000005;333.26000000000005;268.06;274.46000000000004;296.66;296.96000000000004;297.06;289.76000000000005;291.76000000000005;291.26000000000005;;313.66;275.66;241.05796691057077;261.82340779136865;273.955091788801;291.96000000000004;5490000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2550000.0;5500000.0;0.01583333333333333;0.0145;0.030166666666666668;0.0235;0.02033333333333333;0.036166666666666666;;7480.71826171875;0.0;1024.13427734375;26008.63671875;499008.5356471003;242965.33107713328;223133.1163054763;223133.1163054763;222029.3806340375;430412.23801567365;456783.2617081229;442889.68920215784;473112.1826642056;519640.77314583707;517076.8613733949;444239.51621812483;452523.2481893406;464138.1880892104;465263.9689877527;428793.8113467646;244008.41153105663;457200.82393779146;456504.1082933979;;170189.03402730724;472138.9942397944;201643.19510012201;213725.08628469906;273.826814122151;2660696.032352427;997874.9698777754;175517.7104786948;0.0;0;158;159;0;0;0;0;0;74;59;1120777888814.4277;412157394269.7766;785006472259.1328;7277.602572078081;6356.651279782301;2679.388297327766;8780.50796264794;2029408.9254087785;913616.1931523483;53720.36591719687;697251.05125745;2.950568513278685;0.1579073718730595
5106;2019-02-18 06:06:37.856;675;166;98;98;94;60;183;26;-61;34;625;600;-51;14;235;238;239;169;188;186;181;25;547;356;363;133;361;254;549;253.0;86.0;221.0;151.0;122.0;0;82;37;1;0;0;0;0;0;0;1;0;0;0;0;25937.666015625;7258.609375;0.0;1030.36437988281;404.0;92259;;;Calculated values ==>;1550466397.856;340.66;289.76000000000005;282.96000000000004;282.96000000000004;282.56;279.16;273.955091788801;291.46000000000004;275.76000000000005;267.06;276.56;335.66;333.16;268.06;274.56;296.66;296.96000000000004;297.06;290.06;291.76000000000005;291.26000000000005;;313.56;275.66;241.05796691057077;261.6868853414304;273.955091788801;291.96000000000004;5470000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2540000.0;5490000.0;0.042166666666666665;0.014333333333333333;0.036833333333333336;0.025166666666666667;0.02033333333333333;0.0625;;7258.609375;0.0;1030.36437988281;25937.666015625;499074.44324899075;244047.82616628736;223151.18335246728;223151.18335246728;222046.7841436662;430412.23801567365;456783.2617081229;443093.60780727235;473014.93639070686;519621.23822057433;517058.88642479555;444438.61020588543;452821.9111066739;464138.1880892104;465263.9689877527;429328.03247197357;245110.0428683372;457200.82393779146;456504.1082933979;;169771.2103021376;472138.9942397944;201760.63118831284;208719.69082571773;273.87262489294295;2661128.846060973;997997.7771368126;175534.8284473707;0.0;0;158;159;0;0;0;0;0;74;59;1120995652514.4624;412237180969.7893;785159146809.1571;8889.097972131676;6804.522136795619;2640.4578509854546;15486.52609173001;2029543.6254595842;913725.8513180964;53764.690579764654;697453.2428370547;4.08019195762563;0.1647079648564713
5107;2019-02-18 06:07:37.977;674;168;98;98;95;60;183;26;-61;34;623;599;-52;16;234;239;239;170;188;186;181;25;548;355;363;133;360;254;550;209.0;81.0;346.0;175.0;122.0;0;83;33;1;0;0;0;0;0;0;1;0;0;0;0;25612.9375;7067.11962890625;0.0;1034.47863769531;405.0;92260;;;Calculated values ==>;1550466457.977;340.56000000000006;289.96000000000004;282.96000000000004;282.96000000000004;282.66;279.16;273.8482719121499;291.46000000000004;275.76000000000005;267.06;276.56;335.46000000000004;333.06;267.96000000000004;274.76000000000005;296.56;297.06;297.06;290.16;291.76000000000005;291.26000000000005;;313.66;275.66;241.05796691057077;261.6868853414304;273.8482719121499;291.96000000000004;5480000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2540000.0;5500000.0;0.034833333333333334;0.013500000000000002;0.057666666666666665;0.029166666666666667;0.02033333333333333;0.05516666666666667;;7067.11962890625;0.0;1034.47863769531;25612.9375;498849.2976476758;244713.33433575288;223133.1163054763;223133.1163054763;222304.41058384304;430477.46260093397;456783.2617081229;443093.60780727235;473014.93639070686;519416.45937810675;516956.27022608893;444304.87203122064;453071.4591419296;464153.9787801302;465539.2008351387;429061.6920842357;245426.33005622245;457200.82393779146;456504.1082933979;;170189.03402730724;472138.9942397944;201499.76202804063;209473.38505476917;273.7663343265978;2661559.3007605034;998117.3989637822;175552.070173366;0.0;0;158;159;0;0;0;0;0;74;59;1121213891744.6494;412317141899.8578;785311854149.288;13931.911773269028;7893.644272842817;2479.0773873781795;13627.861565331017;2029734.1840607063;913848.583049134;53807.43941008817;697696.3520178644;4.682100216595025;0.23859117877426492
5108;2019-02-18 06:08:37.857;673;168;98;98;94;59;183;26;-60;34;622;598;-53;21;234;239;239;170;188;186;181;24;544;356;363;134;361;254;546;282.0;86.0;757.0;207.0;122.0;0;83;31;1;0;0;0;0;0;0;1;0;0;0;0;25518.00390625;6920.52392578125;0.0;1038.93530273438;404.0;92261;;;Calculated values ==>;1550466517.857;340.46000000000004;289.96000000000004;282.96000000000004;282.96000000000004;282.56;279.06;273.955091788801;291.46000000000004;275.76000000000005;267.16;276.56;335.36;332.96000000000004;267.86;275.26000000000005;296.56;297.06;297.06;290.16;291.76000000000005;291.26000000000005;;313.56;275.56;241.2770596917726;261.6868853414304;273.955091788801;291.96000000000004;5440000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2540000.0;5460000.0;0.047;0.014333333333333333;0.12616666666666668;0.034499999999999996;0.02033333333333333;0.06733333333333333;;6920.52392578125;0.0;1038.93530273438;25518.00390625;499109.6651465823;244876.85562859414;223205.62333669173;223205.62333669173;222099.2193257461;430412.23801567365;456783.2617081229;443228.88432612095;472884.4304738556;519314.05670414504;516853.6442952299;444170.9676123838;453693.4349883179;464006.2339002714;465394.1846544878;430118.0525333512;245595.0002312967;457200.82393779146;456504.1082933979;;169771.2103021376;471909.57779161324;201810.3049554531;208271.26743691624;273.89199180879604;2661984.539757345;998233.7295329011;175569.3140660035;0.0;0;158;159;0;0;0;0;0;74;59;1121431256145.065;412397081700.01056;785463949349.5786;30458.977430599265;9318.424912847524;2644.8304163294474;16714.34461766976;2030103.3682899573;913991.7300914685;53850.05324340378;697948.698033102;7.42972301002344;0.40576185168012485
5109;2019-02-18 06:09:37.868;673;168;98;98;95;60;183;26;-60;34;621;597;-53;24;234;239;239;170;188;186;181;25;551;356;363;133;360;255;553;301.0;84.0;616.0;152.0;122.0;0;84;31;1;0;0;0;0;0;0;1;0;0;0;0;25653.76171875;7013.26025390625;0.0;1048.10852050781;405.0;92262;;;Calculated values ==>;1550466577.868;340.46000000000004;289.96000000000004;282.96000000000004;282.96000000000004;282.66;279.16;273.955091788801;291.46000000000004;275.76000000000005;267.16;276.56;335.26000000000005;332.86;267.86;275.56;296.56;297.06;297.06;290.16;291.76000000000005;291.26000000000005;;313.66;275.66;241.05796691057077;261.82340779136865;273.955091788801;291.96000000000004;5510000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2550000.0;5530000.0;0.050166666666666665;0.014;0.10266666666666667;0.025333333333333333;0.02033333333333333;0.0705;;7013.26025390625;0.0;1048.10852050781;25653.76171875;498428.88248877204;244592.50441975752;223079.1518112018;223079.1518112018;222251.93811128108;430412.23801567365;456783.2617081229;443025.4612223431;473014.93639070686;519128.45153760107;516666.0837846948;443970.9313433859;453895.2343805052;464153.9787801302;465394.1846544878;428253.3279101375;245301.752846273;457200.82393779146;456504.1082933979;;170189.03402730724;472138.9942397944;201847.70950707275;207971.19877682158;273.9065710989433;2662411.0493160565;998349.8656886322;175586.70928637928;0.0;0;158;159;0;0;0;0;0;74;59;1121649096074.7673;412477196384.90106;785616677344.3699;24760.915842767754;6847.379213228948;2561.3220508941026;17521.570120918626;2030563.6184303323;914126.4698234247;53893.44580108205;698234.04962707;6.412209721985658;0.29966475747815724
5110;2019-02-18 06:10:37.868;672;168;98;98;95;60;183;26;-60;33;621;596;-53;25;234;239;239;168;188;186;181;24;549;356;363;133;361;254;551;217.0;84.0;593.0;220.0;122.0;0;83;29;1;0;0;0;0;0;0;1;0;0;0;0;25522.904296875;6888.8427734375;0.0;1037.0341796875;405.0;92263;;;Calculated values ==>;1550466637.868;340.36;289.96000000000004;282.96000000000004;282.96000000000004;282.66;279.16;273.955091788801;291.46000000000004;275.76000000000005;267.16;276.46000000000004;335.26000000000005;332.76000000000005;267.86;275.66;296.56;297.06;297.06;289.96000000000004;291.76000000000005;291.26000000000005;;313.66;275.56;241.05796691057077;261.6868853414304;273.955091788801;291.96000000000004;5490000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2540000.0;5510000.0;0.036166666666666666;0.014;0.09883333333333333;0.03666666666666667;0.02033333333333333;0.056499999999999995;;6888.8427734375;0.0;1037.0341796875;25522.904296875;498495.38998799195;244672.8878096656;223115.08880334796;223115.08880334796;222286.8821828218;430412.23801567365;456783.2617081229;443228.88432612095;472917.67418972735;519211.6451476658;516648.3630834154;444170.9676123838;454189.10725268105;464006.2339002714;465394.1846544878;428793.8113467646;244672.8878096656;457200.82393779146;456504.1082933979;;170189.03402730724;472041.5853210863;201785.1330342053;209461.40030215634;273.88217849742574;2662837.5215328536;998465.7165471935;175604.08547554756;0.0;0;158;159;0;0;0;0;0;74;59;1121866896074.7673;412556996384.90106;785769377344.3699;23862.69075268433;9909.40325051897;2577.6929295193863;13957.913001505145;2030968.815151961;914266.1096772893;53936.270925918834;698496.3786530902;6.347272387870292;0.37058145346306076
5111;2019-02-18 06:11:37.878;672;165;98;98;95;61;183;28;-61;33;621;596;-56;25;234;238;239;166;188;186;181;26;550;357;363;133;362;258;552;140.0;84.0;648.0;195.0;122.0;0;82;34;1;0;0;0;0;0;0;1;0;0;0;0;25826.54296875;7168.8037109375;0.0;1052.072265625;404.0;92264;;;Calculated values ==>;1550466697.878;340.36;289.66;282.96000000000004;282.96000000000004;282.66;279.26000000000005;274.0616903277293;291.46000000000004;275.96000000000004;267.06;276.46000000000004;335.26000000000005;332.76000000000005;267.56;275.66;296.56;296.96000000000004;297.06;289.76000000000005;291.76000000000005;291.26000000000005;;313.56;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;291.96000000000004;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.02333333333333333;0.014;0.10800000000000001;0.0325;0.02033333333333333;0.04366666666666666;;7168.8037109375;0.0;1052.072265625;25826.54296875;498397.86149025836;243581.65493261942;223097.10069021035;223097.10069021035;222269.39140671407;430346.717906069;456783.2617081229;442273.1582208633;472917.67418972735;518878.54489157855;516308.0212660742;442957.75786513684;453507.1766613264;463858.19375264365;465118.4183262364;428524.365199806;243930.06696324187;457200.82393779146;456504.1082933979;;169771.2103021376;472236.3865531139;202099.33430661703;211876.92017989332;274.0091101670255;2663265.504912009;998582.8831257203;175621.49759745912;0.0;0;158;159;0;0;0;0;0;74;59;1122084732374.7327;412636809684.88837;785923002944.3455;25938.772982738603;8779.454198011148;2584.320175311898;10682.053880956364;2031383.89651839;914421.8761127488;53979.29487124824;698701.7459325877;5.836920709401388;0.3619230316425576
5112;2019-02-18 06:12:37.859;671;163;98;98;96;62;183;28;-58;34;623;597;-54;20;235;238;239;163;188;186;181;26;555;358;363;133;363;259;556;123.0;82.0;575.0;201.0;122.0;0;83;42;1;0;0;0;0;0;0;1;0;0;0;0;26303.361328125;7639.6875;0.0;1060.11450195312;404.0;92265;;;Calculated values ==>;1550466757.859;340.26;289.46000000000004;282.96000000000004;282.96000000000004;282.76000000000005;279.36;274.1680685717883;291.46000000000004;275.96000000000004;267.36;276.56;335.46000000000004;332.86;267.76000000000005;275.16;296.66;296.96000000000004;297.06;289.46000000000004;291.76000000000005;291.26000000000005;;313.56;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;291.96000000000004;5550000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5560000.0;0.0205;0.013666666666666666;0.09583333333333334;0.033499999999999995;0.02033333333333333;0.04083333333333333;;7639.6875;0.0;1060.11450195312;26303.361328125;497779.8852247095;242742.07691707852;223025.53904528875;223025.53904528875;222474.45286768;430280.9020939914;456783.2617081229;442478.88984870986;473014.93639070686;519000.65713960264;516325.8055576963;443026.743257922;452707.4819948718;463842.3458870584;464972.5849072995;427152.72763105895;242742.07691707852;457200.82393779146;456504.1082933979;;169771.2103021376;472236.3865531139;202322.35336320518;212631.6948048958;274.10042978903186;2663699.783215738;998706.248141072;175639.09358001375;0.0;0;158;159;0;0;0;0;0;74;59;1122302463404.5388;412716584414.8173;786078053829.2074;23015.0014131942;9042.120111861941;2520.2788930910656;9958.123550780501;2031791.7154544217;914570.342202711;54021.819726310634;698873.6929438974;5.119142247022337;0.32570716605642375
5113;2019-02-18 06:13:37.889;671;160;98;97;95;62;183;28;-53;34;625;599;-49;16;235;238;239;161;188;186;181;27;548;359;363;134;364;260;550;-1.0;81.0;676.0;178.0;122.0;0;85;46;1;0;0;0;0;0;0;1;0;0;0;0;26508.177734375;7734.083984375;0.0;1069.05200195312;403.0;92266;;;Calculated values ==>;1550466817.889;340.26;289.16;282.96000000000004;282.86;282.66;279.36;274.27422755570615;291.46000000000004;275.96000000000004;267.86;276.56;335.66;333.06;268.26000000000005;274.76000000000005;296.66;296.96000000000004;297.06;289.26000000000005;291.76000000000005;291.26000000000005;;313.46000000000004;275.86;241.2770596917726;262.5002047102346;274.27422755570615;291.96000000000004;5480000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2600000.0;5500000.0;0.0;0.013500000000000002;0.11266666666666666;0.029666666666666668;0.02033333333333333;0.02033333333333333;;7734.083984375;0.0;1069.05200195312;26508.177734375;498464.5197540247;241938.37835706593;223133.1163054763;222856.27125374912;222304.41058384304;430214.79039162316;456783.2617081229;442959.3964716924;472884.4304738556;519122.9620337737;516446.7382116067;443505.58055472036;452027.8246842997;463693.98011157714;464826.4671830437;429061.6920842357;242278.97131185452;457200.82393779146;456504.1082933979;;169353.38768963216;472202.2088784924;202615.88508922662;223133.1163054763;274.21905522965653;2664140.099422462;998834.4269607619;175656.84550573162;0.0;0;158;159;0;0;0;0;0;74;59;1122520372304.435;412796724464.7791;786233831679.1332;27078.70228242448;7997.7276057482195;2521.5667304271465;4745.210170421072;2032209.371708785;914712.4119329889;54063.856114176684;698996.2819887395;4.8100139376221;0.3486282967170077
