;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5114;2019-02-18 06:14:37.869;670;158;98;97;95;62;183;29;-44;35;627;600;-42;15;235;238;239;159;188;186;181;28;555;358;363;134;363;262;556;87.0;83.0;979.0;140.0;122.0;0;88;56;1;0;0;0;0;0;0;1;0;0;0;0;27194.29296875;8486.828125;0.0;1095.92517089844;402.0;92267;;;Calculated values ==>;1550466877.869;340.16;288.96000000000004;282.96000000000004;282.86;282.66;279.36;274.1680685717883;291.46000000000004;276.06;268.76000000000005;276.66;335.86;333.16;268.96000000000004;274.66;296.66;296.96000000000004;297.06;289.06;291.76000000000005;291.26000000000005;;313.36;275.96000000000004;241.2770596917726;262.7682575881327;274.1680685717883;291.96000000000004;5550000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2620000.0;5560000.0;0.0145;0.013833333333333333;0.16316666666666665;0.02333333333333333;0.02033333333333333;0.034833333333333334;;8486.828125;0.0;1095.92517089844;27194.29296875;497650.63471377344;241053.86607886202;223025.53904528875;222749.69632998656;222199.80168024582;430280.9020939914;456783.2617081229;443783.13490954763;472981.82504853373;519162.31247535686;516379.6378857151;444055.30982140487;451548.5107667386;463842.3458870584;464972.5849072995;427152.72763105895;241388.29807833457;457200.82393779146;456504.1082933979;;168935.5661677829;472299.7188790419;202417.23976678177;214446.96470447484;274.13730960883726;2664587.470838267;998969.5561702938;175674.8809683523;0.0;0;158;159;0;0;0;0;0;74;59;1122738099704.5044;412877097664.8047;786390379479.183;39382.86855746129;6297.257845952737;2569.741275479354;8431.657168347487;2032763.033517152;914831.4971034981;54106.26953838382;699106.0526141882;5.914951903384741;0.3706418562262966
5115;2019-02-18 06:15:37.860;668;157;97;97;95;62;183;29;-25;35;629;603;-27;12;235;238;239;159;188;185;181;27;557;359;363;134;363;264;558;132.0;114.0;830.0;142.0;122.0;0;91;71;1;0;0;0;0;0;0;1;0;0;0;0;27983.47265625;9350.6650390625;0.0;1127.42797851562;402.0;92268;;;Calculated values ==>;1550466937.86;339.96000000000004;288.86;282.86;282.86;282.66;279.36;274.27422755570615;291.46000000000004;276.06;270.66;276.66;336.06;333.46000000000004;270.46000000000004;274.36;296.66;296.96000000000004;297.06;289.06;291.66;291.26000000000005;;313.36;275.86;241.2770596917726;263.0348170998261;274.27422755570615;291.96000000000004;5570000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2640000.0;5580000.0;0.022000000000000002;0.019;0.13833333333333334;0.023666666666666666;0.02033333333333333;0.042333333333333334;;9350.6650390625;0.0;1127.42797851562;27983.47265625;497194.8792145643;240653.44017937605;222714.4772729475;222714.4772729475;222165.2288591363;430214.79039162316;456783.2617081229;445954.7900109413;472981.82504853373;519201.97744447837;516519.2490584002;445686.54762518953;450808.61149632855;463842.3458870584;464826.4671830437;426592.15758848126;241318.93989950768;457061.7909713768;456504.1082933979;;168935.5661677829;472202.2088784924;202657.8044419311;212291.32446312794;274.2353253443709;2665047.216579119;999118.1796496386;175693.40613205323;0.0;0;158;159;0;0;0;0;0;74;59;1122955867034.276;412957485604.72034;786548155809.0175;33656.08300371307;6379.217571665284;3520.191136090498;10338.341182148095;2033371.6001475006;914937.1185529398;54157.01136267815;699262.4458044469;5.1434772341879675;0.29890665626917856
5116;2019-02-18 06:16:37.840;666;159;97;97;94;62;183;30;-3;35;632;605;-8;11;235;238;239;162;188;186;181;28;557;359;363;134;364;264;558;-1.0;84.0;1040.0;92.0;122.0;0;92;82;1;0;0;0;0;0;0;1;0;0;0;0;28687.3984375;9959.6787109375;0.0;1128.45153808594;402.0;92269;;;Calculated values ==>;1550466997.84;339.76;289.06;282.86;282.86;282.56;279.36;274.27422755570615;291.46000000000004;276.16;272.86;276.66;336.36;333.66;272.36;274.26000000000005;296.66;296.96000000000004;297.06;289.36;291.76000000000005;291.26000000000005;;313.36;275.96000000000004;241.2770596917726;263.0348170998261;274.27422755570615;291.96000000000004;5570000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2640000.0;5580000.0;0.0;0.014;0.17333333333333334;0.015333333333333334;0.02033333333333333;0.02033333333333333;;9959.6787109375;0.0;1128.45153808594;28687.3984375;496935.4087301263;241318.93989950768;222714.4772729475;222714.4772729475;221891.48008787548;430214.79039162316;456783.2617081229;448864.43206564797;472981.82504853373;519511.0852366277;516725.86279206985;448209.4842250309;450679.92654098396;463693.98011157714;464826.4671830437;426592.15758848126;242328.89533363876;457200.82393779146;456504.1082933979;;168935.5661677829;472299.7188790419;202702.64496900115;222714.4772729475;274.25272431854626;2665519.3164192974;999279.045541096;175712.1988616989;0.0;0;158;159;0;0;0;0;0;74;59;1123173594434.3452;413037858804.7459;786706503009.0679;42668.04309675212;4133.821799953959;2579.685671567795;4753.722497415824;2034007.422520412;915024.6980115108;54207.82672532256;699388.1710794175;4.882272470641073;0.31699911104830375
5117;2019-02-18 06:17:37.851;665;172;97;97;94;61;183;30;10;35;635;608;5;15;236;237;239;179;188;185;181;29;560;360;363;134;365;263;559;2.0;84.0;672.0;122.0;122.0;0;94;91;1;0;0;0;0;0;0;1;0;0;0;0;29289.0546875;10599.58984375;0.0;1136.93786621094;400.0;92270;;;Calculated values ==>;1550467057.851;339.66;290.36;282.86;282.86;282.56;279.26000000000005;274.38016830617;291.46000000000004;276.16;274.16;276.66;336.66;333.96000000000004;273.66;274.66;296.76000000000005;296.86;297.06;291.06;291.66;291.26000000000005;;313.16;276.06;241.2770596917726;262.9017227912062;274.38016830617;291.96000000000004;5600000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2630000.0;5590000.0;0.0003333333333333333;0.014;0.112;0.02033333333333333;0.02033333333333333;0.020666666666666667;;10599.58984375;0.0;1136.93786621094;29289.0546875;496508.25424022274;245767.26483306783;222696.92444173782;222696.92444173782;221874.40638003137;430148.3826014536;456783.2617081229;450730.499220235;472981.82504853373;519902.79397795745;517120.3347624926;450086.33625899255;451371.4647171396;463678.2282813929;464548.7096429471;425737.7765851783;248320.07325470072;457061.7909713768;456504.1082933979;;168099.92630828856;472397.21216106473;202929.8586052119;222378.10079921316;274.34545648868453;2666002.5421050685;999450.404189492;175731.08056779552;0.0;0;158;159;0;0;0;0;0;74;59;1123391434364.9128;413118273544.9555;786864631994.48;27753.671748882585;5479.169522302341;2483.8478466266856;4838.6041548798175;2034594.3777343864;915104.8209592529;54250.03057403816;699468.1217900051;3.455476293748417;0.2303688585245312
5118;2019-02-18 06:18:37.851;666;186;97;96;92;59;182;30;13;36;637;610;10;21;236;238;239;189;188;185;181;29;552;361;363;134;366;262;552;-2.0;85.0;559.0;104.0;122.0;0;95;95;1;0;0;0;0;0;0;1;0;0;0;0;29463.8359375;10738.7236328125;0.0;1135.33325195312;397.0;92271;;;Calculated values ==>;1550467117.851;339.76;291.76000000000005;282.86;282.76000000000005;282.36;279.06;274.4858918419099;291.36;276.16;274.46000000000004;276.76000000000005;336.86;334.16;274.16;275.26000000000005;296.76000000000005;296.96000000000004;297.06;292.06;291.66;291.26000000000005;;312.86;276.06;241.2770596917726;262.7682575881327;274.4858918419099;291.96000000000004;5520000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2620000.0;5520000.0;0.0;0.014166666666666666;0.09316666666666666;0.017333333333333333;0.02033333333333333;0.02033333333333333;;10738.7236328125;0.0;1135.33325195312;29463.8359375;497428.71798766975;411737.20685016055;222820.59212987707;222544.6914179639;221447.02611087018;430081.6785162784;456643.7635023736;451293.2194436414;473079.2034362849;520191.1140570925;517411.1231003986;450909.3518193919;452311.47088057286;463529.53543198755;464533.37255708285;427980.67304567294;412889.33823237545;457061.7909713768;456504.1082933979;;166846.47414792277;472397.21216106473;203173.58301454622;222820.59212987707;274.4445026605289;2666492.1495269435;999628.2234684634;175750.0161604469;0.0;0;158;159;0;0;0;0;0;74;59;1123609234364.9128;413198673544.9555;787022131994.48;23116.479460644034;4666.542905206321;213.79390985504781;4751.564828658256;2035018.2956611323;915189.3685628155;54272.51092200884;699548.0398648679;2.7579774479925003;0.1884396861867366
5119;2019-02-18 06:19:37.861;669;185;97;96;91;57;182;30;14;36;637;611;13;26;236;237;239;186;188;185;181;29;548;359;363;134;363;260;547;84.0;83.0;91.0;21.0;122.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29582.736328125;10798.21484375;0.0;1130.32775878906;394.0;92272;;;Calculated values ==>;1550467177.861;340.06000000000006;291.66;282.86;282.76000000000005;282.26000000000005;278.86;274.27422755570615;291.36;276.16;274.56;276.76000000000005;336.86;334.26000000000005;274.46000000000004;275.76000000000005;296.76000000000005;296.86;297.06;291.76000000000005;291.66;291.26000000000005;;312.56;276.06;241.2770596917726;262.5002047102346;274.27422755570615;291.96000000000004;5480000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2600000.0;5470000.0;0.014;0.013833333333333333;0.015166666666666667;0.0035;0.02033333333333333;0.034333333333333334;;10798.21484375;0.0;1130.32775878906;29582.736328125;498207.6842833401;413488.24991588667;222910.08237744545;222633.3469277447;221258.69991124776;430214.79039162316;456643.7635023736;451774.1883073968;473079.2034362849;520355.94544379495;517682.75536838657;451647.1909244019;453289.01750892913;463974.7193981239;464695.37349921046;429061.6920842357;413854.0851824992;457061.7909713768;456504.1082933979;;165593.03060630985;472397.21216106473;202685.01066568095;214662.9657571143;274.245882483314;2666984.2863048734;999807.7278681541;175768.89981561815;0.0;0;158;159;0;0;0;0;0;74;59;1123827070664.8782;413279086944.94275;787178758094.4551;3777.8525275660236;943.9927052338431;210.3718954740219;8303.212560412403;2035242.4524475706;915236.130818639;54276.046226171864;699656.8478080615;1.1095596612002754;0.018069894643762498
5120;2019-02-18 06:20:37.862;671;182;97;96;90;54;182;29;19;36;636;610;17;30;235;238;239;184;188;185;181;27;545;356;363;133;361;258;545;-2.0;86.0;0.0;75.0;122.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29505.982421875;10759.1591796875;0.0;1117.51599121094;391.0;92273;;;Calculated values ==>;1550467237.862;340.26;291.36;282.86;282.76000000000005;282.16;278.56;273.955091788801;291.36;276.06;275.06;276.76000000000005;336.76000000000005;334.16;274.86;276.16;296.66;296.96000000000004;297.06;291.56;291.66;291.26000000000005;;312.26000000000005;275.86;241.05796691057077;262.23063862743834;273.955091788801;291.96000000000004;5450000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2580000.0;5450000.0;0.0;0.014333333333333333;0.0;0.0125;0.02033333333333333;0.02033333333333333;;10759.1591796875;0.0;1117.51599121094;29505.982421875;498756.7849790531;413212.84157674;222946.15321728104;222669.07968127984;221019.32181488376;430412.23801567365;456643.7635023736;452755.18276290165;473209.4130839679;520418.008215219;517748.271266058;452503.62041486107;454130.8277462218;464138.1880892104;465263.9689877527;429856.1892141686;413945.88199973485;457061.7909713768;456504.1082933979;;164339.59507360373;472333.7623376517;201096.60806565706;222946.15321728104;273.61314373060935;2667476.7005006284;999987.3756455454;175787.63215904604;0.0;0;158;159;0;0;0;0;0;74;59;1124044874294.615;413359188279.846;787334160684.2673;0.0;3390.464428399933;228.04773674021686;4749.011753214375;2035273.9350766307;915272.2518967169;54279.69978399418;699765.618156686;0.7045342065814487;0.03691956087648848
5121;2019-02-18 06:21:37.842;674;180;97;97;91;53;182;27;28;35;634;609;23;34;233;238;238;181;188;185;181;26;544;354;363;132;359;256;544;-1.0;87.0;90.0;63.0;122.0;0;93;95;1;0;0;0;0;0;0;1;0;0;0;0;29225.849609375;10568.2138671875;0.0;1102.87805175781;390.0;92274;;;Calculated values ==>;1550467297.842;340.56000000000006;291.16;282.86;282.86;282.26000000000005;278.46000000000004;273.7412296467126;291.36;275.86;275.96000000000004;276.66;336.56;334.06;275.46000000000004;276.56;296.46000000000004;296.96000000000004;296.96000000000004;291.26000000000005;291.66;291.26000000000005;;312.16;275.76000000000005;240.83765695389522;261.9595390733887;273.7412296467126;291.96000000000004;5440000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2560000.0;5440000.0;0.0;0.0145;0.015000000000000001;0.0105;0.02033333333333333;0.02033333333333333;;10568.2138671875;0.0;1102.87805175781;29225.849609375;499237.37790280976;412888.4785298496;222964.24813300895;222964.24813300895;221309.91446243096;430542.39183029096;456643.7635023736;454221.63973398146;473242.3297776949;520377.69329658826;517813.84300411126;453600.15202743985;454963.98106415354;464169.8927984072;465554.2281614293;429876.5992075301;413261.04569832893;457061.7909713768;456504.1082933979;;163921.7849024954;472367.87413283327;201086.8785698674;222964.24813300895;273.60047199143946;2667965.9692904;1000165.044511623;175806.12927498212;0.0;0;158;159;0;0;0;0;0;74;59;1124262601694.6843;413438661779.8713;787488309284.3164;3797.0214174617113;2848.4504534111416;240.92552588341678;4748.643823261241;2035305.5663745045;915324.2255237628;54283.60659181378;699844.7389041384;0.9969111117298903;0.05243625985013223
5122;2019-02-18 06:22:37.873;678;180;98;97;92;53;182;26;35;35;632;607;30;39;232;239;238;182;188;185;181;24;544;353;363;131;358;253;545;-2.0;85.0;290.0;22.0;122.0;0;89;87;1;0;0;0;0;0;0;1;0;0;0;0;28796.943359375;10051.1982421875;0.0;1065.15600585938;391.0;92275;;;Calculated values ==>;1550467357.873;340.96000000000004;291.16;282.96000000000004;282.86;282.36;278.46000000000004;273.6339639331285;291.36;275.76000000000005;276.66;276.66;336.36;333.86;276.16;277.06;296.36;297.06;296.96000000000004;291.36;291.66;291.26000000000005;;312.26000000000005;275.56;240.61611355647437;261.54996906429363;273.6339639331285;291.96000000000004;5440000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2530000.0;5450000.0;0.0;0.014166666666666666;0.04833333333333333;0.0036666666666666666;0.02033333333333333;0.02033333333333333;;10051.1982421875;0.0;1065.15600585938;28796.943359375;499747.6168708846;412461.22321998916;223223.85014238977;222946.15321728104;221566.87239086215;430607.02586249536;456643.7635023736;455587.36484581936;473372.2673856561;520420.0591956442;517861.0695841965;454974.1460003086;456076.197443198;464185.92985963024;465828.39991936815;429876.5992075301;413212.84157674;457061.7909713768;456504.1082933979;;164339.59507360373;472304.9464017478;201108.59770497037;223223.85014238977;273.6045306129597;2668449.7423846833;1000336.9617236026;175824.2055600229;0.0;0;158;159;0;0;0;0;0;74;59;1124480514224.3174;413517602544.73834;787641088179.0591;12299.807078474369;994.3866118881841;236.06989976952667;4743.365249070498;2035439.775917534;915356.2657114681;54287.58360741783;699923.8798479803;1.6438508913489525;0.08063229460474021
5123;2019-02-18 06:23:37.873;684;180;98;97;93;53;182;25;40;34;628;605;35;47;232;239;238;182;188;185;181;23;542;354;363;131;359;252;543;299.0;84.0;447.0;62.0;122.0;0;87;78;1;0;0;0;0;0;0;1;0;0;0;0;28212.4375;9529.544921875;0.0;1048.56042480469;395.0;92276;;;Calculated values ==>;1550467417.873;341.56000000000006;291.16;282.96000000000004;282.86;282.46000000000004;278.46000000000004;273.7412296467126;291.36;275.66;277.16;276.56;335.96000000000004;333.66;276.66;277.86;296.36;297.06;296.96000000000004;291.36;291.66;291.26000000000005;;312.66;275.46000000000004;240.61611355647437;261.41265627149306;273.7412296467126;291.96000000000004;5420000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2520000.0;5430000.0;0.049833333333333334;0.014;0.0745;0.010333333333333333;0.02033333333333333;0.07016666666666667;;9529.544921875;0.0;1048.56042480469;28212.4375;500702.38833478716;413309.738295465;223260.42493503785;222982.38292326924;221876.4195974899;430542.39183029096;456643.7635023736;456362.4941287204;473275.31562819314;520093.58368634526;517740.33383900055;455753.1787349472;457211.6508634873;464038.2431886511;465683.9387588076;430398.8571693477;414039.5949891296;457061.7909713768;456504.1082933979;;166010.84420003442;472207.82270811964;201365.03695582983;207710.01874552906;273.70923728834254;2668924.8205585117;1000500.1345833031;175841.81986361177;0.0;0;158;159;0;0;0;0;0;74;59;1124698314224.3174;413596202544.73834;787792588179.0591;18997.31055938035;2798.708786106995;229.02967052305374;17457.051949942128;2035700.5852311829;915387.8748397847;54291.45943717027;700108.8833246388;3.732435977142672;0.12716030290435776
5124;2019-02-18 06:24:37.873;688;180;98;98;94;54;182;25;42;33;625;602;37;54;232;239;238;182;188;185;181;23;544;354;363;131;359;250;545;285.0;86.0;423.0;49.0;122.0;0;84;69;1;0;0;0;0;0;0;1;0;0;0;0;27811.962890625;9077.83203125;0.0;1024.61206054688;398.0;92277;;;Calculated values ==>;1550467477.873;341.96000000000004;291.16;282.96000000000004;282.96000000000004;282.56;278.56;273.7412296467126;291.36;275.66;277.36;276.46000000000004;335.66;333.36;276.86;278.56;296.36;297.06;296.96000000000004;291.36;291.66;291.26000000000005;;312.96000000000004;275.46000000000004;240.61611355647437;261.13683023647616;273.7412296467126;291.96000000000004;5440000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2500000.0;5450000.0;0.0475;0.014333333333333333;0.07050000000000001;0.008166666666666666;0.02033333333333333;0.06783333333333333;;9077.83203125;0.0;1024.61206054688;27811.962890625;501019.00750080147;412461.22321998916;223223.85014238977;223223.85014238977;222116.7730858837;430542.39183029096;456643.7635023736;456931.82408805063;473178.34860283375;519952.349374797;517601.7555329616;456326.36211181415;458375.91847690736;464038.2431886511;465683.9387588076;429876.5992075301;413212.84157674;457061.7909713768;456504.1082933979;;167264.2905471822;472207.82270811964;201384.127182178;207930.6780449442;273.71669488631943;2669391.6905617667;1000655.1960579125;175859.0963009897;0.0;0;158;159;0;0;0;0;0;74;59;1124916114224.3174;413674802544.73834;787943188179.0591;18016.112631864024;2211.72684679519;238.8471927079917;16861.56435185344;2036009.0304244433;915429.6284700589;54295.35841103053;700394.8717938204;3.694972294232338;0.11844182399255233
5125;2019-02-18 06:25:37.864;693;181;98;98;95;55;182;25;41;33;621;598;39;60;232;239;238;183;188;185;181;24;545;355;363;131;360;250;546;134.0;84.0;622.0;77.0;122.0;0;82;61;1;0;0;0;0;0;0;1;0;0;0;0;27297.681640625;8584.8876953125;0.0;1018.99005126953;400.0;92278;;;Calculated values ==>;1550467537.864;342.46000000000004;291.26000000000005;282.96000000000004;282.96000000000004;282.66;278.66;273.8482719121499;291.36;275.66;277.26000000000005;276.46000000000004;335.26000000000005;332.96000000000004;277.06;279.16;296.36;297.06;296.96000000000004;291.46000000000004;291.66;291.26000000000005;;313.16;275.56;240.61611355647437;261.13683023647616;273.8482719121499;291.96000000000004;5450000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2500000.0;5460000.0;0.022333333333333334;0.014;0.10366666666666666;0.012833333333333334;0.02033333333333333;0.042666666666666665;;8584.8876953125;0.0;1018.99005126953;27297.681640625;501557.82104194845;412411.8491920293;223205.62333669173;223205.62333669173;222374.9033541475;430477.46260093397;456643.7635023736;456810.91249991214;473178.34860283375;519543.8789204298;517192.4750773175;456568.8190744456;459093.38060998835;463890.26140234835;465539.2008351387;429613.2771574354;413165.12892956054;457061.7909713768;456504.1082933979;;168099.92630828856;472304.9464017478;201629.01350286545;211911.6166267983;273.81678189608067;2669850.8687138148;1000802.3633109981;175876.12376413535;0.0;0;158;159;0;0;0;0;0;74;59;1125133881554.9543;413753390754.9682;788093165679.4978;26453.85686269384;3473.674472202324;230.27407519024842;10435.946311108248;2036379.5579171865;915476.9997077708;54299.26716853953;700622.3169281221;4.226808461367781;0.2225178217283722
5126;2019-02-18 06:26:37.854;698;181;99;98;96;57;182;26;40;33;618;596;38;63;233;238;238;183;188;185;181;25;546;357;363;131;362;251;547;-1.0;82.0;786.0;113.0;122.0;0;80;58;1;0;0;0;0;0;0;1;0;0;0;0;27148.43359375;8437.0234375;0.0;1009.71606445312;402.0;92279;;;Calculated values ==>;1550467597.854;342.96000000000004;291.26000000000005;283.06;282.96000000000004;282.76000000000005;278.86;274.0616903277293;291.36;275.76000000000005;277.16;276.46000000000004;334.96000000000004;332.76000000000005;276.96000000000004;279.46000000000004;296.46000000000004;296.96000000000004;296.96000000000004;291.46000000000004;291.66;291.26000000000005;;313.36;275.66;240.61611355647437;261.27494424493943;274.0616903277293;291.96000000000004;5460000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2510000.0;5470000.0;0.0;0.013666666666666666;0.131;0.01883333333333333;0.02033333333333333;0.02033333333333333;;8437.0234375;0.0;1009.71606445312;27148.43359375;502096.2684101663;411977.9935670269;223465.4174374618;223187.43670963548;222633.3469277447;430346.717906069;456643.7635023736;456526.4074851547;473178.34860283375;519154.2487285886;516903.0116323937;456283.55020339484;459293.87370414095;463725.85767764907;465118.4183262364;429348.4619826988;412742.8863985274;457061.7909713768;456504.1082933979;;168935.5661677829;472402.05409754877;202136.9064159959;223465.4174374618;274.02373237574;2670304.5107212355;1000944.1889289175;175893.02683078835;0.0;0;158;159;0;0;0;0;0;74;59;1125351645254.989;413831977654.9807;788243440629.5217;33325.024640059804;5089.993614669244;226.94286631700908;4738.453380737366;2036877.6322368977;915548.3517145226;54303.07667469583;700748.7491833525;4.592104449669063;0.31860282366695136
5127;2019-02-18 06:27:37.855;703;182;99;99;97;59;182;27;38;33;617;594;37;65;233;238;238;185;188;185;181;26;550;357;363;132;363;253;552;-2.0;86.0;697.0;52.0;122.0;0;81;57;1;0;0;0;0;0;0;1;0;0;0;0;27073.7265625;8459.80859375;0.0;1016.59594726562;406.0;92280;;;Calculated values ==>;1550467657.855;343.46000000000004;291.36;283.06;283.06;282.86;279.06;274.0616903277293;291.36;275.86;276.96000000000004;276.46000000000004;334.86;332.56;276.86;279.66;296.46000000000004;296.96000000000004;296.96000000000004;291.66;291.66;291.26000000000005;;313.76000000000005;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;291.96000000000004;5500000.0;3570000.0000000005;3629999.9999999995;1320000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.014333333333333333;0.11616666666666667;0.008666666666666666;0.02033333333333333;0.02033333333333333;;8459.80859375;0.0;1016.59594726562;27073.7265625;502352.8928436293;249798.2432031742;223374.2243858141;223374.2243858141;222820.59212987707;430346.717906069;456643.7635023736;455954.1324085096;473048.1168422736;518885.3321437601;516528.1303357483;455831.97230811114;459218.12083913805;463577.2511321169;465118.4183262364;428273.7839724231;411342.59817574464;457061.7909713768;456504.1082933979;;170606.85888663295;472367.87413283327;202187.25645908323;223374.2243858141;274.043321894101;2670756.369586181;1001084.9982091234;175909.91304563117;0.0;0;158;159;0;0;0;0;0;74;59;1125569448884.7258;413910878969.8854;788394643149.3391;29479.252089458365;2341.5653531725;242.68032975239146;4740.307639454203;2037401.0099318277;915610.2824046741;54306.99026655046;700827.7401749198;3.8837309290188937;0.24253913551442358
5128;2019-02-18 06:28:37.865;708;185;99;99;98;61;182;27;37;34;616;592;35;70;234;237;238;187;188;185;180;26;552;359;363;133;364;255;553;-1.0;84.0;847.0;110.0;122.0;0;86;57;1;0;0;0;0;0;0;1;0;0;0;0;27154.169921875;8491.080078125;0.0;1050.97985839844;409.0;92281;;;Calculated values ==>;1550467717.865;343.96000000000004;291.66;283.06;283.06;282.96000000000004;279.26000000000005;274.27422755570615;291.36;275.86;276.86;276.56;334.76000000000005;332.36;276.66;280.16;296.56;296.86;296.96000000000004;291.86;291.66;291.16;;314.06;275.76000000000005;241.05796691057077;261.82340779136865;274.27422755570615;291.96000000000004;5520000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2550000.0;5530000.0;0.0;0.014;0.1411666666666667;0.018333333333333333;0.02033333333333333;0.02033333333333333;;8491.080078125;0.0;1050.97985839844;27154.169921875;502798.641447895;410894.04197200795;223356.10594676767;223356.10594676767;223079.1518112018;430214.79039162316;456643.7635023736;455500.2712931425;473014.93639070686;518615.9041304004;516152.38807831524;455254.45241603226;459502.60880029015;463561.2209818517;464695.37349921046;427726.83581261255;411690.63993804477;457061.7909713768;456364.2951047695;;171860.34048652687;472236.3865531139;202668.59267237489;223356.10594676767;274.2395118481771;2671208.3440400017;1001226.2791576008;175927.14571564202;0.0;0;158;159;0;0;0;0;0;74;59;1125787285184.6912;413990392219.87274;788547068549.315;35691.405298631704;4942.076221146882;224.506742243949;4737.833179546037;2037944.1892581107;915670.9895339527;54310.884141020746;700906.7378458168;4.778404426809856;0.3299786302667624
5129;2019-02-18 06:29:37.845;713;187;99;99;98;62;182;28;36;34;615;592;34;75;234;237;238;188;188;185;180;27;558;359;363;134;363;257;559;-2.0;84.0;640.0;40.0;122.0;0;88;64;1;0;0;0;0;0;0;1;0;0;0;0;27592.18359375;8981.3623046875;0.0;1076.474609375;411.0;92282;;;Calculated values ==>;1550467777.845;344.46000000000004;291.86;283.06;283.06;282.96000000000004;279.36;274.27422755570615;291.36;275.96000000000004;276.76000000000005;276.56;334.66;332.36;276.56;280.66;296.56;296.86;296.96000000000004;291.96000000000004;291.66;291.16;;314.26000000000005;275.86;241.2770596917726;262.0952818180154;274.27422755570615;291.96000000000004;5580000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2570000.0;5590000.0;0.0;0.014;0.10666666666666667;0.006666666666666667;0.02033333333333333;0.02033333333333333;;8981.3623046875;0.0;1076.474609375;27592.18359375;502872.1268568441;251389.4556693861;223248.2232942054;223248.2232942054;222972.27390656856;430214.79039162316;456643.7635023736;455043.3806885206;472884.4304738556;518345.9615119074;515981.6240522748;454796.12843079795;459788.90011735196;463709.8566730499;464695.37349921046;426044.86509726767;251786.45387986567;457061.7909713768;456364.2951047695;;172696.00095264515;472202.2088784924;202717.95047737434;223248.2232942054;274.25866197778157;2671664.4115795726;1001371.8343096083;175944.86859328335;0.0;0;158;159;0;0;0;0;0;74;59;1126005012584.7605;414070465519.8982;788700617349.3638;26914.712555855604;1796.5617226741208;2439.617757043628;4740.02679348147;2038465.733001181;915727.1261317303;54333.07777817603;700985.6936848949;3.5684530516570065;0.20378146422405038
5130;2019-02-18 06:30:37.856;718;185;98;98;96;62;182;27;35;34;617;593;33;76;234;237;238;185;188;185;180;27;554;359;363;134;364;258;555;-2.0;86.0;737.0;88.0;122.0;0;91;66;1;0;0;0;0;0;0;1;0;0;0;0;27747.4375;9058.7041015625;0.0;1090.28491210938;412.0;92283;;;Calculated values ==>;1550467837.856;344.96000000000004;291.66;282.96000000000004;282.96000000000004;282.76000000000005;279.36;274.27422755570615;291.36;275.86;276.66;276.56;334.86;332.46000000000004;276.46000000000004;280.76000000000005;296.56;296.86;296.96000000000004;291.66;291.66;291.16;;314.36;275.86;241.2770596917726;262.23063862743834;274.27422755570615;291.96000000000004;5540000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2580000.0;5550000.0;0.0;0.014333333333333333;0.12283333333333334;0.014666666666666666;0.02033333333333333;0.02033333333333333;;9058.7041015625;0.0;1090.28491210938;27747.4375;503876.9660203835;250813.23107298184;223043.3711411184;223043.3711411184;222491.95593743247;430214.79039162316;456643.7635023736;454751.82338565396;472884.4304738556;518467.67016044905;515999.13640083576;454503.73903592775;459752.6010976806;463561.2209818517;464695.37349921046;427173.19109922135;250813.23107298184;457061.7909713768;456364.2951047695;;173113.83306960555;472202.2088784924;202685.31085594912;223043.3711411184;274.24599895906806;2672125.6596347;1001522.1957573341;175962.92823293142;0.0;0;158;159;0;0;0;0;0;74;59;1126222852514.463;414150880259.78827;788855145674.1526;30962.16995573208;3952.914504330635;2527.826093709433;4744.192120594239;2038948.1287778;915775.0472174785;54374.48073269272;701064.7433321831;4.15677882964849;0.2639937526390633
5131;2019-02-18 06:31:37.846;721;180;98;97;95;62;182;27;33;34;618;594;31;76;235;237;238;180;188;185;180;27;552;359;363;134;364;257;553;-2.0;110.0;589.0;135.0;122.0;0;94;67;1;0;0;0;0;0;0;1;0;0;0;0;27771.171875;9018.9287109375;0.0;1098.87121582031;413.0;92284;;;Calculated values ==>;1550467897.846;345.26;291.16;282.96000000000004;282.86;282.66;279.36;274.27422755570615;291.36;275.86;276.46000000000004;276.56;334.96000000000004;332.56;276.26000000000005;280.76000000000005;296.66;296.86;296.96000000000004;291.16;291.66;291.16;;314.46000000000004;275.86;241.2770596917726;262.0952818180154;274.27422755570615;291.96000000000004;5520000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2570000.0;5530000.0;0.0;0.018333333333333333;0.09816666666666667;0.022500000000000003;0.02033333333333333;0.02033333333333333;;9018.9287109375;0.0;1098.87121582031;27771.171875;504439.77697549236;248981.45809848653;223079.1518112018;222802.81059893177;222251.93811128108;430214.79039162316;456643.7635023736;454672.34886789246;472884.4304738556;518653.9736729532;516187.4295368279;454424.480022519;459908.81732628745;463693.98011157714;464695.37349921046;427726.83581261255;248981.45809848653;457061.7909713768;456364.2951047695;;173531.66647045466;472202.2088784924;202630.87133158985;223079.1518112018;274.2248723358513;2672588.237603719;1001672.8175896389;175981.16816017244;0.0;0;158;159;0;0;0;0;0;74;59;1126440616214.4976;414231266859.801;789009619924.1771;24742.071711480374;6065.355094805309;3276.9985914256436;4743.464580302543;2039412.2534247648;915858.5188832212;54422.84620948669;701143.7939607356;3.8375823063399945;0.2569515601852022
5132;2019-02-18 06:32:37.857;723;177;97;97;94;61;182;27;32;34;618;594;29;77;235;237;238;179;188;185;180;27;552;358;362;135;363;256;553;-2.0;85.0;526.0;116.0;122.0;0;98;67;1;0;0;0;0;0;0;1;0;0;0;0;27872.830078125;9037.33984375;0.0;1124.48718261719;414.0;92285;;;Calculated values ==>;1550467957.857;345.46000000000004;290.86;282.86;282.86;282.56;279.26000000000005;274.1680685717883;291.36;275.86;276.36;276.56;334.96000000000004;332.56;276.06;280.86;296.66;296.86;296.96000000000004;291.06;291.66;291.16;;314.56;275.86;241.49495122638035;261.9595390733887;274.1680685717883;291.96000000000004;5520000.0;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;2560000.0;5530000.0;0.0;0.014166666666666666;0.08766666666666666;0.01933333333333333;0.02033333333333333;0.02033333333333333;;9037.33984375;0.0;1124.48718261719;27872.830078125;504691.4375333325;247852.2556631345;222802.81059893177;222802.81059893177;221977.39276060602;430280.9020939914;456807.87835961964;454716.9444498576;472753.7123474745;518737.4894569833;516272.6921824181;454345.6212795007;460184.2519498772;463842.3458870584;464841.74997644586;427726.83581261255;248602.44030294742;457224.88438570796;456529.09967249434;;173949.5011765382;472070.4381999017;202372.96527006116;222802.81059893177;274.12010411925297;2673052.022632873;1001823.3140806194;175999.69954367194;0.0;0;158;159;0;0;0;0;0;74;59;1126658156090.0645;414311981655.0114;789163548139.5782;22122.155508095482;5214.1511433102505;2537.5956030535895;4752.434544495772;2039802.8602507375;915952.5320013629;54471.310044641454;701222.9409612721;3.4074912620643043;0.2239098960971618
5133;2019-02-18 06:33:37.857;724;180;97;97;93;60;182;27;29;34;617;594;27;79;234;238;238;183;188;185;180;26;549;359;362;137;363;256;550;85.0;85.0;858.0;168.0;122.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;27666.783203125;8928.849609375;0.0;1112.12927246094;415.0;92286;;;Calculated values ==>;1550468017.857;345.56000000000006;291.16;282.86;282.86;282.46000000000004;279.16;274.27422755570615;291.36;275.86;276.06;276.56;334.86;332.56;275.86;281.06;296.56;296.96000000000004;296.96000000000004;291.46000000000004;291.66;291.16;;314.66;275.76000000000005;241.92719264551067;261.9595390733887;274.27422755570615;291.96000000000004;5490000.0;3590000.0;3620000.0000000005;1370000.0;3629999.9999999995;2560000.0;5500000.0;0.014166666666666666;0.014166666666666666;0.143;0.028;0.02033333333333333;0.034499999999999996;;8928.849609375;0.0;1112.12927246094;27666.783203125;505092.1355869056;249128.39008894507;222856.27125374912;222856.27125374912;221754.94161270538;430214.79039162316;456807.87835961964;454345.6212795007;472491.6353866644;518634.8995863385;516272.6921824181;454097.5536438728;460423.15796528687;463709.8566730499;464826.4671830437;428544.816295148;411439.0319898053;457224.88438570796;456529.09967249434;;174367.33720873808;471708.256711685;202639.6224579275;214554.74880135863;274.22826893687926;2673514.85274355;1001973.0323260621;176018.33801413092;0.0;0;158;159;0;0;0;0;0;74;59;1126875356090.0645;414393581655.0114;789317148139.5782;35993.957831484964;7533.921759105209;242.3319443256883;8348.115105054181;2040287.161195234;916058.7659422164;54494.476107536284;701332.1122083517;5.19056231999967;0.3489726098428858
5134;2019-02-18 06:34:37.877;725;183;97;97;93;59;182;27;27;34;613;592;25;80;234;238;238;185;187;185;180;26;551;357;362;138;362;256;552;142.0;84.0;431.0;76.0;122.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;27736.65234375;8971.5830078125;0.0;1115.57238769531;416.0;92287;;;Calculated values ==>;1550468077.877;345.66;291.46000000000004;282.86;282.86;282.46000000000004;279.06;274.0616903277293;291.36;275.86;275.86;276.56;334.46000000000004;332.36;275.66;281.16;296.56;296.96000000000004;296.96000000000004;291.66;291.66;291.16;;314.76000000000005;275.76000000000005;242.14157278889297;261.9595390733887;274.0616903277293;291.86;5510000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2560000.0;5520000.0;0.023666666666666666;0.014;0.07183333333333333;0.012666666666666666;0.02033333333333333;0.044;;8971.5830078125;0.0;1115.57238769531;27736.65234375;505034.4885384149;250186.6167667283;222820.59212987707;222820.59212987707;221720.5655691246;430346.717906069;456807.87835961964;454097.5536438728;472360.27449258295;518224.4468158646;516067.0354041443;453849.0654772257;460542.49111320026;463858.19375264365;465118.4183262364;428001.1328811867;411342.59817574464;457224.88438570796;456529.09967249434;;174785.17458790913;471575.67402331997;202142.6036685024;211698.34076050128;274.02594930644193;2673976.7019380596;1002122.2523212485;176036.9083826865;0.0;0;158;159;0;0;0;0;0;74;59;1127092628489.9954;414476109154.98517;789470799339.5294;18098.763906564105;3412.8188911610223;233.2194858761892;10772.553392127695;2040738.0841338015;916150.0191885525;54498.44035709623;701491.5042254123;3.2236398073346044;0.1518972824997614
5135;2019-02-18 06:35:37.838;727;184;97;97;93;58;181;27;24;34;608;588;22;80;234;238;238;185;188;185;180;26;550;357;362;139;362;256;551;285.0;83.0;506.0;142.0;122.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;27724.904296875;8957.80859375;0.0;1104.53344726562;415.0;92288;;;Calculated values ==>;1550468137.838;345.86;291.56;282.86;282.86;282.46000000000004;278.96000000000004;274.0616903277293;291.26000000000005;275.86;275.56;276.56;333.96000000000004;331.96000000000004;275.36;281.16;296.56;296.96000000000004;296.96000000000004;291.66;291.66;291.16;;314.66;275.76000000000005;242.35481222062532;261.9595390733887;274.0616903277293;291.96000000000004;5500000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2560000.0;5510000.0;0.0475;0.013833333333333333;0.08433333333333333;0.023666666666666666;0.02033333333333333;0.06783333333333333;;8957.80859375;0.0;1104.53344726562;27724.904296875;505376.8374135672;411390.545434666;222838.4122977445;222838.4122977445;221737.73533559474;430346.717906069;456668.5671208292;453724.662212683;472228.6972694908;517711.16817051976;515655.59853882535;453475.5343155894;460542.49111320026;463858.19375264365;465118.4183262364;428273.7839724231;411784.30806472205;457224.88438570796;456529.09967249434;;174367.33720873808;471442.86907493527;202114.88206088552;208326.84935547225;274.0151614293817;2674438.581159702;1002271.5668003049;176055.39723906064;0.0;0;158;159;0;0;0;0;0;74;59;1127309687309.871;414559155139.9376;789624299499.4415;21219.091459468254;6374.095692665845;228.10441672319809;16836.385979837996;2041065.5199566144;916231.5237975838;54502.28222411122;701721.4291716254;4.4380997352966025;0.20810249775496184
5136;2019-02-18 06:36:37.858;728;182;97;97;93;57;181;27;20;34;602;584;19;81;233;238;238;183;188;185;180;26;547;357;362;139;361;255;548;-1.0;109.0;369.0;144.0;122.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;27544.25;8829.599609375;0.0;1103.46447753906;416.0;92289;;;Calculated values ==>;1550468197.858;345.96000000000004;291.36;282.86;282.86;282.46000000000004;278.86;274.0616903277293;291.26000000000005;275.86;275.16;276.56;333.36;331.56;275.06;281.26000000000005;296.46000000000004;296.96000000000004;296.96000000000004;291.46000000000004;291.66;291.16;;314.76000000000005;275.76000000000005;242.35481222062532;261.82340779136865;274.0616903277293;291.96000000000004;5470000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2550000.0;5480000.0;0.0;0.018166666666666668;0.0615;0.024;0.02033333333333333;0.02033333333333333;;8829.599609375;0.0;1103.46447753906;27544.25;505775.4621328297;411928.78642337635;222892.10613992158;222892.10613992158;221789.46425383518;430346.717906069;456668.5671208292;453397.849445459;472228.6972694908;517179.53123575;515329.9463152959;453273.23502095015;460815.9638762273;463874.16568678804;465118.4183262364;429082.12985808705;412314.6283600508;457224.88438570796;456529.09967249434;;174785.17458790913;471442.86907493527;202013.89956936424;222892.10613992158;273.97584770420247;2674899.3109707916;1002419.8446114177;176073.80335508907;0.0;0;158;159;0;0;0;0;0;74;59;1127526959709.802;414642582939.91113;789777650599.3928;15460.112917379829;6466.295268133706;304.60961054765875;4750.618868495646;2041371.2818796698;916338.562723309;54506.72298743159;701901.3808425401;2.7163457749258635;0.20169469950995228
5137;2019-02-18 06:37:37.888;729;181;97;97;93;57;181;26;18;34;597;579;17;80;233;239;238;183;188;185;180;25;546;356;362;139;361;254;547;148.0;84.0;373.0;130.0;122.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;27192.537109375;8490.083984375;0.0;1095.80090332031;417.0;92290;;;Calculated values ==>;1550468257.888;346.06000000000006;291.26000000000005;282.86;282.86;282.46000000000004;278.86;273.955091788801;291.26000000000005;275.76000000000005;274.96000000000004;276.56;332.86;331.06;274.86;281.16;296.46000000000004;297.06;296.96000000000004;291.46000000000004;291.66;291.16;;314.86;275.66;242.35481222062532;261.6868853414304;273.955091788801;291.96000000000004;5460000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;2540000.0;5470000.0;0.024666666666666667;0.014;0.06216666666666667;0.021666666666666667;0.02033333333333333;0.045;;8490.083984375;0.0;1095.80090332031;27192.537109375;505991.2902601481;411977.9935670269;222910.08237744545;222910.08237744545;221806.78089753096;430412.23801567365;456668.5671208292;453320.57175257156;472228.6972694908;516751.00859383936;514901.85070346884;453196.0695659833;460851.09692979604;463874.16568678804;465394.1846544878;429348.4619826988;412742.8863985274;457224.88438570796;456529.09967249434;;175203.01333496982;471344.5575217925;201795.70248754814;211336.27414150175;273.88629920788884;2675355.6789330984;1002564.2474733118;176092.13973019324;0.0;0;158;159;0;0;0;0;0;74;59;1127744268309.6985;414726024639.87134;789930426949.3201;15636.462705975622;5840.225192408628;232.47805817839958;11033.677148894665;2041630.549578806;916441.1683376;54511.20095586746;702032.9824105223;3.4157350614012563;0.1838442504269456
5138;2019-02-18 06:38:37.889;730;180;97;97;93;56;181;26;18;33;592;575;16;82;232;239;238;181;188;185;180;25;543;356;362;140;361;254;544;291.0;86.0;796.0;179.0;122.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26852.61328125;8168.6787109375;0.0;1098.3837890625;417.0;92291;;;Calculated values ==>;1550468317.889;346.16;291.16;282.86;282.86;282.46000000000004;278.76000000000005;273.955091788801;291.26000000000005;275.76000000000005;274.96000000000004;276.46000000000004;332.36;330.66;274.76000000000005;281.36;296.36;297.06;296.96000000000004;291.26000000000005;291.66;291.16;;314.86;275.66;242.56692532238324;261.6868853414304;273.955091788801;291.96000000000004;5430000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;2540000.0;5440000.0;0.0485;0.014333333333333333;0.13266666666666665;0.029833333333333333;0.02033333333333333;0.06883333333333333;;8168.6787109375;0.0;1098.3837890625;26852.61328125;506388.0263981376;412888.4785298496;222964.24813300895;222964.24813300895;221858.95381780356;430412.23801567365;456668.5671208292;453320.57175257156;471998.58498376724;516237.6821769614;514490.47194377513;453071.4591419296;461088.5074597035;463741.9828368515;465394.1846544878;430138.45135239966;413261.04569832893;457224.88438570796;456529.09967249434;;175203.01333496982;471211.3733730803;201860.95480066765;208094.85743152877;273.9117329184635;2675806.0626920806;1002703.0728093222;176110.42490735554;0.0;0;158;159;0;0;0;0;0;74;59;1127961471929.436;414809726034.7702;790082829489.136;33360.30918228591;8035.620820743643;241.90948104168038;17100.557007586463;2042038.862815822;916556.8023147708;54515.154251243344;702267.4382690756;6.338405130175576;0.34464225204984533
5139;2019-02-18 06:39:37.869;730;179;98;97;94;57;181;26;20;33;589;571;18;84;232;239;238;181;188;185;180;24;547;354;362;140;359;256;549;179.0;85.0;694.0;101.0;122.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27169.703125;8461.896484375;0.0;1117.17504882812;418.0;92292;;;Calculated values ==>;1550468377.869;346.16;291.06;282.96000000000004;282.86;282.56;278.86;273.7412296467126;291.26000000000005;275.76000000000005;275.16;276.46000000000004;332.06;330.26000000000005;274.96000000000004;281.56;296.36;297.06;296.96000000000004;291.26000000000005;291.66;291.16;;314.96000000000004;275.56;242.56692532238324;261.9595390733887;273.7412296467126;291.96000000000004;5470000.0;3540000.0;3620000.0000000005;1400000.0;3590000.0;2560000.0;5490000.0;0.029833333333333333;0.014166666666666666;0.11566666666666667;0.016833333333333332;0.02033333333333333;0.050166666666666665;;8461.896484375;0.0;1117.17504882812;27169.703125;506025.32329595776;248795.42989539623;223151.18335246728;222874.16915008184;222046.7841436662;430542.39183029096;456668.5671208292;453225.9738641032;471998.58498376724;515758.4732687897;513905.10206564417;452975.9759128738;461019.0339640381;464038.2431886511;465683.9387588076;429082.12985808705;249563.1593714073;457224.88438570796;456529.09967249434;;175620.85347054448;471112.8868819084;201355.10510361393;210189.39595530863;273.70535705104913;2676256.0986002856;1002841.6147399516;176128.88174334707;0.0;0;158;159;0;0;0;0;0;74;59;1128178599529.5051;414893698034.7969;790235778489.1846;29133.06381996326;4540.922659934623;2543.185415227963;12358.041803145483;2042559.467331637;916661.5719089668;54538.35563901159;702512.8447631353;5.070973061418239;0.2574336845607796
5140;2019-02-18 06:40:37.850;730;180;98;98;94;57;181;26;23;33;588;570;21;82;232;239;238;183;188;185;179;24;552;356;362;139;360;257;553;270.0;81.0;631.0;211.0;122.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27576.658203125;8931.4716796875;0.0;1125.30908203125;419.0;92293;;;Calculated values ==>;1550468437.85;346.16;291.16;282.96000000000004;282.96000000000004;282.56;278.86;273.955091788801;291.26000000000005;275.76000000000005;275.46000000000004;276.46000000000004;331.96000000000004;330.16;275.26000000000005;281.36;296.36;297.06;296.96000000000004;291.46000000000004;291.66;291.06;;315.06;275.56;242.35481222062532;262.0952818180154;273.955091788801;291.96000000000004;5520000.0;3560000.0;3620000.0000000005;1390000.0;3600000.0;2570000.0;5530000.0;0.045000000000000005;0.013500000000000002;0.10516666666666666;0.035166666666666666;0.02033333333333333;0.06533333333333334;;8931.4716796875;0.0;1125.30908203125;27576.658203125;505570.56759021437;248981.45809848653;223079.1518112018;223079.1518112018;221977.39276060602;430412.23801567365;456668.5671208292;453428.7892370219;472130.5325463717;515569.88828872977;513714.9533224539;453178.7886765142;460626.61290631286;463890.26140234835;465394.1846544878;427726.83581261255;250135.18551670175;457224.88438570796;456389.4750447876;;176038.69501535743;471246.2272376559;201804.46347012164;208425.6674946415;273.88971463829057;2676712.1738080494;1002986.513575357;176147.56319342114;0.0;0;158;159;0;0;0;0;0;74;59;1128395730749.3118;414977371529.72235;790389629754.0476;26462.49159315234;9475.368692491622;2397.4872789947963;16200.302093276216;2043022.6169158404;916778.3373493642;54579.514873540524;702750.755599764;5.422774041719746;0.29735653029927134
5141;2019-02-18 06:41:37.860;731;182;98;98;96;59;181;27;25;33;590;570;23;80;233;238;238;183;188;185;179;26;553;357;362;139;362;258;555;-2.0;82.0;782.0;187.0;121.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27915.04296875;9167.451171875;0.0;1130.81469726562;419.0;92294;;;Calculated values ==>;1550468497.86;346.26;291.36;282.96000000000004;282.96000000000004;282.76000000000005;279.06;274.0616903277293;291.26000000000005;275.86;275.66;276.46000000000004;332.16;330.16;275.46000000000004;281.16;296.46000000000004;296.96000000000004;296.96000000000004;291.46000000000004;291.66;291.06;;315.06;275.76000000000005;242.35481222062532;262.23063862743834;274.0616903277293;291.96000000000004;5530000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2580000.0;5550000.0;0.0;0.013666666666666666;0.13033333333333333;0.03116666666666667;0.020166666666666666;0.020166666666666666;;9167.451171875;0.0;1130.81469726562;27915.04296875;505604.9165839633;249647.54343461947;223043.3711411184;223043.3711411184;222491.95593743247;430346.717906069;456668.5671208292;453507.1766613264;472130.5325463717;515690.1574283328;513627.81060185726;453256.9557527015;460232.5010792103;463725.85767764907;465118.4183262364;427450.8648019861;250033.15051479047;457224.88438570796;456389.4750447876;;176038.69501535743;471442.86907493527;202101.77593650614;223043.3711411184;274.0100605016176;2677174.681722882;1003137.3630698223;176166.36735841754;0.0;0;158;159;0;0;0;0;0;74;59;1128612966949.2773;415060785429.7091;790544155504.0231;32766.50389446824;8394.46406948104;2424.7087619250065;4705.813095390663;2043516.2741406525;916927.2774415691;54619.706538036306;702925.0022625796;4.689283655607819;0.34232902991330094
5142;2019-02-18 06:42:37.850;732;183;98;98;96;60;181;28;26;33;591;571;24;78;233;238;238;185;188;185;179;27;554;358;362;139;363;257;555;-1.0;82.0;722.0;181.0;122.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27923.951171875;9244.515625;0.0;1123.03112792969;419.0;92295;;;Calculated values ==>;1550468557.85;346.36;291.46000000000004;282.96000000000004;282.96000000000004;282.76000000000005;279.16;274.1680685717883;291.26000000000005;275.96000000000004;275.76000000000005;276.46000000000004;332.26000000000005;330.26000000000005;275.56;280.96000000000004;296.46000000000004;296.96000000000004;296.96000000000004;291.66;291.66;291.06;;315.06;275.86;242.35481222062532;262.0952818180154;274.1680685717883;291.96000000000004;5540000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;2570000.0;5550000.0;0.0;0.013666666666666666;0.12033333333333333;0.030166666666666668;0.02033333333333333;0.02033333333333333;;9244.515625;0.0;1123.03112792969;27923.951171875;505639.36294894846;250033.15051479047;223043.3711411184;223043.3711411184;222491.95593743247;430280.9020939914;456668.5671208292;453802.9740710638;472130.5325463717;515878.70577111864;513818.0989333872;453553.62569871574;460148.4061412281;463577.2511321169;464972.5849072995;427173.19109922135;250813.23107298184;457224.88438570796;456389.4750447876;;176038.69501535743;471541.1619817675;202378.28771904882;223043.3711411184;274.12217273527216;2677639.9291199697;1003290.7705543112;176185.1462766224;0.0;0;158;159;0;0;0;0;0;74;59;1128830130749.3118;415144171529.72235;790698629754.0476;30254.7705910258;8119.746706925348;2410.252787025273;4744.70411270794;2044041.3638985672;917064.8729283239;54659.99116905959;703003.7434469413;4.39153787127302;0.31895176466327013
