;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5143;2019-02-18 06:43:40.871;733;185;98;97;95;60;181;28;26;33;591;571;24;77;233;238;238;187;187;185;179;27;551;360;362;140;365;256;552;-2.0;83.0;722.0;210.0;122.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27965.4453125;9170.080078125;0.0;1112.02807617188;418.0;92296;;;Calculated values ==>;1550468620.871;346.46000000000004;291.66;282.96000000000004;282.86;282.66;279.16;274.38016830617;291.26000000000005;275.96000000000004;275.76000000000005;276.46000000000004;332.26000000000005;330.26000000000005;275.56;280.86;296.46000000000004;296.96000000000004;296.96000000000004;291.86;291.66;291.06;;314.96000000000004;275.86;242.56692532238324;261.9595390733887;274.38016830617;291.86;5510000.0;3600000.0;3620000.0000000005;1400000.0;3650000.0;2560000.0;5520000.0;0.0;0.013833333333333333;0.12033333333333333;0.035;0.02033333333333333;0.02033333333333333;;9170.080078125;0.0;1112.02807617188;27965.4453125;506037.30620136944;411342.59817574464;223097.10069021035;222820.59212987707;222269.39140671407;430148.3826014536;456668.5671208292;453973.3624221716;471998.58498376724;515964.1916613363;513905.10206564417;453724.662212683;460184.2519498772;463279.1356354856;464680.0635916259;428001.1328811867;412126.3827081116;457224.88438570796;456389.4750447876;;175620.85347054448;471408.2891495208;202886.45350582027;223097.10069021035;274.3286339009429;2678129.124351088;1003451.9519763266;176204.70956362656;0.0;0;158;159;0;0;0;0;0;74;59;1129058266769.8435;415232085824.92725;790860278619.4243;30214.124706267605;9398.26424752952;219.60071072753922;4743.611611876404;2044570.643101263;917218.2066187314;54683.010057624604;703086.7938839791;4.335258937903019;0.33836444664399845
5144;2019-02-18 06:44:37.881;734;186;97;97;95;60;181;29;27;34;589;570;25;77;234;237;238;188;187;185;179;28;552;359;362;135;364;257;553;-1.0;85.0;734.0;151.0;121.0;0;1;69;1;0;0;0;0;0;0;1;0;1;0;0;28950.765625;9145.037109375;0.0;2311.33569335938;417.0;92297;;;Calculated values ==>;1550468677.881;346.56000000000006;291.76000000000005;282.86;282.86;282.66;279.16;274.27422755570615;291.26000000000005;276.06;275.86;276.56;332.06;330.16;275.66;280.86;296.56;296.86;296.96000000000004;291.96000000000004;291.66;291.06;;314.86;275.96000000000004;241.49495122638035;262.0952818180154;274.27422755570615;291.86;5520000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2570000.0;5530000.0;0.0;0.014166666666666666;0.12233333333333334;0.025166666666666667;0.020166666666666666;0.020166666666666666;;9145.037109375;0.0;2311.33569335938;28950.765625;506071.7705602175;411295.1934201282;222802.81059893177;222802.81059893177;222251.93811128108;430214.79039162316;456668.5671208292;453927.4872014058;472753.7123474745;515672.83792979416;513714.9533224539;453678.3537726365;460028.6525289285;463561.2209818517;464695.37349921046;427726.83581261255;412080.6298862991;457224.88438570796;456389.4750447876;;175203.01333496982;472168.09959432366;202658.16305128983;222802.81059893177;274.23546451182926;2678579.7900712276;1003596.9720916995;176231.81594813603;0.0;0;158;159;0;0;0;0;0;74;60;1129264642969.809;415310474574.9141;791006509269.3999;30738.61398769752;6782.666736333018;221.6545839561075;4710.664399658093;2045053.2702724244;917346.3281291808;54686.50394156151;703161.6533666635;3.705675473262533;0.26988220256156076
5145;2019-02-18 06:45:37.862;735;186;97;97;94;60;181;28;27;33;556;540;25;98;234;237;238;187;187;185;179;28;551;359;362;126;363;259;552;-1.0;83.0;713.0;162.0;121.0;0;1;75;1;0;0;0;0;0;0;1;0;1;0;0;28952.310546875;9403.4169921875;0.0;2024.4567871093802;416.0;92298;;;Calculated values ==>;1550468737.862;346.66;291.76000000000005;282.86;282.86;282.56;279.16;274.27422755570615;291.26000000000005;275.96000000000004;275.86;276.46000000000004;328.76000000000005;327.16;275.66;282.96000000000004;296.56;296.86;296.96000000000004;291.86;291.66;291.06;;314.76000000000005;275.96000000000004;239.4893008659735;262.3656120759269;274.27422755570615;291.86;5510000.0;3590000.0;3620000.0000000005;1260000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.013833333333333333;0.11883333333333333;0.027000000000000003;0.020166666666666666;0.020166666666666666;;9403.4169921875;0.0;2024.4567871093802;28952.310546875;506287.4909493148;411737.20685016055;222820.59212987707;222820.59212987707;221994.68508385716;430214.79039162316;456668.5671208292;453585.9700613995;473826.37876616616;512093.16441747197;510436.0140847514;453335.5304366992;462225.3398461834;463709.8566730499;464695.37349921046;428001.1328811867;412126.3827081116;457224.88438570796;456389.4750447876;;174785.17458790913;473344.9661279102;202668.95104814315;222820.59212987707;274.23965091517937;2679062.162905779;1003751.4935950988;176267.9361104332;0.0;0;158;159;0;0;0;0;0;74;60;1129481774189.6157;415388749779.8444;791161260249.2621;29817.30575940863;7308.252407153711;219.60071072753922;4710.305805450696;2045557.7431361908;917463.715270902;54690.17990459024;703240.1365907426;3.6800778075559135;0.2724873769885512
5146;2019-02-18 06:46:37.882;735;185;97;97;93;60;181;28;23;33;552;541;22;101;234;237;238;187;187;185;179;28;553;358;362;124;363;260;553;-2.0;110.0;525.0;138.0;121.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28726.814453125;9981.17578125;0.0;1185.53833007812;416.0;92299;;;Calculated values ==>;1550468797.882;346.66;291.66;282.86;282.86;282.46000000000004;279.16;274.1680685717883;291.26000000000005;275.96000000000004;275.46000000000004;276.46000000000004;328.36;327.26000000000005;275.36;283.26000000000005;296.56;296.86;296.96000000000004;291.86;291.66;291.06;;314.76000000000005;275.96000000000004;239.02933182858504;262.5002047102346;274.1680685717883;291.86;5530000.0;3579999.9999999995;3620000.0000000005;1240000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.018333333333333333;0.0875;0.023;0.020166666666666666;0.020166666666666666;;9981.17578125;0.0;1185.53833007812;28726.814453125;506106.33183010976;410894.04197200795;222802.81059893177;222802.81059893177;221703.43217562634;430280.9020939914;456668.5671208292;452911.8615402216;474084.14901256585;511590.48679742054;510450.09986281506;452785.916603252;462430.4075862037;463709.8566730499;464841.74997644586;427450.8648019861;411690.63993804477;457224.88438570796;456389.4750447876;;174785.17458790913;473604.17431640695;202396.51866880246;222802.81059893177;274.12925780997625;2679542.982500418;1003913.0857142505;176294.69498638768;0.0;0;158;159;0;0;0;0;0;74;60;1129699046589.5466;415463774779.82056;791317012149.2126;21920.092501249175;6237.776079894903;288.9374558389241;4710.664399658093;2045989.0318365544;917576.6364694485;54694.41913524963;703318.670845122;2.969313094798797;0.21492692492244025
5147;2019-02-18 06:47:37.842;736;186;97;97;93;58;181;28;17;34;581;557;17;78;234;237;238;188;187;185;179;27;555;358;362;131;363;260;555;201.0;86.0;669.0;158.0;121.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29076.822265625;10343.025390625;0.0;1183.26904296875;416.0;92300;;;Calculated values ==>;1550468857.842;346.76;291.76000000000005;282.86;282.86;282.46000000000004;278.96000000000004;274.1680685717883;291.26000000000005;275.96000000000004;274.86;276.56;331.26000000000005;328.86;274.86;280.96000000000004;296.56;296.86;296.96000000000004;291.96000000000004;291.66;291.06;;314.76000000000005;275.86;240.61611355647437;262.5002047102346;274.1680685717883;291.86;5550000.0;3579999.9999999995;3620000.0000000005;1310000.0;3629999.9999999995;2600000.0;5550000.0;0.033499999999999995;0.014333333333333333;0.1115;0.026333333333333334;0.020166666666666666;0.05366666666666666;;10343.025390625;0.0;1183.26904296875;29076.822265625;506050.3637647541;251207.8992395357;222767.36284779434;222767.36284779434;221669.27396114625;430280.9020939914;456668.5671208292;452154.4650788298;473275.31562819314;514589.86540628737;512108.34033473674;452154.4650788298;459680.2695749942;463709.8566730499;464841.74997644586;426893.7851378837;411202.0240501036;457224.88438570796;456389.4750447876;;174785.17458790913;472596.2217928923;202392.0485598659;210048.61076123035;274.1275206739582;2680024.3583420655;1004082.3411452284;176314.42188780132;0.0;0;158;159;0;0;0;0;0;74;60;1129916101789.6848;415540223779.8692;791472908149.3118;27848.509441864473;7115.376561803028;224.91524225818088;13220.29304988424;2046403.493694111;917687.838557352;54698.69838633262;703467.9958741996;4.199883542339513;0.2377599690683506
5148;2019-02-18 06:48:37.843;736;187;97;97;93;57;181;28;12;34;608;576;13;63;234;238;238;189;187;185;179;27;553;359;362;131;364;262;553;145.0;85.0;753.0;119.0;121.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29759.21875;10939.255859375;0.0;1191.55432128906;415.0;92301;;;Calculated values ==>;1550468917.843;346.76;291.86;282.86;282.86;282.46000000000004;278.86;274.27422755570615;291.26000000000005;275.96000000000004;274.36;276.56;333.96000000000004;330.76000000000005;274.46000000000004;279.46000000000004;296.56;296.96000000000004;296.96000000000004;292.06;291.66;291.06;;314.66;275.86;240.61611355647437;262.7682575881327;274.27422755570615;291.86;5530000.0;3590000.0;3620000.0000000005;1310000.0;3640000.0;2620000.0;5530000.0;0.024166666666666666;0.014166666666666666;0.1255;0.01983333333333333;0.020166666666666666;0.044333333333333336;;10939.255859375;0.0;1191.55432128906;29759.21875;506231.55576979415;411690.63993804477;222802.81059893177;222802.81059893177;221703.43217562634;430214.79039162316;456668.5671208292;451165.38839771587;473275.31562819314;517204.90946210787;513899.64126702456;451293.2194436414;457540.8190454173;463561.2209818517;464826.4671830437;427450.8648019861;412465.3940541978;457224.88438570796;456389.4750447876;;174367.33720873808;472596.2217928923;202678.61983555995;211832.8569873193;274.24340274589196;2680514.666854942;1004259.6964446366;176334.21241231615;0.0;0;158;159;0;0;0;0;0;74;60;1130133305409.4224;415618825089.77423;791629510759.1226;31185.08945455057;5353.3657721537575;212.29416892700036;10842.010067214429;2046895.4485500979;917791.7464751125;54702.34185881162;703668.5184085864;3.923296033327302;0.2259769825131979
5149;2019-02-18 06:49:37.853;733;187;97;96;93;57;181;28;13;35;623;590;12;54;234;238;238;188;187;185;179;27;553;358;362;132;363;263;553;258.0;109.0;586.0;51.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29744.498046875;10891.0654296875;0.0;1183.33581542969;410.0;92302;;;Calculated values ==>;1550468977.853;346.46000000000004;291.86;282.86;282.76000000000005;282.46000000000004;278.86;274.1680685717883;291.26000000000005;275.96000000000004;274.46000000000004;276.66;335.46000000000004;332.16;274.36;278.56;296.56;296.96000000000004;296.96000000000004;291.96000000000004;291.66;291.06;;314.16;275.86;240.83765695389522;262.9017227912062;274.1680685717883;291.86;5530000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2630000.0;5530000.0;0.043000000000000003;0.018166666666666668;0.09766666666666667;0.0085;0.020166666666666666;0.06316666666666668;;10891.0654296875;0.0;1183.33581542969;29744.498046875;505855.728464494;411690.63993804477;222802.81059893177;222527.07506723134;221703.43217562634;430280.9020939914;456668.5671208292;451115.4560550067;473242.3297776949;518667.03825520875;515261.16909985454;450987.26371381566;456271.17482691904;463709.8566730499;464972.5849072995;427450.8648019861;412080.6298862991;457224.88438570796;456389.4750447876;;172278.17009871884;472465.0996282349;202452.13381188645;208949.3155829484;274.1508662753436;2681010.6138055553;1004441.6461085739;176354.00646191085;0.0;0;158;159;0;0;0;0;0;74;60;1130350541609.388;415697738239.7617;791787037009.0975;24286.117805744743;2295.110209438962;279.22593430164727;15629.970072672848;2047357.7856538703;917855.4943978323;54706.438542338015;703889.1550096895;3.5190501921858077;0.13721930587196346
5150;2019-02-18 06:50:37.873;730;186;97;97;92;55;181;28;16;35;632;599;14;51;233;238;238;188;187;185;179;26;550;357;362;135;362;264;549;123.0;85.0;498.0;68.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29631.373046875;10835.236328125;0.0;1184.93090820312;407.0;92303;;;Calculated values ==>;1550469037.873;346.16;291.76000000000005;282.86;282.86;282.36;278.66;274.0616903277293;291.26000000000005;275.96000000000004;274.76000000000005;276.66;336.36;333.06;274.56;278.26000000000005;296.46000000000004;296.96000000000004;296.96000000000004;291.96000000000004;291.66;291.06;;313.86;275.76000000000005;241.49495122638035;263.0348170998261;274.0616903277293;291.86;5500000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2640000.0;5490000.0;0.0205;0.014166666666666666;0.083;0.011333333333333334;0.020166666666666666;0.04066666666666667;;10835.236328125;0.0;1184.93090820312;29631.373046875;505752.6540610059;413024.9693880693;222874.16915008184;222874.16915008184;221498.1710684307;430346.717906069;456668.5671208292;451322.07754363207;472851.2559263234;519511.0852366277;516105.89175178367;451065.59773849417;455734.44449998223;463725.85767764907;465118.4183262364;428273.7839724231;413764.2266525931;457224.88438570796;456389.4750447876;;171024.68490186572;471972.7596631712;202147.78082368153;212426.0307724292;274.0279637845791;2681505.5776641546;1004622.758974003;176373.74859645352;0.0;0;158;159;0;0;0;0;0;74;60;1130567814009.3188;415777864939.73627;791945189709.0472;20681.466627755897;3058.016426847549;205.55206203092496;9921.180067075911;2047732.6404339871;917900.1186562501;54710.47970557838;704102.1522362034;2.8174495843416922;0.13911117445311721
5151;2019-02-18 06:51:37.864;725;184;97;97;92;54;181;27;17;34;634;604;15;51;233;238;238;185;187;185;179;26;547;356;362;135;361;262;547;218.0;83.0;115.0;21.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29554.28515625;10776.75;0.0;1165.80493164062;405.0;92304;;;Calculated values ==>;1550469097.864;345.66;291.56;282.86;282.86;282.36;278.56;273.955091788801;291.26000000000005;275.86;274.86;276.56;336.56;333.56;274.66;278.26000000000005;296.46000000000004;296.96000000000004;296.96000000000004;291.66;291.66;291.06;;313.66;275.76000000000005;241.49495122638035;262.7682575881327;273.955091788801;291.86;5470000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;2620000.0;5470000.0;0.036333333333333336;0.013833333333333333;0.019166666666666665;0.0035;0.020166666666666666;0.0565;;10776.75;0.0;1165.80493164062;29554.28515625;505400.2840241532;413117.91072696255;222910.08237744545;222910.08237744545;221532.44869411777;430412.23801567365;456668.5671208292;451803.3126146753;472753.7123474745;519882.57231486286;516792.35771974624;451548.5107667386;456065.2967693373;463874.16568678804;465263.9689877527;429082.12985808705;413488.24991588667;457224.88438570796;456389.4750447876;;170189.03402730724;471972.7596631712;201925.9311103621;209415.84940923256;273.9370484457906;2681998.717501884;1004802.8318456146;176393.33512342305;0.0;0;158;159;0;0;0;0;0;74;60;1130784981429.954;415858852789.97314;792102966039.5088;4789.31647883267;945.1638999348318;215.71533920043856;13954.009848408861;2047944.8651220172;917933.4734884287;54713.989740681325;704301.0823087603;1.6666622578090535;0.011965095097244697
5152;2019-02-18 06:52:37.844;720;183;98;97;92;54;181;26;17;34;632;605;15;52;232;239;238;185;187;185;179;25;549;355;362;136;360;260;549;364.0;109.0;255.0;36.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29659.33203125;10886.15234375;0.0;1147.14453125;405.0;92305;;;Calculated values ==>;1550469157.844;345.16;291.46000000000004;282.96000000000004;282.86;282.36;278.56;273.8482719121499;291.26000000000005;275.76000000000005;274.86;276.56;336.36;333.66;274.66;278.36;296.36;297.06;296.96000000000004;291.66;291.66;291.06;;313.66;275.66;241.71165711629368;262.5002047102346;273.8482719121499;291.86;5490000.0;3550000.0;3620000.0000000005;1360000.0;3600000.0;2600000.0;5490000.0;0.06066666666666667;0.018166666666666668;0.042499999999999996;0.006;0.020166666666666666;0.08083333333333334;;10886.15234375;0.0;1147.14453125;29659.33203125;504590.10415167466;411880.1009978568;223151.18335246728;222874.16915008184;221498.1710684307;430477.46260093397;456668.5671208292;452154.4650788298;472622.7809936826;519842.3638000416;517064.9307956273;451901.06599294435;456517.3717664219;463890.26140234835;465539.2008351387;428544.816295148;412648.34060041176;457224.88438570796;456389.4750447876;;170189.03402730724;471742.7696466962;201661.38112424378;207022.75446365622;273.8294086284553;2682491.9998296667;1004983.2958571411;176412.60327742697;0.0;0;158;159;0;0;0;0;0;74;60;1131002109030.0232;415940125689.99896;792259513839.5586;10645.956068069905;1620.4883311347146;288.7859751210416;20157.14324697479;2048073.4495175253;917954.8467968827;54718.19251690947;704585.2471647757;2.7184880387404595;0.041794673206539235
5153;2019-02-18 06:53:37.855;717;184;98;97;93;53;181;26;19;34;627;603;17;51;232;239;238;186;187;185;179;24;546;356;362;136;361;256;547;401.0;109.0;235.0;128.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29600.212890625;10815.9453125;0.0;1129.38549804688;403.0;92306;;;Calculated values ==>;1550469217.855;344.86;291.56;282.96000000000004;282.86;282.46000000000004;278.46000000000004;273.955091788801;291.26000000000005;275.76000000000005;275.06;276.56;335.86;333.46000000000004;274.86;278.26000000000005;296.36;297.06;296.96000000000004;291.76000000000005;291.66;291.06;;313.46000000000004;275.56;241.71165711629368;261.9595390733887;273.955091788801;291.86;5460000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;2560000.0;5470000.0;0.06683333333333333;0.018166666666666668;0.03916666666666667;0.021333333333333333;0.020166666666666666;0.087;;10815.9453125;0.0;1129.38549804688;29600.212890625;504489.6556839623;413117.91072696255;223187.43670963548;222910.08237744545;221806.78089753096;430412.23801567365;456668.5671208292;453101.02988815715;472622.7809936826;519660.38617711817;517197.64882790094;452850.8113075221;457047.8979212984;463741.9828368515;465394.1846544878;429348.4619826988;413854.0851824992;457224.88438570796;456389.4750447876;;169353.38768963216;471644.9034095714;201808.4259183002;206764.09700211545;273.89125931812134;2682985.919905423;1005164.1798266786;176431.5778390105;0.0;0;158;159;0;0;0;0;0;74;60;1131219348849.7263;416021740649.88745;792414342219.347;9842.293655486064;5756.5115198137855;281.4811785369598;21717.40788971248;2048244.2162331475;918016.333065973;54722.94561442494;704934.2657321132;3.1474803703513334;0.09043082687180959
5154;2019-02-18 06:54:37.835;718;184;98;98;94;54;181;26;22;33;620;598;19;51;232;239;237;186;187;185;179;25;549;356;362;137;361;251;549;452.0;84.0;502.0;79.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29686.419921875;10977.96484375;0.0;1107.64404296875;401.0;92307;;;Calculated values ==>;1550469277.835;344.96000000000004;291.56;282.96000000000004;282.96000000000004;282.56;278.56;273.955091788801;291.26000000000005;275.76000000000005;275.36;276.46000000000004;335.16;332.96000000000004;275.06;278.26000000000005;296.36;297.06;296.86;291.76000000000005;291.66;291.06;;313.26000000000005;275.66;241.92719264551067;261.27494424493943;273.955091788801;291.86;5490000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;2510000.0;5490000.0;0.07533333333333332;0.014;0.08366666666666665;0.013166666666666667;0.020166666666666666;0.09549999999999999;;10977.96484375;0.0;1107.64404296875;29686.419921875;504338.7684793043;412266.7878282398;223151.18335246728;223151.18335246728;222046.7841436662;430412.23801567365;456668.5671208292;454327.0165231591;472393.7743832905;519358.69247049437;517107.8533567907;453957.3546319885;457855.67570293584;463741.9828368515;465394.1846544878;428294.5577465567;413024.9693880693;457224.88438570796;456389.4750447876;;168517.74571465285;471610.25455702154;201912.33812826057;206397.32987717682;273.93175333752805;2683479.8104939265;1005345.7352060657;176450.2135378873;0.0;0;158;159;0;0;0;0;0;74;60;1131436476449.7954;416103613349.9135;792566391519.3954;21118.69475903984;3551.0225663120195;213.77423701882375;23874.24986350683;2048502.1384672716;918093.8699957874;54727.07136717973;705314.069570017;4.034363670287138;0.11931901943785461
5155;2019-02-18 06:55:37.865;722;185;98;98;94;54;181;26;25;33;611;591;21;54;232;239;237;187;187;185;179;25;547;356;362;137;361;247;548;488.0;86.0;558.0;96.0;121.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;28870.365234375;10209.6279296875;0.0;1079.94604492188;401.0;92308;;;Calculated values ==>;1550469337.865;345.36;291.66;282.96000000000004;282.96000000000004;282.56;278.56;273.955091788801;291.26000000000005;275.76000000000005;275.66;276.46000000000004;334.26000000000005;332.26000000000005;275.26000000000005;278.56;296.36;297.06;296.86;291.86;291.66;291.06;;313.26000000000005;275.66;241.92719264551067;260.72004837742526;273.955091788801;291.86;5470000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;2470000.0;5480000.0;0.08133333333333333;0.014333333333333333;0.093;0.016;0.020166666666666666;0.10149999999999999;;10209.6279296875;0.0;1079.94604492188;28870.365234375;505024.63796853996;413071.18990964803;223169.29010121396;223169.29010121396;222064.22499960987;430412.23801567365;456668.5671208292;455365.11593684176;472393.7743832905;518772.82884069305;516730.9293616736;454878.174424882;458852.32562542724;463741.9828368515;465394.1846544878;428835.01341608545;413808.91226698237;457224.88438570796;456389.4750447876;;168517.74571465285;471610.25455702154;201906.39374776854;206131.0414633135;273.9294375749948;2683968.0276899342;1005522.3867607301;176468.45257023638;0.0;0;158;159;0;0;0;0;0;74;60;1131653785049.692;416185854449.8743;792715866219.3241;23571.66116358381;4315.261772948048;215.37411647047747;25401.231008519622;2048874.7443095988;918159.4551414347;54730.649391575236;705724.9038915918;4.739198147056136;0.15029304880561264
5156;2019-02-18 06:56:37.876;729;183;99;98;94;55;181;26;27;33;600;583;23;63;232;239;237;184;187;185;179;25;542;356;362;137;361;247;543;500.0;83.0;404.0;19.0;121.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28040.83203125;9309.3017578125;0.0;1077.24426269531;403.0;92309;;;Calculated values ==>;1550469397.876;346.06000000000006;291.46000000000004;283.06;282.96000000000004;282.56;278.66;273.955091788801;291.26000000000005;275.76000000000005;275.86;276.46000000000004;333.16;331.46000000000004;275.46000000000004;279.46000000000004;296.36;297.06;296.86;291.56;291.66;291.06;;313.46000000000004;275.66;241.92719264551067;260.72004837742526;273.955091788801;291.86;5420000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;2470000.0;5430000.0;0.08333333333333333;0.013833333333333333;0.06733333333333333;0.0031666666666666666;0.020166666666666666;0.1035;;9309.3017578125;0.0;1077.24426269531;28040.83203125;506354.16578750114;414398.0589551918;223539.10259830276;223260.42493503785;222151.99453212283;430412.23801567365;456668.5671208292;455608.0198933382;472393.7743832905;517650.2219441155;515913.15581241425;455121.835480638;459920.2421717184;463741.9828368515;465394.1846544878;430159.1491113917;414752.42406787584;457224.88438570796;456389.4750447876;;169353.38768963216;471610.25455702154;201956.13001814976;206161.50792829233;273.9488106865329;2684442.374614162;1005685.0743284905;176486.432451816;0.0;0;158;159;0;0;0;0;0;74;60;1131871024869.395;416268069519.76196;792864093389.1215;17079.22725159602;853.9047277064274;213.12636310196925;25898.59459655726;2049213.5638181195;918202.539426219;54734.22088355364;706152.4808124499;4.240567831885298;0.06535636951069147
5157;2019-02-18 06:57:37.866;733;181;99;99;95;55;181;26;29;33;592;576;25;72;232;239;237;183;187;185;179;24;545;355;362;138;359;249;546;310.0;82.0;330.0;0.0;121.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27658.12890625;8973.2861328125;0.0;1082.90393066406;405.0;92310;;;Calculated values ==>;1550469457.866;346.46000000000004;291.26000000000005;283.06;283.06;282.66;278.66;273.8482719121499;291.26000000000005;275.76000000000005;276.06;276.46000000000004;332.36;330.76000000000005;275.66;280.36;296.36;297.06;296.86;291.46000000000004;291.66;291.06;;313.66;275.56;242.14157278889297;260.9983114674233;273.8482719121499;291.86;5450000.0;3550000.0;3620000.0000000005;1380000.0;3590000.0;2490000.0;5460000.0;0.051666666666666666;0.013666666666666666;0.055;0.0;0.020166666666666666;0.07183333333333333;;8973.2861328125;0.0;1082.90393066406;27658.12890625;506580.5818782544;412411.8491920293;223483.77734416514;223483.77734416514;222374.9033541475;430477.46260093397;456668.5671208292;455519.1575828171;472262.261994151;516663.2775942956;515024.90229513857;455031.3174767616;460674.0397803137;464038.2431886511;465539.2008351387;429369.19818814535;413165.12892956054;457224.88438570796;456389.4750447876;;170189.03402730724;471379.3427040597;201709.7481601087;207822.64266421736;273.8482719121499;2684906.45526238;1005837.4038351201;176504.43068655772;0.0;0;158;159;0;0;0;0;0;74;60;1132088188669.4294;416350555769.7751;793012868589.1451;13959.517518248962;0.0;221.45561320065912;17855.384126004297;2049472.176915208;918209.6541129722;54737.84179643732;706517.0365324477;3.1857350602200647;0.051987157467944814
5158;2019-02-18 06:58:37.847;736;182;99;99;95;56;181;25;30;32;587;571;28;80;231;240;237;184;187;185;179;24;543;357;362;138;362;249;545;145.0;83.0;450.0;132.0;121.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27169.21875;8393.9609375;0.0;1084.16284179688;406.0;92311;;;Calculated values ==>;1550469517.847;346.76;291.36;283.06;283.06;282.66;278.76000000000005;274.0616903277293;291.26000000000005;275.66;276.16;276.36;331.86;330.26000000000005;275.96000000000004;281.16;296.26000000000005;297.16;296.86;291.56;291.66;291.06;;313.76000000000005;275.56;242.14157278889297;260.9983114674233;274.0616903277293;291.86;5430000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2490000.0;5450000.0;0.024166666666666666;0.013833333333333333;0.075;0.022000000000000002;0.020166666666666666;0.044333333333333336;;8393.9609375;0.0;1084.16284179688;27169.21875;507133.90797198884;413212.84157674;223502.1780630028;223502.1780630028;222392.6220757422;430346.717906069;456668.5671208292;455640.8797640685;472164.23178385233;516151.5511025021;514512.3917099003;455397.3407788695;461616.6707625653;463460.83753301925;465379.25235888857;429897.3106799323;413945.88199973485;457224.88438570796;456389.4750447876;;170606.85888663295;471379.3427040597;202091.972112686;211831.20113519853;274.0062445528769;2685363.205142497;1005982.0850636753;176522.48385766373;0.0;0;158;159;0;0;0;0;0;74;60;1132305319889.236;416433329549.7014;793162221279.0122;19016.16807385369;5924.322153010221;220.66143007606476;10842.08347665845;2049746.8872757275;918259.0078305755;54741.52493843026;706756.106366162;3.7985614001201897;0.21105015111677827
5159;2019-02-18 06:59:37.857;738;181;100;99;97;58;181;26;31;32;583;567;29;87;232;238;237;183;187;185;179;25;547;357;362;138;362;251;548;-1.0;82.0;762.0;104.0;121.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27015.353515625;8267.208984375;0.0;1091.75109863281;408.0;92312;;;Calculated values ==>;1550469577.857;346.96000000000004;291.26000000000005;283.16;283.06;282.86;278.96000000000004;274.0616903277293;291.26000000000005;275.76000000000005;276.26000000000005;276.36;331.46000000000004;329.86;276.06;281.86;296.36;296.96000000000004;296.86;291.46000000000004;291.66;291.06;;313.96000000000004;275.66;242.14157278889297;261.27494424493943;274.0616903277293;291.86;5470000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2510000.0;5480000.0;0.0;0.013666666666666666;0.127;0.017333333333333333;0.020166666666666666;0.020166666666666666;;8267.208984375;0.0;1091.75109863281;27015.353515625;507022.73790549877;249613.81447620134;223725.5379881148;223447.0981789535;222892.10613992158;430346.717906069;456668.5671208292;455430.60693359666;472164.23178385233;515570.6018142486;513928.3859483927;455186.0512748305;462135.8410872969;463593.40581284417;465118.4183262364;428835.01341608545;412314.6283600508;457224.88438570796;456389.4750447876;;171442.51209473662;471477.517547777;202152.0137760882;223725.5379881148;274.029610814702;2685814.8185027833;1006120.951287401;176540.61949600585;0.0;0;158;159;0;0;0;0;0;74;60;1132522556090.0647;416516143350.0173;793312246279.5845;32166.381331003577;4668.308732042606;225.778595765807;4692.056063976235;2050173.4796092692;918347.2944669416;54745.245892048726;706885.5791046883;4.461235474077337;0.30424632283385705
5160;2019-02-18 07:00:37.847;740;182;100;100;98;59;181;27;31;33;582;565;30;92;233;238;237;185;187;185;179;25;551;357;362;139;362;254;552;0.0;84.0;523.0;59.0;121.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27206.0546875;8420.8251953125;0.0;1111.52502441406;411.0;92313;;;Calculated values ==>;1550469637.847;347.16;291.36;283.16;283.16;282.96000000000004;279.06;274.0616903277293;291.26000000000005;275.86;276.26000000000005;276.46000000000004;331.36;329.66;276.16;282.36;296.46000000000004;296.96000000000004;296.86;291.66;291.66;291.06;;314.26000000000005;275.66;242.35481222062532;261.6868853414304;274.0616903277293;291.86;5510000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2540000.0;5520000.0;0.0;0.014;0.08716666666666667;0.009833333333333333;0.020166666666666666;0.020166666666666666;;8420.8251953125;0.0;1111.52502441406;27206.0546875;506912.0589959161;249798.2432031742;223651.97064635294;223651.97064635294;223097.10069021035;430346.717906069;456668.5671208292;454929.52275986236;472130.5325463717;515210.27412783547;513461.2709854225;454806.37364540703;462271.02052188694;463725.85767764907;465118.4183262364;427747.6217118938;411342.59817574464;457224.88438570796;456389.4750447876;;172696.00095264515;471344.5575217925;202154.80504172336;223651.97064635294;274.0306968637948;2686266.5882619075;1006259.9950605427;176558.97707018882;0.0;0;158;159;0;0;0;0;0;74;60;1132739719889.236;416599229499.70026;793463721029.0066;22033.529561097785;2647.032566054013;229.6703295060885;4693.539672035099;2050625.0702539932;918408.2454839969;54749.040667176894;706963.7793666404;3.1056110451575685;0.19152823986024706
5161;2019-02-18 07:01:37.868;741;184;100;100;98;60;181;26;31;33;582;564;29;93;233;238;237;186;187;185;179;25;556;357;362;140;362;256;557;91.0;84.0;765.0;107.0;121.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27589.642578125;8812.255859375;0.0;1115.83898925781;412.0;92314;;;Calculated values ==>;1550469697.868;347.26;291.56;283.16;283.16;282.96000000000004;279.16;274.0616903277293;291.26000000000005;275.76000000000005;276.26000000000005;276.46000000000004;331.36;329.56;276.06;282.46000000000004;296.46000000000004;296.96000000000004;296.86;291.76000000000005;291.66;291.06;;314.36;275.66;242.56692532238324;261.9595390733887;274.0616903277293;291.86;5560000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2560000.0;5570000.0;0.015166666666666667;0.014;0.1275;0.017833333333333333;0.020166666666666666;0.035333333333333335;;8812.255859375;0.0;1115.83898925781;27589.642578125;506586.5869857308;250318.87170249692;223560.92083718302;223560.92083718302;223007.74557405847;430346.717906069;456668.5671208292;454593.27306183573;471998.58498376724;515038.13013949245;513183.38744847814;454345.6212795007;462086.74158302974;463725.85767764907;465118.4183262364;426350.4473676553;251101.17795168798;457224.88438570796;456389.4750447876;;173113.83306960555;471211.3733730803;202147.01496547894;214369.102750744;274.0276657864432;2686723.3788943556;1006403.6543328364;176577.54493349322;0.0;0;158;159;0;0;0;0;0;74;60;1132956995909.7678;416682958794.90515;793616774579.3811;32186.897907285493;4798.3143916022245;2453.4897718235425;8551.386487722875;2051077.0652935824;918470.3117577246;54771.408160626335;707074.1923826098;4.833766124327751;0.28134325848943353
5162;2019-02-18 07:02:37.858;743;187;100;99;98;61;181;26;30;33;584;565;29;90;232;238;237;189;187;185;179;25;560;357;362;139;362;261;561;291.0;83.0;734.0;117.0;121.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28409.85546875;9542.3955078125;0.0;1142.48840332031;413.0;92315;;;Calculated values ==>;1550469757.858;347.46000000000004;291.86;283.16;283.06;282.96000000000004;279.26000000000005;274.0616903277293;291.26000000000005;275.76000000000005;276.16;276.46000000000004;331.56;329.66;276.06;282.16;296.36;296.96000000000004;296.86;292.06;291.66;291.06;;314.46000000000004;275.66;242.35481222062532;262.63441904999945;274.0616903277293;291.86;5600000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2610000.0;5610000.0;0.0485;0.013833333333333333;0.12233333333333334;0.0195;0.020166666666666666;0.06866666666666667;;9542.3955078125;0.0;1142.48840332031;28409.85546875;506476.56274574384;251283.1065911808;223488.79605502778;223212.5741402257;222936.95495050267;430346.717906069;456668.5671208292;453619.39126228687;472130.5325463717;514813.33774062205;512848.5480447836;453493.8998765104;460966.73927236476;463593.40581284417;465118.4183262364;425199.97684695903;252076.2402507455;457224.88438570796;456389.4750447876;;173531.66647045466;471344.5575217925;202153.9583356407;208419.77232604322;274.03036742234826;2687189.9636010733;1006556.5842683492;176596.36119186855;0.0;0;158;159;0;0;0;0;0;74;60;1133174159709.8022;416766644844.91846;793771848729.4058;30762.604628026384;5249.2166841299595;2394.8783562476206;17027.252920020448;2051601.5570515953;918554.0272284647;54811.80449452206;707287.3121851535;5.188072519034726;0.23975236185614054
5163;2019-02-18 07:03:37.879;744;185;99;99;97;61;181;27;28;32;589;568;27;81;232;239;237;186;187;184;179;25;560;359;362;135;364;264;561;0.0;83.0;1086.0;163.0;121.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29522.1875;10641.0029296875;0.0;1179.73571777344;412.0;92316;;;Calculated values ==>;1550469817.879;347.56000000000006;291.66;283.06;283.06;282.86;279.26000000000005;274.27422755570615;291.26000000000005;275.86;275.96000000000004;276.36;332.06;329.96000000000004;275.86;281.26000000000005;296.36;297.06;296.86;291.76000000000005;291.56;291.06;;314.36;275.66;241.49495122638035;263.0348170998261;274.27422755570615;291.86;5600000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2640000.0;5610000.0;0.0;0.013833333333333333;0.181;0.027166666666666665;0.020166666666666666;0.020166666666666666;;10641.0029296875;0.0;1179.73571777344;29522.1875;506602.1012220732;250502.4290064349;223212.5741402257;223212.5741402257;222661.93145089547;430214.79039162316;456668.5671208292;452850.65303800703;472558.57531478856;515071.7255558136;512896.2194969622;452723.9292718575;459415.40604912717;463295.34959360014;464957.45143190527;425199.97684695903;250891.26112239627;457086.03604400606;456389.4750447876;;173113.83306960555;471875.0639052514;202668.87991065186;223212.5741402257;274.2396233104435;2687672.899593535;1006724.8381233172;176615.7198326685;0.0;0;158;159;0;0;0;0;0;74;60;1133391435729.471;416848873614.793;793929403854.1654;45282.90093605129;7313.434665186619;2411.270567523118;4702.400834908665;2052235.4913963869;918658.7526306157;54851.869753426734;707468.4560109917;5.051292375582234;0.35457986013222254
5164;2019-02-18 07:04:37.879;744;185;99;98;97;61;181;29;26;33;601;576;25;70;234;237;237;188;187;185;179;27;563;361;362;132;366;265;562;162.0;84.0;1295.0;146.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29981.10546875;11060.4482421875;0.0;1197.09741210938;411.0;92317;;;Calculated values ==>;1550469877.879;347.56000000000006;291.66;283.06;282.96000000000004;282.86;279.26000000000005;274.4858918419099;291.26000000000005;276.06;275.76000000000005;276.46000000000004;333.26000000000005;330.76000000000005;275.66;280.16;296.56;296.86;296.86;291.96000000000004;291.66;291.06;;314.26000000000005;275.86;240.83765695389522;263.1675429290057;274.4858918419099;291.86;5630000.0;3610000.0;3620000.0000000005;1320000.0;3660000.0;2650000.0;5620000.0;0.027000000000000003;0.014;0.21583333333333332;0.024333333333333332;0.020166666666666666;0.04716666666666667;;11060.4482421875;0.0;1197.09741210938;29981.10546875;506331.4705302427;250451.59811700613;223194.80733158445;222919.35237207628;222644.49100477196;430081.6785162784;456668.5671208292;452422.89199155435;473048.1168422736;516227.38429526956;513638.48829965683;452295.5878413076;457915.0635832555;463263.04696767486;464401.7568174532;424316.5891919679;251624.32947191005;457224.88438570796;456389.4750447876;;172696.00095264515;472465.0996282349;203227.46128124825;211764.73644764643;274.4653513157115;2688168.7603682745;1006905.6835497495;176635.5267754175;0.0;0;158;159;0;0;0;0;0;74;60;1133608635729.471;416928973614.793;794088103854.1654;53784.680461641066;6551.449199776675;2417.69163608081;11538.133503831827;2053061.054574701;918774.2933294905;54892.11110512343;707603.7937971479;6.06091601831296;0.36579099235431073
5165;2019-02-18 07:05:37.879;743;192;98;98;95;61;181;29;26;33;613;585;24;64;235;236;237;194;187;184;179;28;556;363;362;134;367;268;556;179.0;112.0;915.0;210.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29856.162109375;10932.611328125;0.0;1200.1064453125;407.0;92318;;;Calculated values ==>;1550469937.879;347.46000000000004;292.36;282.96000000000004;282.96000000000004;282.66;279.26000000000005;274.69669130483857;291.26000000000005;276.06;275.76000000000005;276.46000000000004;334.46000000000004;331.66;275.56;279.56;296.66;296.76000000000005;296.86;292.56;291.56;291.06;;313.86;275.96000000000004;241.2770596917726;263.56353331371673;274.69669130483857;291.86;5560000.0;3629999.9999999995;3620000.0000000005;1340000.0;3670000.0000000005;2680000.0;5560000.0;0.029833333333333333;0.018666666666666668;0.1525;0.035;0.020166666666666666;0.05;;10932.611328125;0.0;1200.1064453125;29856.162109375;506836.98939841863;412333.65201211494;223025.53904528875;223025.53904528875;222199.80168024582;429947.3805835815;456668.5671208292;451897.32525555027;472787.01963726926;517214.2687178579;514311.7062621235;451640.48482228623;456688.88995733054;463247.08388288494;463974.7193981239;426350.4473676553;413092.82235656865;457086.03604400606;456389.4750447876;;171024.68490186572;472299.7188790419;203723.4681928464;211508.63676999815;274.6664164833151;2688667.404264759;1007088.9590461688;176655.50347422934;0.0;0;158;159;0;0;0;0;0;74;60;1133825835729.471;417008773614.793;794248003854.1654;37846.51320206234;9400.168774016844;247.47566687361729;12244.041913739475;2053824.6478552318;918907.2234792721;54914.32083264805;707801.9785922944;4.923727780718578;0.31482181151808075
5166;2019-02-18 07:06:37.860;738;188;98;97;93;60;181;30;23;34;620;591;22;67;236;236;237;189;187;184;179;29;547;361;362;135;366;271;546;-1.0;85.0;945.0;163.0;121.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30305.30859375;10714.4248046875;0.0;2094.4892578125;403.0;92319;;;Calculated values ==>;1550469997.86;346.96000000000004;291.96000000000004;282.96000000000004;282.86;282.46000000000004;279.16;274.4858918419099;291.26000000000005;276.16;275.46000000000004;276.56;335.16;332.26000000000005;275.36;279.86;296.76000000000005;296.76000000000005;296.86;292.06;291.56;291.06;;313.46000000000004;276.06;241.49495122638035;263.95629194202945;274.4858918419099;291.86;5470000.0;3610000.0;3620000.0000000005;1350000.0;3660000.0;2710000.0;5460000.0;0.0;0.014166666666666666;0.1575;0.027166666666666665;0.020166666666666666;0.020166666666666666;;10714.4248046875;0.0;2094.4892578125;30305.30859375;507022.73790549877;414969.6757126242;223205.62333669173;222928.0980178336;221824.13461123648;430081.6785162784;456668.5671208292;450978.4965836621;472753.7123474745;517686.272039545;514675.6674707391;450848.6639803379;456570.673783639;463529.53543198755;464270.0288607765;428835.01341608545;415318.3965160642;457086.03604400606;456389.4750447876;;169353.38768963216;472265.74392498133;203208.7760698192;223205.62333669173;274.45812175424714;2689168.5910940687;1007269.2938896585;176682.94974432563;0.0;0;158;159;0;0;0;0;0;75;60;1134042966949.2776;417089448059.7212;794409652649.0215;39023.73098093026;7309.380960065237;191.48540608363462;4702.541009446601;2054465.0303708198;919046.425632287;54917.97768321661;707943.1553963792;3.9993350026838574;0.2923525452686182
5167;2019-02-18 07:07:37.870;728;184;98;97;92;57;181;30;24;34;591;570;22;88;235;236;237;186;187;184;179;28;547;358;362;131;362;274;547;-1.0;85.0;552.0;98.0;121.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30316.00390625;10642.876953125;0.0;2133.72412109375;398.0;92320;;;Calculated values ==>;1550470057.87;345.96000000000004;291.56;282.96000000000004;282.86;282.36;278.86;274.1680685717883;291.26000000000005;276.16;275.56;276.56;332.26000000000005;330.16;275.36;281.96000000000004;296.66;296.76000000000005;296.86;291.76000000000005;291.56;291.06;;312.96000000000004;275.96000000000004;240.61611355647437;264.3458800820626;274.1680685717883;291.86;5470000.0;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;2740000.0;5470000.0;0.0;0.014166666666666666;0.092;0.01633333333333333;0.020166666666666666;0.020166666666666666;;10642.876953125;0.0;2133.72412109375;30316.00390625;505775.4621328297;413117.91072696255;223187.43670963548;222910.08237744545;221532.44869411777;430280.9020939914;456668.5671208292;450571.1808400517;473275.31562819314;514416.3430348413;512224.9495493696;450309.4012991416;458691.105835673;463990.4146581629;464710.80611794995;428835.01341608545;413854.0851824992;457086.03604400606;456389.4750447876;;167264.2905471822;472693.2819402637;202408.67013279116;223187.43670963548;274.1339797542519;2689673.8528944226;1007447.3010671978;176718.1907283295;0.0;0;158;159;0;0;0;0;0;75;60;1134260203149.2432;417169261359.7085;794573179898.9955;22830.950985067968;4414.648659522051;212.2298166424719;4702.9077730922345;2054980.5719630683;919144.1421624759;54921.34253745438;708021.5471993445;2.517159066601855;0.169567155853794
5168;2019-02-18 07:08:37.841;717;185;99;98;92;54;181;28;24;33;597;581;22;81;233;237;237;187;187;184;179;26;574;358;362;124;363;256;570;406.0;108.0;1418.0;247.0;121.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;39022.8515625;19695.703125;0.0;2016.1735839843802;395.0;92321;;;Calculated values ==>;1550470117.841;344.86;291.66;283.06;282.96000000000004;282.36;278.56;274.1680685717883;291.26000000000005;275.96000000000004;275.56;276.46000000000004;332.86;331.26000000000005;275.36;281.26000000000005;296.46000000000004;296.86;296.86;291.86;291.56;291.06;;312.66;275.76000000000005;239.02933182858504;261.9595390733887;274.1680685717883;291.86;5740000.0;3579999.9999999995;3620000.0000000005;1240000.0;3629999.9999999995;2560000.0;5700000.0;0.06766666666666667;0.018000000000000002;0.23633333333333334;0.04116666666666667;0.020166666666666666;0.08783333333333333;;19695.703125;0.0;2016.1735839843802;39022.8515625;501884.9579700472;250054.354912771;223054.03985943965;222779.87834149945;221146.80624971734;430280.9020939914;456668.5671208292;453724.662212683;474084.14901256585;516581.10117635;514935.18168911507;453475.5343155894;460661.74489013455;463577.2511321169;464841.74997644586;420907.89724370313;250818.64523784845;457086.03604400606;456389.4750447876;;166010.84420003442;473412.09082023916;202416.269174842;207154.73265270976;274.1369324806935;2690251.397410368;1007700.0003716099;176752.75649445152;0.0;0;158;160;0;0;0;0;0;75;60;1134477298169.9475;417245724384.95654;794732103049.511;59392.550221276426;11155.994657735519;3061.6065361053847;21891.11820677084;2055665.4366306853;919273.8348087826;54948.61132086376;708243.0569684018;4.39857276742778;0.24718795698097346
5169;2019-02-18 07:09:37.851;710;196;99;98;94;52;181;30;19;34;614;595;15;44;234;235;237;198;187;184;179;28;558;361;362;127;366;235;553;178.0;81.0;940.0;174.0;121.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37789.20703125;19310.166015625;0.0;1057.65234375;379.0;92322;;;Calculated values ==>;1550470177.851;344.16;292.76000000000005;283.06;282.96000000000004;282.56;278.36;274.4858918419099;291.26000000000005;276.16;275.06;276.56;334.56;332.66;274.66;277.56;296.56;296.66;296.86;292.96000000000004;291.56;291.06;;311.06;275.96000000000004;239.71726792356844;259.0149159925826;274.4858918419099;291.86;5580000.0;3610000.0;3620000.0000000005;1270000.0;3660000.0;2350000.0;5530000.0;0.029666666666666668;0.013500000000000002;0.15666666666666668;0.029;0.020166666666666666;0.049833333333333334;;19310.166015625;0.0;1057.65234375;37789.20703125;502490.89891248423;415028.81927888904;223356.10594676767;223079.1518112018;221977.39276060602;430081.6785162784;456668.5671208292;456622.5699896197;473793.5715148927;520074.2754511287;518151.17018475017;456147.57712243055;459562.3732873348;463263.04696767486;464138.1880892104;425779.0030746219;415724.3794036379;457086.03604400606;456389.4750447876;;159325.9205505338;473215.0499880337;203202.64969625763;211358.39620566135;274.45575118296864;2690891.6045819623;1008025.1034558817;176778.3759797146;0.0;0;158;160;0;0;0;0;0;75;60;1134694534369.913;417321036934.9446;794879427599.4875;39702.454179293396;7830.359608461506;135.73741955828405;12210.71542881646;2056491.3659658427;919432.0807975789;54975.26029457888;708527.2862789776;2.939895946615614;0.18127890916379635
5170;2019-02-18 07:10:37.851;727;181;97;96;91;50;181;30;20;35;616;596;11;44;234;235;237;180;187;184;179;28;521;354;362;133;359;245;522;208.0;83.0;0.0;31.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29402.234375;10463.263671875;0.0;1091.41015625;375.0;92323;;;Calculated values ==>;1550470237.851;345.86;291.26000000000005;282.86;282.76000000000005;282.26000000000005;278.16;273.7412296467126;291.26000000000005;276.16;275.16;276.66;334.76000000000005;332.76000000000005;274.26000000000005;277.56;296.56;296.66;296.86;291.16;291.56;291.06;;310.66;275.96000000000004;241.05796691057077;260.44013211722256;273.7412296467126;291.86;5210000.0;3540000.0;3620000.0000000005;1330000.0;3590000.0;2450000.0;5220000.0;0.034666666666666665;0.013833333333333333;0.0;0.005166666666666667;0.020166666666666666;0.05483333333333333;;10463.263671875;0.0;1091.41015625;29402.234375;507998.7459746877;421376.86654538586;223372.71631543143;223091.57152837026;221695.74262630095;430542.39183029096;456668.5671208292;455091.2918450094;473112.1826642056;519448.93318991817;517410.7573949657;453994.699906057;457979.2212488642;464301.43004117184;465164.4692349649;435353.72067811724;421088.99195822736;457086.03604400606;456389.4750447876;;157654.71494818805;472431.1216696904;201358.6100859255;209454.98350164044;273.706726427187;2691451.533260348;1008273.2153699442;176796.28483388125;0.0;0;158;160;0;0;0;0;0;75;60;1134911734369.913;417399036934.9446;795023427599.4875;0.0;1400.541309849452;197.32874729181006;13540.24128628257;2056822.2197506703;919509.0049718982;54978.0358459693;708741.8775849368;1.310128833457545;-0.008776246828271083
5171;2019-02-18 07:11:37.862;736;170;97;97;90;50;181;27;21;35;612;592;15;52;231;235;237;171;187;184;179;24;534;350;362;134;355;245;534;-1.0;83.0;103.0;0.0;121.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29048.658203125;10212.865234375;0.0;1076.37915039062;383.0;92324;;;Calculated values ==>;1550470297.862;346.76;290.16;282.86;282.86;282.16;278.16;273.3108153835814;291.26000000000005;275.86;275.26000000000005;276.66;334.36;332.36;274.66;278.36;296.26000000000005;296.66;296.86;290.26000000000005;291.56;291.06;;311.46000000000004;275.56;241.2770596917726;260.44013211722256;273.3108153835814;291.86;5340000.0;3500000.0;3620000.0000000005;1340000.0;3550000.0;2450000.0;5340000.0;0.0;0.013833333333333333;0.017166666666666667;0.0;0.020166666666666666;0.020166666666666666;;10212.865234375;0.0;1076.37915039062;29048.658203125;507940.93373579124;246119.73140228278;223147.41702551828;223147.41702551828;221207.77128906603;430799.1582183253;456668.5671208292;455212.6578862429;472981.82504853373;519041.5654656605;517002.70989008417;454483.0395584016;458930.94477207353;464496.52518415696;465744.66450271517;432203.51513121685;413769.44507324236;457086.03604400606;456389.4750447876;;160997.13474923553;471909.57779161324;200392.8114580023;223147.41702551828;273.3108153835814;2691938.713331141;1008445.5480324577;176814.35305664554;0.0;0;158;160;0;0;0;0;0;75;60;1135128974189.6162;417479151619.8351;795170454549.2866;4374.407363684797;0.0;255.0046358019804;4703.7148367219315;2056858.67982844;919520.6782891802;54981.80598188815;708893.9384251314;0.8267273271897089;0.016563969465367933
