;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5172;2019-02-18 07:12:37.862;739;174;99;99;91;50;181;23;23;33;606;587;19;62;229;236;237;177;187;184;179;21;541;350;362;134;355;244;542;240.0;83.0;499.0;71.0;121.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27413.966796875;8752.029296875;0.0;1072.84008789062;392.0;92325;;;Calculated values ==>;1550470357.862;347.06000000000006;290.56;283.06;283.06;282.26000000000005;278.16;273.3108153835814;291.26000000000005;275.46000000000004;275.46000000000004;276.46000000000004;333.76000000000005;331.86;275.06;279.36;296.06;296.76000000000005;296.86;290.86;291.56;291.06;;312.36;275.26000000000005;241.2770596917726;260.2995467637923;273.3108153835814;291.86;5410000.0;3500000.0;3620000.0000000005;1340000.0;3550000.0;2440000.0;5420000.0;0.04;0.013833333333333333;0.08316666666666667;0.011833333333333333;0.020166666666666666;0.06016666666666667;;8752.029296875;0.0;1072.84008789062;27413.966796875;507685.3281555334;247241.48826064993;223557.62674814695;223557.62674814695;221344.23919937568;430799.1582183253;456668.5671208292;455621.1016333866;472787.01963726926;518513.9751599881;516577.5279627352;455137.0241879398;460268.71096229187;464234.7764519513;465873.6840018209;430419.5403674875;412612.3614601752;457086.03604400606;456389.4750447876;;164757.40606591295;471616.79343737353;200290.23607504848;208089.00136990973;273.2705346549483;2692409.235206141;1008603.5888202181;176832.26321696455;0.0;0;158;160;0;0;0;0;0;75;60;1135346174189.6162;417559551619.8351;795317154549.2866;21235.01698560179;3210.6975954541795;246.33264155115398;14939.41183277182;2057072.0916980174;919547.4341024756;54985.98379253276;709057.6311473772;4.033789916518507;0.16415820589083635
5173;2019-02-18 07:13:37.872;741;177;100;100;93;52;181;22;24;32;600;582;22;76;229;236;237;180;187;184;179;19;543;350;362;135;356;246;545;461.0;83.0;423.0;113.0;121.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26735.435546875;7999.3896484375;0.0;1086.53723144531;400.0;92326;;;Calculated values ==>;1550470417.872;347.26;290.86;283.16;283.16;282.46000000000004;278.36;273.3108153835814;291.26000000000005;275.36;275.56;276.36;333.16;331.36;275.36;280.76000000000005;296.06;296.76000000000005;296.86;291.16;291.56;291.06;;313.16;275.06;241.49495122638035;260.58029834229245;273.3108153835814;291.86;5430000.0;3500000.0;3620000.0000000005;1350000.0;3560000.0;2460000.0;5450000.0;0.07683333333333334;0.013833333333333333;0.07050000000000001;0.01883333333333333;0.020166666666666666;0.097;;7999.3896484375;0.0;1086.53723144531;26735.435546875;507754.12540037604;248228.8882744177;223781.1447373042;223781.1447373042;221841.52553700792;430799.1582183253;456668.5671208292;455410.07464355306;472558.57531478856;517734.4714242541;515896.4561805548;455167.20881649444;461604.246449371;464087.17984003224;465873.6840018209;429897.3106799323;412461.22321998916;457086.03604400606;456389.4750447876;;168099.92630828856;471288.5232524436;200248.86373177866;205141.31390646694;273.2542806906723;2692860.555433104;1008743.2072439332;176850.26102709133;0.0;0;158;160;0;0;0;0;0;75;60;1135563410389.5818;417640265069.82227;795464179049.2633;17988.865369280098;5104.580254305856;241.19920986254678;24371.071630417107;2057399.0118618705;919616.739633543;54990.04723508813;709385.273107412;5.250506315375599;0.16152319641565038
5174;2019-02-18 07:14:37.893;743;180;101;101;95;50;181;21;26;31;597;578;24;87;229;236;237;184;187;184;179;19;552;350;362;137;355;251;554;517.0;87.0;528.0;168.0;121.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26836.8359375;8063.56494140625;0.0;1107.61779785156;407.0;92327;;;Calculated values ==>;1550470477.893;347.46000000000004;291.16;283.26000000000005;283.26000000000005;282.66;278.16;273.3108153835814;291.26000000000005;275.26000000000005;275.76000000000005;276.26000000000005;332.86;330.96000000000004;275.56;281.86;296.06;296.76000000000005;296.86;291.56;291.56;291.06;;313.86;275.06;241.92719264551067;261.27494424493943;273.3108153835814;291.86;5520000.0;3500000.0;3620000.0000000005;1370000.0;3550000.0;2510000.0;5540000.0;0.08616666666666667;0.0145;0.08800000000000001;0.028;0.020166666666666666;0.10633333333333334;;8063.56494140625;0.0;1107.61779785156;26836.8359375;507196.47068902483;248932.97972240965;223893.45923393773;223893.45923393773;222234.52215319444;430799.1582183253;456668.5671208292;454818.4874683433;472198.00020708365;517005.4372192144;515057.69170608686;454572.9517956599;462135.8410872969;464234.7764519513;465873.6840018209;427471.654926769;250473.50590275877;457086.03604400606;456389.4750447876;;171024.68490186572;471021.86055166635;200229.91660053315;204717.82985859262;273.2468355269899;2693307.147280584;1008877.1120489285;176868.5520519264;0.0;0;158;160;0;0;0;0;0;75;60;1135780686409.2505;417721893629.69775;795613331234.0358;22403.794236367296;7582.174430631729;2566.473160848149;26761.08493813207;2057735.7351699944;919722.4995921239;55013.45269385277;709811.5235469565;6.467380320761035;0.23240866734957102
5175;2019-02-18 07:15:37.863;744;184;102;101;97;52;181;22;27;30;595;576;25;92;229;236;237;187;187;184;179;20;555;351;362;137;357;253;557;286.0;82.0;563.0;207.0;121.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;27071.8046875;8257.3408203125;0.0;1118.12133789062;410.0;92328;;;Calculated values ==>;1550470537.863;347.56000000000006;291.56;283.36;283.26000000000005;282.86;278.36;273.4187578820637;291.26000000000005;275.36;275.86;276.16;332.66;330.76000000000005;275.66;282.36;296.06;296.76000000000005;296.86;291.86;291.56;291.06;;314.16;275.16;241.92719264551067;261.54996906429363;273.4187578820637;291.86;5550000.0;3510000.0;3620000.0000000005;1370000.0;3570000.0000000005;2530000.0;5570000.0;0.04766666666666666;0.013666666666666666;0.09383333333333334;0.034499999999999996;0.020166666666666666;0.06783333333333333;;8257.3408203125;0.0;1118.12133789062;27071.8046875;507051.96960821335;250318.87170249692;224116.5712813661;223838.43293397714;222732.06785385506;430735.4089219946;456668.5671208292;454605.02740641317;472100.0868749512;516630.72187744256;514679.7681455431;454358.44449939404;462421.8411580793;463939.2883609972;465729.30284213927;426633.4112917513;251497.0071206313;457086.03604400606;456389.4750447876;;172278.17009871884;471119.972000508;200464.66665454107;207496.3139760296;273.34339085741016;2693756.1613333374;1009013.0515932337;176887.09060415337;0.0;0;158;160;0;0;0;0;0;75;60;1135997777809.354;417804052529.73694;795764455634.1079;23846.837183884;9337.608034435858;2393.5308570053066;16883.252759164086;2058120.964387716;919863.4272803065;55054.76539400452;710175.044509867;5.595588563982201;0.2937689384169675
5176;2019-02-18 07:16:37.864;746;186;101;101;98;52;181;24;29;30;596;576;27;94;230;235;237;188;187;184;179;22;557;354;362;138;360;256;558;209.0;81.0;645.0;206.0;121.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27333.51953125;8489.2763671875;0.0;1134.66784667969;411.0;92329;;;Calculated values ==>;1550470597.864;347.76;291.76000000000005;283.26000000000005;283.26000000000005;282.96000000000004;278.36;273.7412296467126;291.26000000000005;275.56;276.06;276.16;332.76000000000005;330.76000000000005;275.86;282.56;296.16;296.66;296.86;291.96000000000004;291.56;291.06;;314.26000000000005;275.36;242.14157278889297;261.9595390733887;273.7412296467126;291.86;5570000.0;3540000.0;3620000.0000000005;1380000.0;3600000.0;2560000.0;5580000.0;0.034833333333333334;0.013500000000000002;0.1075;0.034333333333333334;0.020166666666666666;0.055;;8489.2763671875;0.0;1134.66784667969;27333.51953125;507122.5010106834;251048.26350210488;223820.17163000492;223820.17163000492;222989.99057748204;430542.39183029096;456668.5671208292;454345.6212795007;471968.1179040911;516478.3082821728;514420.27817668236;454097.5536438728;462204.99881854356;463626.08760426834;465164.4692349649;426065.65571007435;251841.11582703004;457086.03604400606;456389.4750447876;;172696.00095264515;471182.93757713656;201294.35689283515;209553.82229646406;273.68161822552736;2694209.546592709;1009152.6090627679;176905.86416029744;0.0;0;158;160;0;0;0;0;0;75;60;1136214981429.9546;417886553904.9651;795917158179.5303;27203.010921566547;9266.17460349435;2352.0312884210985;13575.960901157796;2058546.386880028;920018.4613865766;55094.312404431636;710428.8755215179;5.444459833748874;0.31720897228914446
5177;2019-02-18 07:17:37.874;747;185;100;100;99;54;181;25;31;30;597;577;29;93;232;235;237;185;187;184;179;24;558;357;362;139;362;259;559;149.0;85.0;899.0;208.0;121.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27990.095703125;9096.974609375;0.0;1135.82958984375;412.0;92330;;;Calculated values ==>;1550470657.874;347.86;291.66;283.16;283.16;283.06;278.56;274.0616903277293;291.26000000000005;275.66;276.26000000000005;276.16;332.86;330.86;276.06;282.46000000000004;296.36;296.66;296.86;291.66;291.56;291.06;;314.36;275.56;242.35481222062532;262.3656120759269;274.0616903277293;291.86;5580000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2590000.0;5590000.0;0.024833333333333332;0.014166666666666666;0.14983333333333335;0.034666666666666665;0.020166666666666666;0.045;;9096.974609375;0.0;1135.82958984375;27990.095703125;507157.91064496024;250604.9084420917;223524.77972476612;223524.77972476612;223248.2232942054;430346.717906069;456668.5671208292;454085.5402716301;471835.9296657252;516325.8055576963;514263.4690230995;453835.97169248824;461631.11543980124;463593.40581284417;464726.3611697759;425779.0030746219;250604.9084420917;457086.03604400606;456389.4750447876;;173113.83306960555;471246.2272376559;202136.82519528051;211721.79741034628;274.0237007703194;2694670.6535579436;1009299.1855795645;176924.78812573414;0.0;0;158;160;0;0;0;0;0;75;60;1136432217629.9202;417969667754.9519;796071683929.5057;37750.31580893972;9329.125937469014;2481.633007294178;11010.04549354986;2059087.75481565;920173.4480511997;55134.59965364549;710633.793055339;5.919308047727252;0.37614360364653926
5178;2019-02-18 07:18:37.864;748;177;98;98;98;56;181;27;35;31;598;577;32;88;233;233;237;176;187;184;179;26;555;361;362;141;366;263;556;137.0;85.0;1022.0;217.0;121.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28841.455078125;9983.3125;0.0;1151.3564453125;412.0;92331;;;Calculated values ==>;1550470717.864;347.96000000000004;290.86;282.96000000000004;282.96000000000004;282.96000000000004;278.76000000000005;274.4858918419099;291.26000000000005;275.86;276.66;276.26000000000005;332.96000000000004;330.86;276.36;281.96000000000004;296.46000000000004;296.46000000000004;296.86;290.76000000000005;291.56;291.06;;314.36;275.76000000000005;242.77792619122317;262.9017227912062;274.4858918419099;291.86;5550000.0;3610000.0;3620000.0000000005;1410000.0;3660000.0;2630000.0;5560000.0;0.022833333333333334;0.014166666666666666;0.17033333333333334;0.036166666666666666;0.020166666666666666;0.043;;9983.3125;0.0;1151.3564453125;28841.455078125;507551.5502438919;247714.7623324591;223025.53904528875;223025.53904528875;223025.53904528875;430081.6785162784;456668.5671208292;453905.18964537716;471669.41905304807;516087.89885299554;513916.1932303533;453528.07508904516;460417.7095151007;463129.6232463674;463874.16568678804;426633.4112917513;247345.70584695842;457086.03604400606;456389.4750447876;;173113.83306960555;471176.58799080667;203202.84086041656;212499.5326447946;274.455825154487;2695144.17088182;1009458.1614717692;176943.8448327162;0.0;0;158;160;0;0;0;0;0;75;60;1136649381429.9546;418053653754.9653;796228257829.5306;42702.96674303829;9691.717187882443;2539.9091604678993;10487.267523199698;2059758.0870963528;920331.9286594318;55176.43886401937;710812.9074731279;5.87551016881645;0.38260802292998847
5179;2019-02-18 07:19:37.885;747;170;98;98;98;59;181;26;39;31;582;562;36;97;235;230;237;171;187;184;179;26;563;362;362;130;367;266;563;164.0;85.0;1065.0;200.0;121.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30748.548828125;11101.7158203125;0.0;2065.67797851562;411.0;92332;;;Calculated values ==>;1550470777.885;347.86;290.16;282.96000000000004;282.96000000000004;282.96000000000004;279.06;274.5913991737795;291.26000000000005;275.76000000000005;277.06;276.26000000000005;331.36;329.36;276.76000000000005;282.86;296.66;296.16;296.86;290.26000000000005;291.56;291.06;;314.26000000000005;275.76000000000005;240.39332010688793;263.299902668528;274.5913991737795;291.86;5630000.0;3620000.0000000005;3620000.0000000005;1300000.0;3670000.0000000005;2660000.0;5630000.0;0.02733333333333333;0.014166666666666666;0.17750000000000002;0.03333333333333333;0.020166666666666666;0.0475;;11101.7158203125;0.0;2065.67797851562;30748.548828125;506708.70860001823;244897.81077390737;222901.7875327494;222901.7875327494;222901.7875327494;430014.67791919125;456668.5671208292;453896.9078127012;473114.68441337737;514173.7764240837;512097.1700273025;453518.175689324;461038.9324857594;463247.08388288494;463328.15220803814;424316.5891919679;245249.35529374494;457086.03604400606;456389.4750447876;;172696.00095264515;472630.20280472847;203473.5823242708;211722.04839523887;274.56520493457396;2695640.9280511257;1009633.9315388363;176970.66283589092;0.0;0;158;160;0;0;0;0;0;75;61;1136866657449.6233;418134982209.8412;796387013374.2885;44450.1402741964;8971.887349348588;2536.7858135581587;11621.702765853566;2060484.617183617;920487.5131325179;55218.75946243204;710997.2133764189;5.1324139944057325;0.3216688423236029
5180;2019-02-18 07:20:37.875;746;181;98;97;95;61;181;27;37;31;571;557;35;99;236;229;237;187;187;184;179;26;562;363;362;121;368;270;561;95.0;83.0;857.0;113.0;121.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30649.34765625;11040.220703125;0.0;2120.9208984375;410.0;92333;;;Calculated values ==>;1550470837.875;347.76;291.26000000000005;282.96000000000004;282.86;282.66;279.26000000000005;274.69669130483857;291.26000000000005;275.86;276.86;276.26000000000005;330.26000000000005;328.86;276.66;283.06;296.76000000000005;296.06;296.86;291.86;291.56;291.06;;314.16;275.76000000000005;238.32900078539177;263.82572766246335;274.69669130483857;291.86;5620000.0;3629999.9999999995;3620000.0000000005;1210000.0;3679999.9999999995;2700000.0;5610000.0;0.01583333333333333;0.013833333333333333;0.14283333333333334;0.01883333333333333;0.020166666666666666;0.036;;11040.220703125;0.0;2120.9208984375;30649.34765625;506673.0763907807;248975.42320588857;222936.95495050267;222661.93145089547;222113.64404008698;429947.3805835815;456668.5671208292;452955.962531982;474278.1835222465;512681.355631293;511221.84074463166;452700.4269021879;460664.2892717585;463231.246673453;463045.65304645407;424613.08193774056;251283.1065911808;457086.03604400606;456389.4750447876;;172278.17009871884;473800.2168466416;203751.23070688325;214498.7891952071;274.67712859704005;2696152.4919137205;1009818.4169238714;177005.5453451504;0.0;0;158;160;0;0;0;0;0;75;61;1137083821249.6577;418210269659.85315;796547786574.314;35594.74252901827;5085.922572298782;2397.7313256274097;8708.064690584899;2061151.5467003016;920604.6420238143;55259.87358510243;711166.5998694614;3.9348000868998505;0.23318628548565024
5181;2019-02-18 07:21:37.866;744;190;97;96;93;62;181;28;36;32;594;572;33;81;237;229;237;192;187;184;179;27;551;362;362;126;367;272;551;-2.0;84.0;859.0;55.0;121.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29744.287109375;10784.212890625;0.0;1259.48754882812;407.0;92334;;;Calculated values ==>;1550470897.866;347.56000000000006;292.16;282.86;282.76000000000005;282.46000000000004;279.36;274.5913991737795;291.26000000000005;275.96000000000004;276.76000000000005;276.36;332.56;330.36;276.46000000000004;281.26000000000005;296.86;296.06;296.86;292.36;291.56;291.06;;313.86;275.86;239.4893008659735;264.08650396036035;274.5913991737795;291.86;5510000.0;3620000.0000000005;3620000.0000000005;1260000.0;3670000.0000000005;2720000.0;5510000.0;0.0;0.014;0.14316666666666666;0.009166666666666667;0.020166666666666666;0.020166666666666666;;10784.212890625;0.0;1259.48754882812;29744.287109375;507410.8055833027;413676.3280692049;222838.4122977445;222562.34582125494;221737.73533559474;430014.67791919125;456668.5671208292;452480.40122516605;473730.12397807144;514901.416456413;512609.8339327209;452094.4563871022;458145.8343517774;463513.8806111011;463195.3492027865;427747.6217118938;414400.9631372732;457086.03604400606;456389.4750447876;;171024.68490186572;473248.64165696304;203512.41618234472;222838.4122977445;274.5802081068905;2696655.6967108627;1010000.2599230865;177033.71119000416;0.0;0;158;160;0;0;0;0;0;75;61;1137300988669.43;418284358544.7754;796710362184.1434;35643.91652529725;2472.582066850668;186.85322004468856;4709.94643206537;2061745.1131434743;920667.620114277;55281.40855889642;711278.3998561855;3.5714354122719385;0.2265895408368695
5182;2019-02-18 07:22:37.836;736;187;97;97;92;58;181;30;38;33;629;594;34;70;236;229;237;188;187;184;179;28;547;358;362;129;363;275;547;-1.0;110.0;435.0;62.0;121.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29504.51171875;10673.8056640625;0.0;1260.94921875;402.0;92335;;;Calculated values ==>;1550470957.836;346.76;291.86;282.86;282.86;282.36;278.96000000000004;274.1680685717883;291.26000000000005;276.16;276.96000000000004;276.46000000000004;336.06;332.56;276.56;280.16;296.76000000000005;296.06;296.86;291.96000000000004;291.56;291.06;;313.36;275.96000000000004;240.16925963744896;264.4750485637546;274.1680685717883;291.86;5470000.0;3579999.9999999995;3620000.0000000005;1290000.0;3629999.9999999995;2750000.0;5470000.0;0.0;0.018333333333333333;0.0725;0.010333333333333333;0.020166666666666666;0.020166666666666666;;10673.8056640625;0.0;1260.94921875;29504.51171875;506773.6859733413;414215.5863340789;222910.08237744545;222910.08237744545;221532.44869411777;430280.9020939914;456668.5671208292;452213.70399271353;473438.18344108673;518284.16437960643;514642.6045769351;451695.6078583451;456288.82050964853;463974.7193981239;463791.1003516643;428835.01341608545;414572.912758482;457086.03604400606;456389.4750447876;;168935.5661677829;472954.5886681478;202436.0951860487;222910.08237744545;274.1446354998051;2697149.1898313374;1010178.9873360501;177054.70432792412;0.0;0;158;160;0;0;0;0;0;75;61;1137518080069.5334;418360820294.8119;796874380134.2217;18108.876638483198;2795.3577659816906;261.47184538939695;4708.501085458067;2062192.829116748;920711.4976631555;55285.14273308905;711356.8476753377;2.1679714069850204;0.13245452865756976
5183;2019-02-18 07:23:37.876;723;191;98;97;93;54;181;29;38;34;650;611;32;49;235;230;237;193;187;184;179;27;571;361;362;131;366;248;566;-1.0;85.0;1175.0;199.0;121.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38105.12109375;19629.634765625;0.0;1111.71789550781;394.0;92336;;;Calculated values ==>;1550471017.876;345.46000000000004;292.26000000000005;282.96000000000004;282.86;282.46000000000004;278.56;274.4858918419099;291.26000000000005;276.06;276.96000000000004;276.56;338.16;334.26000000000005;276.36;278.06;296.66;296.16;296.86;292.46000000000004;291.56;291.06;;312.56;275.86;240.61611355647437;260.85938512811435;274.4858918419099;291.86;5710000.0;3610000.0;3620000.0000000005;1310000.0;3660000.0;2480000.0;5660000.0;0.0;0.014166666666666666;0.19583333333333333;0.033166666666666664;0.020166666666666666;0.020166666666666666;;19629.634765625;0.0;1111.71789550781;38105.12109375;502934.74949006515;252601.19691996908;222849.31801055768;222575.09958155273;221483.94688592633;430081.6785162784;456668.5671208292;456774.57784180244;473275.31562819314;522664.181484125;518689.3093381562;456049.059737767;458096.4450345903;463396.35081280995;463477.27075599786;421866.01680959435;253410.37462381402;457086.03604400606;456389.4750447876;;165593.03060630985;472596.2217928923;203182.2071085433;222849.31801055768;274.44784032611045;2697712.979046821;1010431.6843585838;177074.48973534766;0.0;0;159;160;0;0;0;0;0;75;61;1137735424869.3953;418438872294.7623;797031384734.122;49661.83926859658;8935.564820364241;2386.454930965221;4709.726500190304;2062757.9615862584;920809.3205231051;55307.223500248954;711435.3852286548;3.167275856758343;0.2291994756402712
5184;2019-02-18 07:24:37.867;727;191;97;96;92;52;181;29;39;34;643;612;28;37;236;229;237;193;187;184;179;29;551;358;362;131;363;234;546;146.0;85.0;760.0;0.0;121.0;0;100;0;1;0;0;0;0;0;0;1;0;0;0;0;26382.09765625;10874.6748046875;0.0;1044.23315429688;377.0;92337;;;Calculated values ==>;1550471077.867;345.86;292.26000000000005;282.86;282.76000000000005;282.36;278.36;274.1680685717883;291.26000000000005;276.06;277.06;276.56;337.46000000000004;334.36;275.96000000000004;276.86;296.76000000000005;296.06;296.86;292.46000000000004;291.56;291.06;;310.86;276.06;240.61611355647437;258.8699701197239;274.1680685717883;291.86;5510000.0;3579999.9999999995;3620000.0000000005;1310000.0;3629999.9999999995;2340000.0;5460000.0;0.024333333333333332;0.014166666666666666;0.12666666666666665;0.0;0.020166666666666666;0.0445;;10874.6748046875;0.0;1044.23315429688;26382.09765625;505285.50764929235;416004.7595340414;222928.0980178336;222651.19382801728;221549.64221432645;430280.9020939914;456668.5671208292;459135.8241719;473275.31562819314;523085.3526572259;519954.71023714973;457847.0163479938;458902.17258641636;463974.7193981239;463791.1003516643;427747.6217118938;416677.1505482303;457086.03604400606;456389.4750447876;;158490.31677215957;472790.3263854694;202496.42290420205;211755.72136393772;274.1680685717883;2698250.2919289526;1010685.8488086929;177092.45329920977;0.0;0;159;160;0;0;0;0;0;75;61;1137952592290.0305;418517460504.9922;797175963044.5448;32507.657493908402;0.0;156.8316748185669;10886.202038797821;2063442.6046827442;920883.7723940365;55328.41437625088;711565.3318052825;3.653916227677269;0.1646641550570499
5185;2019-02-18 07:25:37.877;742;175;96;96;89;49;181;28;43;35;628;605;30;54;234;229;237;175;187;185;179;26;522;352;362;131;357;251;523;517.0;84.0;198.0;45.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29144.01953125;10419.9462890625;0.0;1134.97607421875;377.0;92338;;;Calculated values ==>;1550471137.877;347.36;290.66;282.76000000000005;282.76000000000005;282.06;278.06;273.5264737036516;291.26000000000005;275.96000000000004;277.46000000000004;276.66;335.96000000000004;333.66;276.16;278.56;296.56;296.06;296.86;290.66;291.66;291.06;;310.86;275.76000000000005;240.61611355647437;261.27494424493943;273.5264737036516;291.86;5220000.0;3520000.0000000005;3620000.0000000005;1310000.0;3570000.0000000005;2510000.0;5230000.0;0.08616666666666667;0.014;0.033;0.007500000000000001;0.020166666666666666;0.10633333333333334;;10419.9462890625;0.0;1134.97607421875;29144.01953125;509741.1779857044;419267.8660430321;223072.7452647333;223072.7452647333;221124.2740379595;430671.36484660726;456668.5671208292;456890.0076126557;473372.2673856561;520176.12561034504;517824.50488019007;455308.37743867846;458216.36237405764;464595.45822754485;464675.8134892198;435118.28069769905;419267.8660430321;457224.88438570796;456389.4750447876;;158490.31677215957;472499.14586990676;200868.7746556372;205079.8725297761;273.50622954153545;2698713.0866917153;1010863.3335603086;177110.61640279065;0.0;0;159;160;0;0;0;0;0;75;61;1138169828489.996;418596073604.9797;797321487294.5217;8448.700687581611;2037.2277841070218;221.9058051653375;26722.587734096225;2063783.9645513666;920900.7521217178;55331.571047941194;711878.7906211037;3.2393486372435545;0.022454394096388067
5186;2019-02-18 07:26:37.868;744;170;97;97;89;49;181;25;45;34;623;601;37;65;231;230;237;171;187;184;179;22;537;350;362;131;355;247;538;88.0;85.0;415.0;0.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29510.37890625;10742.1474609375;0.0;1111.51416015625;385.0;92339;;;Calculated values ==>;1550471197.868;347.56000000000006;290.16;282.86;282.86;282.06;278.06;273.3108153835814;291.26000000000005;275.66;277.66;276.56;335.46000000000004;333.26000000000005;276.86;279.66;296.26000000000005;296.16;296.86;290.26000000000005;291.56;291.06;;311.66;275.36;240.61611355647437;260.72004837742526;273.3108153835814;291.86;5370000.0;3500000.0;3620000.0000000005;1310000.0;3550000.0;2470000.0;5380000.0;0.014666666666666666;0.014166666666666666;0.06916666666666667;0.0;0.020166666666666666;0.034833333333333334;;10742.1474609375;0.0;1111.51416015625;29510.37890625;508659.396913458;245941.57605794186;223073.6606049938;223073.6606049938;220864.72388989848;430799.1582183253;456668.5671208292;457777.86026779644;473275.31562819314;519996.3223242211;517752.32074145315;456817.03147667996;460156.6973235147;464496.52518415696;465098.031200596;431447.05424092687;246309.5861972222;457086.03604400606;456389.4750447876;;161832.74555500393;472110.68294196425;200392.8114580023;213523.8293852079;273.3108153835814;2699201.8000268503;1011039.6578887564;177129.33434661134;0.0;0;159;160;0;0;0;0;0;75;61;1138386995909.7683;418674661814.8972;797470864884.365;17802.46587601076;0.0;2622.780797285816;8459.81999047536;2064002.6914585421;920917.7264733661;55355.27321374517;712171.9333738246;2.4368054013259983;0.08720338246782741
5187;2019-02-18 07:27:37.868;744;176;99;99;92;50;181;22;46;32;619;597;41;70;230;231;237;179;187;185;179;20;544;351;362;131;356;243;545;385.0;110.0;756.0;149.0;121.0;0;98;77;1;0;0;0;0;0;0;1;0;0;0;0;28216.62890625;9518.06640625;0.0;1083.01818847656;395.0;92340;;;Calculated values ==>;1550471257.868;347.56000000000006;290.76000000000005;283.06;283.06;282.36;278.16;273.4187578820637;291.26000000000005;275.36;277.76000000000005;276.36;335.06;332.86;277.26000000000005;280.16;296.16;296.26000000000005;296.86;291.06;291.66;291.06;;312.66;275.16;240.61611355647437;260.1585393101385;273.4187578820637;291.86;5440000.0;3510000.0;3620000.0000000005;1310000.0;3560000.0;2430000.0;5450000.0;0.06416666666666666;0.018333333333333333;0.126;0.024833333333333332;0.020166666666666666;0.08433333333333333;;9518.06640625;0.0;1083.01818847656;28216.62890625;508036.52033700893;247851.21251987995;223502.1780630028;223502.1780630028;221566.87239086215;430735.4089219946;456668.5671208292;458536.1807294529;473081.36623795505;519919.91024244437;517681.3950019638;457942.23701191135;461360.14998475235;464218.37197162234;465081.9273043654;429634.00145794096;412077.96003992134;457224.88438570796;456389.4750447876;;166010.84420003442;471916.3548916846;200522.22811922792;206017.43354056537;273.3659806842498;2699682.858425288;1011208.4930043162;177147.62211618328;0.0;0;159;160;0;0;0;0;0;75;61;1138604195909.7683;418753261814.8972;797617864884.365;32509.75802888835;6739.620814849341;321.86075933035977;21114.70883352274;2064421.959991083;920973.8899801566;55379.81189338364;712418.3877806913;5.724503742454675;0.264806978257764
5188;2019-02-18 07:28:37.858;748;180;100;99;95;52;181;22;48;31;613;592;45;80;231;231;237;182;187;184;179;20;545;351;362;132;357;248;547;319.0;78.0;970.0;102.0;121.0;0;96;71;1;0;0;0;0;0;0;1;0;0;0;0;27965.98046875;9262.87890625;0.0;1087.51550292969;402.0;92341;;;Calculated values ==>;1550471317.858;347.96000000000004;291.16;283.16;283.06;282.66;278.36;273.4187578820637;291.26000000000005;275.36;277.96000000000004;276.26000000000005;334.46000000000004;332.36;277.66;281.16;296.26000000000005;296.26000000000005;296.86;291.36;291.56;291.06;;313.36;275.16;240.83765695389522;260.85938512811435;273.4187578820637;291.86;5450000.0;3510000.0;3620000.0000000005;1320000.0;3570000.0000000005;2480000.0;5470000.0;0.05316666666666667;0.013000000000000001;0.16166666666666665;0.017;0.020166666666666666;0.07333333333333333;;9262.87890625;0.0;1087.51550292969;27965.98046875;508442.8396312003;249277.62808279565;223744.03222322415;223465.4174374618;222357.22299259726;430735.4089219946;456668.5671208292;457976.7042204709;472853.8412306012;518893.44961782836;516748.2223701794;457616.9733224638;461768.78422721353;464202.0896790568;465081.9273043654;429369.19818814535;412362.9831879786;457086.03604400606;456389.4750447876;;168935.5661677829;471784.17857572425;200578.35464383403;206948.9159781663;273.3879995327275;2700150.968805419;1011364.974797299;177165.70688231775;0.0;0;159;160;0;0;0;0;0;75;61;1138821359709.8027;418832148664.9097;797765140334.3884;41612.733181556294;4610.499006842134;221.08079500216755;18292.307664885564;2065039.5444700303;921068.4585479638;55384.33565225163;712746.7248529295;6.2545076147892225;0.30468840224034166
5189;2019-02-18 07:29:37.869;753;182;101;100;97;51;181;22;49;31;611;590;47;87;231;231;237;185;187;185;179;20;554;351;362;132;357;253;555;383.0;82.0;800.0;175.0;121.0;0;97;75;1;0;0;0;0;0;0;1;0;0;0;0;28362.91796875;9579.2568359375;0.0;1120.98291015625;407.0;92342;;;Calculated values ==>;1550471377.869;348.46000000000004;291.36;283.26000000000005;283.16;282.86;278.26000000000005;273.4187578820637;291.26000000000005;275.36;278.06;276.26000000000005;334.26000000000005;332.16;277.86;281.86;296.26000000000005;296.26000000000005;296.86;291.66;291.66;291.06;;313.86;275.16;240.83765695389522;261.54996906429363;273.4187578820637;291.86;5540000.0;3510000.0;3620000.0000000005;1320000.0;3570000.0000000005;2530000.0;5550000.0;0.06383333333333334;0.013666666666666666;0.13333333333333333;0.029166666666666667;0.020166666666666666;0.084;;9579.2568359375;0.0;1120.98291015625;28362.91796875;508263.7855235032;249647.54343461947;223875.07657432664;223597.22063817244;222767.36284779434;430735.4089219946;456668.5671208292;457291.72980010055;472853.8412306012;518270.88429897634;516117.66574255534;457049.3559172767;461832.7404233345;464202.0896790568;465081.9273043654;426914.57976627635;250813.23107298184;457224.88438570796;456389.4750447876;;171024.68490186572;471784.17857572425;200518.94831964152;206126.27276173857;273.3646937552567;2700620.4623497957;1011522.0213815322;177184.11440982978;0.0;0;159;160;0;0;0;0;0;75;61;1139038599529.5059;418911363184.80145;797915467889.183;34236.3708640612;7911.902549135746;2406.718432141691;21022.108991776124;2065671.7362167889;921172.8310255677;55406.23799380783;713074.4050549793;6.128563695131641;0.29289222326784725
5190;2019-02-18 07:30:37.879;757;187;101;101;98;53;181;23;49;30;612;590;47;90;231;231;237;190;187;185;179;21;559;353;362;132;358;256;561;155.0;83.0;820.0;200.0;121.0;0;97;81;1;0;0;0;0;0;0;1;0;0;0;0;28739.796875;9893.6943359375;0.0;1139.73583984375;413.0;92343;;;Calculated values ==>;1550471437.879;348.86;291.86;283.26000000000005;283.26000000000005;282.96000000000004;278.46000000000004;273.6339639331285;291.26000000000005;275.46000000000004;278.06;276.16;334.36;332.16;277.86;282.16;296.26000000000005;296.26000000000005;296.86;292.16;291.66;291.06;;314.46000000000004;275.26000000000005;240.83765695389522;261.9595390733887;273.6339639331285;291.86;5590000.0;3529999.9999999995;3620000.0000000005;1320000.0;3579999.9999999995;2560000.0;5610000.0;0.025833333333333333;0.013833333333333333;0.13666666666666666;0.03333333333333333;0.020166666666666666;0.046;;9893.6943359375;0.0;1139.73583984375;28739.796875;508318.20149280434;251283.1065911808;223765.62786560482;223765.62786560482;222936.95495050267;430607.02586249536;456668.5671208292;456804.1626795621;472756.67973813636;518121.8101162321;515861.33762956737;456560.0545998089;461731.5220188453;464054.43266303884;464789.8001349473;425490.45521626336;252477.74442165508;457224.88438570796;456389.4750447876;;173531.66647045466;471881.50233233685;201034.89115099364;211000.17789906595;273.57569114465497;2701096.3976160777;1011684.3230203709;177202.9568726306;0.0;0;159;160;0;0;0;0;0;75;61;1139255835729.4714;418990576384.7889;798068193339.1587;34955.13377557102;9028.22037271144;2393.3424993254143;11287.907668703197;2066248.4281880062;921314.0222445092;55446.24516831499;713343.700068797;5.226353309679416;0.3263996838602941
5191;2019-02-18 07:31:37.859;760;190;100;100;99;54;181;25;47;31;615;592;46;89;233;230;237;192;187;184;179;23;558;358;362;133;363;255;559;185.0;85.0;814.0;238.0;121.0;0;98;80;1;0;0;0;0;0;0;1;0;0;0;0;28645.203125;9906.2060546875;0.0;1130.72265625;417.0;92344;;;Calculated values ==>;1550471497.859;349.16;292.16;283.16;283.16;283.06;278.56;274.1680685717883;291.26000000000005;275.66;277.86;276.26000000000005;334.66;332.36;277.76000000000005;282.06;296.46000000000004;296.16;296.86;292.36;291.56;291.06;;314.86;275.46000000000004;241.05796691057077;261.82340779136865;274.1680685717883;291.86;5580000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2550000.0;5590000.0;0.030833333333333334;0.014166666666666666;0.13566666666666669;0.03966666666666666;0.020166666666666666;0.051000000000000004;;9906.2060546875;0.0;1130.72265625;28645.203125;508780.6423225832;410203.92175614706;223524.77972476612;223524.77972476612;223248.2232942054;430280.9020939914;456668.5671208292;456723.56068594067;472723.10170879104;518513.36715503427;516152.38807831524;456601.6585608984;461765.17170246795;463577.2511321169;463922.8230274349;425779.0030746219;411022.3319942386;457086.03604400606;456389.4750447876;;175203.01333496982;471944.1597200548;202346.5537099262;210720.9502713498;274.10983797900946;2701574.446546785;1011849.2671906219;177221.8710532749;0.0;0;159;160;0;0;0;0;0;75;61;1139472963329.5405;419070049884.81415;798221442239.2074;34510.4806130793;10694.038371735101;209.05284030543004;12529.09476344533;2066827.1153480557;921478.3196167131;55467.9245672762;713542.1089307879;5.2498904456222935;0.34372051312465035
5192;2019-02-18 07:32:37.890;763;191;99;99;99;57;181;27;45;31;616;593;44;90;235;228;237;192;187;184;179;26;556;360;362;134;365;256;557;-2.0;83.0;909.0;225.0;121.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;28647.451171875;9892.72265625;0.0;1141.18798828125;419.0;92345;;;Calculated values ==>;1550471557.89;349.46000000000004;292.26000000000005;283.06;283.06;283.06;278.86;274.38016830617;291.26000000000005;275.86;277.66;276.26000000000005;334.76000000000005;332.46000000000004;277.56;282.16;296.66;295.96000000000004;296.86;292.36;291.56;291.06;;315.06;275.76000000000005;241.2770596917726;261.9595390733887;274.38016830617;291.86;5560000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2560000.0;5570000.0;0.0;0.013833333333333333;0.1515;0.0375;0.020166666666666666;0.020166666666666666;;9892.72265625;0.0;1141.18798828125;28647.451171875;509329.99346756784;411509.7758049635;223284.02749959895;223284.02749959895;223284.02749959895;430148.3826014536;456668.5671208292;456315.5696674215;472592.1488768574;518532.3004237948;516169.86889790907;456193.1846104779;461731.5220188453;463545.3156519603;463361.4524620667;426350.4473676553;411902.9413244403;457086.03604400606;456389.4750447876;;176038.69501535743;472104.6820821746;202922.74047579482;223284.02749959895;274.34269803195974;2702052.132010391;1012014.3435089783;177240.81342386015;0.0;0;159;160;0;0;0;0;0;75;61;1139690275550.0376;419150191269.9975;798374821444.5582;38389.01362253144;10094.32281023924;199.8571669311407;4700.959858827971;2067434.9250075654;921651.6454657367;55471.33391126239;713685.7669045929;4.838189756864548;0.37636423872817243
5193;2019-02-18 07:33:37.850;764;191;99;98;97;59;181;26;45;32;616;593;42;89;236;227;237;193;187;185;179;26;557;361;362;136;366;261;558;-1.0;81.0;1089.0;225.0;121.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;29480.087890625;10730.162109375;0.0;1158.70227050781;417.0;92346;;;Calculated values ==>;1550471617.85;349.56000000000006;292.26000000000005;283.06;282.96000000000004;282.86;279.06;274.4858918419099;291.26000000000005;275.76000000000005;277.66;276.36;334.76000000000005;332.46000000000004;277.36;282.06;296.76000000000005;295.86;296.86;292.46000000000004;291.66;291.06;;314.86;275.76000000000005;241.71165711629368;262.63441904999945;274.4858918419099;291.86;5570000.0;3610000.0;3620000.0000000005;1360000.0;3660000.0;2610000.0;5580000.0;0.0;0.013500000000000002;0.18150000000000002;0.0375;0.020166666666666666;0.020166666666666666;;10730.162109375;0.0;1158.70227050781;29480.087890625;509366.22842500015;411066.4166422016;223266.10593980542;222989.99057748204;222714.4772729475;430081.6785162784;456668.5671208292;455488.8326064018;472427.34351167246;518113.4542753212;515742.5969601459;455116.8370408851;460846.92137476575;463529.53543198755;463079.3272856336;426065.65571007435;411859.8641199572;457224.88438570796;456389.4750447876;;175203.01333496982;471840.61823089625;203180.095380443;223266.10593980542;274.44702307033066;2702536.205236856;1012186.0863098694;177259.96639878466;0.0;0;159;160;0;0;0;0;0;75;61;1139907330749.3125;419231137269.7271;798529818044.0405;45794.03580651153;10074.769606891998;191.77818646658156;4701.321276950474;2068135.9827335246;921819.6091848051;55474.59536344451;713764.0670122342;5.110824964883611;0.3916901625886667
5194;2019-02-18 07:34:37.841;763;192;98;98;96;61;181;27;43;32;617;594;40;85;237;226;237;194;187;185;179;26;559;362;362;138;366;264;559;-2.0;84.0;881.0;225.0;121.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29767.4453125;11013.541015625;0.0;1168.85046386719;416.0;92347;;;Calculated values ==>;1550471677.841;349.46000000000004;292.36;282.96000000000004;282.96000000000004;282.76000000000005;279.26000000000005;274.5913991737795;291.26000000000005;275.86;277.46000000000004;276.36;334.86;332.56;277.16;281.66;296.86;295.76000000000005;296.86;292.56;291.66;291.06;;314.76000000000005;275.76000000000005;242.14157278889297;263.0348170998261;274.5913991737795;291.86;5590000.0;3620000.0000000005;3620000.0000000005;1380000.0;3660000.0;2640000.0;5590000.0;0.0;0.014;0.14683333333333334;0.0375;0.020166666666666666;0.020166666666666666;;11013.541015625;0.0;1168.85046386719;29767.4453125;509065.82479233283;411022.3319942386;222972.27390656856;222972.27390656856;222422.16791410703;430014.67791919125;456668.5671208292;454737.8930060271;472164.23178385233;517964.65681582835;515588.9482513319;454362.43735848455;459899.99131432676;463662.6014702889;462796.2276784706;425490.45521626336;411817.33045329753;457224.88438570796;456389.4750447876;;174785.17458790913;471575.67402331997;203421.6556857294;222972.27390656856;274.5451374157488;2703029.8606222426;1012367.2566568122;177279.3597621869;0.0;0;159;160;0;0;0;0;0;75;61;1140124498169.9478;419313324939.9675;798687294419.5011;36901.60084653038;10055.775687659645;191.42374668152166;4707.246889620751;2068825.0096714362;921987.3385662354;55477.78823389433;713842.4599864747;4.256639368205057;0.3319888952875383
5195;2019-02-18 07:35:37.871;760;192;98;98;94;61;181;27;41;33;618;595;38;81;237;226;237;193;187;184;179;27;553;361;362;139;366;266;553;-2.0;83.0;692.0;224.0;121.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29659.74609375;10852.9169921875;0.0;1178.96423339844;416.0;92348;;;Calculated values ==>;1550471737.871;349.16;292.36;282.96000000000004;282.96000000000004;282.56;279.26000000000005;274.4858918419099;291.26000000000005;275.86;277.26000000000005;276.46000000000004;334.96000000000004;332.66;276.96000000000004;281.26000000000005;296.86;295.76000000000005;296.86;292.46000000000004;291.56;291.06;;314.76000000000005;275.86;242.35481222062532;263.299902668528;274.4858918419099;291.86;5530000.0;3610000.0;3620000.0000000005;1390000.0;3660000.0;2660000.0;5530000.0;0.0;0.013833333333333333;0.11533333333333333;0.037333333333333336;0.020166666666666666;0.020166666666666666;;10852.9169921875;0.0;1178.96423339844;29659.74609375;509221.8520205175;413590.4106133878;223079.1518112018;223079.1518112018;221977.39276060602;430081.6785162784;456668.5671208292;454148.83295247785;472130.5325463717;517899.85231189744;515520.98438009026;453770.77700511605;459100.23984408117;463662.6014702889;462946.4434952612;427193.9841528022;413956.2836987002;457086.03604400606;456389.4750447876;;174785.17458790913;471541.1619817675;203136.43648519384;223079.1518112018;274.4301241737589;2703525.334830356;1012549.5682503654;177298.93466721603;0.0;0;159;160;0;0;0;0;0;75;61;1140341806769.8442;419396466489.9279;798846373919.4253;28950.096392560088;10020.443085205417;183.12152294841118;4705.091518543981;2069374.0481969053;922154.7240401744;55480.911005078386;713920.9353579154;3.64521155893658;0.2903971377150101
5196;2019-02-18 07:36:37.872;753;187;98;97;93;59;181;28;38;33;618;595;34;78;237;227;237;188;187;185;179;27;546;360;362;140;364;266;546;-2.0;83.0;543.0;177.0;121.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29490.412109375;10696.3916015625;0.0;1174.43469238281;413.0;92349;;;Calculated values ==>;1550471797.872;348.46000000000004;291.86;282.96000000000004;282.86;282.46000000000004;279.06;274.38016830617;291.26000000000005;275.96000000000004;276.96000000000004;276.46000000000004;334.96000000000004;332.66;276.56;280.96000000000004;296.86;295.86;296.86;291.96000000000004;291.66;291.06;;314.46000000000004;275.86;242.56692532238324;263.299902668528;274.38016830617;291.86;5460000.0;3600000.0;3620000.0000000005;1400000.0;3640000.0;2660000.0;5460000.0;0.0;0.013833333333333333;0.0905;0.029500000000000002;0.020166666666666666;0.020166666666666666;;10696.3916015625;0.0;1174.43469238281;29490.412109375;508972.8119974749;414617.0881074537;223205.62333669173;222928.0980178336;221824.13461123648;430148.3826014536;456668.5671208292;453770.77700511605;471998.58498376724;517899.85231189744;515520.98438009026;453265.11707721057;458734.2439863231;463959.1484052212;463228.9603270487;429102.8770057328;414969.6757126242;457224.88438570796;456389.4750447876;;173531.66647045466;471408.2891495208;202874.34568532885;223205.62333669173;274.32394039734294;2704018.2610300863;1012729.1488147227;177318.54665176815;0.0;0;159;160;0;0;0;0;0;75;61;1140559010389.5818;419480167884.8268;799005976579.2325;22706.127034440742;7921.751332193664;195.50928455466865;4702.541009446601;2069804.523899419;922304.2448187768;55484.06631439138;713999.3336021695;2.992708997751538;0.2296640605745639
5197;2019-02-18 07:37:37.862;745;184;98;97;92;56;181;28;34;34;617;595;30;74;236;227;237;185;187;185;179;27;546;357;362;140;361;265;546;213.0;83.0;106.0;108.0;121.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29614.55078125;10725.9716796875;0.0;1170.7431640625;410.0;92350;;;Calculated values ==>;1550471857.862;347.66;291.56;282.96000000000004;282.86;282.36;278.76000000000005;274.0616903277293;291.26000000000005;275.96000000000004;276.56;276.56;334.86;332.66;276.16;280.56;296.76000000000005;295.86;296.86;291.66;291.66;291.06;;314.16;275.86;242.56692532238324;263.1675429290057;274.0616903277293;291.86;5460000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2650000.0;5460000.0;0.0355;0.013833333333333333;0.017666666666666667;0.018000000000000002;0.020166666666666666;0.05566666666666666;;10725.9716796875;0.0;1170.7431640625;29614.55078125;507982.0912123464;413534.6774420643;223205.62333669173;222928.0980178336;221549.64221432645;430346.717906069;456668.5671208292;453437.080001802;472096.9026672395;517880.62705691357;515606.7013126759;452930.92022276146;458404.68134630343;464270.0288607765;463676.0370021611;429102.8770057328;413899.7426769738;457224.88438570796;456389.4750447876;;172278.17009871884;471408.2891495208;202060.31369525797;209720.74024200492;273.99392047636627;2704510.7202973603;1012907.6387554791;177338.0865433835;0.0;0;159;160;0;0;0;0;0;75;61;1140776174189.6162;419564153884.84015;799165250029.2578;4440.989538082278;4848.263558176731;210.31002488116593;13731.226237354904;2070030.712166564;922410.6438734151;55487.44757833262;714152.9227267961;1.9527062440014264;0.06363872844798697
5198;2019-02-18 07:38:37.852;738;183;98;98;92;53;181;28;29;34;614;593;27;72;235;228;237;184;187;184;179;25;544;356;362;140;361;260;545;278.0;83.0;563.0;190.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29563.54296875;10712.9296875;0.0;1145.76770019531;409.0;92351;;;Calculated values ==>;1550471917.852;346.96000000000004;291.46000000000004;282.96000000000004;282.96000000000004;282.36;278.46000000000004;273.955091788801;291.26000000000005;275.96000000000004;276.06;276.56;334.56;332.46000000000004;275.86;280.36;296.66;295.96000000000004;296.86;291.56;291.56;291.06;;314.06;275.66;242.56692532238324;262.5002047102346;273.955091788801;291.86;5440000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;2600000.0;5450000.0;0.04633333333333333;0.013833333333333333;0.09383333333333334;0.03166666666666666;0.020166666666666666;0.0665;;10712.9296875;0.0;1145.76770019531;29563.54296875;507292.37902339164;413581.5929919801;223223.85014238977;223223.85014238977;221566.87239086215;430412.23801567365;456668.5671208292;453665.16875313333;472096.9026672395;517991.53229676036;515828.1690031405;453414.51204216573;458955.71588121896;464138.1880892104;463955.8763240681;429634.00145794096;413945.88199973485;457086.03604400606;456389.4750447876;;171860.34048652687;471211.3733730803;201809.06718647355;208303.2745490446;273.8915092997804;2705003.7888868917;1013086.2664906488;177357.38758321252;0.0;0;159;160;0;0;0;0;0;75;61;1140993337989.6506;419648139884.8535;799322723779.2828;23632.497530338245;8531.073029242547;217.01898583851792;16497.732332966913;2070264.6189012171;922522.1197625827;55491.008059910004;714404.7887302575;4.121727731167405;0.21935406135046154
5199;2019-02-18 07:39:37.853;734;182;98;98;93;52;181;26;26;34;610;589;24;69;234;229;237;184;187;185;179;24;548;354;362;139;359;258;548;187.0;86.0;591.0;141.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29700.22265625;10920.7548828125;0.0;1137.42041015625;408.0;92352;;;Calculated values ==>;1550471977.853;346.56000000000006;291.36;282.96000000000004;282.96000000000004;282.46000000000004;278.36;273.7412296467126;291.26000000000005;275.76000000000005;275.76000000000005;276.56;334.16;332.06;275.56;280.06;296.56;296.06;296.86;291.56;291.66;291.06;;313.96000000000004;275.56;242.35481222062532;262.23063862743834;273.7412296467126;291.86;5480000.0;3540000.0;3620000.0000000005;1390000.0;3590000.0;2580000.0;5480000.0;0.03116666666666667;0.014333333333333333;0.0985;0.0235;0.020166666666666666;0.051333333333333335;;10920.7548828125;0.0;1137.42041015625;29700.22265625;506434.0220733961;411928.78642337635;223169.29010121396;223169.29010121396;221789.46425383518;430542.39183029096;456668.5671208292;453632.12292426935;472228.6972694908;517748.271266058;515587.1433356803;453382.1211453705;458909.56265178975;464301.43004117184;464382.07984468475;428565.5822714612;412695.35991861223;457224.88438570796;456389.4750447876;;171442.51209473662;471246.2272376559;201296.210484166;209889.20604800628;273.6823426966573;2705497.661830915;1013266.5501998621;177376.41446788525;0.0;0;159;160;0;0;0;0;0;75;61;1141210541609.3882;419731841279.7524;799478126369.0951;24855.087375350184;6343.825393707013;227.47318705750192;12653.68047516811;2070668.6888426633;922646.079315249;55494.712223081355;714647.7212188392;3.655616655115834;0.20104319724849398
5200;2019-02-18 07:40:37.883;733;183;99;98;94;52;181;25;24;33;606;586;22;66;233;230;237;186;187;185;179;24;551;354;362;137;359;256;551;172.0;84.0;897.0;128.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29778.3046875;10959.572265625;0.0;1145.18041992188;409.0;92353;;;Calculated values ==>;1550472037.883;346.46000000000004;291.46000000000004;283.06;282.96000000000004;282.56;278.36;273.7412296467126;291.26000000000005;275.66;275.56;276.46000000000004;333.76000000000005;331.76000000000005;275.36;279.76000000000005;296.46000000000004;296.16;296.86;291.76000000000005;291.66;291.06;;314.06;275.56;241.92719264551067;261.9595390733887;273.7412296467126;291.86;5510000.0;3540000.0;3620000.0000000005;1370000.0;3590000.0;2560000.0;5510000.0;0.028666666666666667;0.014;0.14950000000000002;0.021333333333333333;0.020166666666666666;0.04883333333333333;;10959.572265625;0.0;1145.18041992188;29778.3046875;506037.30620136944;250238.32788882943;223392.38266940997;223115.08880334796;222012.01432803305;430542.39183029096;456668.5671208292;453724.662212683;472393.7743832905;517505.7895824865;515449.8178099644;453475.5343155894;458864.4180034396;464169.8927984072;464512.7476837228;427747.6217118938;412172.66196668637;457224.88438570796;456389.4750447876;;171860.34048652687;471512.23439352604;201352.68194254264;210454.4013553445;273.7044103182872;2705993.564052407;1013448.9774273753;177395.44565229694;0.0;0;159;160;0;0;0;0;0;75;61;1141427850209.2847;419814682679.7129;799632403469.0216;37729.61105038599;5763.40378562098;218.04943643290434;12009.829431834472;2071190.4887655391;922747.0233384835;55498.42676795294;714853.3532325908;4.603224464949648;0.2666403964339987
