;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5201;2019-02-18 07:41:37.843;735;184;99;98;95;53;181;26;23;32;603;584;21;65;233;230;237;186;187;184;179;24;550;355;362;136;360;256;550;175.0;84.0;759.0;171.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29768.501953125;10967.6474609375;0.0;1142.36560058594;410.0;92354;;;Calculated values ==>;1550472097.843;346.66;291.56;283.06;282.96000000000004;282.66;278.46000000000004;273.8482719121499;291.26000000000005;275.76000000000005;275.46000000000004;276.36;333.46000000000004;331.56;275.26000000000005;279.66;296.46000000000004;296.16;296.86;291.76000000000005;291.56;291.06;;314.16;275.56;241.71165711629368;261.9595390733887;273.8482719121499;291.86;5500000.0;3550000.0;3620000.0000000005;1360000.0;3600000.0;2560000.0;5500000.0;0.029166666666666667;0.014;0.1265;0.0285;0.020166666666666666;0.04933333333333333;;10967.6474609375;0.0;1142.36560058594;29768.501953125;506377.9798597993;411831.94049012626;223410.58095617942;223133.1163054763;222304.41058384304;430477.46260093397;456668.5671208292;453600.15202743985;472427.34351167246;517197.64882790094;515243.9951189184;453350.8084663683;458743.93027073797;464022.1768390251;464365.70566323627;428021.9133128837;412601.8314242595;457086.03604400606;456389.4750447876;;172278.17009871884;471644.9034095714;201588.6646691953;210509.11017840164;273.8010379976716;2706489.456625802;1013631.5824406587;177414.49582722428;0.0;0;159;160;0;0;0;0;0;75;61;1141644905409.4229;419896528079.76495;799785901069.1193;31879.453150817935;7696.6028041007185;215.88114644073846;12130.098000075042;2071770.1775838947;922859.1152823215;55502.04044542039;715054.3851839433;4.287529240278346;0.2590674163303405
5202;2019-02-18 07:42:37.874;738;186;99;98;96;54;181;26;25;32;603;582;23;64;233;230;237;188;187;184;179;24;553;355;362;136;360;256;553;288.0;83.0;934.0;176.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29786.4765625;10980.2998046875;0.0;1148.73559570312;411.0;92355;;;Calculated values ==>;1550472157.874;346.96000000000004;291.76000000000005;283.06;282.96000000000004;282.76000000000005;278.56;273.8482719121499;291.26000000000005;275.76000000000005;275.66;276.36;333.46000000000004;331.36;275.46000000000004;279.56;296.46000000000004;296.16;296.86;291.96000000000004;291.56;291.06;;314.26000000000005;275.56;241.71165711629368;261.9595390733887;273.8482719121499;291.86;5530000.0;3550000.0;3620000.0000000005;1360000.0;3600000.0;2560000.0;5530000.0;0.048;0.013833333333333333;0.15566666666666668;0.029333333333333333;0.020166666666666666;0.06816666666666667;;10980.2998046875;0.0;1148.73559570312;29786.4765625;506481.849055669;411295.1934201282;223356.10594676767;223079.1518112018;222527.07506723134;430477.46260093397;456668.5671208292;453849.0654772257;472427.34351167246;517197.64882790094;515038.13013949245;453600.15202743985;458623.35685117065;464022.1768390251;464365.70566323627;427193.9841528022;412080.6298862991;457086.03604400606;456389.4750447876;;172696.00095264515;471644.9034095714;201611.24354067392;208044.32019382145;273.8098486531625;2706986.0045318366;1013814.5764997305;177433.59820170054;0.0;0;159;160;0;0;0;0;0;75;61;1141862217629.92;419978170239.9517;799939580429.4708;39265.02094812323;7920.987356154325;209.06806735329326;16928.86138900753;2072363.3545192285;922989.3291096903;55505.583518519226;715296.6682943706;5.303302005249882;0.29372305910103547
5203;2019-02-18 07:43:37.864;741;187;99;98;96;55;181;26;30;32;604;583;27;64;233;231;237;189;187;185;179;25;551;357;362;135;362;258;551;95.0;83.0;1079.0;230.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29822.7578125;10952.951171875;0.0;1153.28637695312;410.0;92356;;;Calculated values ==>;1550472217.864;347.26;291.86;283.06;282.96000000000004;282.76000000000005;278.66;274.0616903277293;291.26000000000005;275.76000000000005;276.16;276.36;333.56;331.46000000000004;275.86;279.56;296.46000000000004;296.26000000000005;296.86;292.06;291.66;291.06;;314.16;275.66;241.49495122638035;262.23063862743834;274.0616903277293;291.86;5510000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2580000.0;5510000.0;0.01583333333333333;0.013833333333333333;0.17983333333333332;0.03833333333333333;0.020166666666666666;0.036;;10952.951171875;0.0;1153.28637695312;29822.7578125;507036.82077841565;412555.8353376608;223392.38266940997;223115.08880334796;222562.34582125494;430346.717906069;456668.5671208292;454130.8277462218;472558.57531478856;517131.26237925875;514968.8343439448;453756.9605529044;458304.8186297473;463725.85767764907;464202.0896790568;427747.6217118938;413307.47646805906;457224.88438570796;456389.4750447876;;172278.17009871884;471875.0639052514;202122.51167991885;214037.57829903194;274.01813069218855;2707482.665361104;1013997.3231283823;177452.77852088967;0.0;0;159;160;0;0;0;0;0;75;61;1142079381429.9543;420059456689.96466;800093754729.4954;45319.49550592348;10340.51450197108;199.7553425397142;8724.668282847204;2073068.1080112958;923141.4829286685;55508.98981245858;715510.4120784344;5.334806406432461;0.3774367772092432
5204;2019-02-18 07:44:37.855;742;187;99;98;96;56;181;27;35;32;606;584;32;65;234;230;237;189;187;185;179;26;552;358;362;135;363;259;552;-1.0;84.0;898.0;184.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29757.587890625;10994.720703125;0.0;1157.703125;408.0;92357;;;Calculated values ==>;1550472277.855;347.36;291.86;283.06;282.96000000000004;282.76000000000005;278.76000000000005;274.1680685717883;291.26000000000005;275.86;276.66;276.36;333.76000000000005;331.56;276.36;279.66;296.56;296.16;296.86;292.06;291.66;291.06;;313.96000000000004;275.76000000000005;241.49495122638035;262.3656120759269;274.1680685717883;291.86;5520000.0;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.014;0.14966666666666667;0.03066666666666667;0.020166666666666666;0.020166666666666666;;10994.720703125;0.0;1157.703125;29757.587890625;507071.70676717814;412126.3827081116;223374.2243858141;223097.10069021035;222544.6914179639;430280.9020939914;456668.5671208292;454583.3976502994;472558.57531478856;517252.47768729273;514985.7813988737;454210.1636894993;458266.3823707546;463709.8566730499;463922.8230274349;427471.654926769;412889.33823237545;457224.88438570796;456389.4750447876;;171442.51209473662;471972.7596631712;202396.8017582708;223374.2243858141;274.1293678201171;2707979.0937660104;1014180.1929592256;177472.0338779822;0.0;0;159;160;0;0;0;0;0;75;61;1142296548849.7266;420140444539.8797;800248831464.3326;37743.92718517362;8266.996042416948;204.1524337215101;4699.140888289299;2073760.1993703838;923296.5222569875;55512.35520570584;715622.2603749817;4.189634699192099;0.3137202285948111
5205;2019-02-18 07:45:37.845;741;188;99;98;96;56;181;27;40;33;610;586;36;67;234;230;237;190;187;184;179;27;553;359;362;135;364;260;553;-1.0;81.0;892.0;156.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29822.2578125;10959.9970703125;0.0;1171.99353027344;407.0;92358;;;Calculated values ==>;1550472337.845;347.26;291.96000000000004;283.06;282.96000000000004;282.76000000000005;278.76000000000005;274.27422755570615;291.26000000000005;275.86;277.16;276.46000000000004;334.16;331.76000000000005;276.76000000000005;279.86;296.56;296.16;296.86;292.16;291.56;291.06;;313.86;275.86;241.49495122638035;262.5002047102346;274.27422755570615;291.86;5530000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2600000.0;5530000.0;0.0;0.013500000000000002;0.14866666666666667;0.026000000000000002;0.020166666666666666;0.020166666666666666;;10959.9970703125;0.0;1171.99353027344;29822.2578125;506856.90515467396;412080.6298862991;223356.10594676767;223079.1518112018;222527.07506723134;430214.79039162316;456668.5671208292;455036.06532937;472656.1521691498;517579.8098020772;515106.0171879491;454539.0427855664;458349.53514625935;463561.2209818517;463774.604463236;427193.9841528022;412845.1473663945;457086.03604400606;456389.4750447876;;171024.68490186572;472070.4381999017;202670.8947289176;223356.10594676767;274.2404051509533;2708475.5097304964;1014363.1184480365;177491.44478108943;0.0;0;159;160;0;0;0;0;0;75;61;1142513712649.761;420221431039.8926;800404505514.3574;37518.28869593392;7004.388130245587;193.7092966165038;4699.506276810069;2074387.2799719707;923423.7625815241;55515.67016754011;715700.5693810267;4.073189143191344;0.29609763713749
5206;2019-02-18 07:46:37.855;740;187;99;98;96;57;181;28;43;33;613;589;39;69;235;230;237;189;187;185;179;27;551;359;362;135;364;262;551;-1.0;84.0;977.0;136.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29767.626953125;10929.4248046875;0.0;1174.59655761719;407.0;92359;;;Calculated values ==>;1550472397.855;347.16;291.86;283.06;282.96000000000004;282.76000000000005;278.86;274.27422755570615;291.26000000000005;275.96000000000004;277.46000000000004;276.46000000000004;334.46000000000004;332.06;277.06;280.06;296.66;296.16;296.86;292.06;291.66;291.06;;313.86;275.86;241.49495122638035;262.7682575881327;274.27422755570615;291.86;5510000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2620000.0;5510000.0;0.0;0.014;0.16283333333333333;0.02266666666666667;0.020166666666666666;0.020166666666666666;;10929.4248046875;0.0;1174.59655761719;29767.626953125;506912.0589959161;412555.8353376608;223392.38266940997;223115.08880334796;222562.34582125494;430214.79039162316;456668.5671208292;455073.69514115615;472656.1521691498;517720.3666589449;515243.7703188499;454575.41209722357;458273.4786486601;463693.98011157714;463774.604463236;427747.6217118938;413307.47646805906;457224.88438570796;456389.4750447876;;171024.68490186572;472070.4381999017;202686.5114381448;223392.38266940997;274.24646479039313;2708972.174867193;1014545.5606989407;177511.00295763832;0.0;0;159;160;0;0;0;0;0;75;61;1142730948849.7266;420302444539.8797;800561131614.3325;41097.04641297368;6106.0356732664895;202.1620334136867;4698.774696236783;2075042.5169524061;923533.0343221246;55518.96964511113;715778.901442291;4.304686620775236;0.30501055406520383
5207;2019-02-18 07:47:37.876;738;187;99;98;95;57;181;28;43;34;616;592;40;72;235;230;237;189;187;184;179;27;553;359;362;136;363;266;553;0.0;83.0;936.0;109.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29748.955078125;10957.400390625;0.0;1200.7900390625;408.0;92360;;;Calculated values ==>;1550472457.876;346.96000000000004;291.86;283.06;282.96000000000004;282.66;278.86;274.27422755570615;291.26000000000005;275.96000000000004;277.46000000000004;276.56;334.76000000000005;332.36;277.16;280.36;296.66;296.16;296.86;292.06;291.56;291.06;;313.96000000000004;275.86;241.71165711629368;263.299902668528;274.27422755570615;291.86;5530000.0;3590000.0;3620000.0000000005;1360000.0;3629999.9999999995;2660000.0;5530000.0;0.0;0.013833333333333333;0.156;0.018166666666666668;0.020166666666666666;0.020166666666666666;;10957.400390625;0.0;1200.7900390625;29748.955078125;506481.849055669;411690.63993804477;223356.10594676767;223079.1518112018;222251.93811128108;430214.79039162316;456668.5671208292;454400.3136980843;472622.7809936826;517693.22035000246;515210.2643935759;454022.92624855007;457999.7881933942;463842.3458870584;463774.604463236;427193.9841528022;412465.3940541978;457086.03604400606;456389.4750447876;;171442.51209473662;471938.4492427271;202686.70110122088;223356.10594676767;274.24653838019054;2709468.3199733943;1014728.0147451968;177530.8047741247;0.0;0;159;160;0;0;0;0;0;75;61;1142948224869.3953;420383772994.7556;800719587054.0908;39267.323565110695;4891.40675790403;203.74549636402733;4699.506276810069;2075712.4544306141;923624.7117514516;55522.35339175108;715857.2478619331;4.03530298196274;0.27714925618775743
5208;2019-02-18 07:48:37.866;734;188;99;98;95;57;181;28;42;34;621;596;39;73;235;231;237;190;187;184;179;27;550;359;362;136;364;269;550;242.0;84.0;1147.0;137.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29686.537109375;10884.3720703125;0.0;1209.390625;407.0;92361;;;Calculated values ==>;1550472517.866;346.56000000000006;291.96000000000004;283.06;282.96000000000004;282.66;278.86;274.27422755570615;291.26000000000005;275.96000000000004;277.36;276.56;335.26000000000005;332.76000000000005;277.06;280.46000000000004;296.66;296.26000000000005;296.86;292.16;291.56;291.06;;313.86;275.86;241.71165711629368;263.6948088759802;274.27422755570615;291.86;5500000.0;3590000.0;3620000.0000000005;1360000.0;3640000.0;2690000.0;5500000.0;0.04033333333333333;0.014;0.19116666666666668;0.022833333333333334;0.020166666666666666;0.0605;;10884.3720703125;0.0;1209.390625;29686.537109375;506253.01739476254;413351.9237643686;223410.58095617942;223133.1163054763;222304.41058384304;430214.79039162316;456668.5671208292;453763.8861497668;472622.7809936826;517958.004758474;515367.2556564291;453383.1958718612;457640.15836882865;463693.98011157714;463906.4806118374;428021.9133128837;414083.7466353395;457086.03604400606;456389.4750447876;;171024.68490186572;471938.4492427271;202696.64377421146;209601.2895015341;274.25039603695217;2709963.5331924073;1014909.9991799385;177550.88626552193;0.0;0;159;160;0;0;0;0;0;75;61;1143165388669.4297;420465359394.76855;800880060304.1163;47995.687834127;6147.687891531106;195.13433348561858;14930.685225366838;2076439.524993763;923716.6888748023;55525.67683633392;716020.805526989;5.727679385619089;0.3242784490387
5209;2019-02-18 07:49:37.867;729;189;99;99;96;56;181;28;39;34;626;599;36;64;235;231;237;192;187;184;179;27;581;360;362;136;365;253;576;-1.0;82.0;1251.0;182.0;121.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38549.4765625;19900.0859375;0.0;1124.15930175781;404.0;92362;;;Calculated values ==>;1550472577.867;346.06000000000006;292.06;283.06;283.06;282.76000000000005;278.76000000000005;274.38016830617;291.26000000000005;275.96000000000004;277.06;276.56;335.76000000000005;333.06;276.76000000000005;279.56;296.66;296.26000000000005;296.86;292.36;291.56;291.06;;313.56;275.86;241.71165711629368;261.54996906429363;274.38016830617;291.86;5810000.0;3600000.0;3620000.0000000005;1360000.0;3650000.0;2530000.0;5760000.0;0.0;0.013666666666666666;0.2085;0.030333333333333334;0.020166666666666666;0.020166666666666666;;19900.0859375;0.0;1124.15930175781;38549.4765625;502773.66670189647;251285.8267021751;222950.0289687649;222950.0289687649;222132.075367087;430148.3826014536;456668.5671208292;456076.197443198;472622.7809936826;519806.4023236927;517040.99077446567;455709.7166268838;459098.35855659546;463545.3156519603;463758.2318617846;418577.4898556653;252454.42531736265;457086.03604400606;456389.4750447876;;169771.2103021376;471938.4492427271;202932.54564757674;222950.0289687649;274.3464977526035;2710532.17611847;1015166.5406063322;177570.3328390695;0.0;0;160;160;0;0;0;0;0;75;61;1143382592290.0303;420546960754.99426;801036662914.5494;52780.45139938703;8159.845742386226;2270.3485486901363;4707.695495866458;2077279.340153051;923835.9203092388;55546.22286950372;716184.4614276715;3.2304770237130036;0.23025459788111743
5210;2019-02-18 07:50:37.847;732;199;99;98;95;55;181;28;34;34;619;596;28;45;237;228;237;201;187;184;179;28;559;363;362;134;368;240;554;-1.0;83.0;1055.0;132.0;121.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37748.34765625;19177.451171875;0.0;1051.04223632812;387.0;92363;;;Calculated values ==>;1550472637.847;346.36;293.06;283.06;282.96000000000004;282.66;278.66;274.69669130483857;291.26000000000005;275.96000000000004;276.56;276.56;335.06;332.76000000000005;275.96000000000004;277.66;296.86;295.96000000000004;296.86;293.26000000000005;291.56;291.06;;311.86;275.96000000000004;241.2770596917726;259.7329541166123;274.69669130483857;291.86;5590000.0;3629999.9999999995;3620000.0000000005;1340000.0;3679999.9999999995;2400000.0;5540000.0;0.0;0.013833333333333333;0.17583333333333334;0.022000000000000002;0.020166666666666666;0.020166666666666666;;19177.451171875;0.0;1051.04223632812;37748.34765625;505183.5126606961;415686.1643850296;223338.0271946809;223061.24201246156;222234.52215319444;429947.3805835815;456668.5671208292;457592.04365098156;472884.4304738556;520167.813805271;517832.3113894368;456878.1061855986;458893.3502293804;463364.8592352424;462912.4563373884;425490.45521626336;416368.5653301002;457086.03604400606;456389.4750447876;;162668.35908569003;472299.7188790419;203736.92185406588;223338.0271946809;274.6716078011741;2711167.7793795676;1015492.0781990057;177588.4534762608;0.0;0;160;160;0;0;0;0;0;75;61;1143599719889.2363;420627933754.6981;801184513614.0088;44636.19224929101;5908.381534549472;126.18614342525726;4699.870864977152;2078090.8749120345;923953.116457709;55566.18733482419;716262.8316815965;2.7372592547989174;0.1928773840736074
5211;2019-02-18 07:51:37.877;752;186;97;97;91;53;181;30;34;35;603;585;22;48;237;228;237;186;187;184;179;29;521;357;362;134;361;249;522;128.0;81.0;0.0;105.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29168.73046875;10418.1240234375;0.0;1105.88305664062;380.0;92364;;;Calculated values ==>;1550472697.877;348.36;291.76000000000005;282.86;282.86;282.26000000000005;278.46000000000004;274.0616903277293;291.26000000000005;276.16;276.56;276.66;333.46000000000004;331.66;275.36;277.96000000000004;296.86;295.96000000000004;296.86;291.76000000000005;291.56;291.06;;311.16;276.06;241.2770596917726;260.9983114674233;274.0616903277293;291.86;5210000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;2490000.0;5220000.0;0.021333333333333333;0.013500000000000002;0.0;0.0175;0.020166666666666666;0.041499999999999995;;10418.1240234375;0.0;1105.88305664062;29168.73046875;511044.2223637622;422785.65095917275;223372.71631543143;223372.71631543143;221695.74262630095;430346.717906069;456668.5671208292;456126.8323979735;472981.82504853373;517788.25536325516;515946.7936577335;454664.42385083163;457816.2617035853;464401.7568174532;463807.71923720936;435353.72067811724;422785.65095917275;457086.03604400606;456389.4750447876;;159743.72323357346;472397.21216106473;201971.0307626329;212371.04663367156;273.95915060665556;2711725.7005203846;1015738.831308059;177606.43684095377;0.0;0;160;160;0;0;0;0;0;75;61;1143817028489.9958;420708373954.97925;801331286964.5217;0.0;4732.458174472557;169.66894120575066;10126.764779061315;2078463.0291662137;924041.834459093;55568.654026600925;716386.4487567106;1.304137683212682;0.04526603528560814
5212;2019-02-18 07:52:37.898;758;171;98;98;90;50;181;28;36;34;597;579;27;62;233;229;237;172;187;184;179;25;530;352;362;132;357;252;530;-2.0;86.0;-1.0;0.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29350.751953125;10586.8857421875;0.0;1130.7841796875;388.0;92365;;;Calculated values ==>;1550472757.898;348.96000000000004;290.26000000000005;282.96000000000004;282.96000000000004;282.16;278.16;273.5264737036516;291.26000000000005;275.96000000000004;276.76000000000005;276.56;332.86;331.06;275.86;279.36;296.46000000000004;296.06;296.86;290.36;291.56;291.06;;311.96000000000004;275.66;240.83765695389522;261.41265627149306;273.5264737036516;291.86;5300000.0;3520000.0000000005;3620000.0000000005;1320000.0;3570000.0000000005;2520000.0;5300000.0;0.0;0.014333333333333333;0.0;0.0;0.020166666666666666;0.020166666666666666;;10586.8857421875;0.0;1130.7841796875;29350.751953125;510990.04415815027;415385.9931135387;223502.18579333797;223502.18579333797;221277.40562217525;430671.36484660726;456668.5671208292;455875.23046245676;473145.2311080622;516920.68521204713;515074.2065610207;454773.28846912313;459016.7171259451;464464.4457187545;464675.8134892198;433194.2113548435;415726.4525359998;457086.03604400606;456389.4750447876;;163086.1669317865;472270.6324499597;430671.36484660726;223502.18579333797;273.5264737036516;2712213.5335549796;1015913.9343204506;177625.08225817417;0.0;0;160;160;0;0;0;0;0;75;61;1144034304509.6646;420788201884.8575;801481639569.2924;0.0;0.0;250.3712097367596;4696.560333237568;2078463.0291662137;924081.2854134898;55572.15558630388;716510.0197004896;0.4221770689870009;-0.009601014363926994
5213;2019-02-18 07:53:37.868;751;174;99;99;91;50;181;24;36;33;600;579;31;65;231;229;236;177;187;184;179;21;544;351;362;131;356;248;545;277.0;81.0;362.0;161.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29684.341796875;10909.294921875;0.0;1117.765625;396.0;92366;;;Calculated values ==>;1550472817.868;348.26;290.56;283.06;283.06;282.26000000000005;278.16;273.4187578820637;291.26000000000005;275.56;276.76000000000005;276.46000000000004;333.16;331.06;276.26000000000005;279.66;296.26000000000005;296.06;296.76000000000005;290.86;291.56;291.06;;312.76000000000005;275.26000000000005;240.61611355647437;260.85938512811435;273.4187578820637;291.86;5440000.0;3510000.0;3620000.0000000005;1310000.0;3560000.0;2480000.0;5450000.0;0.04616666666666667;0.013500000000000002;0.060333333333333336;0.026833333333333334;0.020166666666666666;0.06633333333333333;;10909.294921875;0.0;1117.765625;29684.341796875;508902.50461581413;247103.64251051095;223502.1780630028;223502.1780630028;221292.80674210374;430735.4089219946;456668.5671208292;456533.09949633566;473178.34860283375;517565.9159013996;515418.1951765133;455927.8213391502;460001.15974006953;464349.45330830896;464822.24696235475;429390.24029455293;248228.8882744177;457086.03604400606;456389.4750447876;;166428.6587063909;472013.52702826465;200422.37110338797;207439.0963348287;273.32678690894835;2712705.24669024;1016092.9795919838;177643.81080426465;0.0;0;160;160;0;0;0;0;0;75;61;1144251395909.768;420867062434.8951;801631564569.3639;15452.013946374513;7287.696017317525;2445.678252271826;16513.708454427273;2078591.7315657702;924141.985848263;55594.61143162524;716686.6835643512;3.467106239955352;0.1543461274795101
5214;2019-02-18 07:54:37.858;748;180;101;100;94;51;181;23;34;32;601;579;32;68;231;230;237;184;187;184;179;21;550;353;362;130;358;243;551;134.0;83.0;528.0;197.0;121.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28639.814453125;9909.5703125;0.0;1094.75695800781;402.0;92367;;;Calculated values ==>;1550472877.858;347.96000000000004;291.16;283.26000000000005;283.16;282.56;278.26000000000005;273.6339639331285;291.26000000000005;275.46000000000004;276.56;276.36;333.26000000000005;331.06;276.36;279.96000000000004;296.26000000000005;296.16;296.86;291.56;291.56;291.06;;313.36;275.26000000000005;240.39332010688793;260.1585393101385;273.6339639331285;291.86;5500000.0;3529999.9999999995;3620000.0000000005;1300000.0;3579999.9999999995;2430000.0;5510000.0;0.022333333333333334;0.013833333333333333;0.08800000000000001;0.03283333333333333;0.020166666666666666;0.042499999999999996;;9909.5703125;0.0;1094.75695800781;28639.814453125;507997.91449565435;249079.16044584528;223948.85253245843;223670.3013713322;222012.01432803305;430607.02586249536;456668.5671208292;457107.2585312382;473211.5349843978;518088.69340368663;515846.8339637215;456867.93431181664;461126.448215064;464054.43266303884;464659.4996513457;428021.9133128837;411390.545434666;457086.03604400606;456389.4750447876;;168935.5661677829;472145.33331970085;200939.33862626736;211857.57855822472;273.538283895199;2713191.2003199616;1016266.4412205406;177662.24541951128;0.0;0;160;160;0;0;0;0;0;75;61;1144468559709.8025;420945349384.90753;801778840019.3873;22542.776951637436;8904.596825767734;230.06725564867838;10392.605600678922;2078908.302052761;924276.8991326812;55616.905594548254;716910.8654782987;3.823045752781522;0.24863259668385246
5215;2019-02-18 07:55:37.869;752;183;101;101;97;53;181;24;32;32;601;579;31;76;232;230;237;185;187;184;179;22;547;354;362;128;359;246;548;124.0;81.0;422.0;197.0;121.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27675.78125;8864.4892578125;0.0;1112.75756835938;408.0;92368;;;Calculated values ==>;1550472937.869;348.36;291.46000000000004;283.26000000000005;283.26000000000005;282.86;278.46000000000004;273.7412296467126;291.26000000000005;275.56;276.36;276.36;333.26000000000005;331.06;276.26000000000005;280.76000000000005;296.36;296.16;296.86;291.66;291.56;291.06;;313.96000000000004;275.36;239.943914813709;260.58029834229245;273.7412296467126;291.86;5470000.0;3540000.0;3620000.0000000005;1280000.0;3590000.0;2460000.0;5480000.0;0.020666666666666667;0.013500000000000002;0.07033333333333333;0.03283333333333333;0.020166666666666666;0.04083333333333333;;8864.4892578125;0.0;1112.75756835938;27675.78125;508760.60853771534;412314.6283600508;224004.61729554815;224004.61729554815;222892.10613992158;430542.39183029096;456668.5671208292;456377.84301490715;473471.244710016;517836.4982896605;515589.8296504047;456257.19011546014;461604.246449371;464038.2431886511;464512.7476837228;428835.01341608545;413071.18990964803;457086.03604400606;456389.4750447876;;171442.51209473662;472505.00135272456;201190.75750307587;212458.01070670504;273.64111311973915;2713660.5829878952;1016422.920399337;177680.64474646415;0.0;0;160;160;0;0;0;0;0;75;61;1144685799529.5056;421022763574.80176;801925566914.1868;17948.158347665467;8908.151006396798;212.81161733690516;9960.534793805038;2079245.7883742785;924425.3659116667;55620.59692843859;717080.5060764299;3.711410212692105;0.24378338999110105
5216;2019-02-18 07:56:37.859;755;183;101;101;98;54;181;25;31;31;603;580;30;83;233;230;237;185;187;184;179;23;548;355;362;128;361;249;549;-2.0;85.0;634.0;190.0;121.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27585.72265625;8838.5283203125;0.0;1135.92297363281;412.0;92369;;;Calculated values ==>;1550472997.859;348.66;291.46000000000004;283.26000000000005;283.26000000000005;282.96000000000004;278.56;273.8482719121499;291.26000000000005;275.66;276.26000000000005;276.26000000000005;333.46000000000004;331.16;276.16;281.46000000000004;296.46000000000004;296.16;296.86;291.66;291.56;291.06;;314.36;275.46000000000004;239.943914813709;260.9983114674233;273.8482719121499;291.86;5480000.0;3550000.0;3620000.0000000005;1280000.0;3610000.0;2490000.0;5490000.0;0.0;0.014166666666666666;0.10566666666666666;0.03166666666666666;0.020166666666666666;0.020166666666666666;;8838.5283203125;0.0;1135.92297363281;27585.72265625;509043.49594689475;411880.1009978568;223985.98748797938;223985.98748797938;223151.18335246728;430477.46260093397;456668.5671208292;455762.50783225335;473374.68648612977;517788.25536325516;515434.7302431714;455640.8797640685;461968.94655703945;463874.16568678804;464365.70566323627;428565.5822714612;412648.34060041176;457086.03604400606;456389.4750447876;;173113.83306960555;472601.6926398898;201531.50928779607;223985.98748797938;273.77872931958115;2714121.0187684316;1016570.4209583204;177699.3806278163;0.0;0;160;160;0;0;0;0;0;75;61;1144902963329.54;421099550774.81396;802074042164.2103;26863.742179530986;8583.889139482966;225.4942570065338;4686.803665728966;2079619.1586399805;924571.1086184053;55624.24886863387;717202.546886753;4.046330775733871;0.31270218959204926
5217;2019-02-18 07:57:37.870;757;184;101;101;99;55;181;25;30;32;608;584;29;87;233;229;237;187;187;184;179;24;552;356;362;128;362;251;554;0.0;82.0;714.0;183.0;121.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27470.044921875;8699.5126953125;0.0;1149.93811035156;416.0;92370;;;Calculated values ==>;1550473057.87;348.86;291.56;283.26000000000005;283.26000000000005;283.06;278.66;273.955091788801;291.26000000000005;275.66;276.16;276.36;333.96000000000004;331.56;276.06;281.86;296.46000000000004;296.06;296.86;291.86;291.56;291.06;;314.76000000000005;275.56;239.943914813709;261.27494424493943;273.955091788801;291.86;5520000.0;3560000.0;3620000.0000000005;1280000.0;3620000.0000000005;2510000.0;5540000.0;0.0;0.013666666666666666;0.119;0.030500000000000003;0.020166666666666666;0.020166666666666666;;8699.5126953125;0.0;1149.93811035156;27470.044921875;508937.9806583227;250473.50590275877;223893.45923393773;223893.45923393773;223338.0271946809;430412.23801567365;456668.5671208292;455308.37743867846;473471.244710016;518131.503226222;515673.1537141429;455186.0512748305;462135.8410872969;463725.85767764907;464087.17984003224;427471.654926769;411248.3343356786;457086.03604400606;456389.4750447876;;174785.17458790913;472698.3688610173;201814.58179930132;223893.45923393773;273.8936589851481;2714579.900943934;1016716.5980941468;177718.43296244458;0.0;0;160;160;0;0;0;0;0;75;61;1145120203149.2432;421176364854.709;802224069664.0052;30165.761681085878;8261.955505382337;221.7187147449024;4688.669652185473;2080094.4916332446;924711.5163936277;55627.97632663541;717280.690154602;4.400052998739425;0.33432861364278593
5218;2019-02-18 07:58:37.840;758;187;101;101;100;57;181;26;30;32;613;587;29;89;234;229;237;189;187;185;179;25;552;359;362;130;365;252;554;-2.0;86.0;755.0;208.0;121.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27440.71875;8679.4140625;0.0;1147.35498046875;418.0;92371;;;Calculated values ==>;1550473117.84;348.96000000000004;291.86;283.26000000000005;283.26000000000005;283.16;278.86;274.27422755570615;291.26000000000005;275.76000000000005;276.16;276.36;334.46000000000004;331.86;276.06;282.06;296.56;296.06;296.86;292.06;291.66;291.06;;314.96000000000004;275.66;240.39332010688793;261.41265627149306;274.27422755570615;291.86;5520000.0;3590000.0;3620000.0000000005;1300000.0;3650000.0;2520000.0;5540000.0;0.0;0.014333333333333333;0.12583333333333332;0.034666666666666665;0.020166666666666666;0.020166666666666666;;8679.4140625;0.0;1147.35498046875;27440.71875;509062.01052551897;411248.3343356786;223893.45923393773;223893.45923393773;223615.43044067727;430214.79039162316;456668.5671208292;455141.4794920139;473211.5349843978;518559.3892023992;515895.26089543354;455018.8478433849;462219.82525769994;463412.2849837685;463642.6141334031;427471.654926769;412035.40644734737;457224.88438570796;456389.4750447876;;175620.85347054448;472533.2602288536;202611.57944693824;223893.45923393773;274.2173838329837;2715037.2618465694;1016861.3500716694;177737.56749948935;0.0;0;160;160;0;0;0;0;0;75;61;1145337294549.3467;421253726154.7459;802374894214.0771;31776.679089005356;9357.284933773066;221.25289487171042;4688.669652185473;2080610.420546405;924858.2699838555;55631.665911002274;717358.7955765954;4.685557009481252;0.3643964350713664
5219;2019-02-18 07:59:37.830;758;188;101;101;100;58;181;28;29;33;617;591;28;90;236;227;237;190;187;185;179;27;556;360;362;130;365;256;557;-1.0;79.0;593.0;105.0;121.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27706.96484375;8889.072265625;0.0;1152.55456542969;420.0;92372;;;Calculated values ==>;1550473177.83;348.96000000000004;291.96000000000004;283.26000000000005;283.26000000000005;283.16;278.96000000000004;274.38016830617;291.26000000000005;275.96000000000004;276.06;276.46000000000004;334.86;332.26000000000005;275.96000000000004;282.16;296.76000000000005;295.86;296.86;292.16;291.66;291.06;;315.16;275.86;240.39332010688793;261.9595390733887;274.38016830617;291.86;5560000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2560000.0;5570000.0;0.0;0.013166666666666667;0.09883333333333333;0.0175;0.020166666666666666;0.020166666666666666;;8889.072265625;0.0;1152.55456542969;27706.96484375;508708.584886756;410295.9558455669;223838.43293397714;223838.43293397714;223560.92083718302;430148.3826014536;456668.5671208292;454345.6212795007;473308.3704715943;518634.8995863385;515964.1916613363;454221.63973398146;461731.5220188453;463678.2282813929;463228.9603270487;426350.4473676553;411111.06218014384;457224.88438570796;456389.4750447876;;176456.53798984195;472727.1298661593;202932.02417022007;223838.43293397714;274.3462956747725;2715496.7492825855;1017007.7297237517;177756.73021805607;0.0;0;160;160;0;0;0;0;0;75;61;1145554458349.381;421331713154.7583;802527268814.1013;24848.043847633904;4721.414349678937;200.65190496890074;4689.779349234678;2081082.2145921702;924975.572924154;55635.181198355946;717436.9362926626;3.4317038495142964;0.23448509537204942
5220;2019-02-18 08:00:37.861;758;188;100;100;99;59;181;28;30;33;620;594;28;88;236;227;237;189;187;185;179;28;558;360;362;130;365;260;559;-1.0;83.0;707.0;103.0;121.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28341.615234375;9562.5341796875;0.0;1182.24780273438;422.0;92373;;;Calculated values ==>;1550473237.861;348.96000000000004;291.96000000000004;283.16;283.16;283.06;279.06;274.38016830617;291.26000000000005;275.96000000000004;276.16;276.46000000000004;335.16;332.56;275.96000000000004;281.96000000000004;296.76000000000005;295.86;296.86;292.06;291.66;291.06;;315.36;275.96000000000004;240.39332010688793;262.5002047102346;274.38016830617;291.86;5580000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2600000.0;5590000.0;0.0;0.013833333333333333;0.11783333333333333;0.017166666666666667;0.020166666666666666;0.020166666666666666;;9562.5341796875;0.0;1182.24780273438;28341.615234375;508531.5364415233;251786.45387986567;223524.77972476612;223524.77972476612;223248.2232942054;430148.3826014536;456668.5671208292;453790.33218921116;473308.3704715943;518608.82064118277;515931.29039629915;453539.8955796625;460881.1630427283;463678.2282813929;463228.9603270487;425779.0030746219;252186.74541440952;457224.88438570796;456389.4750447876;;177292.22831007556;472824.0414856702;202957.87256488952;223524.77972476612;274.3563113595322;2715964.062104581;1017161.5725555645;177776.19695712326;0.0;0;160;160;0;0;0;0;0;75;61;1145771770569.8782;421409753454.9368;802682148794.4556;29556.424825732567;4632.702566473401;2401.3595642996042;4696.1046889537665;2081535.8194069483;925053.5641733038;55656.875830421086;717515.1924046051;3.8424783037015438;0.24939748150271077
5221;2019-02-18 08:01:37.881;758;185;100;99;98;60;181;27;31;34;626;599;29;82;237;227;237;185;187;184;179;27;558;361;362;132;366;261;559;-1.0;111.0;739.0;84.0;121.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28972.896484375;10187.375;0.0;1177.78979492188;421.0;92374;;;Calculated values ==>;1550473297.881;348.96000000000004;291.66;283.16;283.06;282.96000000000004;279.16;274.4858918419099;291.26000000000005;275.86;276.26000000000005;276.56;335.76000000000005;333.06;276.06;281.36;296.86;295.86;296.86;291.66;291.56;291.06;;315.26000000000005;275.86;240.83765695389522;262.63441904999945;274.4858918419099;291.86;5580000.0;3610000.0;3620000.0000000005;1320000.0;3660000.0;2610000.0;5590000.0;0.0;0.018500000000000003;0.12316666666666666;0.014;0.020166666666666666;0.020166666666666666;;10187.375;0.0;1177.78979492188;28972.896484375;508531.5364415233;250604.9084420917;223524.77972476612;223248.2232942054;222972.27390656856;430081.6785162784;456668.5671208292;453744.7720462681;473145.2311080622;519142.5979549052;516361.6138299094;453493.8998765104;460005.9145219057;463662.6014702889;463079.3272856336;425779.0030746219;250604.9084420917;457086.03604400606;456389.4750447876;;176874.38241465177;472465.0996282349;203211.14400128697;223524.77972476612;274.45903798841726;2716441.8422423955;1017326.2099928684;177795.87049275747;0.0;0;160;160;0;0;0;0;0;75;61;1145989042969.809;421488379654.91187;802838500894.4059;30857.391854206842;3769.555378777271;3240.7207507018093;4696.1046889537665;2082039.4356952785;925123.6063290973;55703.9088388098;717593.4869055332;3.745108270815202;0.2318890587896389
5222;2019-02-18 08:02:37.872;755;186;99;99;97;60;181;28;31;34;631;603;28;76;237;227;237;189;187;185;179;28;562;361;362;130;366;263;562;1.0;85.0;736.0;91.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29811.16015625;11096.6591796875;0.0;1203.17468261719;418.0;92375;;;Calculated values ==>;1550473357.872;348.66;291.76000000000005;283.06;283.06;282.86;279.16;274.4858918419099;291.26000000000005;275.96000000000004;276.26000000000005;276.56;336.26000000000005;333.46000000000004;275.96000000000004;280.76000000000005;296.86;295.86;296.86;292.06;291.66;291.06;;314.96000000000004;275.96000000000004;240.39332010688793;262.9017227912062;274.4858918419099;291.86;5620000.0;3610000.0;3620000.0000000005;1300000.0;3660000.0;2630000.0;5620000.0;0.00016666666666666666;0.014166666666666666;0.12266666666666667;0.015166666666666667;0.020166666666666666;0.02033333333333333;;11096.6591796875;0.0;1203.17468261719;29811.16015625;507801.53015423566;250839.4955825179;223194.80733158445;223194.80733158445;222644.49100477196;430081.6785162784;456668.5671208292;453402.1464048377;473405.19094569265;519491.0294604622;516604.25017249724;453023.67980688816;458966.10757074493;463662.6014702889;463079.3272856336;424613.08193774056;252021.46608409655;457224.88438570796;456389.4750447876;;175620.85347054448;472824.0414856702;203216.69174721398;223031.05228581096;274.4611845460813;2716931.6359004825;1017503.550339137;177815.70888717723;0.0;0;160;160;0;0;0;0;0;75;61;1146206210389.5813;421566967864.8294;802995677314.241;30689.41577133518;4089.0448043665856;2445.0478912599565;4744.954596099192;2082552.248824777;925189.0848406379;55751.28313689898;717672.1505981687;3.4121162556253464;0.2169422851411922
5223;2019-02-18 08:03:37.862;753;191;99;99;95;59;181;28;28;34;635;607;26;68;237;228;237;194;187;184;179;28;555;362;362;131;367;265;555;-1.0;84.0;704.0;156.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29838.341796875;10909.1630859375;0.0;1203.05407714844;416.0;92376;;;Calculated values ==>;1550473417.862;348.46000000000004;292.26000000000005;283.06;283.06;282.66;279.06;274.5913991737795;291.26000000000005;275.96000000000004;275.96000000000004;276.56;336.66;333.86;275.76000000000005;279.96000000000004;296.86;295.96000000000004;296.86;292.56;291.56;291.06;;314.76000000000005;275.96000000000004;240.61611355647437;263.1675429290057;274.5913991737795;291.86;5550000.0;3620000.0000000005;3620000.0000000005;1310000.0;3670000.0000000005;2650000.0;5550000.0;0.0;0.014;0.11733333333333333;0.026000000000000002;0.020166666666666666;0.020166666666666666;;10909.1630859375;0.0;1203.05407714844;29838.341796875;508174.9021901666;412377.0396431636;223319.9879729902;223319.9879729902;222217.14339002664;430014.67791919125;456668.5671208292;452677.14239144884;473275.31562819314;519737.3652307115;516847.67127969075;452422.89199155435;457669.69556869747;463513.8806111011;463062.42787711835;426633.4112917513;413506.49496626557;457086.03604400606;456389.4750447876;;174785.17458790913;472693.2819402637;203435.81120349973;223319.9879729902;274.5506086293488;2717428.632236974;1017686.9016277377;177835.7574515274;0.0;0;160;160;0;0;0;0;0;75;61;1146423374189.6157;421645254814.84186;803154050914.2661;29244.31619271936;7000.694239155864;183.77682855680038;4700.234655947915;2083051.6133499292;925281.4839302666;55773.18635842216;717750.8473902965;3.3956641763101554;0.24973266532176766
5224;2019-02-18 08:04:37.862;748;188;99;98;94;56;181;29;23;35;640;611;22;65;237;228;237;189;187;185;179;29;548;360;362;132;364;264;548;-2.0;83.0;335.0;57.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29587.90234375;10777.919921875;0.0;1200.28442382812;413.0;92377;;;Calculated values ==>;1550473477.862;347.96000000000004;291.96000000000004;283.06;282.96000000000004;282.56;278.76000000000005;274.38016830617;291.26000000000005;276.06;275.46000000000004;276.66;337.16;334.26000000000005;275.36;279.66;296.86;295.96000000000004;296.86;292.06;291.66;291.06;;314.46000000000004;276.06;240.83765695389522;263.0348170998261;274.38016830617;291.86;5480000.0;3600000.0;3620000.0000000005;1320000.0;3640000.0;2640000.0;5480000.0;0.0;0.013833333333333333;0.05583333333333333;0.0095;0.020166666666666666;0.020166666666666666;;10777.919921875;0.0;1200.28442382812;29587.90234375;508176.05670578184;414171.1577566021;223447.0981789535;223169.29010121396;222064.22499960987;430148.3826014536;456668.5671208292;452215.85512865015;473242.3297776949;520334.9505562683;517345.44823762885;452088.5383488873;457462.81808978063;463959.1484052212;463361.4524620667;428565.5822714612;414529.21004869137;457224.88438570796;456389.4750447876;;173531.66647045466;472659.50235634967;202934.71221307598;223447.0981789535;274.34733731156894;2717923.8509381455;1017867.6273194695;177855.78527236887;0.0;0;160;160;0;0;0;0;0;75;61;1146640574189.6157;421724154814.84186;803312750914.2661;13918.197146119557;2562.3855063610995;194.16981574831598;4697.671266794321;2083411.3009610863;925361.1762614793;55776.335913791365;717829.1632729861;1.7842761000057672;0.10483534150365804
5225;2019-02-18 08:05:37.853;741;184;99;98;92;52;181;29;19;35;642;614;18;62;236;229;237;185;187;184;179;28;545;357;362;130;361;261;545;-2.0;81.0;-1.0;44.0;121.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29516.6875;10735.4091796875;0.0;1189.33178710938;411.0;92378;;;Calculated values ==>;1550473537.853;347.26;291.56;283.06;282.96000000000004;282.36;278.36;274.0616903277293;291.26000000000005;276.06;275.06;276.66;337.36;334.56;274.96000000000004;279.36;296.76000000000005;296.06;296.86;291.66;291.56;291.06;;314.26000000000005;275.96000000000004;240.39332010688793;262.63441904999945;274.0616903277293;291.86;5450000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;2610000.0;5450000.0;0.0;0.013500000000000002;0.0;0.007333333333333333;0.020166666666666666;0.020166666666666666;;10735.4091796875;0.0;1189.33178710938;29516.6875;507575.1516350106;413945.88199973485;223502.1780630028;223223.85014238977;221566.87239086215;430346.717906069;456668.5671208292;452232.76103068545;473501.9964771252;520787.25963300024;517907.5077996904;452106.01007458626;457579.9506683751;464270.0288607765;463939.2883609972;429369.19818814535;414305.8763482112;457086.03604400606;456389.4750447876;;172696.00095264515;472824.0414856702;201556.52793076693;223502.1780630028;273.79746746283416;2718416.315305589;1018046.878170133;177875.6957537522;0.0;0;160;160;0;0;0;0;0;75;61;1146857741609.388;421802743024.7594;803470227289.1008;0.0;1989.295099402624;203.35484483911114;4696.560489132661;2083527.268539436;925399.1012435535;55779.648122386956;717907.436794747;0.5777241159834532;0.017575725808889497
5226;2019-02-18 08:06:37.873;735;181;99;98;92;51;181;28;17;35;642;615;15;57;235;230;237;182;187;184;179;26;544;355;362;131;360;255;544;-1.0;83.0;0.0;0.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29519.3125;10768.2099609375;0.0;1157.43823242188;408.0;92379;;;Calculated values ==>;1550473597.873;346.66;291.26000000000005;283.06;282.96000000000004;282.36;278.26000000000005;273.8482719121499;291.26000000000005;275.96000000000004;274.86;276.66;337.36;334.66;274.66;278.86;296.66;296.16;296.86;291.36;291.56;291.06;;313.96000000000004;275.76000000000005;240.61611355647437;261.82340779136865;273.8482719121499;291.86;5440000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2550000.0;5440000.0;0.0;0.013833333333333333;0.0;0.0;0.020166666666666666;0.020166666666666666;;10768.2099609375;0.0;1157.43823242188;29519.3125;506919.64955434133;413261.04569832893;223520.6197590043;223242.1172877942;221584.13936337532;430477.46260093397;456668.5671208292;453023.6800612557;473372.2673856561;521278.7365065946;518513.36715503427;452773.6861352183;457937.54792035033;464285.6678292783;464365.70566323627;429634.00145794096;413628.9936938134;457086.03604400606;456389.4750447876;;171442.51209473662;472499.14586990676;430477.46260093397;223520.6197590043;273.8482719121499;2718908.4459609883;1018226.1347285233;177895.258689381;0.0;0;160;160;0;0;0;0;0;75;61;1147075014009.3188;421881069124.7345;803625078889.0516;0.0;0.0;221.40260740376473;4696.188581596631;2083527.268539436;925415.6842285296;55783.188947703;717985.7357946145;0.41235420576457077;-0.009451727981694627
5227;2019-02-18 08:07:37.853;732;180;99;99;92;49;181;27;16;35;637;612;13;55;233;230;237;182;187;185;179;25;544;354;362;130;359;246;544;139.0;87.0;45.0;38.0;121.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28687.205078125;9999.2587890625;0.0;1109.27026367188;408.0;92380;;;Calculated values ==>;1550473657.853;346.36;291.16;283.06;283.06;282.36;278.06;273.7412296467126;291.26000000000005;275.86;274.76000000000005;276.66;336.86;334.36;274.46000000000004;278.66;296.46000000000004;296.16;296.86;291.36;291.66;291.06;;313.96000000000004;275.66;240.39332010688793;260.58029834229245;273.7412296467126;291.86;5440000.0;3540000.0;3620000.0000000005;1300000.0;3590000.0;2460000.0;5440000.0;0.023166666666666665;0.0145;0.007500000000000001;0.006333333333333333;0.020166666666666666;0.043333333333333335;;9999.2587890625;0.0;1109.27026367188;28687.205078125;506546.474838202;412888.4785298496;223520.6197590043;223520.6197590043;221584.13936337532;430542.39183029096;456668.5671208292;454436.3296850588;473501.9964771252;521503.92953065154;518958.2263137148;454069.5807677372;459129.0920975687;464169.8927984072;464512.7476837228;429634.00145794096;413628.9936938134;457224.88438570796;456389.4750447876;;171442.51209473662;472533.2602288536;201281.1288231084;211631.04575865995;273.67644782257713;2719393.3385895225;1018399.1392807484;177914.14163044197;0.0;0;160;160;0;0;0;0;0;75;61;1147292141609.388;421959343024.7594;803775328789.0994;1898.664006464628;1717.9301655697197;232.0726125798498;10606.198602398867;2083543.0854654282;925429.995541219;55786.96664821734;718113.213181224;1.3012402738826143;0.013670908047888678
5228;2019-02-18 08:08:37.874;734;179;100;99;93;49;181;25;17;34;628;606;14;62;233;231;237;180;187;185;179;24;535;353;362;128;358;244;536;270.0;86.0;637.0;50.0;121.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;26911.5234375;8262.7138671875;0.0;1103.08801269531;409.0;92381;;;Calculated values ==>;1550473717.874;346.56000000000006;291.06;283.16;283.06;282.46000000000004;278.06;273.6339639331285;291.26000000000005;275.66;274.86;276.56;335.96000000000004;333.76000000000005;274.56;279.36;296.46000000000004;296.26000000000005;296.86;291.16;291.66;291.06;;314.06;275.56;239.943914813709;260.2995467637923;273.6339639331285;291.86;5350000.0;3529999.9999999995;3620000.0000000005;1280000.0;3579999.9999999995;2440000.0;5360000.0;0.045000000000000005;0.014333333333333333;0.10616666666666667;0.008333333333333333;0.020166666666666666;0.06516666666666668;;8262.7138671875;0.0;1103.08801269531;26911.5234375;507604.696695044;415770.8765615325;223950.23160447355;223669.6486774926;221999.74230390607;430607.02586249536;456668.5671208292;454894.4273528235;473664.3179132749;520752.44216380484;518513.9751599881;454529.8230529916;460268.71096229187;464317.31521373475;464789.8001349473;431952.6721000691;416108.7786688283;457224.88438570796;456389.4750447876;;171860.34048652687;472698.3688610173;201133.389960349;208194.3563003466;273.6142281549825;2719856.823491245;1018551.3756506767;177932.58440216846;0.0;0;160;160;0;0;0;0;0;75;61;1147509417629.9197;422036770114.94885;803922380239.4592;26940.963469834376;2263.041490838902;227.09580584778493;16174.048571512743;2083783.4998105657;925463.181916271;55790.79439095483;718336.4600172738;4.869326718942344;0.1943055921515352
5229;2019-02-18 08:09:37.844;736;175;100;100;94;51;181;24;19;33;622;601;16;74;232;232;237;177;187;185;179;23;536;352;362;128;357;244;538;176.0;82.0;465.0;14.0;121.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;25779.1796875;7160.16650390625;0.0;1107.66564941406;412.0;92382;;;Calculated values ==>;1550473777.844;346.76;290.66;283.16;283.16;282.56;278.26000000000005;273.5264737036516;291.26000000000005;275.56;275.06;276.46000000000004;335.36;333.26000000000005;274.76000000000005;280.56;296.36;296.36;296.86;290.86;291.66;291.06;;314.36;275.46000000000004;239.943914813709;260.2995467637923;273.5264737036516;291.86;5360000.0;3520000.0000000005;3620000.0000000005;1280000.0;3570000.0000000005;2440000.0;5380000.0;0.029333333333333333;0.013666666666666666;0.0775;0.0023333333333333335;0.020166666666666666;0.0495;;7160.16650390625;0.0;1107.66564941406;25779.1796875;507762.0082160607;413560.4215453;223912.35887620677;223912.35887620677;222240.71965674905;430671.36484660726;456668.5671208292;455137.0241879398;473567.7884962697;520142.32966091484;518004.6845256366;454772.98763946554;461674.77719436283;464333.32306390855;465065.94374329987;431700.5248329757;414282.1117345503;457224.88438570796;456389.4750447876;;173113.83306960555;472601.6926398898;200899.8232630394;210275.30073507054;273.51838850710203;2720295.6931395666;1018679.8353918289;177950.9981378879;0.0;0;160;160;0;0;0;0;0;75;61;1147726509030.0232;422113531714.9855;804068707039.529;19703.383071679782;633.9710285459843;238.05164567848087;12182.651628330996;2084172.0083471532;925487.3116163919;55794.66868160501;718572.6476994676;3.962109627622255;0.13998380952479134
