;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5230;2019-02-18 08:10:37.865;737;175;101;101;95;52;181;23;22;32;619;598;19;88;232;232;237;178;187;185;179;21;546;351;362;126;356;248;547;95.0;85.0;337.0;-1.0;121.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25506.947265625;6825.3125;0.0;1129.16430664062;415.0;92383;;;Calculated values ==>;1550473837.865;346.86;290.66;283.26000000000005;283.26000000000005;282.66;278.36;273.4187578820637;291.26000000000005;275.46000000000004;275.36;276.36;335.06;332.96000000000004;275.06;281.96000000000004;296.36;296.36;296.86;290.96000000000004;291.66;291.06;;314.66;275.26000000000005;239.4893008659735;260.85938512811435;273.4187578820637;291.86;5460000.0;3510000.0;3620000.0000000005;1260000.0;3560000.0;2480000.0;5470000.0;0.01583333333333333;0.014166666666666666;0.05616666666666667;0.0;0.020166666666666666;0.036;;6825.3125;0.0;1129.16430664062;25506.947265625;506988.2791321739;247383.81741644762;224023.28888244013;224023.28888244013;222357.22299259726;430735.4089219946;456668.5671208292;454832.45891504135;473730.12397807144;519505.6670446318;517361.54715631815;454465.61127528903;462704.82569252973;464480.4244350529;465211.60993853054;429102.8770057328;248512.00600797567;457224.88438570796;456389.4750447876;;174367.33720873808;472670.39555350883;200656.79144527;213746.3571392403;273.4187578820637;2720723.2271147273;1018796.4218409974;177969.6449115806;0.0;0;160;160;0;0;0;0;0;75;61;1147943785049.692;422189758384.8692;804216358699.3038;14276.199989552159;0.0;2558.3706724682256;8735.152244599703;2084455.2706460154;925492.5965573705;55817.98035711911;718747.0237417374;3.2145071923867787;0.09867765944557301
5231;2019-02-18 08:11:37.875;738;178;103;102;97;51;181;23;25;32;621;598;23;95;231;233;237;184;187;185;179;21;556;352;362;126;357;255;558;275.0;84.0;696.0;113.0;121.0;0;86;40;1;0;0;0;0;0;0;1;0;0;0;0;26142.2421875;7543.8818359375;0.0;1087.76818847656;417.0;92384;;;Calculated values ==>;1550473897.875;346.96000000000004;290.96000000000004;283.46000000000004;283.36;282.86;278.26000000000005;273.5264737036516;291.26000000000005;275.46000000000004;275.66;276.36;335.26000000000005;332.96000000000004;275.46000000000004;282.66;296.26000000000005;296.46000000000004;296.86;291.56;291.66;291.06;;314.86;275.26000000000005;239.4893008659735;261.82340779136865;273.5264737036516;291.86;5560000.0;3520000.0000000005;3620000.0000000005;1260000.0;3570000.0000000005;2550000.0;5580000.0;0.04583333333333333;0.014;0.116;0.01883333333333333;0.020166666666666666;0.066;;7543.8818359375;0.0;1087.76818847656;26142.2421875;506210.59685904876;247994.1490276594;224376.7333429222;224098.13670583526;222714.4772729475;430671.36484660726;456668.5671208292;454019.3154335267;473730.12397807144;519128.45153760107;516768.7929799094;453771.04785241163;462473.9184423741;464202.0896790568;465195.77574039256;426350.4473676553;250267.8796503818;457224.88438570796;456389.4750447876;;175203.01333496982;472670.39555350883;200810.00279512643;208010.9482402862;273.4832073338772;2721153.7087617535;1018916.1850843255;177988.1224281099;0.0;0;160;160;0;0;0;0;0;75;61;1148161021249.6575;422265370984.8572;804367283849.2799;29372.280266054433;5120.037396949534;2465.1559480418287;16392.982769097096;2084819.0686043103;925535.2706468346;55859.85005607035;718956.4597670058;6.180794660261316;0.28517807343553564
5232;2019-02-18 08:12:37.855;739;185;103;103;99;51;181;23;30;32;627;600;27;88;231;233;237;189;187;185;179;22;560;353;362;128;359;259;561;88.0;83.0;889.0;119.0;121.0;0;80;51;1;0;0;0;0;0;0;1;0;0;0;0;26775.51171875;8220.6455078125;0.0;1064.09191894531;418.0;92385;;;Calculated values ==>;1550473957.855;347.06000000000006;291.66;283.46000000000004;283.46000000000004;283.06;278.26000000000005;273.6339639331285;291.26000000000005;275.46000000000004;276.16;276.36;335.86;333.16;275.86;281.96000000000004;296.26000000000005;296.46000000000004;296.86;292.06;291.66;291.06;;314.96000000000004;275.36;239.943914813709;262.3656120759269;273.6339639331285;291.86;5600000.0;3529999.9999999995;3620000.0000000005;1280000.0;3590000.0;2590000.0;5610000.0;0.014666666666666666;0.013833333333333333;0.14816666666666667;0.01983333333333333;0.020166666666666666;0.034833333333333334;;8220.6455078125;0.0;1064.09191894531;26775.51171875;505973.8855562419;250502.4290064349;224321.15055723613;224321.15055723613;223212.5741402257;430607.02586249536;456668.5671208292;453960.80980778224;473471.244710016;519411.59116850933;516634.7886004126;453585.9700613995;461034.96192032035;463906.4806118374;465050.0807944103;425199.97684695903;252076.2402507455;457224.88438570796;456389.4750447876;;175620.85347054448;472505.00135272456;201078.9460585243;214534.95918935747;273.5929303088735;2721594.543050685;1019047.5123552114;178006.04861828827;0.0;0;160;160;0;0;0;0;0;75;61;1148378148849.7266;422341545584.8814;804521432449.329;37468.66281218172;5383.2834300016375;2394.8783562476206;8424.59896896415;2085375.8907941864;925622.7691445292;55900.33684185701;719163.204010495;5.780607582150759;0.35029984090154703
5233;2019-02-18 08:13:37.866;741;187;102;102;100;53;181;25;34;32;632;603;31;78;232;233;237;189;187;185;179;23;553;357;362;130;362;260;554;0.0;84.0;1421.0;171.0;121.0;0;80;58;1;0;0;0;0;0;0;1;0;0;0;0;27152.337890625;8447.568359375;0.0;1069.51940917969;417.0;92386;;;Calculated values ==>;1550474017.866;347.26;291.86;283.36;283.36;283.16;278.46000000000004;274.0616903277293;291.26000000000005;275.66;276.56;276.36;336.36;333.46000000000004;276.26000000000005;280.96000000000004;296.36;296.46000000000004;296.86;292.06;291.66;291.06;;314.86;275.46000000000004;240.39332010688793;262.5002047102346;274.0616903277293;291.86;5530000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2600000.0;5540000.0;0.0;0.014;0.23683333333333334;0.0285;0.020166666666666666;0.020166666666666666;;8447.568359375;0.0;1069.51940917969;27152.337890625;506856.90515467396;411248.3343356786;224172.12120598205;224172.12120598205;223615.43044067727;430346.717906069;456668.5671208292;454289.90091751266;473211.5349843978;519842.3638000416;516858.9079129881;453915.3865095028;459680.2695749942;463593.40581284417;464464.4457187545;427193.9841528022;412035.40644734737;457224.88438570796;456389.4750447876;;175203.01333496982;472339.328242146;202140.7973990278;224172.12120598205;274.0252464546969;2722044.0241865856;1019186.4396025749;178023.831972349;0.0;0;160;160;0;0;0;0;0;75;61;1148595388669.4297;422418959774.77563;804677160994.1161;59717.3126832945;7700.65812902887;212.22008787636773;4683.049969082579;2086185.922400782;925731.8219800607;55922.06664526208;719272.4544437375;7.598253018976219;0.5491417767577808
5234;2019-02-18 08:14:37.846;741;182;101;101;100;55;181;27;35;32;634;606;33;74;234;231;237;181;187;185;179;26;555;360;362;132;364;260;556;173.0;83.0;923.0;106.0;121.0;0;85;63;1;0;0;0;0;0;0;1;0;0;0;0;27433.447265625;8791.1669921875;0.0;1084.81872558594;416.0;92387;;;Calculated values ==>;1550474077.846;347.26;291.36;283.26000000000005;283.26000000000005;283.16;278.66;274.38016830617;291.26000000000005;275.86;276.66;276.36;336.56;333.76000000000005;276.46000000000004;280.56;296.56;296.26000000000005;296.86;291.26000000000005;291.66;291.06;;314.76000000000005;275.76000000000005;240.83765695389522;262.5002047102346;274.38016830617;291.86;5550000.0;3600000.0;3620000.0000000005;1320000.0;3640000.0;2600000.0;5560000.0;0.028833333333333332;0.013833333333333333;0.15383333333333335;0.017666666666666667;0.020166666666666666;0.049;;8791.1669921875;0.0;1084.81872558594;27433.447265625;506676.7524482614;249597.835007069;223856.73452838918;223856.73452838918;223579.050823104;430148.3826014536;456668.5671208292;454414.5248921489;472950.9869074988;520047.8238075563;517167.926883928;454165.1702643625;459197.57664713153;463561.2209818517;463758.2318617846;426633.4112917513;249215.93450236163;457224.88438570796;456389.4750447876;;174785.17458790913;472367.87413283327;202968.03748713696;211565.08626942104;274.36024957721565;2722498.754102518;1019330.0478451743;178041.7788058718;0.0;0;160;160;0;0;0;0;0;75;61;1148812516269.4988;422497533574.8006;804833108994.1656;38680.85131247101;4759.397114073969;2454.275095586557;11996.395049992963;2087005.633772774;925835.6211625217;55944.2800315336;719411.4034871489;5.861786380263834;0.3187293197874604
5235;2019-02-18 08:15:37.877;741;172;100;100;100;58;181;28;24;33;634;607;26;75;235;230;237;171;187;185;179;27;555;360;362;133;365;261;556;-2.0;74.0;712.0;99.0;121.0;0;89;71;1;0;0;0;0;0;0;1;0;0;0;0;27864.42578125;9327.25;0.0;1114.27648925781;416.0;92388;;;Calculated values ==>;1550474137.877;347.26;290.36;283.16;283.16;283.16;278.96000000000004;274.38016830617;291.26000000000005;275.96000000000004;275.56;276.46000000000004;336.56;333.86;275.76000000000005;280.66;296.66;296.16;296.86;290.26000000000005;291.66;291.06;;314.76000000000005;275.86;241.05796691057077;262.63441904999945;274.38016830617;291.86;5550000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2610000.0;5560000.0;0.0;0.012333333333333333;0.11866666666666667;0.0165;0.020166666666666666;0.020166666666666666;;9327.25;0.0;1114.27648925781;27864.42578125;506676.7524482614;245892.44472541858;223579.050823104;223579.050823104;223579.050823104;430148.3826014536;456668.5671208292;452864.7615790376;472917.67418972735;519965.2245270433;517186.3783957716;453116.75575113355;459160.81174114853;463545.3156519603;463626.08760426834;426633.4112917513;245534.57561207534;457224.88438570796;456389.4750447876;;174785.17458790913;472333.7623376517;202948.18107254393;223579.050823104;274.352556318687;2722959.807800361;1019481.1126636391;178060.1140676974;0.0;0;160;160;0;0;0;0;0;75;61;1149029828489.9958;422577074649.98254;804989489749.5234;29656.767553437247;4444.862090874278;2233.552306716004;4695.010221803954;2087575.4081627077;925912.3629521878;55983.36544367685;719550.5703971717;3.929520479121816;0.254260442218149
5236;2019-02-18 08:16:37.847;739;169;100;100;98;60;181;27;-5;33;633;607;3;70;236;230;237;171;187;185;179;27;556;362;362;131;367;262;557;-1.0;79.0;706.0;45.0;121.0;0;83;79;1;0;0;0;0;0;0;1;0;0;0;0;28380.34765625;9817.7158203125;0.0;1083.12451171875;416.0;92389;;;Calculated values ==>;1550474197.847;347.06000000000006;290.06;283.16;283.16;282.96000000000004;279.16;274.5913991737795;291.26000000000005;275.86;272.66;276.46000000000004;336.46000000000004;333.86;273.46000000000004;280.16;296.76000000000005;296.16;296.86;290.26000000000005;291.66;291.06;;314.76000000000005;275.86;240.61611355647437;262.7682575881327;274.5913991737795;291.86;5560000.0;3620000.0000000005;3620000.0000000005;1310000.0;3670000.0000000005;2620000.0;5570000.0;0.0;0.013166666666666667;0.11766666666666666;0.007500000000000001;0.020166666666666666;0.020166666666666666;;9817.7158203125;0.0;1083.12451171875;28380.34765625;506335.97867285006;244784.95597250882;223560.92083718302;223560.92083718302;223007.74557405847;430014.67791919125;456668.5671208292;448972.56749355764;473178.34860283375;519779.7064082168;517101.78714451054;450009.21155569854;458395.2689380471;463380.54213311686;463328.15220803814;426350.4473676553;245493.3078830109;457224.88438570796;456389.4750447876;;174785.17458790913;472596.2217928923;203506.50830689416;223560.92083718302;274.577925892911;2723428.279890812;1019640.5742742262;178078.416586804;0.0;0;160;160;0;0;0;0;0;75;61;1149246919889.2363;422656235049.70557;805146311298.9747;28883.1729642974;2018.1728511449865;2381.2856698811515;4695.375843186693;2088062.9970822309;925966.194647204;56021.80319818911;719628.7844874976;3.483952261635728;0.20270608529644393
5237;2019-02-18 08:17:37.877;738;180;100;99;97;60;181;28;-20;34;634;607;-12;59;237;230;237;186;187;185;179;27;557;361;362;137;366;261;557;-2.0;77.0;641.0;176.0;121.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;28700.57421875;9934.765625;0.0;1150.53393554688;414.0;92390;;;Calculated values ==>;1550474257.877;346.96000000000004;291.16;283.16;283.06;282.86;279.16;274.4858918419099;291.26000000000005;275.96000000000004;271.16;276.56;336.56;333.86;271.96000000000004;279.06;296.86;296.16;296.86;291.76000000000005;291.66;291.06;;314.56;275.86;241.92719264551067;262.63441904999945;274.4858918419099;291.86;5570000.0;3610000.0;3620000.0000000005;1370000.0;3660000.0;2610000.0;5570000.0;0.0;0.012833333333333334;0.10683333333333334;0.029333333333333333;0.020166666666666666;0.020166666666666666;;9934.765625;0.0;1150.53393554688;28700.57421875;506120.0592365233;248789.00284869884;223560.92083718302;223284.02749959895;222732.06785385506;430081.6785162784;456668.5671208292;447194.7091084911;472491.6353866644;519965.2245270433;517186.3783957716;448245.0140702997;457212.9489298796;463662.6014702889;463477.27075599786;426065.65571007435;251101.17795168798;457224.88438570796;456389.4750447876;;173949.5011765382;471806.2409394271;203132.91280590236;223560.92083718302;274.42876006318335;2723904.192078608;1019805.2605888521;178097.03971417315;0.0;0;160;160;0;0;0;0;0;75;61;1149464228489.9958;422736675249.9867;805303289749.5234;26073.93523832656;7881.084291916725;2245.3774645659587;4695.375843186693;2088521.2019734718;926048.7297039228;56060.378002207384;719707.0798799564;3.6891896889774616;0.2676092502324604
5238;2019-02-18 08:18:37.868;736;189;100;99;96;59;181;28;-13;35;627;605;-10;56;237;230;237;191;187;185;179;27;552;361;362;146;366;260;553;-2.0;80.0;561.0;300.0;121.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;28810.501953125;10079.611328125;0.0;1107.64965820312;412.0;92391;;;Calculated values ==>;1550474317.868;346.76;292.06;283.16;283.06;282.76000000000005;279.06;274.4858918419099;291.26000000000005;275.96000000000004;271.86;276.66;335.86;333.66;272.16;278.76000000000005;296.86;296.16;296.86;292.26000000000005;291.66;291.06;;314.36;275.86;243.81672145450628;262.5002047102346;274.4858918419099;291.86;5520000.0;3610000.0;3620000.0000000005;1460000.0;3660000.0;2600000.0;5530000.0;0.0;0.013333333333333334;0.0935;0.05;0.020166666666666666;0.020166666666666666;;10079.611328125;0.0;1107.64965820312;28810.501953125;506322.0611988406;412465.3940541978;223633.68038994563;223356.10594676767;222527.07506723134;430081.6785162784;456668.5671208292;448300.7910817894;471400.74093632615;519328.55212950247;517064.9307956273;448691.5032779444;457008.00341949763;463662.6014702889;463477.27075599786;427471.654926769;413220.0903815756;457224.88438570796;456389.4750447876;;173113.83306960555;470606.31521307136;203003.7586502165;223633.68038994563;274.37873917581163;2724383.3791573592;1019972.0220453154;178115.85508803852;0.0;0;160;160;0;0;0;0;0;75;61;1149681395909.768;422821562514.89764;805459566304.3595;22935.272532352068;13380.127828142744;190.0208606025794;4693.908525539314;2088929.5507762893;926225.879894889;56080.66994398126;719785.312179675;3.682700331831548;0.32420247495845017
5239;2019-02-18 08:19:37.868;734;187;99;99;95;57;181;28;-2;35;598;578;-1;73;237;230;237;188;187;185;179;28;551;359;362;144;364;262;551;-2.0;83.0;398.0;259.0;121.0;0;8;96;1;0;0;0;0;0;0;1;0;1;0;0;30108.296875;10677.134765625;0.0;1960.21105957031;410.0;92392;;;Calculated values ==>;1550474377.868;346.56000000000006;291.86;283.06;283.06;282.66;278.86;274.27422755570615;291.26000000000005;275.96000000000004;272.96000000000004;276.66;332.96000000000004;330.96000000000004;273.06;280.46000000000004;296.86;296.16;296.86;291.96000000000004;291.66;291.06;;314.16;275.96000000000004;243.40439225979637;262.7682575881327;274.27422755570615;291.86;5510000.0;3590000.0;3620000.0000000005;1440000.0;3640000.0;2620000.0;5510000.0;0.0;0.013833333333333333;0.06633333333333333;0.043166666666666666;0.020166666666666666;0.020166666666666666;;10677.134765625;0.0;1960.21105957031;30108.296875;506162.42428954976;412555.8353376608;223392.38266940997;223392.38266940997;222286.8821828218;430214.79039162316;456668.5671208292;449362.32262631203;471666.44639072387;516173.21412498504;514106.5565010912;449491.968470397;458760.1013832176;463959.1484052212;463774.604463236;427747.6217118938;412934.04071806197;457224.88438570796;456389.4750447876;;172278.17009871884;470973.6072408108;202484.95278833204;223392.38266940997;274.1682079558575;2724874.3691475936;1020144.99492943;178141.42059401996;0.0;0;160;160;0;0;0;0;0;75;62;1149898595909.768;422908562514.89764;805616166304.3595;16376.198865919338;11589.760250532;204.92120374800734;4698.774696236783;2089257.146371275;926433.9622955446;56083.961127850846;719863.5845398564;2.600993552847409;0.22848537371249675
5240;2019-02-18 08:20:37.859;732;186;100;99;94;54;181;28;5;34;557;546;4;90;236;231;237;187;187;185;179;27;550;357;362;140;362;261;549;85.0;84.0;422.0;219.0;121.0;0;29;99;1;0;0;0;0;0;0;1;0;1;0;0;30444.794921875;10852.890625;0.0;2080.44384765625;408.0;92393;;;Calculated values ==>;1550474437.859;346.36;291.76000000000005;283.16;283.06;282.56;278.56;274.0616903277293;291.26000000000005;275.96000000000004;273.66;276.56;328.86;327.76000000000005;273.56;282.16;296.76000000000005;296.26000000000005;296.86;291.86;291.66;291.06;;313.96000000000004;275.86;242.56692532238324;262.63441904999945;274.0616903277293;291.86;5500000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2610000.0;5490000.0;0.014166666666666666;0.014;0.07033333333333333;0.0365;0.020166666666666666;0.034333333333333334;;10852.890625;0.0;2080.44384765625;30444.794921875;506002.93877769326;413024.9693880693;223707.0848780905;223428.81940578663;222046.7841436662;430346.717906069;456668.5671208292;450447.19885515835;472096.9026672395;512019.98490246345;510879.40833396674;450318.72233098303;460966.73927236476;464122.52100971725;464202.0896790568;428021.9133128837;413396.8702782222;457224.88438570796;456389.4750447876;;171442.51209473662;471408.2891495208;202026.7606627448;214761.3200319527;273.9808561096945;2725378.902554007;1020324.3848949652;178175.0876673929;0.0;0;160;160;0;0;0;0;0;75;62;1150115763329.5403;422993749734.8083;805773042769.195;17472.237486199752;9832.425789767323;204.75060248526106;8295.899988774;2089539.174363368;926612.4537346272;56087.374547476116;719971.8572521079;2.7684518592576564;0.2002585157870745
5241;2019-02-18 08:21:37.859;732;183;100;99;94;52;181;26;9;33;558;550;7;95;235;232;237;185;187;185;179;26;546;356;362;136;361;258;546;85.0;82.0;13.0;198.0;121.0;0;24;99;1;0;0;0;0;0;0;1;0;1;0;0;30326.146484375;10790.810546875;0.0;2058.0341796875;405.0;92394;;;Calculated values ==>;1550474497.859;346.36;291.46000000000004;283.16;283.06;282.56;278.36;273.955091788801;291.26000000000005;275.76000000000005;274.06;276.46000000000004;328.96000000000004;328.16;273.86;282.66;296.66;296.36;296.86;291.66;291.66;291.06;;313.66;275.76000000000005;241.71165711629368;262.23063862743834;273.955091788801;291.86;5460000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;2580000.0;5460000.0;0.014166666666666666;0.013666666666666666;0.0021666666666666666;0.033;0.020166666666666666;0.034333333333333334;;10790.810546875;0.0;2058.0341796875;30326.146484375;506365.53892336733;413165.12892956054;223762.5677502891;223483.77734416514;222099.2193257461;430412.23801567365;456668.5671208292;451492.7415474736;472525.0707617092;512388.23124855995;511560.8933659405;451238.8370413945;462020.7418077079;464138.1880892104;464480.4244350529;429102.8770057328;413899.7426769738;457224.88438570796;456389.4750447876;;170189.03402730724;471840.61823089625;201514.4155650106;214582.50495539262;273.7765388093902;2725885.3270657253;1020504.7490713975;178209.5749842874;0.0;0;160;160;0;0;0;0;0;75;62;1150332963329.5403;423076549734.8083;805928742769.195;541.6197062953364;8920.764687974228;207.77616915970611;8302.039306402561;2089689.289839972;926768.7303219418;56090.81227057316;720110.1734129011;1.39874052899696;0.09980740904637175
5242;2019-02-18 08:22:37.869;733;182;100;99;94;51;181;25;12;32;573;564;9;102;234;232;237;183;187;185;179;24;544;355;362;134;360;253;544;135.0;81.0;29.0;225.0;121.0;0;22;88;1;0;0;0;0;0;0;1;0;1;0;0;29557.791015625;10111.216796875;0.0;2015.38513183594;406.0;92395;;;Calculated values ==>;1550474557.869;346.46000000000004;291.36;283.16;283.06;282.56;278.26000000000005;273.8482719121499;291.26000000000005;275.66;274.36;276.36;330.46000000000004;329.56;274.06;283.36;296.56;296.36;296.86;291.46000000000004;291.66;291.06;;313.76000000000005;275.56;241.2770596917726;261.54996906429363;273.8482719121499;291.86;5440000.0;3550000.0;3620000.0000000005;1340000.0;3600000.0;2530000.0;5440000.0;0.022500000000000003;0.013500000000000002;0.004833333333333333;0.0375;0.020166666666666666;0.04266666666666667;;10111.216796875;0.0;2015.38513183594;29557.791015625;506670.9161651937;413628.9936938134;223799.76335338966;223520.6197590043;222134.36477224162;430477.46260093397;456668.5671208292;452745.49504557555;472689.592463476;514371.3827612724;513445.64736977575;452370.68877505016;463594.67937499494;464153.9787801302;464627.23559176613;429634.00145794096;413992.5003723105;457224.88438570796;456389.4750447876;;170606.85888663295;471909.57779161324;201258.5828614734;211912.81270335568;273.6720895210038;2726384.4430502816;1020678.9616631613;178243.5258027382;0.0;0;160;160;0;0;0;0;0;75;62;1150550199529.5059;423157563234.7954;806082068319.1705;1215.5200755564936;10149.412309880245;211.160264656011;10431.004259901098;2089703.9351119571;926927.6749499222;56094.30398937723;720266.3081273782;1.8147785372495693;0.12170536578293002
5243;2019-02-18 08:23:37.870;736;180;100;99;94;50;181;23;14;31;586;575;11;110;233;233;237;181;187;185;179;23;539;355;362;133;360;250;540;272.0;83.0;397.0;236.0;121.0;0;17;75;1;0;0;0;0;0;0;1;0;1;0;0;28614.1328125;9297.48828125;0.0;1964.6379394531198;406.0;92396;;;Calculated values ==>;1550474617.87;346.76;291.16;283.16;283.06;282.56;278.16;273.8482719121499;291.26000000000005;275.46000000000004;274.56;276.26000000000005;331.76000000000005;330.66;274.26000000000005;284.16;296.46000000000004;296.46000000000004;296.86;291.26000000000005;291.66;291.06;;313.76000000000005;275.46000000000004;241.05796691057077;261.13683023647616;273.8482719121499;291.86;5390000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2500000.0;5400000.0;0.04533333333333334;0.013833333333333333;0.06616666666666667;0.03933333333333333;0.020166666666666666;0.0655;;9297.48828125;0.0;1964.6379394531198;28614.1328125;507493.17768316664;414539.83361305355;223874.65753099526;223594.79965409084;222205.11374018868;430477.46260093397;456668.5671208292;453510.6666037085;472723.10170879104;515963.7319513449;514836.1524268803;453139.4843447668;464966.03722864116;464022.1768390251;464757.83745873196;430936.0644042005;414891.9193905713;457224.88438570796;456389.4750447876;;170606.85888663295;471944.1597200548;201506.6207464714;208393.47176664288;273.76901236941416;2726869.217161031;1020840.7035676037;178276.69321440652;0.0;0;160;160;0;0;0;0;0;75;62;1150767403149.2434;423237664569.69867;806232970833.9883;16674.26770088719;10637.20986629428;221.94400602187014;16243.738214718482;2089853.0191612735;927100.899688212;56097.91325178189;720488.6013525568;3.8871132262260084;0.21951940835173803
5244;2019-02-18 08:24:37.850;741;178;100;100;95;51;181;22;16;31;596;583;12;118;233;233;237;179;187;185;179;22;539;353;362;133;358;248;540;-2.0;80.0;371.0;265.0;121.0;0;14;60;1;0;0;0;0;0;0;1;0;1;0;0;27812.3359375;8410.099609375;0.0;1935.8303222656198;407.0;92397;;;Calculated values ==>;1550474677.85;347.26;290.96000000000004;283.16;283.16;282.66;278.26000000000005;273.6339639331285;291.26000000000005;275.36;274.76000000000005;276.26000000000005;332.76000000000005;331.46000000000004;274.36;284.96000000000004;296.46000000000004;296.46000000000004;296.86;291.06;291.66;291.06;;313.86;275.36;241.05796691057077;260.85938512811435;273.6339639331285;291.86;5390000.0;3529999.9999999995;3620000.0000000005;1330000.0;3579999.9999999995;2480000.0;5400000.0;0.0;0.013333333333333334;0.06183333333333333;0.04416666666666667;0.020166666666666666;0.020166666666666666;;8410.099609375;0.0;1935.8303222656198;27812.3359375;508111.3720041993;413823.3896241266;223874.65753099526;223874.65753099526;222481.79636407286;430607.02586249536;456668.5671208292;454097.8763767822;472723.10170879104;517157.14218201704;515827.60631696857;453606.15736122546;466176.9010556822;464317.31521373475;465050.0807944103;430936.0644042005;414183.7078577698;457224.88438570796;456389.4750447876;;171024.68490186572;471846.71735943656;200818.6973723739;223874.65753099526;273.4910225971577;2727339.2809939063;1020988.2176123284;178309.18628196378;0.0;0;160;160;0;0;0;0;0;75;62;1150984530749.3125;423317437969.72406;806382321034.0358;15661.09590177258;11970.404216095269;223.364753952409;4689.048819861479;2090122.3907042602;927289.2336733638;56101.622921147406;720662.9830979365;3.1455764640502495;0.28035633499499923
5245;2019-02-18 08:25:37.890;746;177;101;100;96;52;181;22;19;30;602;589;16;130;232;234;237;179;187;185;179;21;544;352;362;132;358;251;545;147.0;82.0;520.0;162.0;121.0;0;14;59;1;0;0;0;0;0;0;1;0;1;0;0;27863.201171875;8386.5341796875;0.0;1957.12341308594;410.0;92398;;;Calculated values ==>;1550474737.89;347.76;290.86;283.26000000000005;283.16;282.76000000000005;278.36;273.5264737036516;291.26000000000005;275.36;275.06;276.16;333.36;332.06;274.76000000000005;286.16;296.36;296.56;296.86;291.06;291.66;291.06;;314.16;275.26000000000005;240.83765695389522;261.27494424493943;273.5264737036516;291.86;5440000.0;3520000.0000000005;3620000.0000000005;1320000.0;3579999.9999999995;2510000.0;5450000.0;0.0245;0.013666666666666666;0.08666666666666667;0.027000000000000003;0.020166666666666666;0.04466666666666667;;8386.5341796875;0.0;1957.12341308594;27863.201171875;508284.18187849055;248228.8882744177;224060.75807942796;223781.1447373042;222669.07968127984;430671.36484660726;456668.5671208292;453957.3546319885;472756.67973813636;517517.42416387453;516185.764765948;453586.768352435;467126.7195240056;464185.92985963024;465325.50294009753;429634.00145794096;412077.96003992134;457224.88438570796;456389.4750447876;;172278.17009871884;471881.50233233685;200749.44882861507;211274.33099036268;273.4594781200548;2727803.5531132394;1021128.2828756699;178341.64919072075;0.0;0;160;160;0;0;0;0;0;75;62;1151201875550.0376;423396990969.98944;806532120834.5354;21944.6851696257;7320.565444600489;239.93256604626816;10948.47643443098;2090435.9811352405;927450.0989264599;56105.48630603428;720793.3826839642;3.9109627568265837;0.2344272372688514
5246;2019-02-18 08:26:37.881;751;179;101;101;97;52;181;23;23;29;607;594;20;135;232;234;237;182;187;185;180;22;549;354;362;127;359;254;551;129.0;113.0;870.0;135.0;121.0;0;1;59;1;0;0;0;0;0;0;1;0;1;0;0;27964.271484375;8486.4404296875;0.0;1961.5925292968802;414.0;92399;;;Calculated values ==>;1550474797.881;348.26;291.06;283.26000000000005;283.26000000000005;282.86;278.36;273.7412296467126;291.26000000000005;275.46000000000004;275.46000000000004;276.06;333.86;332.56;275.16;286.66;296.36;296.56;296.86;291.36;291.66;291.16;;314.56;275.36;239.71726792356844;261.6868853414304;273.7412296467126;291.86;5490000.0;3540000.0;3620000.0000000005;1270000.0;3590000.0;2540000.0;5510000.0;0.021500000000000002;0.01883333333333333;0.145;0.022500000000000003;0.020166666666666666;0.04166666666666667;;8486.4404296875;0.0;1961.5925292968802;27964.271484375;508459.3606225605;248698.44658970588;223948.85253245843;223948.85253245843;222838.4122977445;430542.39183029096;456668.5671208292;453941.4803918199;473311.50582222524;517776.9305134413;516443.0424808328;453569.25385851675;467276.8468306185;464038.2431886511;465034.3387344197;428294.5577465567;249849.01163384554;457224.88438570796;456529.09967249434;;173949.5011765382;472636.01036501786;201366.532415423;212296.37535206813;273.70982152245944;2728268.7122672126;1021268.8699060489;178374.3002584781;0.0;0;160;160;0;0;0;0;0;75;62;1151419042969.8098;423474679314.90796;806683598109.3765;36623.36745657755;6103.563253865885;3360.7244517893932;10176.363513351092;2090923.975029881;927561.9498853355;56135.48728033016;720969.3966106278;5.385130282078777;0.31356384924689457
5247;2019-02-18 08:27:37.881;756;183;102;102;99;53;181;23;28;29;616;602;25;131;232;234;237;186;187;185;179;23;558;354;362;118;359;257;559;136.0;112.0;742.0;133.0;121.0;0;1;70;1;0;0;0;0;0;0;1;0;1;0;0;28788.1953125;9308.8603515625;0.0;2042.67736816406;417.0;92400;;;Calculated values ==>;1550474857.881;348.76;291.46000000000004;283.36;283.36;283.06;278.46000000000004;273.7412296467126;291.26000000000005;275.46000000000004;275.96000000000004;276.06;334.76000000000005;333.36;275.66;286.26000000000005;296.36;296.56;296.86;291.76000000000005;291.66;291.06;;314.86;275.46000000000004;237.61572816786372;262.0952818180154;273.7412296467126;291.86;5580000.0;3540000.0;3620000.0000000005;1180000.0;3590000.0;2570000.0;5590000.0;0.02266666666666667;0.018666666666666668;0.12366666666666666;0.022166666666666668;0.020166666666666666;0.042833333333333334;;9308.8603515625;0.0;2042.67736816406;28788.1953125;508282.23434480577;249832.29910922228;224079.7428891606;224079.7428891606;223248.2232942054;430542.39183029096;456668.5671208292;454051.8937662515;474472.0467819476;518448.6416645723;517010.2429462768;453678.3537726365;466388.5449566968;464038.2431886511;465034.3387344197;425779.0030746219;250995.64159748814;457224.88438570796;456389.4750447876;;175203.01333496982;473900.8463912737;201371.8054631805;212063.09117735788;273.71188150990315;2728741.64949052;1021417.164079226;178407.66917429026;0.0;0;160;160;0;0;0;0;0;75;62;1151636242969.8098;423548179314.90796;806836898109.3765;31248.10425347978;6041.060407239401;3262.622747573164;10465.313442321574;2091489.570627465;927663.1550825114;56190.68184032485;721141.4105852584;4.494289858364919;0.25459093697558005
5248;2019-02-18 08:28:37.872;761;186;102;102;100;54;181;24;32;30;630;609;29;103;233;234;237;188;187;185;180;23;554;358;362;124;364;254;556;-1.0;113.0;803.0;180.0;121.0;0;79;66;1;0;0;0;0;0;0;1;0;0;0;0;27561.732421875;8918.4873046875;0.0;1060.85217285156;419.0;92401;;;Calculated values ==>;1550474917.872;349.26;291.76000000000005;283.36;283.36;283.16;278.56;274.1680685717883;291.26000000000005;275.56;276.36;276.16;336.16;334.06;276.06;283.46000000000004;296.46000000000004;296.56;296.86;291.96000000000004;291.66;291.16;;315.06;275.46000000000004;239.02933182858504;261.6868853414304;274.1680685717883;291.86;5540000.0;3579999.9999999995;3620000.0000000005;1240000.0;3640000.0;2540000.0;5560000.0;0.0;0.01883333333333333;0.13383333333333333;0.030000000000000002;0.020166666666666666;0.020166666666666666;;8918.4873046875;0.0;1060.85217285156;27561.732421875;509257.80523835233;251154.38861518275;224135.04677969657;224135.04677969657;223579.050823104;430280.9020939914;456668.5671208292;455052.571786794;473796.2040577371;520133.0323577222;517982.0005379835;454683.1238903817;463563.36857676384;463428.3443550566;464448.5893172968;426914.57976627635;410752.57778573356;457224.88438570796;456529.09967249434;;176038.69501535743;473123.86364084855;202373.3086874778;224135.04677969657;274.12023759357345;2729211.1617837376;1021569.0358586841;178433.52804102632;0.0;0;160;160;0;0;0;0;0;75;62;1151853410389.582;423620768424.8318;806990175114.2157;33816.90804479182;8122.516648601122;304.38437063355576;4686.613400004755;2092031.6977314497;927781.1671867149;56220.402440853155;721267.6577022368;4.702758390939563;0.35284277355122656
5249;2019-02-18 08:29:37.852;765;185;101;101;100;57;181;27;33;31;640;612;31;78;235;232;237;186;187;185;180;25;553;360;362;130;365;254;554;-1.0;115.0;605.0;136.0;121.0;0;84;61;1;0;0;0;0;0;0;1;0;0;0;0;27386.060546875;8678.759765625;0.0;1068.65478515625;418.0;92402;;;Calculated values ==>;1550474977.852;349.66;291.66;283.26000000000005;283.26000000000005;283.16;278.86;274.38016830617;291.26000000000005;275.86;276.46000000000004;276.26000000000005;337.16;334.36;276.26000000000005;280.96000000000004;296.66;296.36;296.86;291.76000000000005;291.66;291.16;;314.96000000000004;275.66;240.39332010688793;261.6868853414304;274.38016830617;291.86;5530000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2540000.0;5540000.0;0.0;0.019166666666666665;0.10083333333333333;0.02266666666666667;0.020166666666666666;0.020166666666666666;;8678.759765625;0.0;1068.65478515625;27386.060546875;509841.3083295301;250866.03273033988;223893.45923393773;223893.45923393773;223615.43044067727;430148.3826014536;456668.5671208292;455175.52127500746;473114.68441337737;521155.9798328944;518289.53550403833;454929.52275986236;460613.37667833973;463545.3156519603;463890.26140234835;427193.9841528022;410846.3285738816;457224.88438570796;456529.09967249434;;175620.85347054448;472533.2602288536;202912.74794688175;223893.45923393773;274.3388254544696;2729668.9074258646;1021715.6307030747;178451.2680170516;0.0;0;160;160;0;0;0;0;0;75;62;1152070537989.6511;423696943024.856;807142524314.2642;25436.496310586008;6111.3982783913625;313.3300652626451;4691.4854155108915;2092525.311508445;927899.743605825;56225.54834528049;721345.7824754497;3.749990305564795;0.2688983155116976
5250;2019-02-18 08:30:37.852;765;186;101;100;99;59;181;27;36;33;641;613;33;74;236;231;237;188;187;185;180;27;554;360;362;131;365;257;555;-1.0;117.0;561.0;98.0;121.0;0;87;66;1;0;0;0;0;0;0;1;0;0;0;0;27617.115234375;8958.837890625;0.0;1091.86608886719;419.0;92403;;;Calculated values ==>;1550475037.852;349.66;291.76000000000005;283.26000000000005;283.16;283.06;279.06;274.38016830617;291.26000000000005;275.86;276.76000000000005;276.46000000000004;337.26;334.46000000000004;276.46000000000004;280.56;296.76000000000005;296.26000000000005;296.86;291.96000000000004;291.66;291.16;;315.06;275.86;240.61611355647437;262.0952818180154;274.38016830617;291.86;5540000.0;3600000.0;3620000.0000000005;1310000.0;3650000.0;2570000.0;5550000.0;0.0;0.0195;0.0935;0.01633333333333333;0.020166666666666666;0.020166666666666666;;8958.837890625;0.0;1091.86608886719;27617.115234375;509753.66719701275;251207.8992395357;223875.07657432664;223597.22063817244;223319.9879729902;430148.3826014536;456668.5671208292;455043.3806885206;473178.34860283375;521012.6707733991;518140.57272336615;454672.34886789246;459668.90048327605;463678.2282813929;463758.2318617846;426914.57976627635;411202.0240501036;457224.88438570796;456529.09967249434;;176038.69501535743;472596.2217928923;202932.89190283968;223875.07657432664;274.346631929691;2730127.2672240417;1021862.6106835435;178469.27235766847;0.0;0;160;160;0;0;0;0;0;75;62;1152287737989.6511;423775243024.856;807295824314.2642;23572.330701461167;4404.50105487086;306.3948364653683;4691.856132479716;2092933.7184002122;927987.3761002688;56230.71271946156;721423.9769883497;3.2808729410955326;0.22054493434823202
5251;2019-02-18 08:31:37.863;764;187;101;100;98;60;181;26;38;33;640;613;34;72;236;231;237;189;187;185;180;27;554;361;362;131;366;257;555;0.0;84.0;396.0;139.0;121.0;0;83;70;1;0;0;0;0;0;0;1;0;0;0;0;27871.0546875;9230.025390625;0.0;1071.08142089844;419.0;92404;;;Calculated values ==>;1550475097.863;349.56000000000006;291.86;283.26000000000005;283.16;282.96000000000004;279.16;274.4858918419099;291.26000000000005;275.76000000000005;276.96000000000004;276.46000000000004;337.16;334.46000000000004;276.56;280.36;296.76000000000005;296.26000000000005;296.86;292.06;291.66;291.16;;315.06;275.86;240.61611355647437;262.0952818180154;274.4858918419099;291.86;5540000.0;3610000.0;3620000.0000000005;1310000.0;3660000.0;2570000.0;5550000.0;0.0;0.014;0.066;0.023166666666666665;0.020166666666666666;0.020166666666666666;;9230.025390625;0.0;1071.08142089844;27871.0546875;509629.7725687398;410799.17277700413;223875.07657432664;223597.22063817244;223043.3711411184;430081.6785162784;456668.5671208292;455290.22753941757;473178.34860283375;520910.21586292965;518140.57272336615;454796.12843079795;459428.652249687;463529.53543198755;463609.68473376584;426914.57976627635;411599.12119771366;457224.88438570796;456529.09967249434;;176038.69501535743;472596.2217928923;203129.3178762749;223875.07657432664;274.42736833702753;2730589.7534130183;1022014.2123325545;178487.30022472836;0.0;0;160;160;0;0;0;0;0;75;62;1152504977809.3542;423853857434.7486;807450052584.0533;16642.620037767418;6242.649940734969;214.41641995987774;4691.856132479716;2093268.9044287559;928076.1186249249;56235.05360894304;721502.1889266779;2.6979181013687468;0.1979596834147971
5252;2019-02-18 08:32:37.833;760;189;101;100;97;60;181;26;39;34;640;613;35;69;236;231;237;190;187;185;180;27;554;360;362;132;365;256;554;-1.0;112.0;358.0;136.0;121.0;0;85;69;1;0;0;0;0;0;0;1;0;0;0;0;27762.8828125;9146.529296875;0.0;1069.04309082031;419.0;92405;;;Calculated values ==>;1550475157.833;349.16;292.06;283.26000000000005;283.16;282.86;279.16;274.38016830617;291.26000000000005;275.76000000000005;277.06;276.56;337.16;334.46000000000004;276.66;280.06;296.76000000000005;296.26000000000005;296.86;292.16;291.66;291.16;;315.06;275.86;240.83765695389522;261.9595390733887;274.38016830617;291.86;5540000.0;3600000.0;3620000.0000000005;1320000.0;3650000.0;2560000.0;5540000.0;0.0;0.018666666666666668;0.059666666666666666;0.02266666666666667;0.020166666666666666;0.020166666666666666;;9146.529296875;0.0;1069.04309082031;27762.8828125;509133.7211157626;412035.40644734737;223893.45923393773;223615.43044067727;222785.0675546653;430148.3826014536;456668.5671208292;455579.81269681326;473145.2311080622;520992.18885617924;518224.4468158646;455087.3474150554;459225.3714847214;463678.2282813929;463758.2318617846;426914.57976627635;412420.9545810112;457224.88438570796;456529.09967249434;;176038.69501535743;472465.0996282349;202832.21740330613;223893.45923393773;274.30760678731855;2731053.137751;1022167.2737193789;178505.12567848238;0.0;0;160;160;0;0;0;0;0;75;62;1152722069209.4578;423932717984.7862;807603875634.1267;15080.606519179259;6111.678663765054;270.54767012494943;4691.4854155108915;2093533.1324700792;928179.0198869756;56239.09295567863;721580.3443423586;2.560240119298955;0.18710911090331844
5253;2019-02-18 08:33:37.884;758;188;100;100;96;58;181;26;41;34;638;612;35;68;236;231;237;189;187;185;180;27;547;360;362;131;365;254;548;-2.0;84.0;446.0;93.0;121.0;0;78;64;1;0;0;0;0;0;0;1;0;0;0;0;27291.3125;8692.1171875;0.0;1027.31201171875;418.0;92406;;;Calculated values ==>;1550475217.884;348.96000000000004;291.96000000000004;283.16;283.16;282.76000000000005;278.96000000000004;274.38016830617;291.26000000000005;275.76000000000005;277.26000000000005;276.56;336.96000000000004;334.36;276.66;279.96000000000004;296.76000000000005;296.26000000000005;296.86;292.06;291.66;291.16;;314.96000000000004;275.86;240.61611355647437;261.6868853414304;274.38016830617;291.86;5470000.0;3600000.0;3620000.0000000005;1310000.0;3650000.0;2540000.0;5480000.0;0.0;0.014;0.07433333333333333;0.015500000000000002;0.020166666666666666;0.020166666666666666;;8692.1171875;0.0;1027.31201171875;27291.3125;509502.5399038325;414171.1577566021;223725.5379881148;223725.5379881148;222615.53882796288;430148.3826014536;456668.5671208292;456155.5982786601;473275.31562819314;520951.4574980169;518289.53550403833;455421.12380956183;459420.01896887616;463678.2282813929;463758.2318617846;428835.01341608545;414529.21004869137;457224.88438570796;456529.09967249434;;175620.85347054448;472596.2217928923;202902.28804325213;223725.5379881148;274.33477147491453;2731512.3126800586;1022316.0554641209;178522.61015355328;0.0;0;160;160;0;0;0;0;0;75;62;1152939453829.8857;424011685049.9417;807757005684.4282;18825.16272749866;4180.255973119423;200.28124714351713;4694.871827301654;2093815.9207135572;928264.8589103224;56243.019865035094;721658.6304729;2.8705977689827615;0.19077415047785903
5254;2019-02-18 08:34:37.884;755;184;100;100;95;57;181;26;43;35;636;610;35;66;235;232;237;185;187;185;180;27;547;357;362;132;362;256;548;-2.0;78.0;156.0;74.0;121.0;0;79;65;1;0;0;0;0;0;0;1;0;0;0;0;27356.6015625;8847.0146484375;0.0;1032.03662109375;419.0;92407;;;Calculated values ==>;1550475277.884;348.66;291.56;283.16;283.16;282.66;278.86;274.0616903277293;291.26000000000005;275.76000000000005;277.46000000000004;276.66;336.76000000000005;334.16;276.66;279.76000000000005;296.66;296.36;296.86;291.66;291.66;291.16;;315.06;275.86;240.83765695389522;261.9595390733887;274.0616903277293;291.86;5470000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2560000.0;5480000.0;0.0;0.013000000000000001;0.026000000000000002;0.012333333333333333;0.020166666666666666;0.020166666666666666;;8847.0146484375;0.0;1032.03662109375;27356.6015625;509131.78539382346;412695.35991861223;223725.5379881148;223725.5379881148;222339.58084218064;430346.717906069;456668.5671208292;456070.70380752016;473242.3297776949;520582.559512763;517916.5082478384;455087.3474150554;458864.4180034396;463990.4146581629;464333.32306390855;428835.01341608545;413071.18990964803;457224.88438570796;456529.09967249434;;176038.69501535743;472465.0996282349;201984.417569787;223725.5379881148;273.96436516872933;2731967.711963913;1022462.2148960871;178539.77139216004;0.0;0;160;160;0;0;0;0;0;75;62;1153156653829.8857;424090585049.9417;807910005684.4282;6606.243442181062;3335.928412054191;204.92970558368643;4694.871827301654;2094027.8490983045;928327.4937801989;56246.396622974484;721736.8783366884;1.5023682924792463;0.08912090545791389
5255;2019-02-18 08:35:37.894;752;183;100;100;94;54;181;26;45;35;635;609;37;68;234;233;237;184;187;185;180;26;548;355;362;132;360;256;549;239.0;110.0;258.0;46.0;121.0;0;79;66;1;0;0;0;0;0;0;1;0;0;0;0;27353.83984375;8823.7998046875;0.0;1040.04211425781;419.0;92408;;;Calculated values ==>;1550475337.894;348.36;291.46000000000004;283.16;283.16;282.56;278.56;273.8482719121499;291.26000000000005;275.76000000000005;277.66;276.66;336.66;334.06;276.86;279.96000000000004;296.56;296.46000000000004;296.86;291.56;291.66;291.16;;315.06;275.76000000000005;240.83765695389522;261.9595390733887;273.8482719121499;291.86;5480000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2560000.0;5490000.0;0.03983333333333334;0.018333333333333333;0.043000000000000003;0.007666666666666667;0.020166666666666666;0.060000000000000005;;8823.7998046875;0.0;1040.04211425781;27353.83984375;508672.0224432757;411880.1009978568;223707.0848780905;223707.0848780905;222046.7841436662;430477.46260093397;456668.5671208292;456315.5696674215;473242.3297776949;520480.13072889246;517813.84300411126;455333.7789835172;459105.13817309856;464153.9787801302;464757.83745873196;428565.5822714612;412266.7878282398;457224.88438570796;456529.09967249434;;176038.69501535743;472367.87413283327;201635.66904470604;209054.11714426026;273.81937846211156;2732423.708295617;1022609.4962259709;178557.04159283903;0.0;0;160;160;0;0;0;0;0;75;62;1153373890029.8513;424169798249.92914;808063631284.4038;10951.235726776766;2075.613572342309;298.81123145905923;14848.498951694046;2094174.185810077;928372.5974794255;56250.59516375603;721899.7669033913;2.856306874521028;0.07370924913755425
5256;2019-02-18 08:36:37.855;749;182;101;100;95;54;181;25;46;35;634;607;39;68;233;233;237;183;187;185;180;25;546;355;362;131;360;254;547;298.0;115.0;288.0;95.0;121.0;0;75;63;1;0;0;0;0;0;0;1;0;0;0;0;27307.376953125;8738.583984375;0.0;1007.1881103515599;419.0;92409;;;Calculated values ==>;1550475397.855;348.06000000000006;291.36;283.26000000000005;283.16;282.66;278.56;273.8482719121499;291.26000000000005;275.66;277.76000000000005;276.66;336.56;333.86;277.06;279.96000000000004;296.46000000000004;296.46000000000004;296.86;291.46000000000004;291.66;291.16;;315.06;275.66;240.61611355647437;261.6868853414304;273.8482719121499;291.86;5460000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2540000.0;5470000.0;0.049666666666666665;0.019166666666666665;0.048;0.01583333333333333;0.020166666666666666;0.06983333333333333;;8738.583984375;0.0;1007.1881103515599;27307.376953125;508477.8327915731;412362.9831879786;224023.28888244013;223744.03222322415;222357.22299259726;430477.46260093397;456668.5671208292;456765.0488544147;473372.2673856561;520542.3126342151;517776.9305134413;455911.1581010222;459420.01896887616;464022.1768390251;464757.83745873196;429102.8770057328;412742.8863985274;457224.88438570796;456529.09967249434;;176038.69501535743;472402.05409754877;201574.40269407316;208057.2552687567;273.7954720792214;2732878.922353739;1022755.7542945505;178574.0907555373;0.0;0;160;160;0;0;0;0;0;75;62;1153590948849.727;424248646964.884;808216531834.3163;12249.151015696396;4288.10448055503;313.5664866381029;17351.617134194345;2094367.3966973922;928425.5939930298;56255.694994357946;722167.9267866581;3.509464287143634;0.11427606420792544
5257;2019-02-18 08:37:37.935;747;180;101;100;96;53;181;24;46;34;632;606;41;71;233;234;237;182;187;185;180;24;547;354;362;132;359;256;548;136.0;114.0;481.0;112.0;121.0;0;74;62;1;0;0;0;0;0;0;1;0;0;0;0;27240.681640625;8596.1220703125;0.0;1013.5762939453099;419.0;92410;;;Calculated values ==>;1550475457.935;347.86;291.16;283.26000000000005;283.16;282.76000000000005;278.46000000000004;273.7412296467126;291.26000000000005;275.56;277.76000000000005;276.56;336.36;333.76000000000005;277.26000000000005;280.26000000000005;296.46000000000004;296.56;296.86;291.36;291.66;291.16;;315.06;275.56;240.83765695389522;261.9595390733887;273.7412296467126;291.86;5470000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2560000.0;5480000.0;0.02266666666666667;0.019;0.08016666666666666;0.018666666666666668;0.020166666666666666;0.042833333333333334;;8596.1220703125;0.0;1013.5762939453099;27240.681640625;508141.03021836374;249227.62101289647;224004.61729554815;223725.5379881148;222615.53882796288;430542.39183029096;456668.5671208292;456437.8594934476;473145.2311080622;520172.7923473577;517505.7895824865;455825.4528837134;459465.5867252541;464169.8927984072;465034.3387344197;428835.01341608545;411928.78642337635;457224.88438570796;456529.09967249434;;176038.69501535743;472173.3745042847;201297.63723864304;211988.47220706916;273.6829003339481;2733334.0955976485;1022900.402786001;178590.95291182285;0.0;0;160;160;0;0;0;0;0;75;62;1153808438449.451;424327652164.7836;808369735834.1217;20453.741150760165;5056.347095625312;321.21831286147284;10474.490209769045;2094640.2841639013;928503.568249972;56260.99192084482;722400.1201932001;3.778037082209709;0.20478020626968765
5258;2019-02-18 08:38:37.876;746;181;101;100;96;54;181;24;44;34;631;606;41;74;232;234;237;183;187;185;180;23;548;355;362;131;360;257;549;281.0;111.0;537.0;170.0;121.0;0;71;67;1;0;0;0;0;0;0;1;0;0;0;0;27550.43359375;8923.4453125;0.0;998.54150390625;418.0;92411;;;Calculated values ==>;1550475517.876;347.76;291.26000000000005;283.26000000000005;283.16;282.76000000000005;278.56;273.8482719121499;291.26000000000005;275.56;277.56;276.56;336.26000000000005;333.76000000000005;277.26000000000005;280.56;296.36;296.56;296.86;291.46000000000004;291.66;291.16;;314.96000000000004;275.46000000000004;240.61611355647437;262.0952818180154;273.8482719121499;291.86;5480000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2570000.0;5490000.0;0.04683333333333333;0.018500000000000003;0.0895;0.028333333333333332;0.020166666666666666;0.067;;8923.4453125;0.0;998.54150390625;27550.43359375;507927.7847470618;249563.1593714073;223985.98748797938;223707.0848780905;222597.76937715456;430477.46260093397;456668.5671208292;456028.3797168628;473275.31562819314;519987.7311738755;517421.4089405205;455659.7473725802;459668.90048327605;463890.26140234835;464888.3313533835;428565.5822714612;411880.1009978568;457224.88438570796;456529.09967249434;;175620.85347054448;472207.82270811964;201526.07022851708;208286.3935827333;273.77660594138183;2733790.2392417355;1023046.255617699;178607.7040719465;0.0;0;160;160;0;0;0;0;0;75;62;1154025424869.3958;424406474579.76355;808523484499.0825;22777.95669920694;7669.316320255406;308.6814035616811;16632.261308013993;2095000.194052813;928609.5111653354;56266.235923468776;722625.7876643548;4.776081303865515;0.24193432337726103
