;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5259;2019-02-18 08:39:37.856;746;182;101;100;98;55;181;25;42;34;632;605;40;75;232;234;237;184;187;185;180;24;552;356;362;131;361;256;553;143.0;85.0;919.0;197.0;121.0;0;67;68;1;0;0;0;0;0;0;1;0;0;0;0;27696.462890625;8986.5712890625;0.0;978.2609252929691;418.0;92412;;;Calculated values ==>;1550475577.856;347.76;291.36;283.26000000000005;283.16;282.96000000000004;278.66;273.955091788801;291.26000000000005;275.66;277.36;276.56;336.36;333.66;277.16;280.66;296.36;296.56;296.86;291.56;291.66;291.16;;314.96000000000004;275.56;240.61611355647437;261.9595390733887;273.955091788801;291.86;5520000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2560000.0;5530000.0;0.02383333333333333;0.014166666666666666;0.15316666666666665;0.03283333333333333;0.020166666666666666;0.044;;8986.5712890625;0.0;978.2609252929691;27696.462890625;507570.4624655542;249747.7444593594;223911.88267044508;223633.68038994563;223079.1518112018;430412.23801567365;456668.5671208292;455948.12673956703;473275.31562819314;520172.7923473577;517403.0857521122;455702.68171308783;459945.02360292984;463741.9828368515;464742.0383762814;427471.654926769;250525.61461375855;457224.88438570796;456529.09967249434;;175620.85347054448;472304.9464017478;201820.42184802593;211945.67472496803;273.8959354476724;2734250.476582317;1023195.4560060467;178624.17193441055;0.0;0;160;160;0;0;0;0;0;75;62;1154242552469.4648;424485048379.7885;808677333199.1315;38923.893465887704;8880.908556180535;2506.735571100982;10761.670697691157;2095514.2047436575;928747.3837331694;56289.689910995716;722853.994336886;6.128874724340818;0.3876618366608815
5260;2019-02-18 08:40:37.886;745;183;101;100;98;56;181;26;40;34;631;604;38;76;233;234;237;185;187;185;180;25;550;357;362;132;362;254;551;127.0;82.0;511.0;163.0;121.0;0;68;60;1;0;0;0;0;0;0;1;0;0;0;0;27145.966796875;8583.64453125;0.0;963.5941772460941;417.0;92413;;;Calculated values ==>;1550475637.886;347.66;291.46000000000004;283.26000000000005;283.16;282.96000000000004;278.76000000000005;274.0616903277293;291.26000000000005;275.76000000000005;277.16;276.56;336.26000000000005;333.56;276.96000000000004;280.76000000000005;296.46000000000004;296.56;296.86;291.66;291.66;291.16;;314.86;275.66;240.83765695389522;261.6868853414304;274.0616903277293;291.86;5500000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2540000.0;5510000.0;0.021166666666666667;0.013666666666666666;0.08516666666666667;0.027166666666666665;0.020166666666666666;0.04133333333333333;;8583.64453125;0.0;963.5941772460941;27145.966796875;507624.8285156923;250238.32788882943;223948.85253245843;223670.3013713322;223115.08880334796;430346.717906069;456668.5671208292;456033.4258377083;473145.2311080622;520235.3652421017;517469.2546613495;455788.79455217137;460375.3435875911;463725.85767764907;464595.45822754485;428021.9133128837;411784.30806472205;457224.88438570796;456529.09967249434;;175203.01333496982;472270.6324499597;202056.50591689022;212737.8524510989;273.99243800413404;2734707.725339619;1023341.9476803788;178640.36215132027;0.0;0;160;160;0;0;0;0;0;75;62;1154459861069.3613;424563987829.7509;808830409699.0585;21630.367679923005;7340.817104148387;221.91393839154253;10076.704885151012;2096019.0758957202;928882.6323707979;56312.44002627027;723027.7342932251;4.113210615826304;0.25428209491594306
5261;2019-02-18 08:41:37.877;746;183;100;100;98;57;181;27;38;34;628;602;36;78;233;234;237;185;188;185;179;26;551;357;362;133;362;259;552;-2.0;76.0;889.0;108.0;121.0;0;68;71;1;0;0;0;0;0;0;1;0;0;0;0;27802.326171875;9236.685546875;0.0;999.744873046875;416.0;92414;;;Calculated values ==>;1550475697.877;347.76;291.46000000000004;283.16;283.16;282.96000000000004;278.86;274.0616903277293;291.26000000000005;275.86;276.96000000000004;276.56;335.96000000000004;333.36;276.76000000000005;280.96000000000004;296.46000000000004;296.56;296.86;291.66;291.66;291.06;;314.76000000000005;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2590000.0;5520000.0;0.0;0.012666666666666666;0.14816666666666667;0.018000000000000002;0.020166666666666666;0.020166666666666666;;9236.685546875;0.0;999.744873046875;27802.326171875;507659.8800414045;250186.6167667283;223651.97064635294;223651.97064635294;223097.10069021035;430346.717906069;456668.5671208292;454955.68953969755;473014.93639070686;519514.30141076044;516840.72573523433;454707.5988438092;459836.6707289208;463725.85767764907;464595.45822754485;427747.6217118938;411342.59817574464;457224.88438570796;456389.4750447876;;174785.17458790913;472236.3865531139;202150.146530587;223651.97064635294;274.0288842801801;2735165.559096998;1023490.4281560516;178656.72085594674;0.0;0;160;160;0;0;0;0;0;75;62;1154677028489.9966;424643475904.9834;808984286614.5085;37457.35462251655;4861.552320405484;207.79696479122293;4693.539672035099;2096511.399723361;928984.3035300048;56316.0204133353;723150.8012020893;4.612959952118616;0.31828874021687703
5262;2019-02-18 08:42:37.857;745;185;101;100;98;57;181;27;38;34;628;602;36;75;233;234;237;188;187;185;179;26;559;357;362;133;362;263;559;92.0;86.0;1124.0;149.0;121.0;0;69;87;1;0;0;0;0;0;0;1;0;0;0;0;28984.54296875;10323.3974609375;0.0;1020.96630859375;418.0;92415;;;Calculated values ==>;1550475757.857;347.66;291.66;283.26000000000005;283.16;282.96000000000004;278.86;274.0616903277293;291.26000000000005;275.86;276.96000000000004;276.56;335.96000000000004;333.36;276.76000000000005;280.66;296.46000000000004;296.56;296.86;291.96000000000004;291.66;291.06;;314.96000000000004;275.76000000000005;241.05796691057077;262.9017227912062;274.0616903277293;291.86;5590000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2630000.0;5590000.0;0.015333333333333334;0.014333333333333333;0.18733333333333332;0.024833333333333332;0.020166666666666666;0.035500000000000004;;10323.3974609375;0.0;1020.96630859375;28984.54296875;506817.5758949753;250604.9084420917;223801.95045643923;223524.77972476612;222972.27390656856;430346.717906069;456668.5671208292;454281.31025820156;473014.93639070686;519182.10562773765;516501.0014100192;454030.6727851501;458844.57707494247;463725.85767764907;464595.45822754485;425490.45521626336;251786.45387986567;457224.88438570796;456389.4750447876;;175620.85347054448;472236.3865531139;202149.49836119532;214449.71762656857;274.0286320791329;2735638.6252653506;1023653.3745142713;178673.55450271248;0.0;0;160;160;0;0;0;0;0;75;62;1154894156090.0657;424723249305.0088;809140834414.5583;47232.692762039165;6707.157723432644;2489.757352488367;8588.861388346777;2097216.914868325;929080.6773117618;56338.49253944668;723261.4509820691;5.731345586866131;0.364284746867836
5263;2019-02-18 08:43:37.847;744;190;101;100;98;58;181;28;43;34;632;603;40;69;234;234;237;192;187;185;180;26;561;360;362;133;365;264;561;-1.0;84.0;983.0;196.0;121.0;0;69;98;1;0;0;0;0;0;0;1;0;0;0;0;29681.490234375;11049.3759765625;0.0;1020.7754516601599;417.0;92416;;;Calculated values ==>;1550475817.847;347.56000000000006;292.16;283.26000000000005;283.16;282.96000000000004;278.96000000000004;274.38016830617;291.26000000000005;275.96000000000004;277.46000000000004;276.56;336.36;333.46000000000004;277.16;280.06;296.56;296.56;296.86;292.36;291.66;291.16;;314.86;275.76000000000005;241.05796691057077;263.0348170998261;274.38016830617;291.86;5610000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2640000.0;5610000.0;0.0;0.014;0.16383333333333333;0.03266666666666666;0.020166666666666666;0.020166666666666666;;11049.3759765625;0.0;1020.7754516601599;29681.490234375;506511.9502902449;252477.74442165508;223765.62786560482;223488.79605502778;222936.95495050267;430148.3826014536;456668.5671208292;454737.8930060271;473014.93639070686;519511.0852366277;516519.2490584002;454362.43735848455;457953.16244400444;463412.2849837685;464153.9787801302;424907.5315909805;410114.21957848844;457224.88438570796;456529.09967249434;;175203.01333496982;472236.3865531139;202890.03194545623;223765.62786560482;274.3300209841805;2736127.42739291;1023831.4512744969;178690.56618156392;0.0;0;160;160;0;0;0;0;0;75;62;1155111319889.237;424803036004.70435;809298908063.9552;41261.07457042352;8798.647583850148;207.10636817488856;4694.063348105605;2097954.2400186057;929209.8708196555;56360.96265805575;723372.1235726108;4.553455041338053;0.3429700342919746
5264;2019-02-18 08:44:37.868;743;192;101;100;98;58;181;29;52;35;636;606;46;67;235;233;237;194;187;185;179;28;557;361;362;134;366;268;557;-2.0;83.0;1098.0;159.0;121.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29650.90625;10932.9169921875;0.0;1047.24304199219;415.0;92417;;;Calculated values ==>;1550475877.868;347.46000000000004;292.36;283.26000000000005;283.16;282.96000000000004;278.96000000000004;274.4858918419099;291.26000000000005;276.06;278.36;276.66;336.76000000000005;333.76000000000005;277.76000000000005;279.86;296.66;296.46000000000004;296.86;292.56;291.66;291.06;;314.66;275.96000000000004;241.2770596917726;263.56353331371673;274.4858918419099;291.86;5570000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2680000.0;5570000.0;0.0;0.013833333333333333;0.183;0.026500000000000003;0.020166666666666666;0.020166666666666666;;10932.9169921875;0.0;1047.24304199219;29650.90625;506746.97156401345;411902.9413244403;223838.43293397714;223560.92083718302;223007.74557405847;430081.6785162784;456668.5671208292;455192.9572356003;472981.82504853373;519592.09410659806;516489.46343702707;454439.26461370324;457060.57793600933;463396.35081280995;463874.16568678804;426065.65571007435;412673.55452819855;457224.88438570796;456389.4750447876;;174367.33720873808;472299.7188790419;203194.28130545368;223838.43293397714;274.4525129186711;2736622.037084313;1024014.701164706;178707.8057007738;0.0;0;160;160;0;0;0;0;0;75;62;1155328595909.7688;424883164039.9004;809458563924.3458;46115.757695216824;7131.294095700088;185.2573996826152;4689.779349234678;2098682.6351383626;929342.6667963066;56364.23350052356;723450.3496314879;4.851528558384067;0.3507380494459838
5265;2019-02-18 08:45:37.878;739;190;100;100;96;58;181;29;57;35;641;610;51;68;236;232;237;192;187;185;179;29;552;361;362;133;366;272;551;-1.0;86.0;839.0;133.0;121.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29440.19140625;10786.623046875;0.0;1066.55358886719;411.0;92418;;;Calculated values ==>;1550475937.878;347.06000000000006;292.16;283.16;283.16;282.76000000000005;278.96000000000004;274.4858918419099;291.26000000000005;276.06;278.86;276.66;337.26;334.16;278.26000000000005;279.96000000000004;296.76000000000005;296.36;296.86;292.36;291.66;291.06;;314.26000000000005;276.06;241.05796691057077;264.08650396036035;274.4858918419099;291.86;5520000.0;3610000.0;3620000.0000000005;1330000.0;3660000.0;2720000.0;5510000.0;0.0;0.014333333333333333;0.13983333333333334;0.022166666666666668;0.020166666666666666;0.020166666666666666;;10786.623046875;0.0;1066.55358886719;29440.19140625;506697.1126056923;413676.3280692049;223670.3013713322;223670.3013713322;222562.34582125494;430081.6785162784;456668.5671208292;455151.83698219666;473112.1826642056;519777.8657570013;516564.28431064216;454393.7730496227;456531.44730995287;463529.53543198755;463741.9828368515;427471.654926769;414400.9631372732;457224.88438570796;456389.4750447876;;172696.00095264515;472528.46462518856;203200.69115417058;223670.3013713322;274.4549933141281;2737114.544969006;1024195.7274976972;178725.4236085235;0.0;0;160;160;0;0;0;0;0;75;62;1155545832109.7344;424963277389.88763;809620590924.3201;35231.16855828565;5970.098978607565;187.34658231610672;4693.170002414684;2099360.6391722094;929451.8632682877;56367.339051211915;723528.5539079466;3.887715971655103;0.2757104733093173
5266;2019-02-18 08:46:37.869;732;187;100;99;95;57;181;29;57;36;647;615;51;70;236;232;237;188;187;185;179;30;547;360;362;134;365;274;546;-2.0;82.0;704.0;101.0;121.0;0;73;98;1;0;0;0;0;0;0;1;0;0;0;0;29247.74609375;10696.599609375;0.0;1090.51220703125;406.0;92419;;;Calculated values ==>;1550475997.869;346.36;291.86;283.16;283.06;282.66;278.86;274.38016830617;291.26000000000005;276.06;278.86;276.76000000000005;337.86;334.66;278.26000000000005;280.16;296.76000000000005;296.36;296.86;291.96000000000004;291.66;291.06;;313.76000000000005;276.16;241.2770596917726;264.3458800820626;274.38016830617;291.86;5470000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2740000.0;5460000.0;0.0;0.013666666666666666;0.11733333333333333;0.016833333333333332;0.020166666666666666;0.020166666666666666;;10696.599609375;0.0;1090.51220703125;29247.74609375;506274.9800553431;414617.0881074537;223762.5677502891;223483.77734416514;222374.9033541475;430148.3826014536;456668.5671208292;454816.10878090456;473079.2034362849;520233.9917342107;516914.00940430857;454054.15687377716;456453.26501091133;463678.2282813929;463890.26140234835;428835.01341608545;414969.6757126242;457224.88438570796;456389.4750447876;;170606.85888663295;472494.68880147435;202946.12345913696;223762.5677502891;274.35175905026716;2737603.5377544044;1024374.7274989499;178743.39646047156;0.0;0;160;160;0;0;0;0;0;75;62;1155762999529.5066;425043365374.8036;809784366354.1482;29552.74494442073;4537.400849929345;189.49294861397019;4691.30929710572;2099900.424137607;929539.4126323923;56370.478909583624;723606.7461714281;3.3062338465158927;0.2245604210782525
5267;2019-02-18 08:47:37.889;721;187;101;101;95;54;181;29;51;36;653;620;46;63;235;233;237;189;187;185;179;28;577;359;362;133;364;254;572;116.0;85.0;918.0;147.0;121.0;0;74;0;1;0;1;0;0;0;0;1;0;0;0;0;38142.96875;19757.05078125;0.0;999.0416870117191;403.0;92420;;;Calculated values ==>;1550476057.889;345.26;291.86;283.26000000000005;283.26000000000005;282.66;278.56;274.27422755570615;291.26000000000005;276.06;278.26000000000005;276.76000000000005;338.46000000000004;335.16;277.76000000000005;279.46000000000004;296.66;296.46000000000004;296.86;292.06;291.66;291.06;;313.46000000000004;275.96000000000004;241.05796691057077;261.6868853414304;274.27422755570615;291.86;5770000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2540000.0;5720000.0;0.01933333333333333;0.014166666666666666;0.153;0.0245;0.020166666666666666;0.03949999999999999;;19757.05078125;0.0;999.0416870117191;38142.96875;502117.95967314206;250718.40865380294;223568.65611066468;223568.65611066468;221927.26143981895;430214.79039162316;456668.5671208292;457372.1923269806;473209.4130839679;522484.58164150966;519109.22467300465;456765.0488544147;458820.28058645286;463693.98011157714;464169.8927984072;419926.16154930193;251490.33040027498;457224.88438570796;456389.4750447876;;169353.38768963216;472431.1216696904;202661.20661423964;213335.4740786592;274.2366456305066;2738165.3142410205;1024628.5925122644;178760.81521389942;0.0;0;160;161;0;0;0;0;0;75;62;1155980271929.4375;425123492074.77814;809942819154.0979;38970.780814049365;6609.362918858544;2386.174274611215;9600.633038162072;2100471.6438618735;929632.3332936687;56391.949957734854;723725.8853906906;2.7734965593214236;0.16984636471927408
5268;2019-02-18 08:48:37.859;717;196;101;100;96;52;181;29;40;36;647;617;32;44;236;232;237;198;188;185;179;29;555;362;362;132;367;234;550;-1.0;109.0;883.0;129.0;120.0;0;71;0;1;0;1;0;0;0;0;1;0;0;0;0;37299.38671875;19132.791015625;0.0;901.78125;385.0;92421;;;Calculated values ==>;1550476117.859;344.86;292.76000000000005;283.26000000000005;283.16;282.76000000000005;278.36;274.5913991737795;291.26000000000005;276.06;277.16;276.76000000000005;337.86;334.86;276.36;277.56;296.76000000000005;296.36;296.86;292.96000000000004;291.66;291.06;;311.66;276.06;240.83765695389522;258.8699701197239;274.5913991737795;291.96000000000004;5550000.0;3620000.0000000005;3620000.0000000005;1320000.0;3670000.0000000005;2340000.0;5500000.0;0.0;0.018166666666666668;0.14716666666666667;0.021500000000000002;0.02;0.02;;19132.791015625;0.0;901.78125;37299.38671875;503658.00913301425;416182.2575204337;223967.3992898618;223688.6727273851;222580.03842477818;430014.67791919125;456668.5671208292;459252.5393659904;473339.41292369686;523488.8615237301;520460.084903817;458316.7359008617;459718.6713469032;463380.54213311686;463593.40581284417;426633.4112917513;416852.97288067103;457224.88438570796;456389.4750447876;;161832.74555500393;472659.50235634967;203454.72096547153;223967.3992898618;274.557916592026;2738793.6861937456;1024952.5124863854;178776.64748495317;0.0;0;160;161;0;0;0;0;0;75;62;1156197363329.541;425202952324.81604;810089145954.1677;37644.91227460969;5787.902799903881;177.6779644679584;4648.441515098517;2101109.7887391956;929735.5921861004;56413.30471035304;723844.5683075471;2.408782873636986;0.17082676127689453
5269;2019-02-18 08:49:37.870;733;180;99;98;92;49;181;30;37;36;630;608;25;50;235;232;237;179;187;185;180;30;523;353;362;132;358;250;523;-2.0;83.0;97.0;38.0;121.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;28995.22265625;10436.9951171875;0.0;961.3772583007809;381.0;92422;;;Calculated values ==>;1550476177.87;346.46000000000004;291.16;283.06;282.96000000000004;282.36;278.06;273.6339639331285;291.26000000000005;276.16;276.86;276.76000000000005;336.16;333.96000000000004;275.66;278.16;296.66;296.36;296.86;291.06;291.66;291.16;;311.26000000000005;276.16;240.83765695389522;261.13683023647616;273.6339639331285;291.86;5230000.0;3529999.9999999995;3620000.0000000005;1320000.0;3579999.9999999995;2500000.0;5230000.0;0.0;0.013833333333333333;0.016166666666666666;0.006333333333333333;0.020166666666666666;0.020166666666666666;;10436.9951171875;0.0;961.3772583007809;28995.22265625;508554.1489486845;420755.475205752;223917.6655512075;223635.34284581008;221955.50269278366;430607.02586249536;456668.5671208292;456326.36211181415;473339.41292369686;520462.75024501275;518215.40258370317;454863.76377274026;457895.93577920616;464579.7527577276;464919.9936635114;434881.7487194338;420462.6348099973;457224.88438570796;456529.09967249434;;160161.5264782812;472756.67973813636;201019.82891755825;223917.6655512075;273.5697960265056;2739346.2425545463;1025198.9725465508;178792.17665232663;0.0;0;160;161;0;0;0;0;0;75;62;1156414603149.2441;425282166844.70776;810234372573.9692;4127.455619973804;1721.0000551969947;199.46440908053833;4690.997254779285;2101457.955623403;929798.177848409;56416.44813965139;723922.4112324434;0.942144806755411;0.039384670906881095
5270;2019-02-18 08:50:37.860;740;171;100;100;91;48;181;26;36;36;621;601;30;58;231;232;237;173;188;185;180;23;537;350;362;131;355;252;537;-2.0;110.0;385.0;33.0;120.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29209.34375;10745.2451171875;0.0;945.0979614257809;386.0;92423;;;Calculated values ==>;1550476237.86;347.16;290.26000000000005;283.16;283.16;282.26000000000005;277.96000000000004;273.3108153835814;291.26000000000005;275.76000000000005;276.76000000000005;276.76000000000005;335.26000000000005;333.26000000000005;276.16;278.96000000000004;296.26000000000005;296.36;296.86;290.46000000000004;291.66;291.16;;311.76000000000005;275.46000000000004;240.61611355647437;261.41265627149306;273.3108153835814;291.96000000000004;5370000.0;3500000.0;3620000.0000000005;1310000.0;3550000.0;2520000.0;5370000.0;0.0;0.018333333333333333;0.06416666666666666;0.0055000000000000005;0.02;0.02;;10745.2451171875;0.0;945.0979614257809;29209.34375;508166.30250839534;246354.5509108944;223931.2737283341;223931.2737283341;221430.6951121311;430799.1582183253;456668.5671208292;455875.23046245676;473469.2039465459;519377.86999128753;517330.58487024275;455141.4794920139;458537.2466056057;464496.52518415696;465356.9937963372;431447.05424092687;413245.3675832885;457224.88438570796;456529.09967249434;;162250.55196795813;472207.82270811964;200293.22872865287;223931.2737283341;273.27171021705163;2739831.199768333;1025375.4617954205;178808.06129794463;0.0;0;160;161;0;0;0;0;0;75;62;1156631766949.2786;425361053694.7203;810384947473.9932;16399.845111252416;1495.5302668870675;333.6975887233697;4651.956518883205;2101628.9879527176;929824.9778003608;56420.89041579769;724000.2562042449;1.9572590241261105;0.10804089161024498
5271;2019-02-18 08:51:37.841;740;176;102;101;93;49;181;23;35;34;620;597;32;59;230;233;237;179;187;185;180;21;549;351;362;131;356;248;549;251.0;109.0;623.0;112.0;120.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29480.451171875;10987.46484375;0.0;907.707153320312;394.0;92424;;;Calculated values ==>;1550476297.841;347.16;290.76000000000005;283.36;283.26000000000005;282.46000000000004;278.06;273.4187578820637;291.26000000000005;275.46000000000004;276.66;276.56;335.16;332.86;276.36;279.06;296.16;296.46000000000004;296.86;291.06;291.66;291.16;;312.56;275.26000000000005;240.61611355647437;260.85938512811435;273.4187578820637;291.86;5490000.0;3510000.0;3620000.0000000005;1310000.0;3560000.0;2480000.0;5490000.0;0.04183333333333333;0.018166666666666668;0.10383333333333335;0.018666666666666668;0.02;0.061833333333333323;;10987.46484375;0.0;907.707153320312;29480.451171875;507091.9433064623;247664.27914948677;224265.5351087286;223985.98748797938;221772.18453898572;430735.4089219946;456668.5671208292;456412.2256599408;473275.31562819314;519607.673981048;517259.34921611485;456049.059737767;459289.30293153;464218.37197162234;465341.18827288446;428294.5577465567;248795.42989539623;457224.88438570796;456529.09967249434;;165593.03060630985;472013.52702826465;200513.46454548097;208196.0749702511;273.3625419708474;2740320.1265183426;1025556.5103621132;178823.4964512683;0.0;0;160;161;0;0;0;0;0;75;62;1156848898169.9482;425439628804.96265;810534899974.4557;26570.821362384748;5068.001166345296;3260.9008226294154;15355.258694088705;2101986.963446288;929879.6565753762;56450.83591690552;724166.9302013825;4.224821806513229;0.1927432316542002
5272;2019-02-18 08:52:37.861;743;183;103;102;97;50;181;23;35;34;616;593;33;59;231;233;237;186;188;185;180;21;549;353;362;131;358;242;550;94.0;77.0;576.0;190.0;120.0;0;59;70;1;0;0;0;0;0;0;1;0;0;0;0;27551.5390625;9165.615234375;0.0;879.6510620117191;401.0;92425;;;Calculated values ==>;1550476357.861;347.46000000000004;291.46000000000004;283.46000000000004;283.36;282.86;278.16;273.6339639331285;291.26000000000005;275.46000000000004;276.66;276.56;334.76000000000005;332.46000000000004;276.46000000000004;279.06;296.26000000000005;296.46000000000004;296.86;291.76000000000005;291.66;291.16;;313.26000000000005;275.26000000000005;240.61611355647437;260.01710675043796;273.6339639331285;291.96000000000004;5490000.0;3529999.9999999995;3620000.0000000005;1310000.0;3579999.9999999995;2420000.0;5500000.0;0.015666666666666666;0.012833333333333334;0.096;0.03166666666666666;0.02;0.035666666666666666;;9165.615234375;0.0;879.6510620117191;27551.5390625;507465.46435116464;411439.0319898053;224526.78824247757;224246.7684676931;222856.27125374912;430607.02586249536;456668.5671208292;457388.50347483275;473275.31562819314;519697.7835819379;517358.4872155456;457149.910476562;460226.5180892531;464054.43266303884;465050.0807944103;428294.5577465567;412601.8314242595;457224.88438570796;456529.09967249434;;168517.74571465285;472013.52702826465;200905.09026911683;214150.90221679577;273.5248707289211;2740795.551525673;1025724.5086768222;178838.3960679419;0.0;0;160;161;0;0;0;0;0;75;62;1157066170569.8792;425518255004.9377;810681948974.4089;24622.40766774873;8585.100497373012;201.38998780281383;8644.822375919915;2102413.715891484;929993.4703478201;56479.69795779109;724366.9975437942;4.186421672461903;0.2871319754405297
5273;2019-02-18 08:53:37.861;749;184;103;103;99;52;181;24;35;33;609;588;34;71;231;232;237;184;187;185;180;23;538;355;362;139;360;244;540;0.0;86.0;409.0;269.0;120.0;0;85;41;1;0;0;0;0;0;0;1;0;0;0;0;25942.578125;7390.4296875;0.0;981.149780273438;405.0;92426;;;Calculated values ==>;1550476417.861;348.06000000000006;291.56;283.46000000000004;283.46000000000004;283.06;278.36;273.8482719121499;291.26000000000005;275.56;276.66;276.46000000000004;334.06;331.96000000000004;276.56;280.26000000000005;296.26000000000005;296.36;296.86;291.56;291.66;291.16;;313.66;275.46000000000004;242.35481222062532;260.2995467637923;273.8482719121499;291.86;5380000.0;3550000.0;3620000.0000000005;1390000.0;3600000.0;2440000.0;5400000.0;0.0;0.014333333333333333;0.06816666666666667;0.04483333333333333;0.02;0.02;;7390.4296875;0.0;981.149780273438;25942.578125;509186.4071601231;415925.3305618662;224718.21817706097;224718.21817706097;223594.79965409084;430477.46260093397;456668.5671208292;457064.6850885815;472130.5325463717;518819.44951588503;516679.5249573872;456944.86897618964;461324.2349702625;463758.2318617846;464627.23559176613;431192.24077369133;415925.3305618662;457224.88438570796;456529.09967249434;;170189.03402730724;471147.87813747115;201319.87495067765;224718.21817706097;273.69605413356226;2741241.3358355686;1025862.4757178378;178853.90274162762;0.0;0;160;161;0;0;0;0;0;75;62;1157283370569.8792;425599255004.9377;810827748974.4089;17433.271224400447;12097.288809541242;218.8257130361598;4636.217629908668;2102764.179882252;930165.8235920444;56483.19975529808;724477.6728771761;4.107421247000591;0.36358197126853464
5274;2019-02-18 08:54:37.872;753;181;104;103;100;52;181;25;36;33;599;581;35;96;232;232;237;182;187;185;180;23;546;354;362;144;359;249;548;-1.0;83.0;378.0;201.0;120.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;25916.927734375;7270.60205078125;0.0;1049.71142578125;409.0;92427;;;Calculated values ==>;1550476477.872;348.46000000000004;291.26000000000005;283.56;283.46000000000004;283.16;278.36;273.7412296467126;291.26000000000005;275.66;276.76000000000005;276.46000000000004;333.06;331.26000000000005;276.66;282.76000000000005;296.36;296.36;296.86;291.36;291.66;291.16;;314.06;275.46000000000004;243.40439225979637;260.9983114674233;273.7412296467126;291.86;5460000.0;3540000.0;3620000.0000000005;1440000.0;3590000.0;2490000.0;5480000.0;0.0;0.013833333333333333;0.063;0.033499999999999995;0.02;0.02;;7270.60205078125;0.0;1049.71142578125;25916.927734375;508972.8119974749;249613.81447620134;224845.77224265877;224564.7262571664;223725.5379881148;430542.39183029096;456668.5671208292;456369.25405053544;471468.59216682916;517379.3009913026;515537.16248675605;456248.0890348137;463488.135519819;464038.2431886511;464773.75813807436;429102.8770057328;411928.78642337635;457224.88438570796;456529.09967249434;;171860.34048652687;470478.11419285595;201103.10385601572;224845.77224265877;273.60682166116266;2741673.5776136066;1025984.673380955;178870.8296876929;0.0;0;160;161;0;0;0;0;0;75;62;1157500610389.5823;425684170569.82166;810975676089.2068;16081.767462254742;9024.062846284147;237.5749197225974;4633.666548596711;2103043.523074457;930341.8671243341;56487.00379117795;724554.9360742144;3.6028776873973127;0.2948490724728361
5275;2019-02-18 08:55:37.852;754;183;105;104;101;53;181;24;37;33;587;573;36;113;232;232;237;187;188;185;180;23;552;354;362;147;360;252;554;-1.0;110.0;642.0;235.0;121.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;25890.912109375;7278.41064453125;0.0;1054.59680175781;413.0;92428;;;Calculated values ==>;1550476537.852;348.56000000000006;291.46000000000004;283.66;283.56;283.26000000000005;278.46000000000004;273.7412296467126;291.26000000000005;275.56;276.86;276.46000000000004;331.86;330.46000000000004;276.76000000000005;284.46000000000004;296.36;296.36;296.86;291.86;291.66;291.16;;314.46000000000004;275.46000000000004;244.02132995426717;261.41265627149306;273.7412296467126;291.96000000000004;5520000.0;3540000.0;3620000.0000000005;1470000.0;3600000.0;2520000.0;5540000.0;0.0;0.018333333333333333;0.107;0.03916666666666667;0.020166666666666666;0.020166666666666666;;7278.41064453125;0.0;1054.59680175781;25890.912109375;508565.60370429023;250084.03125215016;225011.98481579847;224731.37597688817;223893.45923393773;430542.39183029096;456668.5671208292;455997.1873575369;471068.7543314603;515895.26089543354;514457.9855031346;455875.23046245676;465022.51548658387;463890.26140234835;464773.75813807436;427471.654926769;411248.3343356786;457224.88438570796;456529.09967249434;;173531.66647045466;470073.4883118012;201180.25810271787;225011.98481579847;273.6370065963188;2742105.1657017753;1026105.8747395304;178888.359744294;0.0;0;160;161;0;0;0;0;0;75;62;1157717737989.6514;425771441469.8494;811125925989.2545;27265.411430265638;10531.651516522432;297.42754416999105;4668.928482943366;2103404.6291565127;930504.7770893138;56491.460658927186;724632.4318589601;5.131810963752981;0.4174840523927602
5276;2019-02-18 08:56:37.863;755;187;104;104;102;53;181;26;39;31;565;552;37;135;233;232;237;189;188;185;180;24;557;357;362;138;362;258;558;-2.0;115.0;764.0;253.0;120.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;27404.419921875;8155.3876953125;0.0;1933.72717285156;415.0;92429;;;Calculated values ==>;1550476597.863;348.66;291.86;283.56;283.56;283.36;278.46000000000004;274.0616903277293;291.26000000000005;275.76000000000005;277.06;276.26000000000005;329.66;328.36;276.86;286.66;296.46000000000004;296.36;296.86;292.06;291.66;291.16;;314.66;275.56;242.14157278889297;262.23063862743834;274.0616903277293;291.96000000000004;5570000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2580000.0;5580000.0;0.0;0.019166666666666665;0.12733333333333333;0.042166666666666665;0.02;0.02;;8155.3876953125;0.0;1933.72717285156;27404.419921875;508246.36206018715;251443.07916124177;224655.96928433658;224655.96928433658;224098.13670583526;430346.717906069;456668.5671208292;455246.7572435928;472066.18378088326;513111.52344504977;511767.8008457965;454999.4946030382;466709.514661873;463725.85767764907;464333.32306390855;426065.65571007435;410249.6488763151;457224.88438570796;456529.09967249434;;174367.33720873808;471379.3427040597;202063.61685296296;224655.96928433658;273.9952064564646;2742549.374891519;1026234.513304934;178913.2670095433;0.0;0;160;161;0;0;0;0;0;76;62;1157934977809.3545;425856957144.73254;811278954039.0454;32238.653209740198;11356.146440054576;303.14013098038566;4637.462607763156;2103900.587270156;930687.2088450607;56496.46630708055;724709.9993360408;4.810670016424385;0.39212007160218176
5277;2019-02-18 08:57:37.873;758;190;103;104;103;55;181;27;41;31;556;547;39;144;234;231;237;192;188;185;180;25;560;359;362;135;364;260;561;-1.0;82.0;699.0;280.0;120.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;28164.814453125;8777.86328125;0.0;1967.1901855468802;416.0;92430;;;Calculated values ==>;1550476657.873;348.96000000000004;292.16;283.46000000000004;283.56;283.46000000000004;278.66;274.27422755570615;291.26000000000005;275.86;277.26000000000005;276.26000000000005;328.76000000000005;327.86;277.06;287.56;296.56;296.26000000000005;296.86;292.36;291.66;291.16;;314.76000000000005;275.66;241.49495122638035;262.5002047102346;274.27422755570615;291.96000000000004;5600000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2600000.0;5610000.0;0.0;0.013666666666666666;0.1165;0.04666666666666666;0.02;0.02;;8777.86328125;0.0;1967.1901855468802;28164.814453125;508354.2634764697;252477.74442165508;224321.15055723613;224599.85649131285;224321.15055723613;430214.79039162316;456668.5671208292;455160.0616132378;472460.9817075043;512004.79436370765;511072.3205358955;454911.96588120144;467468.56582013663;463561.2209818517;463906.4806118374;425199.97684695903;410114.21957848844;457224.88438570796;456529.09967249434;;174785.17458790913;471875.0639052514;202590.50507709416;224321.15055723613;274.209202347768;2743012.5290240627;1026375.6472481204;178945.78007213224;0.0;0;160;161;0;0;0;0;0;76;62;1158152214009.32;425938870794.71954;811434379939.0208;29424.353336460732;12566.612745314003;206.17201600243146;4644.1589823051645;2104414.531301024;930886.5983976282;56500.71128234938;724787.3590737535;4.359335877185337;0.36836963483644436
5278;2019-02-18 08:58:37.863;762;188;102;102;102;57;181;28;44;32;573;563;41;145;235;230;237;187;188;185;180;26;556;362;362;134;367;263;558;225.0;84.0;713.0;220.0;120.0;0;0;75;1;0;0;0;0;0;0;1;1;0;0;0;29011.48046875;9427.4091796875;0.0;1997.29821777344;417.0;92431;;;Calculated values ==>;1550476717.863;349.36;291.96000000000004;283.36;283.36;283.36;278.86;274.5913991737795;291.26000000000005;275.96000000000004;277.56;276.36;330.46000000000004;329.46000000000004;277.26000000000005;287.66;296.66;296.16;296.86;291.86;291.66;291.16;;314.86;275.76000000000005;241.2770596917726;262.9017227912062;274.5913991737795;291.96000000000004;5560000.0;3620000.0000000005;3620000.0000000005;1340000.0;3670000.0000000005;2630000.0;5580000.0;0.0375;0.014;0.11883333333333333;0.03666666666666667;0.02;0.057499999999999996;;9427.4091796875;0.0;1997.29821777344;29011.48046875;509205.80791958806;251841.11582703004;224098.13670583526;224098.13670583526;224098.13670583526;430014.67791919125;456668.5671208292;455030.636299068;472689.592463476;513501.9586401796;512465.52907603554;454656.45368821017;467160.7407478406;463247.08388288494;463328.15220803814;426350.4473676553;251443.07916124177;457224.88438570796;456529.09967249434;;175203.01333496982;472104.6820821746;203430.26653698855;210619.09094354394;274.5484656354523;2743488.918736967;1026527.332566885;178978.8119692646;0.0;0;160;161;0;0;0;0;0;76;62;1158369377809.3545;426019557344.73236;811591253789.0457;29898.510606727108;9851.395236656821;2448.7031548897894;14139.825501914647;2104908.8061077623;931073.3839947188;56522.831554783705;724943.8661889462;4.931280298059028;0.29217998178401916
5279;2019-02-18 08:59:37.874;765;179;101;101;100;59;181;27;46;32;595;582;42;143;237;229;237;179;188;185;180;27;561;362;362;133;367;265;561;-2.0;82.0;563.0;193.0;120.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;29887.73046875;10433.158203125;0.0;2022.8779296875;417.0;92432;;;Calculated values ==>;1550476777.874;349.66;291.06;283.26000000000005;283.26000000000005;283.16;279.06;274.5913991737795;291.26000000000005;275.86;277.76000000000005;276.36;332.66;331.36;277.36;287.46000000000004;296.86;296.06;296.86;291.06;291.66;291.16;;314.86;275.86;241.05796691057077;263.1675429290057;274.5913991737795;291.96000000000004;5610000.0;3620000.0000000005;3620000.0000000005;1330000.0;3670000.0000000005;2650000.0;5610000.0;0.0;0.013666666666666666;0.09383333333333334;0.03216666666666666;0.02;0.02;;10433.158203125;0.0;2022.8779296875;29887.73046875;509138.6501580805;248227.76843772933;223765.62786560482;223765.62786560482;223488.79605502778;430014.67791919125;456668.5671208292;454944.76933570666;472820.39598721155;515606.7013126759;514260.4861225539;454443.9638422685;466643.40056904283;463513.8806111011;463195.3492027865;424907.5315909805;248227.76843772933;457224.88438570796;456529.09967249434;;175203.01333496982;472333.7623376517;203417.15621375214;223765.62786560482;274.5433982285173;2743979.8354809643;1026692.8676380401;179012.31957918324;0.0;0;160;161;0;0;0;0;0;76;62;1158586617629.9207;426099672029.94116;811749682829.4585;23601.674364610066;8650.15083031877;2414.6234297610986;4655.269436137791;2105354.722720079;931227.5918119297;56563.36670651039;725100.5206952333;3.1568403978247863;0.23578626334201194
5280;2019-02-18 09:00:37.864;768;186;100;100;98;60;181;27;48;32;615;600;43;138;237;229;237;191;188;185;180;26;564;362;362;132;367;265;564;-2.0;79.0;536.0;197.0;120.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30862.365234375;11058.5712890625;0.0;2043.29553222656;416.0;92433;;;Calculated values ==>;1550476837.864;349.96000000000004;291.76000000000005;283.16;283.16;282.96000000000004;279.16;274.5913991737795;291.26000000000005;275.86;277.96000000000004;276.36;334.66;333.16;277.46000000000004;286.96000000000004;296.86;296.06;296.86;292.26000000000005;291.66;291.16;;314.76000000000005;275.76000000000005;240.83765695389522;263.1675429290057;274.5913991737795;291.96000000000004;5640000.0;3620000.0000000005;3620000.0000000005;1320000.0;3670000.0000000005;2650000.0;5640000.0;0.0;0.013166666666666667;0.08933333333333333;0.03283333333333333;0.02;0.02;;11058.5712890625;0.0;2043.29553222656;30862.365234375;509248.5937880203;250736.7969957744;223435.11306940834;223435.11306940834;222884.26028818818;430014.67791919125;456668.5671208292;455194.5301542041;472950.9869074988;517674.11997695384;516123.964874672;454569.3272039516;466058.1478592796;463513.8806111011;463195.3492027865;424018.0134210376;252712.79685535165;457224.88438570796;456529.09967249434;;174785.17458790913;472367.87413283327;203384.6728771942;223435.11306940834;274.5308408589254;2744486.001903438;1026871.9355342125;179046.19871057477;0.0;0;160;161;0;0;0;0;0;76;62;1158803781429.955;426179158779.9538;811908656329.4838;22495.01391674622;8831.615107893484;2255.518684781531;4661.8797320617205;2105738.7977659735;931373.2489145409;56602.278071162604;725178.1506644957;2.9189754378620845;0.2204950757572067
5281;2019-02-18 09:01:37.865;770;192;100;99;96;59;181;28;49;32;631;615;41;133;238;229;237;193;188;185;180;27;552;362;362;129;367;267;551;-1.0;78.0;542.0;169.0;120.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30437.3359375;10801.7958984375;0.0;2067.8896484375;414.0;92434;;;Calculated values ==>;1550476897.865;350.16;292.36;283.16;283.06;282.76000000000005;279.06;274.5913991737795;291.26000000000005;275.96000000000004;278.06;276.36;336.26000000000005;334.66;277.26000000000005;286.46000000000004;296.96000000000004;296.06;296.86;292.46000000000004;291.66;291.16;;314.56;275.86;240.16925963744896;263.43189868330234;274.5913991737795;291.96000000000004;5520000.0;3620000.0000000005;3620000.0000000005;1290000.0;3670000.0000000005;2670000.0;5510000.0;0.0;0.013000000000000001;0.09033333333333333;0.028166666666666666;0.02;0.02;;10801.7958984375;0.0;2067.8896484375;30437.3359375;510546.69959704013;414400.9631372732;223670.3013713322;223392.38266940997;222562.34582125494;430014.67791919125;456668.5671208292;454984.5902320973;473341.49414492835;519158.8256640467;517505.6011473751;453978.718135384;465181.1600101149;463647.0999656759;463195.3492027865;427471.654926769;414757.0629070427;457224.88438570796;456529.09967249434;;173949.5011765382;472857.82487454545;203426.42441903785;223670.3013713322;274.5469806242747;2744996.8412597673;1027054.108296717;179080.45915803686;0.0;0;160;161;0;0;0;0;0;76;62;1159020985049.6926;426257460084.8592;812068258989.291;22724.08764511304;7588.984446163463;165.28969625644254;4657.175966023243;2106115.629892298;931510.0895246315;56622.451810536935;725255.8107561992;2.7301007181242087;0.20880887780176713
5282;2019-02-18 09:02:37.885;769;187;100;99;94;55;181;28;48;33;646;628;40;127;237;230;237;188;188;185;180;27;547;358;362;125;363;271;546;-2.0;112.0;333.0;55.0;120.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30310.736328125;10663.8876953125;0.0;2109.7294921875;413.0;92435;;;Calculated values ==>;1550476957.885;350.06000000000006;291.86;283.16;283.06;282.56;278.66;274.1680685717883;291.26000000000005;275.96000000000004;277.96000000000004;276.46000000000004;337.76;335.96000000000004;277.16;285.86;296.86;296.16;296.86;291.96000000000004;291.66;291.16;;314.46000000000004;275.86;239.25999513918347;263.95629194202945;274.1680685717883;291.96000000000004;5470000.0;3579999.9999999995;3620000.0000000005;1250000.0;3629999.9999999995;2710000.0;5460000.0;0.0;0.018666666666666668;0.0555;0.009166666666666667;0.02;0.02;;10663.8876953125;0.0;2109.7294921875;30310.736328125;510858.4275450855;414617.0881074537;223762.5677502891;223483.77734416514;222099.2193257461;430280.9020939914;456668.5671208292;454183.32541441807;473955.3659136608;520377.56785912794;518515.11887448747;453166.0537454821;463882.70642804145;464106.9778253677;463922.8230274349;428835.01341608545;414969.6757126242;457224.88438570796;456529.09967249434;;173531.66647045466;473378.49451345275;202414.6498964406;223762.5677502891;274.1363032970214;2745503.2439397983;1027233.0486201736;179115.28425536194;0.0;0;160;161;0;0;0;0;0;76;62;1159238257449.6235;426333685484.83496;812229712789.2397;13973.16149124775;2483.835242322612;258.8196371312764;4655.330638444105;2106421.5422384734;931594.0576687303;56625.98723306219;725333.4408459523;1.6730693190069224;0.09831822304630711
5283;2019-02-18 09:03:37.865;763;183;101;100;94;51;181;27;46;33;662;642;41;119;235;231;237;185;188;185;180;25;544;356;362;127;361;271;544;84.0;87.0;643.0;152.0;120.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29513.814453125;10605.416015625;0.0;1246.69982910156;411.0;92436;;;Calculated values ==>;1550477017.865;349.46000000000004;291.46000000000004;283.26000000000005;283.16;282.56;278.26000000000005;273.955091788801;291.26000000000005;275.86;277.76000000000005;276.46000000000004;339.36;337.36;277.26000000000005;285.06;296.66;296.26000000000005;296.86;291.66;291.66;291.16;;314.26000000000005;275.66;239.71726792356844;263.95629194202945;273.955091788801;291.96000000000004;5440000.0;3560000.0;3620000.0000000005;1270000.0;3610000.0;2710000.0;5440000.0;0.014;0.0145;0.10716666666666666;0.025333333333333333;0.02;0.034;;10605.416015625;0.0;1246.69982910156;29513.814453125;510381.7369305882;413992.5003723105;224079.55603503966;223799.76335338966;222134.36477224162;430412.23801567365;456668.5671208292;453929.70516233734;473697.1866146107;522030.37010932784;519963.9761640161;453293.6236240447;462925.34126678965;464138.1880892104;464349.45330830896;429634.00145794096;414706.8463803602;457224.88438570796;456529.09967249434;;172696.00095264515;472925.59586621344;201838.83242544727;214921.61101932515;273.90311136799636;2746001.615683826;1027410.2337364219;179143.24517630012;0.0;0;160;161;0;0;0;0;0;76;62;1159455385049.6926;426409260284.859;812392258589.2914;27015.738528303384;6867.5313404994085;216.44374862492117;8214.654614207753;2106763.002547356;931671.9597475936;56629.94644110201;725440.6549731328;3.570195295590422;0.2345985017194914
5284;2019-02-18 09:04:37.856;754;182;101;101;95;50;181;26;44;34;669;644;40;91;234;231;237;183;188;185;180;24;546;354;362;134;359;268;546;216.0;79.0;558.0;81.0;120.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29530.60546875;10735.251953125;0.0;1199.10424804688;408.0;92437;;;Calculated values ==>;1550477077.856;348.56000000000006;291.36;283.26000000000005;283.26000000000005;282.66;278.16;273.7412296467126;291.26000000000005;275.76000000000005;277.56;276.56;340.06000000000006;337.56000000000006;277.16;282.26000000000005;296.56;296.26000000000005;296.86;291.46000000000004;291.66;291.16;;313.96000000000004;275.56;241.2770596917726;263.56353331371673;273.7412296467126;291.96000000000004;5460000.0;3540000.0;3620000.0000000005;1340000.0;3590000.0;2680000.0;5460000.0;0.036000000000000004;0.013166666666666667;0.093;0.013500000000000002;0.02;0.05600000000000001;;10735.251953125;0.0;1199.10424804688;29530.60546875;509096.4388799202;412790.9170278053;224042.0024196758;224042.0024196758;222374.9033541475;430542.39183029096;456668.5671208292;454187.15326228563;472884.4304738556;522994.6592596967;520417.90408040077;453681.57950494776;460003.25935551047;464301.43004117184;464643.3069250969;429102.8770057328;413165.12892956054;457224.88438570796;456529.09967249434;;171442.51209473662;471909.57779161324;201354.59407664754;209457.23991344334;273.70515739324213;2746493.5787104676;1027588.04596014;179163.62381966654;0.0;0;160;161;0;0;0;0;0;76;62;1159672552469.4648;426487548539.77686;812553934334.1217;23513.428004264344;3652.4922801520374;209.847016336268;13836.024146506858;2107184.0157732274;931759.6134609776;56633.49833127617;725624.3830659308;3.4532060843979804;0.15767342663578843
5285;2019-02-18 09:05:37.866;746;183;102;101;96;50;181;25;41;33;666;641;38;80;233;232;237;185;188;185;180;23;549;354;362;137;359;263;549;214.0;87.0;480.0;131.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29578.404296875;10894.8583984375;0.0;1153.75561523438;408.0;92438;;;Calculated values ==>;1550477137.866;347.76;291.46000000000004;283.36;283.26000000000005;282.76000000000005;278.16;273.7412296467126;291.26000000000005;275.66;277.26000000000005;276.46000000000004;339.76;337.26;276.96000000000004;281.16;296.46000000000004;296.36;296.86;291.66;291.66;291.16;;313.96000000000004;275.46000000000004;241.92719264551067;262.9017227912062;273.7412296467126;291.96000000000004;5490000.0;3540000.0;3620000.0000000005;1370000.0;3590000.0;2630000.0;5490000.0;0.035666666666666666;0.0145;0.08;0.021833333333333333;0.02;0.05566666666666667;;10894.8583984375;0.0;1153.75561523438;29578.404296875;507838.54110412596;411880.1009978568;224265.5351087286;223985.98748797938;222597.76937715456;430542.39183029096;456668.5671208292;454656.45368821017;472393.7743832905;523089.02810461615;520520.15856766584;454281.31025820156;459451.35042570473;464169.8927984072;464773.75813807436;428294.5577465567;412648.34060041176;457224.88438570796;456529.09967249434;;171442.51209473662;471414.1961389312;201291.40338975246;209545.58245046245;273.6804638392392;2746986.2358876164;1027768.3269215276;179183.2342530517;0.0;0;160;161;0;0;0;0;0;76;62;1159889788669.4304;426568862089.7639;812713260884.0964;20269.204023876617;5897.680975023735;226.87014861910174;13748.749125359776;2107548.931849282;931839.211502221;56637.13824753517;725854.2944886782;3.33171136757543;0.1681001453703975
5286;2019-02-18 09:06:37.887;742;184;102;102;97;51;182;26;35;33;656;634;34;76;233;232;237;185;188;185;180;24;548;355;362;138;360;255;548;124.0;78.0;342.0;168.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29660.021484375;10942.931640625;0.0;1108.48461914062;408.0;92439;;;Calculated values ==>;1550477197.887;347.36;291.56;283.36;283.36;282.86;278.26000000000005;273.8482719121499;291.36;275.76000000000005;276.66;276.46000000000004;338.76;336.56;276.56;280.76000000000005;296.46000000000004;296.36;296.86;291.66;291.66;291.16;;313.96000000000004;275.56;242.14157278889297;261.82340779136865;273.8482719121499;291.96000000000004;5480000.0;3550000.0;3620000.0000000005;1380000.0;3600000.0;2550000.0;5480000.0;0.020666666666666667;0.013000000000000001;0.057;0.028;0.02;0.04066666666666667;;10942.931640625;0.0;1108.48461914062;29660.021484375;507430.6560692838;412695.35991861223;224284.34402414924;224284.34402414924;222892.10613992158;430477.46260093397;456807.87835961964;455254.45241603226;472262.261994151;522710.2063549445;520460.0291797428;455131.39440316864;460220.1862594923;464022.1768390251;464627.23559176613;428565.5822714612;413071.18990964803;457224.88438570796;456529.09967249434;;171442.51209473662;471379.3427040597;201475.78847440626;212693.11087591917;273.7569727352511;2747480.0622157436;1027950.3721991862;179202.09285325164;0.0;0;160;161;0;0;0;0;0;76;62;1160107064689.9622;426651390964.9659;812868715274.4768;14465.383844672682;7557.299518430296;201.42710070357117;9915.996877727392;2107838.4880581093;931951.375583634;56640.70864048857;726051.5697280292;2.6669153773101035;0.16490255007196353
5287;2019-02-18 09:07:37.867;743;184;103;102;98;51;182;26;32;33;640;622;30;75;233;232;237;186;188;185;180;25;549;355;362;139;360;251;549;165.0;82.0;817.0;130.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29673.123046875;10969.4619140625;0.0;1075.78015136719;409.0;92440;;;Calculated values ==>;1550477257.867;347.46000000000004;291.56;283.46000000000004;283.36;282.96000000000004;278.26000000000005;273.8482719121499;291.36;275.76000000000005;276.36;276.46000000000004;337.16;335.36;276.16;280.66;296.46000000000004;296.36;296.86;291.76000000000005;291.66;291.16;;314.06;275.66;242.35481222062532;261.27494424493943;273.8482719121499;291.96000000000004;5490000.0;3550000.0;3620000.0000000005;1390000.0;3600000.0;2510000.0;5490000.0;0.0275;0.013666666666666666;0.13616666666666666;0.021666666666666667;0.02;0.0475;;10969.4619140625;0.0;1075.78015136719;29673.123046875;507465.46435116464;412266.7878282398;224545.7357725391;224265.5351087286;223151.18335246728;430477.46260093397;456807.87835961964;455552.7402837198;472130.5325463717;521401.2799849707;519563.1017516852;455308.37743867846;460720.36627627234;464022.1768390251;464627.23559176613;428294.5577465567;413024.9693880693;457224.88438570796;456529.09967249434;;171860.34048652687;471344.5575217925;201617.86259068846;211271.70393041504;273.8124312765315;2747974.340272704;1028132.9146111069;179220.28899227618;0.0;0;160;161;0;0;0;0;0;76;62;1160324192290.0312;426734463264.9923;813020464674.525;34577.465845867766;5844.0783901739205;208.68437423266124;11649.726297748766;2108247.042242189;932063.0165068582;56644.12509691558;726231.2241830954;4.340299233841767;0.25340225102515906
