;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5288;2019-02-18 09:08:37.857;749;185;103;102;98;52;182;26;33;33;624;609;31;77;233;233;237;187;188;185;180;24;549;356;362;139;361;251;550;137.0;84.0;931.0;173.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29685.83984375;10997.0302734375;0.0;1086.04235839844;410.0;92441;;;Calculated values ==>;1550477317.857;348.06000000000006;291.66;283.46000000000004;283.36;282.96000000000004;278.36;273.955091788801;291.36;275.76000000000005;276.46000000000004;276.46000000000004;335.56;334.06;276.26000000000005;280.86;296.46000000000004;296.46000000000004;296.86;291.86;291.66;291.16;;314.16;275.56;242.35481222062532;261.27494424493943;273.955091788801;291.96000000000004;5490000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;2510000.0;5500000.0;0.022833333333333334;0.014;0.15516666666666667;0.028833333333333332;0.02;0.042833333333333334;;10997.0302734375;0.0;1086.04235839844;29685.83984375;508211.1780838057;412219.46467945963;224526.78824247757;224246.7684676931;223133.1163054763;430412.23801567365;456807.87835961964;455674.77800923755;472130.5325463717;519767.4768509689;518233.8178742652;455430.60693359666;460957.02610803506;463874.16568678804;464611.2859323508;428294.5577465567;412979.2520416587;457224.88438570796;456529.09967249434;;172278.17009871884;471246.2272376559;201848.9833740943;212437.8416783978;273.9070675563982;2748468.9158538673;1028315.9382036815;179238.30117732915;0.0;0;160;161;0;0;0;0;0;76;62;1160541356090.0657;426817849365.00555;813171039574.549;39385.30246755306;7767.620531399359;214.41427986857238;10455.242217413803;2108863.2959188316;932176.4284260853;56647.65033139663;726415.4015527392;4.785420170684603;0.30825667623366576
5289;2019-02-18 09:09:37.888;756;186;102;102;99;53;182;26;36;33;614;599;33;76;234;233;237;188;188;185;180;26;552;357;362;137;362;251;552;87.0;83.0;803.0;88.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29761.3515625;11038.265625;0.0;1098.91345214844;411.0;92442;;;Calculated values ==>;1550477377.888;348.76;291.76000000000005;283.36;283.36;283.06;278.46000000000004;274.0616903277293;291.36;275.76000000000005;276.76000000000005;276.46000000000004;334.56;333.06;276.46000000000004;280.76000000000005;296.56;296.46000000000004;296.86;291.96000000000004;291.66;291.16;;314.26000000000005;275.76000000000005;241.92719264551067;261.27494424493943;274.0616903277293;291.96000000000004;5520000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2510000.0;5520000.0;0.0145;0.013833333333333333;0.13383333333333333;0.014666666666666666;0.02;0.0345;;11038.265625;0.0;1098.91345214844;29761.3515625;508813.9030068528;411737.20685016055;224209.36131818267;224209.36131818267;223374.2243858141;430346.717906069;456807.87835961964;456040.32258175086;472393.7743832905;518745.25673860044;517210.2600826734;455674.77800923755;460838.7342427726;463858.19375264365;464464.4457187545;427471.654926769;412510.35525449144;457224.88438570796;456529.09967249434;;172696.00095264515;471708.256711685;202172.80035054372;214947.61830279816;274.03769815889075;2748964.5650679367;1028499.6605433831;179256.518549835;0.0;0;160;161;0;0;0;0;0;76;62;1160758668309.6997;426900692144.866;813321717384.2952;33975.93672527656;3953.1866932967387;206.9646454665066;8334.561107254518;2109474.955438633;932274.1522840465;56651.16363670555;726572.0641473897;3.828784998219894;0.22931842791440857
5290;2019-02-18 09:10:37.868;763;188;102;102;99;54;182;26;40;33;608;593;36;77;234;233;237;190;188;185;180;26;553;358;362;133;363;250;553;0.0;82.0;833.0;68.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29803.3046875;11083.5439453125;0.0;1108.17700195312;413.0;92443;;;Calculated values ==>;1550477437.868;349.46000000000004;291.96000000000004;283.36;283.36;283.06;278.56;274.1680685717883;291.36;275.76000000000005;277.16;276.46000000000004;333.96000000000004;332.46000000000004;276.76000000000005;280.86;296.56;296.46000000000004;296.86;292.16;291.66;291.16;;314.46000000000004;275.76000000000005;241.05796691057077;261.13683023647616;274.1680685717883;291.96000000000004;5530000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2500000.0;5530000.0;0.0;0.013666666666666666;0.13883333333333334;0.011333333333333334;0.02;0.02;;11083.5439453125;0.0;1108.17700195312;29803.3046875;509593.66714884463;412080.6298862991;224190.72046730405;224190.72046730405;223356.10594676767;430280.9020939914;456807.87835961964;456689.9109880758;472917.67418972735;518215.40258370317;516680.6651304527;456204.99608890846;461110.55197599786;463709.8566730499;464317.31521373475;427193.9841528022;412845.1473663945;457224.88438570796;456529.09967249434;;173531.66647045466;472236.3865531139;202445.0049693633;224190.72046730405;274.14809690282357;2749460.7717461325;1028683.9475070566;179274.90483948487;0.0;0;160;161;0;0;0;0;0;76;62;1160975795909.7688;426981665144.8918;813471967284.3429;35297.667785597914;3057.6356579491735;196.10076941423836;4646.767584103806;2110052.043049728;932332.5563291523;56654.5213955378;726680.2058272724;3.543238233873266;0.23108563262944284
5291;2019-02-18 09:11:37.859;767;188;102;102;99;55;182;27;43;33;610;591;38;75;235;233;237;189;188;185;180;27;551;359;362;127;364;251;551;-1.0;83.0;1005.0;69.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29784.11328125;10980.6015625;0.0;1130.38671875;414.0;92444;;;Calculated values ==>;1550477497.859;349.86;291.96000000000004;283.36;283.36;283.06;278.66;274.27422755570615;291.36;275.86;277.46000000000004;276.46000000000004;334.16;332.26000000000005;276.96000000000004;280.66;296.66;296.46000000000004;296.86;292.06;291.66;291.16;;314.56;275.86;239.71726792356844;261.27494424493943;274.27422755570615;291.96000000000004;5510000.0;3590000.0;3620000.0000000005;1270000.0;3640000.0;2510000.0;5510000.0;0.0;0.013833333333333333;0.1675;0.0115;0.02;0.02;;10980.6015625;0.0;1130.38671875;29784.11328125;510263.4942039176;412934.04071806197;224228.04392810378;224228.04392810378;223392.38266940997;430214.79039162316;456807.87835961964;456890.0076126557;473697.1866146107;518336.1235158449;516390.7406368223;456283.55020339484;460720.36627627234;463693.98011157714;464169.8927984072;427747.6217118938;413307.47646805906;457224.88438570796;456529.09967249434;;173949.5011765382;473118.57976311014;202720.908093576;224228.04392810378;274.2598092946353;2749957.2590777455;1028867.7878059136;179293.55673893317;0.0;0;160;161;0;0;0;0;0;76;62;1161192963329.541;427059653444.80994;813622244739.1852;42573.32416944585;3109.573224199643;199.7553425397142;4646.021114887812;2110700.870643266;932383.9420274385;56657.819701647146;726757.6341170302;4.1721346497626906;0.27469612875481303
5292;2019-02-18 09:12:37.879;769;187;102;102;98;55;182;27;45;33;619;595;40;73;235;233;237;189;188;185;180;27;552;359;362;124;364;252;552;-1.0;109.0;913.0;80.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29825.22265625;11004.1875;0.0;1145.13586425781;415.0;92445;;;Calculated values ==>;1550477557.879;350.06000000000006;291.86;283.36;283.36;282.96000000000004;278.66;274.27422755570615;291.36;275.86;277.66;276.46000000000004;335.06;332.66;277.16;280.46000000000004;296.66;296.46000000000004;296.86;292.06;291.66;291.16;;314.66;275.86;239.02933182858504;261.41265627149306;274.27422755570615;291.96000000000004;5520000.0;3590000.0;3620000.0000000005;1240000.0;3640000.0;2520000.0;5520000.0;0.0;0.018166666666666668;0.15216666666666667;0.013333333333333334;0.02;0.02;;11004.1875;0.0;1145.13586425781;29825.22265625;510423.23079637316;412126.3827081116;224209.36131818267;224209.36131818267;223097.10069021035;430214.79039162316;456807.87835961964;456969.4889565288;474084.14901256585;519173.30265610735;516715.6781219219;456362.4941287204;460328.51691410074;463693.98011157714;464169.8927984072;427471.654926769;412889.33823237545;457224.88438570796;456529.09967249434;;174367.33720873808;473508.13932025275;202711.67554476668;224209.36131818267;274.25622773582035;2750454.169125222;1029051.0554502347;179312.52574801494;0.0;0;160;161;0;0;0;0;0;76;62;1161410235729.472;427134978544.786;813773195039.1372;38689.56394082314;3610.6195170064816;264.9120866148167;4646.3947670862335;2111378.2871075477;932439.9623007996;56661.69322096506;726835.0967282883;3.8859357756846378;0.2585564240225391
5293;2019-02-18 09:13:37.859;771;188;103;102;98;55;182;27;45;33;630;602;40;71;235;233;237;189;188;185;180;27;549;359;362;122;364;252;550;-2.0;85.0;997.0;104.0;120.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29580.75;10963.2783203125;0.0;1056.66662597656;415.0;92446;;;Calculated values ==>;1550477617.859;350.26;291.96000000000004;283.46000000000004;283.36;282.96000000000004;278.66;274.27422755570615;291.36;275.86;277.66;276.46000000000004;336.16;333.36;277.16;280.26000000000005;296.66;296.46000000000004;296.86;292.06;291.66;291.16;;314.66;275.86;238.5638546566975;261.41265627149306;274.27422755570615;291.96000000000004;5490000.0;3590000.0;3620000.0000000005;1220000.0;3640000.0;2520000.0;5500000.0;0.0;0.014166666666666666;0.16616666666666668;0.017333333333333333;0.02;0.02;;10963.2783203125;0.0;1056.66662597656;29580.75;510930.8268726451;413351.9237643686;224526.78824247757;224246.7684676931;223133.1163054763;430214.79039162316;456807.87835961964;456969.4889565288;474341.1068506839;520297.9967524334;517433.0361460335;456362.4941287204;460090.72749732016;463693.98011157714;464169.8927984072;428294.5577465567;413720.03103230504;457224.88438570796;456529.09967249434;;174367.33720873808;473766.8086979708;202703.83319589216;224526.78824247757;274.2531853037066;2750949.0538809244;1029234.0566447238;179330.86798598804;0.0;0;160;161;0;0;0;0;0;76;62;1161627363329.541;427208753944.80945;813924344639.1853;42250.47646555912;4698.4249087026965;206.47246178523196;4640.046228600336;2112052.5626110365;932509.1812570235;56665.620116134785;726912.4579409409;4.30912290331565;0.29642227300047896
5294;2019-02-18 09:14:37.860;771;187;103;102;98;55;182;27;44;34;639;607;38;67;235;233;238;188;188;185;180;27;550;358;362;124;363;250;550;86.0;83.0;895.0;58.0;120.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29436.14453125;10976.3740234375;0.0;862.9104614257809;415.0;92447;;;Calculated values ==>;1550477677.86;350.26;291.86;283.46000000000004;283.36;282.96000000000004;278.66;274.1680685717883;291.36;275.86;277.56;276.56;337.06;333.86;276.96000000000004;279.86;296.66;296.46000000000004;296.96000000000004;291.96000000000004;291.66;291.16;;314.66;275.86;239.02933182858504;261.13683023647616;274.1680685717883;291.96000000000004;5500000.0;3579999.9999999995;3620000.0000000005;1240000.0;3629999.9999999995;2500000.0;5500000.0;0.014333333333333333;0.013833333333333333;0.14916666666666664;0.009666666666666665;0.02;0.034333333333333334;;10976.3740234375;0.0;862.9104614257809;29436.14453125;510843.9785617862;412979.2520416587;224526.78824247757;224246.7684676931;223133.1163054763;430280.9020939914;456807.87835961964;457173.3793882559;474180.10434583086;521380.960411547;518113.1506042049;456447.63627741166;459926.71902832197;463842.3458870584;464317.31521373475;428273.7839724231;413351.9237643686;457224.88438570796;456529.09967249434;;174367.33720873808;473508.13932025275;202458.91186331317;215313.98548224388;274.1534992553258;2751440.869531548;1029416.8901278748;179346.864728305;0.0;0;160;161;0;0;0;0;0;76;62;1161844566949.2786;427282555174.7203;814074947149.0034;37994.908072470615;2620.142532083749;206.41906621142112;8281.718920531932;2112721.285293238;932570.170335424;56669.06093620998;727020.1411117432;4.1474794067223355;0.2402758856769346
5295;2019-02-18 09:15:37.880;771;186;103;102;97;54;182;27;42;35;639;607;37;62;235;233;238;188;188;185;180;26;550;357;362;128;361;251;551;239.0;84.0;825.0;5.0;120.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;28125.65625;11009.29296875;0.0;824.7025756835941;414.0;92448;;;Calculated values ==>;1550477737.88;350.26;291.76000000000005;283.46000000000004;283.36;282.86;278.56;274.0616903277293;291.36;275.86;277.36;276.66;337.06;333.86;276.86;279.36;296.66;296.46000000000004;296.96000000000004;291.96000000000004;291.66;291.16;;314.56;275.76000000000005;239.943914813709;261.27494424493943;274.0616903277293;291.96000000000004;5500000.0;3570000.0000000005;3620000.0000000005;1280000.0;3610000.0;2510000.0;5510000.0;0.03983333333333334;0.014;0.1375;0.0008333333333333334;0.02;0.059833333333333336;;11009.29296875;0.0;824.7025756835941;28125.65625;510843.9785617862;412172.66196668637;224507.88348971008;224228.04392810378;222838.4122977445;430346.717906069;456807.87835961964;456768.89836207737;473760.833029134;521299.2282325979;518029.1795354609;456161.9829332792;459174.48084787815;464138.1880892104;464464.4457187545;428273.7839724231;412934.04071806197;457224.88438570796;456529.09967249434;;173949.5011765382;472891.67638883414;202230.41764326824;209676.9243328867;274.0601093843712;2751920.7111003697;1029600.1650914433;179360.93285814632;0.0;0;160;161;0;0;0;0;0;76;62;1162061839350.0725;427358180374.99664;814225297249.5529;34999.04109883626;225.55104895463825;214.7564055610561;14769.988491153192;2113329.7709661922;932593.8923533905;56672.57190175278;727212.3027067301;4.242805133395738;0.17689749705276475
5296;2019-02-18 09:16:37.861;769;186;103;103;98;53;182;26;39;35;634;604;35;61;234;234;238;187;188;185;180;25;552;355;362;130;360;257;552;-1.0;82.0;1109.0;0.0;120.0;0;44;100;1;0;0;0;0;0;0;1;0;0;0;0;29375.931640625;10976.7451171875;0.0;844.007446289062;415.0;92449;;;Calculated values ==>;1550477797.861;350.06000000000006;291.76000000000005;283.46000000000004;283.46000000000004;282.96000000000004;278.46000000000004;273.8482719121499;291.36;275.76000000000005;277.06;276.66;336.56;333.56;276.66;279.26000000000005;296.56;296.56;296.96000000000004;291.86;291.66;291.16;;314.66;275.66;240.39332010688793;262.0952818180154;273.8482719121499;291.96000000000004;5520000.0;3550000.0;3620000.0000000005;1300000.0;3600000.0;2570000.0;5520000.0;0.0;0.013666666666666666;0.18483333333333332;0.0;0.02;0.02;;10976.7451171875;0.0;844.007446289062;29375.931640625;510423.23079637316;411737.20685016055;224489.02133816265;224489.02133816265;223097.10069021035;430477.46260093397;456807.87835961964;455413.50032756815;473501.9964771252;520295.3049014217;517215.845742836;454919.80551571876;458101.2085363509;464153.9787801302;464888.3313533835;427726.83581261255;412126.3827081116;457224.88438570796;456529.09967249434;;174367.33720873808;472533.2602288536;201709.7481601087;224489.02133816265;273.8482719121499;2752399.7392587303;1029783.3240566181;179374.83437144337;0.0;0;160;161;0;0;0;0;0;76;62;1162278970569.8792;427435555864.92773;814377648989.4172;46892.910192285424;0.0;213.20619242817963;4640.801566686634;2114011.9877892504;932595.7713502592;56676.137127387105;727374.0080674832;4.377633122216469;0.2638787610171156
5297;2019-02-18 09:17:37.851;765;187;103;103;99;53;182;25;34;35;632;602;32;62;233;234;238;189;188;185;180;24;555;355;362;131;360;263;555;242.0;79.0;1225.0;62.0;120.0;0;46;100;1;0;0;0;0;0;0;1;0;0;0;0;29433.806640625;11065.375;0.0;872.374877929688;416.0;92450;;;Calculated values ==>;1550477857.851;349.66;291.86;283.46000000000004;283.46000000000004;283.06;278.46000000000004;273.8482719121499;291.36;275.66;276.56;276.66;336.36;333.36;276.36;279.36;296.46000000000004;296.56;296.96000000000004;292.06;291.66;291.16;;314.76000000000005;275.56;240.61611355647437;262.9017227912062;273.8482719121499;291.96000000000004;5550000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2630000.0;5550000.0;0.04033333333333333;0.013166666666666667;0.20416666666666666;0.010333333333333333;0.02;0.060333333333333336;;11065.375;0.0;872.374877929688;29433.806640625;509665.97159033397;410799.17277700413;224432.68874789274;224432.68874789274;223319.9879729902;430477.46260093397;456807.87835961964;453779.59607081395;473372.2673856561;519593.9848647244;516501.0014100192;453528.07508904516;457256.42423688935;464022.1768390251;464888.3313533835;426893.7851378837;411599.12119771366;457224.88438570796;456529.09967249434;;174785.17458790913;472304.9464017478;201666.46895736028;209213.28214759202;273.83139317338697;2752889.73873096;1029966.9777769016;179389.13517361647;0.0;0;160;161;0;0;0;0;0;76;62;1162496134369.9136;427513842814.9402;814533622989.442;51473.09678566345;2796.597600258671;201.3797418789053;14921.387657335774;2114831.567894743;932619.0724461017;56679.59143435975;727536.9991413354;5.812859416113954;0.3050741451421233
5298;2019-02-18 09:18:37.851;758;189;103;103;99;53;182;26;32;35;632;601;30;62;233;235;238;191;188;185;180;24;551;358;362;132;362;264;551;130.0;87.0;1337.0;138.0;120.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29399.830078125;10961.6240234375;0.0;886.3773803710941;414.0;92451;;;Calculated values ==>;1550477917.851;348.96000000000004;292.06;283.46000000000004;283.46000000000004;283.06;278.46000000000004;274.1680685717883;291.36;275.76000000000005;276.36;276.66;336.36;333.26000000000005;276.16;279.36;296.46000000000004;296.66;296.96000000000004;292.26000000000005;291.66;291.16;;314.56;275.56;240.83765695389522;263.0348170998261;274.1680685717883;291.96000000000004;5510000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;2640000.0;5510000.0;0.021666666666666667;0.0145;0.22283333333333333;0.023;0.02;0.04166666666666667;;10961.6240234375;0.0;886.3773803710941;29399.830078125;509150.22751067166;413307.47646805906;224507.88348971008;224507.88348971008;223392.38266940997;430280.9020939914;456807.87835961964;453356.3894402828;473242.3297776949;519511.0852366277;516312.59215483716;453103.7516302043;457094.0657969381;463725.85767764907;464579.7527577276;428001.1328811867;414040.76927589084;457224.88438570796;456529.09967249434;;173949.5011765382;472173.3745042847;202404.51273116117;213014.1306952646;274.13236426918144;2753380.0190369496;1030150.5361020969;179403.79144243564;0.0;0;160;161;0;0;0;0;0;76;62;1162713334369.9136;427592742814.9402;814691722989.442;55920.44319334926;6204.68382078184;202.42527227679042;10146.457040717907;2115726.5140612344;932694.0831246104;56682.956476144376;727745.8978471524;6.116981831537317;0.38966220121562106
5299;2019-02-18 09:19:37.842;750;188;103;103;100;54;182;27;31;35;634;602;29;59;234;234;238;189;188;185;180;26;551;358;362;132;363;264;551;-1.0;82.0;1023.0;100.0;120.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29512.05078125;10911.7470703125;0.0;901.3037109375;410.0;92452;;;Calculated values ==>;1550477977.842;348.16;291.96000000000004;283.46000000000004;283.46000000000004;283.16;278.56;274.1680685717883;291.36;275.86;276.26000000000005;276.66;336.56;333.36;276.06;279.06;296.56;296.56;296.96000000000004;292.06;291.66;291.16;;314.16;275.76000000000005;240.83765695389522;263.0348170998261;274.1680685717883;291.96000000000004;5510000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2640000.0;5510000.0;0.0;0.013666666666666666;0.1705;0.016666666666666666;0.02;0.02;;10911.7470703125;0.0;901.3037109375;29512.05078125;508157.4380459865;412934.04071806197;224507.88348971008;224507.88348971008;223670.3013713322;430280.9020939914;456807.87835961964;453230.1278004175;473242.3297776949;519717.1087571477;516415.9260234046;452977.2602658352;456724.4461298918;463709.8566730499;464448.5893172968;428001.1328811867;413307.47646805906;457224.88438570796;456529.09967249434;;172278.17009871884;472367.87413283327;202418.5550818635;224507.88348971008;274.137820677008;2753870.8777370784;1030332.7868526398;179418.68655024623;0.0;0;160;161;0;0;0;0;0;76;62;1162930501789.6858;427671930934.8571;814850099229.2759;42763.373148513456;4499.155317516163;200.81330431274478;4640.424323655686;2116548.7558417837;932783.2684042037;56686.31629356421;727869.1033747912;4.410695175940375;0.30185835693189667
5300;2019-02-18 09:20:37.862;741;187;103;103;99;54;182;27;29;35;635;603;28;56;234;234;238;189;188;185;180;27;550;359;362;135;364;262;550;-2.0;108.0;830.0;182.0;120.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29488.794921875;10940.7978515625;0.0;914.871337890625;409.0;92453;;;Calculated values ==>;1550478037.862;347.26;291.86;283.46000000000004;283.46000000000004;283.06;278.56;274.27422755570615;291.36;275.86;276.06;276.66;336.66;333.46000000000004;275.96000000000004;278.76000000000005;296.56;296.56;296.96000000000004;292.06;291.66;291.16;;314.06;275.86;241.49495122638035;262.7682575881327;274.27422755570615;291.96000000000004;5500000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2620000.0;5500000.0;0.0;0.018000000000000002;0.13833333333333334;0.030333333333333334;0.02;0.02;;10940.7978515625;0.0;914.871337890625;29488.794921875;507126.6898871831;412979.2520416587;224526.78824247757;224526.78824247757;223410.58095617942;430214.79039162316;456807.87835961964;453322.16135155066;472851.2559263234;519985.42886755895;516689.19362058834;453196.2265970556;456681.78964787815;463561.2209818517;464301.43004117184;428273.7839724231;413720.03103230504;457224.88438570796;456529.09967249434;;171860.34048652687;472070.4381999017;202617.65741814155;224526.78824247757;274.2197432120046;2754362.7153423526;1030514.9520951111;179433.82638724567;0.0;0;160;161;0;0;0;0;0;76;62;1163147774189.6167;427752057634.83167;815007951829.2257;34680.78971078826;8173.401017046725;261.9675529221255;4640.046228600336;2117194.3389880806;932888.9082418368;56690.17408620899;727946.4664084536;4.028132342950465;0.30422381634291285
5301;2019-02-18 09:21:37.863;734;186;103;103;99;54;182;27;23;36;633;603;22;57;235;234;238;188;188;185;180;27;548;358;362;140;363;260;548;-2.0;82.0;735.0;151.0;120.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29542.41796875;10892.625;0.0;1043.20080566406;407.0;92454;;;Calculated values ==>;1550478097.863;346.56000000000006;291.76000000000005;283.46000000000004;283.46000000000004;283.06;278.56;274.1680685717883;291.36;275.86;275.46000000000004;276.76000000000005;336.46000000000004;333.46000000000004;275.36;278.86;296.66;296.56;296.96000000000004;291.96000000000004;291.66;291.16;;313.86;275.86;242.56692532238324;262.5002047102346;274.1680685717883;291.96000000000004;5480000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;2600000.0;5480000.0;0.0;0.013666666666666666;0.1225;0.025166666666666667;0.02;0.02;;10892.625;0.0;1043.20080566406;29542.41796875;506434.0220733961;413442.3132566535;224564.7262571664;224564.7262571664;223447.0981789535;430280.9020939914;456807.87835961964;452911.8615402216;472293.48310962116;519945.09838613524;516858.9079129881;452785.916603252;457130.4236791988;463842.3458870584;464448.5893172968;428814.2563303796;414171.1577566021;457224.88438570796;456529.09967249434;;171024.68490186572;471408.2891495208;202345.56027669058;224564.7262571664;274.1094517983982;2754854.6503146263;1030696.9003177409;179450.1439270434;0.0;0;160;161;0;0;0;0;0;76;62;1163364977809.3542;427834559009.732;815164554439.0365;30694.37190478255;6771.412009966228;200.1223471749588;4639.287468306559;2117739.1410807692;933013.4504259133;56694.02489955096;728023.7954779641;3.5443876627417494;0.26005776927818997
5302;2019-02-18 09:22:37.883;729;186;104;103;98;53;182;27;16;36;627;602;16;59;234;235;238;188;188;185;180;26;549;357;362;143;362;258;550;139.0;85.0;615.0;141.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29671.12890625;10938.35546875;0.0;1096.03918457031;406.0;92455;;;Calculated values ==>;1550478157.883;346.06000000000006;291.76000000000005;283.56;283.46000000000004;282.96000000000004;278.46000000000004;274.0616903277293;291.36;275.86;274.76000000000005;276.76000000000005;335.86;333.36;274.76000000000005;279.06;296.56;296.66;296.96000000000004;291.96000000000004;291.66;291.16;;313.76000000000005;275.76000000000005;243.1966462407574;262.23063862743834;274.0616903277293;291.96000000000004;5490000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2580000.0;5500000.0;0.023166666666666665;0.014166666666666666;0.10250000000000001;0.0235;0.02;0.043166666666666666;;10938.35546875;0.0;1096.03918457031;29671.12890625;505718.490295327;412601.8314242595;224807.4667576938;224526.78824247757;223133.1163054763;430346.717906069;456807.87835961964;452377.66799008177;471897.7078724963;519494.57646493084;516925.5130048292;452377.66799008177;457697.8658057291;463858.19375264365;464726.3611697759;428544.816295148;413351.9237643686;457224.88438570796;456529.09967249434;;170606.85888663295;470909.40455562726;202078.78374045822;212609.44768666773;274.0011108529304;2755348.2610205025;1030878.8857965351;179467.97686928965;0.0;0;160;161;0;0;0;0;0;76;62;1163582250209.2852;427919487309.705;815320006238.987;25655.635635586415;6317.519589156473;215.23264418604165;10529.198310721515;2118208.881004588;933122.5612140147;56697.4873449084;728150.2416607653;3.5496248386589673;0.21121263148897396
5303;2019-02-18 09:23:37.873;729;186;104;104;98;52;182;26;16;35;616;595;14;64;234;235;238;188;188;185;180;25;548;357;362;147;362;254;549;294.0;83.0;767.0;176.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29611.5234375;10964.4658203125;0.0;1062.46948242188;405.0;92456;;;Calculated values ==>;1550478217.873;346.06000000000006;291.76000000000005;283.56;283.56;282.96000000000004;278.36;274.0616903277293;291.36;275.76000000000005;274.76000000000005;276.66;334.76000000000005;332.66;274.56;279.56;296.56;296.66;296.96000000000004;291.96000000000004;291.66;291.16;;313.66;275.66;244.02132995426717;261.6868853414304;274.0616903277293;291.96000000000004;5480000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;2540000.0;5490000.0;0.049;0.013833333333333333;0.12783333333333333;0.029333333333333333;0.02;0.069;;10964.4658203125;0.0;1062.46948242188;29611.5234375;505809.48506092303;413024.9693880693;224826.59767494642;224826.59767494642;223151.18335246728;430346.717906069;456807.87835961964;453071.4591419296;471267.55247380707;518699.452875298;516545.7077253305;452821.9111066739;458940.39535430796;463858.19375264365;464726.3611697759;428814.2563303796;413764.2266525931;457224.88438570796;456529.09967249434;;170189.03402730724;470272.71409377275;202092.93760703516;208682.40429338624;274.00662036360154;2755842.2007864285;1031061.3788867211;179485.96144358875;0.0;0;160;161;0;0;0;0;0;76;62;1163799414009.3196;428006472809.7189;815473580639.0115;32083.421002877334;7866.6067769443025;208.1920772093793;17101.42198115846;2118689.959616851;933240.7425669088;56701.01529616403;728380.4584540393;4.7609503499342205;0.25593845691400857
5304;2019-02-18 09:24:37.874;732;186;104;104;99;52;182;26;20;34;593;576;17;82;234;235;238;187;188;185;180;25;550;356;362;138;361;253;550;-1.0;83.0;609.0;152.0;120.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30347.125;11007.3359375;0.0;1899.40539550781;407.0;92457;;;Calculated values ==>;1550478277.874;346.36;291.76000000000005;283.56;283.56;283.06;278.36;273.955091788801;291.36;275.76000000000005;275.16;276.56;332.46000000000004;330.76000000000005;274.86;281.36;296.56;296.66;296.96000000000004;291.86;291.66;291.16;;313.86;275.66;242.14157278889297;261.54996906429363;273.955091788801;291.96000000000004;5500000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;2530000.0;5500000.0;0.0;0.013833333333333333;0.10149999999999999;0.025333333333333333;0.02;0.02;;11007.3359375;0.0;1899.40539550781;30347.125;506002.93877769326;412601.8314242595;224807.4667576938;224807.4667576938;223410.58095617942;430412.23801567365;456807.87835961964;453740.19083978806;472360.27449258295;516425.528990155;514679.7681455431;453367.9836663851;461241.792789201;464006.2339002714;464872.6823385499;428273.7839724231;412979.2520416587;457224.88438570796;456529.09967249434;;171024.68490186572;471477.517547777;201795.93942220917;224807.4667576938;273.88639157834797;2756341.864519046;1031244.4802868484;179510.64414567794;0.0;0;160;161;0;0;0;0;0;77;62;1164016617629.9202;428091974234.9553;815625683174.4321;25572.341518884255;6831.933312514385;211.57435837557472;4634.432658296011;2119170.432313606;933363.2324427903;56704.51340810447;728561.5935954044;2.8861105128686537;0.21394406600919982
5305;2019-02-18 09:25:37.874;737;186;104;104;99;52;182;25;25;32;573;561;21;99;233;236;238;188;188;185;180;25;551;356;362;133;361;252;551;153.0;81.0;729.0;174.0;120.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30307.39453125;10996.2734375;0.0;1923.54211425781;407.0;92458;;;Calculated values ==>;1550478337.874;346.86;291.76000000000005;283.56;283.56;283.06;278.36;273.955091788801;291.36;275.66;275.66;276.36;330.46000000000004;329.26000000000005;275.26000000000005;283.06;296.46000000000004;296.76000000000005;296.96000000000004;291.96000000000004;291.66;291.16;;313.86;275.66;241.05796691057077;261.41265627149306;273.955091788801;291.96000000000004;5510000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2520000.0;5510000.0;0.025500000000000002;0.013500000000000002;0.1215;0.029;0.02;0.0455;;10996.2734375;0.0;1923.54211425781;30307.39453125;506537.4706916072;412172.66196668637;224788.3793091545;224788.3793091545;223392.38266940997;430412.23801567365;456807.87835961964;454527.33069276606;472820.39598721155;514457.9855031346;513224.39874601166;454034.2021912492;463392.40246337623;463874.16568678804;465003.21838653134;428001.1328811867;412934.04071806197;457224.88438570796;456529.09967249434;;171024.68490186572;472138.9942397944;201859.98238768298;211938.39861690125;273.9113539746358;2756847.318848473;1031427.8436983067;179542.50204159267;0.0;0;160;161;0;0;0;0;0;77;62;1164233817629.9202;428173274234.9553;815777183174.4321;30699.082819067593;7838.091343711232;203.4057442021843;11128.876898029484;2119639.360849756;933485.4826482588;56707.97157562595;728692.9545083737;3.8599201827014853;0.24162146477311858
5306;2019-02-18 09:26:37.835;744;186;104;104;99;52;182;25;30;31;580;569;26;105;233;236;238;187;188;185;180;25;550;357;362;129;362;251;550;269.0;88.0;564.0;160.0;120.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30426.63671875;10988.41796875;0.0;1935.8515625;408.0;92459;;;Calculated values ==>;1550478397.835;347.56000000000006;291.76000000000005;283.56;283.56;283.06;278.36;274.0616903277293;291.36;275.66;276.16;276.26000000000005;331.16;330.06;275.76000000000005;283.66;296.46000000000004;296.76000000000005;296.96000000000004;291.86;291.66;291.16;;313.96000000000004;275.66;240.16925963744896;261.27494424493943;274.0616903277293;291.96000000000004;5500000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2510000.0;5500000.0;0.04483333333333333;0.014666666666666666;0.094;0.02666666666666667;0.02;0.06483333333333333;;10988.41796875;0.0;1935.8515625;30426.63671875;507500.3681940466;412601.8314242595;224807.4667576938;224807.4667576938;223410.58095617942;430346.717906069;456807.87835961964;455308.37743867846;473244.79008953704;515262.8860294089;514133.80837432906;454818.4874683433;464239.7692896075;463725.85767764907;464857.1551205372;428273.7839724231;412979.2520416587;457224.88438570796;456529.09967249434;;171442.51209473662;472664.2518820126;202140.94202272152;209133.18615690322;274.0253027306642;2757353.106799264;1031610.9303761756;179574.64275049817;0.0;0;160;161;0;0;0;0;0;77;62;1164450876449.796;428251823144.91034;815927985089.3458;23797.738929099953;7213.954929581096;224.31980165121175;16039.501726260822;2120093.205839613;933610.8348352138;56711.53363832598;728919.2105013957;3.6578868362567123;0.18779925526523542
5307;2019-02-18 09:27:37.885;752;186;105;104;100;52;182;25;34;31;597;583;29;110;233;236;238;188;188;185;180;25;551;357;362;126;362;250;552;289.0;82.0;563.0;177.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30442.634765625;11006.3583984375;0.0;1939.205078125;409.0;92460;;;Calculated values ==>;1550478457.885;348.36;291.76000000000005;283.66;283.56;283.16;278.36;274.0616903277293;291.36;275.66;276.56;276.26000000000005;332.86;331.46000000000004;276.06;284.16;296.46000000000004;296.76000000000005;296.96000000000004;291.96000000000004;291.66;291.16;;314.06;275.66;239.4893008659735;261.13683023647616;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;2500000.0;5520000.0;0.04816666666666667;0.013666666666666666;0.09383333333333334;0.029500000000000002;0.02;0.06816666666666667;;11006.3583984375;0.0;1939.205078125;30442.634765625;508405.92426024063;411737.20685016055;225050.3109542955;224769.33514882115;223651.97064635294;430346.717906069;456807.87835961964;455961.9864980446;473633.855386716;517090.13182339136;515656.32942277624;455352.82009935565;464966.03722864116;463725.85767764907;464857.1551205372;428001.1328811867;412510.35525449144;457224.88438570796;456529.09967249434;;171860.34048652687;473055.95023356355;202135.07649646103;208858.37266990883;274.023020295041;2757860.7734311717;1031794.3729205923;179606.96179925994;0.0;0;160;161;0;0;0;0;0;77;62;1164668257449.6233;428328386894.84955;816078410339.2263;23817.42505514859;7992.165775244524;211.70729423150223;16882.887890676247;2120490.329533361;933737.6581057138;56715.17022542139;729193.7923756912;3.777679210629975;0.1957900720208261
5308;2019-02-18 09:28:37.875;760;187;105;104;100;52;182;26;37;31;613;597;32;114;233;237;238;189;188;185;180;25;550;358;363;125;363;252;550;266.0;83.0;414.0;190.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30376.3828125;10968.404296875;0.0;1966.64685058594;410.0;92461;;;Calculated values ==>;1550478517.875;349.16;291.86;283.66;283.56;283.16;278.36;274.1680685717883;291.36;275.76000000000005;276.86;276.26000000000005;334.46000000000004;332.86;276.36;284.56;296.46000000000004;296.86;296.96000000000004;292.06;291.66;291.16;;314.16;275.66;239.25999513918347;261.41265627149306;274.1680685717883;291.96000000000004;5500000.0;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;2520000.0;5500000.0;0.044333333333333336;0.013833333333333333;0.06899999999999999;0.03166666666666666;0.02;0.06433333333333334;;10968.404296875;0.0;1966.64685058594;30376.3828125;509485.91276385996;412979.2520416587;225088.81232319796;224807.4667576938;223688.6727273851;430280.9020939914;456643.7635023736;455997.1873575369;473763.129845022;518559.3892023992;516920.68521204713;455386.4494005837;465138.45905661694;463577.2511321169;464841.74997644586;428273.7839724231;413720.03103230504;457061.7909713768;456364.2951047695;;172278.17009871884;473186.0941955567;202370.40362443376;209433.12135461954;274.11910848793593;2758367.514106879;1031977.4654225786;179639.50514054336;0.0;0;160;161;0;0;0;0;0;77;62;1164885721199.658;428403674344.8615;816228985239.2502;17500.248077584118;8575.830201418892;201.32691567163343;15885.90551125965;2120834.586090531;933875.7017277691;56718.6116035125;729466.820141871;3.259616852323824;0.1714966127746582
5309;2019-02-18 09:29:37.866;766;187;105;104;100;53;182;27;40;32;627;609;35;113;234;237;238;189;188;185;180;26;552;357;362;132;362;253;553;297.0;86.0;789.0;167.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29746.0078125;11057.2109375;0.0;1134.61352539062;413.0;92462;;;Calculated values ==>;1550478577.866;349.76;291.86;283.66;283.56;283.16;278.46000000000004;274.0616903277293;291.36;275.86;277.16;276.36;335.86;334.06;276.66;284.46000000000004;296.56;296.86;296.96000000000004;292.06;291.66;291.16;;314.46000000000004;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;291.96000000000004;5520000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2530000.0;5530000.0;0.0495;0.014333333333333333;0.1315;0.02783333333333333;0.02;0.0695;;11057.2109375;0.0;1134.61352539062;29746.0078125;510052.54837976844;411690.63993804477;225031.1260726795;224750.3340974183;223633.68038994563;430346.717906069;456807.87835961964;456198.1679234473;472950.9869074988;519908.69983983604;518065.9954184448;455587.36484581936;464876.8799149991;463858.19375264365;464987.84065055486;427726.83581261255;412465.3940541978;457224.88438570796;456529.09967249434;;173531.66647045466;472367.87413283327;202156.7655771548;208739.3153600396;274.0314596736711;2758868.4588752403;1032160.9846839869;179665.34510040726;0.0;0;160;161;0;0;0;0;0;77;62;1165103188574.4297;428480762779.78064;816380462514.0913;33406.44440853747;7520.875854799718;218.74733187061113;17221.390009715607;2121258.744894105;934009.820823881;56722.11169714554;729742.6728868036;4.787426015079353;0.25511189635673903
5310;2019-02-18 09:30:37.866;769;188;105;105;100;53;182;27;41;33;628;608;36;90;233;237;238;190;188;185;181;26;552;357;363;140;362;253;552;178.0;82.0;719.0;157.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29628.712890625;11047.40625;0.0;1089.88952636719;414.0;92463;;;Calculated values ==>;1550478637.866;350.06000000000006;291.96000000000004;283.66;283.66;283.16;278.46000000000004;274.0616903277293;291.36;275.86;277.26000000000005;276.46000000000004;335.96000000000004;333.96000000000004;276.76000000000005;282.16;296.46000000000004;296.86;296.96000000000004;292.16;291.66;291.26000000000005;;314.56;275.76000000000005;242.56692532238324;261.54996906429363;274.0616903277293;291.96000000000004;5520000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;2530000.0;5520000.0;0.029666666666666668;0.013666666666666666;0.11983333333333333;0.026166666666666668;0.02;0.049666666666666665;;11047.40625;0.0;1089.88952636719;29628.712890625;510423.23079637316;412510.35525449144;225050.3109542955;225050.3109542955;223651.97064635294;430346.717906069;456643.7635023736;456320.04435671825;471998.58498376724;520010.98876147554;517963.5371389504;455709.7166268838;462186.4195971577;463725.85767764907;464987.84065055486;427726.83581261255;413263.53111073095;457061.7909713768;456504.1082933979;;173949.5011765382;471309.8407669174;202131.89009295683;211360.78439953618;274.02178034257525;2759363.248214433;1032345.1898272161;179683.88262583857;0.0;0;160;161;0;0;0;0;0;77;62;1165320688574.4297;428562362779.78064;816532262514.0913;30460.213819274075;7043.489709301968;197.6651642590485;12175.451753395131;2121790.9670460033;934131.1905369151;56725.58180127996;729987.6465681628;4.1093849375695815;0.24313008104764275
5311;2019-02-18 09:31:37.857;770;187;105;105;101;53;182;27;41;34;619;601;36;84;234;237;238;188;188;185;181;26;549;359;363;143;363;250;550;129.0;81.0;373.0;132.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29630.49609375;11013.8330078125;0.0;1068.41259765625;414.0;92464;;;Calculated values ==>;1550478697.857;350.16;291.86;283.66;283.66;283.26000000000005;278.46000000000004;274.27422755570615;291.36;275.86;277.26000000000005;276.56;335.06;333.26000000000005;276.76000000000005;281.56;296.56;296.86;296.96000000000004;291.96000000000004;291.66;291.26000000000005;;314.56;275.76000000000005;243.1966462407574;261.13683023647616;274.27422755570615;291.96000000000004;5490000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;2500000.0;5500000.0;0.021500000000000002;0.013500000000000002;0.06216666666666667;0.022000000000000002;0.02;0.0415;;11013.8330078125;0.0;1068.41259765625;29630.49609375;510807.6905021982;412979.2520416587;225088.81232319796;225088.81232319796;223967.3992898618;430214.79039162316;456643.7635023736;456810.91249991214;471700.2039591064;519339.5930199299;517499.4492290579;456204.99608890846;461934.762212583;463709.8566730499;464695.37349921046;428544.816295148;413351.9237643686;457061.7909713768;456504.1082933979;;173949.5011765382;470909.40455562726;202593.43522686898;213434.58081546126;274.2103399569232;2759857.0008834023;1032529.0059116865;179701.86577904705;0.0;0;160;161;0;0;0;0;0;77;62;1165538455905.0667;428647250045.02893;816683139879.5326;15803.853170474184;5902.951325232683;205.1040491655221;10087.38539033437;2122176.4431086285;934239.0613628004;56728.93770794013;730173.1423830234;2.6484558400901084;0.14952265980093477
5312;2019-02-18 09:32:37.897;771;186;106;105;100;53;182;26;36;33;596;580;32;96;234;237;238;188;188;185;181;26;549;357;363;133;362;250;550;-1.0;82.0;547.0;139.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30302.955078125;10955.5595703125;0.0;1877.12268066406;414.0;92465;;;Calculated values ==>;1550478757.897;350.26;291.76000000000005;283.76000000000005;283.66;283.16;278.46000000000004;274.0616903277293;291.36;275.76000000000005;276.76000000000005;276.46000000000004;332.76000000000005;331.16;276.36;282.76000000000005;296.56;296.86;296.96000000000004;291.96000000000004;291.66;291.26000000000005;;314.56;275.76000000000005;241.05796691057077;261.13683023647616;274.0616903277293;291.96000000000004;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2500000.0;5500000.0;0.0;0.013666666666666666;0.09116666666666666;0.023166666666666665;0.02;0.02;;10955.5595703125;0.0;1877.12268066406;30302.955078125;510930.8268726451;412601.8314242595;225370.83341989058;225088.81232319796;223688.6727273851;430346.717906069;456643.7635023736;456204.99608890846;472917.67418972735;516987.7792391603;515348.8381134549;455718.6035217548;463339.5222822046;463858.19375264365;464987.84065055486;428544.816295148;413351.9237643686;457061.7909713768;456504.1082933979;;173949.5011765382;472236.3865531139;202096.43775970113;225370.83341989058;274.0079827495508;2760356.7792731347;1032712.2062352354;179726.42827043566;0.0;0;160;161;0;0;0;0;0;77;63;1165756401104.9282;428730105244.9763;816833239879.4373;23166.230234346065;6258.2421470473955;207.63619792065197;4622.665497470146;2122501.4103039256;934340.4722038576;56732.37950299837;730295.8078628487;2.669338600211775;0.19502244100931995
5313;2019-02-18 09:33:37.907;774;186;106;105;100;52;182;25;34;32;566;555;29;110;234;237;238;188;188;185;181;25;548;358;363;129;362;247;548;284.0;84.0;472.0;250.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30390.19921875;11029.09765625;0.0;1885.50830078125;415.0;92466;;;Calculated values ==>;1550478817.907;350.56000000000006;291.76000000000005;283.76000000000005;283.66;283.16;278.36;274.1680685717883;291.36;275.66;276.56;276.36;329.76000000000005;328.66;276.06;284.16;296.56;296.86;296.96000000000004;291.96000000000004;291.66;291.26000000000005;;314.66;275.66;240.16925963744896;260.72004837742526;274.1680685717883;291.96000000000004;5480000.0;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;2470000.0;5480000.0;0.04733333333333333;0.014;0.07866666666666666;0.041666666666666664;0.02;0.06733333333333333;;11029.09765625;0.0;1885.50830078125;30390.19921875;511386.47806490905;413442.3132566535;225409.8893151775;225127.49039810343;223725.5379881148;430280.9020939914;456643.7635023736;456455.2765819175;473341.49414492835;514173.34413368365;513046.0306755985;455850.5513890282;465401.478937805;463858.19375264365;464841.74997644586;428814.2563303796;414171.1577566021;457061.7909713768;456504.1082933979;;174367.33720873808;472664.2518820126;202328.12214304006;209184.09259020962;274.10267260907847;2760862.6398549094;1032895.4422463404;179757.78875448575;0.0;0;160;161;0;0;0;0;0;77;63;1165974237404.8936;428808718344.9638;816982364729.4136;19991.336149191688;11264.005405790522;205.00338003288465;16652.881057348008;2122861.1166314622;934486.5152698964;56735.81873925796;730473.1336334809;3.725489275665299;0.2174486479972603
5314;2019-02-18 09:34:37.878;778;185;106;106;101;52;182;24;36;32;568;558;30;114;233;237;238;187;188;185;181;24;550;357;363;127;362;244;550;127.0;84.0;472.0;213.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30422.328125;11041.595703125;0.0;1863.39758300781;416.0;92467;;;Calculated values ==>;1550478877.878;350.96000000000004;291.66;283.76000000000005;283.76000000000005;283.26000000000005;278.36;274.0616903277293;291.36;275.56;276.76000000000005;276.36;329.96000000000004;328.96000000000004;276.16;284.56;296.46000000000004;296.86;296.96000000000004;291.86;291.66;291.26000000000005;;314.76000000000005;275.56;239.71726792356844;260.2995467637923;274.0616903277293;291.96000000000004;5500000.0;3570000.0000000005;3629999.9999999995;1270000.0;3620000.0000000005;2440000.0;5500000.0;0.021166666666666667;0.014;0.07866666666666666;0.0355;0.02;0.04116666666666667;;11041.595703125;0.0;1863.39758300781;30422.328125;511705.34492506186;412219.46467945963;225370.83341989058;225370.83341989058;223967.3992898618;430346.717906069;456643.7635023736;457184.4154580674;473600.7876625802;514637.8351142834;513615.55350688123;456464.7380476893;466291.5373136377;463725.85767764907;464987.84065055486;428273.7839724231;412979.2520416587;457061.7909713768;456504.1082933979;;174785.17458790913;472829.0820560985;202032.05275697488;213370.7316215493;273.9829168522531;2761369.1659763907;1033079.2757950192;179789.014537068;0.0;0;160;161;0;0;0;0;0;77;63;1166191932134.7344;428885481224.90765;817129593534.3059;20071.985865819275;9613.294540118888;214.12344703070215;10008.990672991102;2123194.816281852;934660.4086801936;56739.30977466454;730695.2085096434;3.0924769692707965;0.20963524746296347
5315;2019-02-18 09:35:37.878;784;185;106;106;100;52;182;23;39;32;581;568;32;120;233;238;238;187;188;185;181;24;545;356;363;127;361;244;546;146.0;85.0;473.0;218.0;120.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;28811.32421875;9522.0869140625;0.0;1869.3732910156198;418.0;92468;;;Calculated values ==>;1550478937.878;351.56000000000006;291.66;283.76000000000005;283.76000000000005;283.16;278.36;273.955091788801;291.36;275.46000000000004;277.06;276.36;331.26000000000005;329.96000000000004;276.36;285.16;296.46000000000004;296.96000000000004;296.96000000000004;291.86;291.66;291.26000000000005;;314.96000000000004;275.56;239.71726792356844;260.2995467637923;273.955091788801;291.96000000000004;5450000.0;3560000.0;3629999.9999999995;1270000.0;3610000.0;2440000.0;5460000.0;0.024333333333333332;0.014166666666666666;0.07883333333333334;0.036333333333333336;0.02;0.044333333333333336;;9522.0869140625;0.0;1869.3732910156198;28811.32421875;512869.5718191564;413899.7426769738;225449.12634703482;225449.12634703482;223762.5677502891;430412.23801567365;456643.7635023736;457543.0965616577;473600.7876625802;515965.35597604717;514637.8351142834;456704.97771923593;466975.56397755997;463874.16568678804;465263.9689877527;429613.2771574354;414617.0881074537;457061.7909713768;456504.1082933979;;175620.85347054448;472829.0820560985;201771.26499809872;212453.00696002477;273.8767713451564;2761862.779745922;1033250.6398168291;179820.1209610182;0.0;0;160;161;0;0;0;0;0;77;63;1166409732134.7344;428961681224.90765;817275993534.3059;20163.34605492723;9848.434019773993;212.44601154140753;10819.598825779542;2123530.1107145245;934822.589751526;56742.864520152645;730868.7800887999;3.60303456915256;0.23968358025160005
5316;2019-02-18 09:36:37.879;788;182;106;106;100;52;182;24;44;31;593;579;36;129;233;238;238;183;188;185;181;23;543;355;363;125;360;247;544;90.0;109.0;321.0;146.0;120.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;28321.869140625;8920.94921875;0.0;1911.52587890625;420.0;92469;;;Calculated values ==>;1550478997.879;351.96000000000004;291.36;283.76000000000005;283.76000000000005;283.16;278.36;273.8482719121499;291.36;275.56;277.56;276.26000000000005;332.46000000000004;331.06;276.76000000000005;286.06;296.46000000000004;296.96000000000004;296.96000000000004;291.46000000000004;291.66;291.26000000000005;;315.16;275.46000000000004;239.25999513918347;260.72004837742526;273.8482719121499;291.96000000000004;5430000.0;3550000.0;3629999.9999999995;1250000.0;3600000.0;2470000.0;5440000.0;0.015000000000000001;0.018166666666666668;0.0535;0.024333333333333332;0.02;0.035;;8920.94921875;0.0;1911.52587890625;28321.869140625;513527.90404975554;413628.9936938134;225488.54607163643;225488.54607163643;223799.76335338966;430477.46260093397;456643.7635023736;457658.0576764345;473763.129845022;516935.28003488004;515504.04231067287;456696.53541972896;467576.8758697618;464022.1768390251;465409.2384259755;430138.45135239966;413992.5003723105;457061.7909713768;456504.1082933979;;176456.53798984195;472993.6380656752;201508.0501353607;215211.1906703754;273.76957047125705;2762338.897625174;1033404.3343459497;179851.6289791877;0.0;0;160;161;0;0;0;0;0;77;63;1166627535764.4712;429037282484.81635;817423295989.1279;13704.02540344745;6606.149306304318;293.3181094716194;8445.252116805788;2123812.3435134715;934959.7135644365;56747.07929140101;731029.3231888013;2.6816350533142934;0.1676770980506108
