;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5317;2019-02-18 09:37:37.839;789;181;107;106;102;52;182;23;47;32;604;585;41;118;232;238;238;183;188;185;181;23;543;354;363;135;359;247;544;-1.0;111.0;295.0;131.0;120.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;26918.43359375;8174.99560546875;0.0;1094.02355957031;422.0;92470;;;Calculated values ==>;1550479057.839;352.06000000000006;291.26000000000005;283.86;283.76000000000005;283.36;278.36;273.7412296467126;291.36;275.46000000000004;277.86;276.36;333.56;331.66;277.26000000000005;284.96000000000004;296.36;296.96000000000004;296.96000000000004;291.46000000000004;291.66;291.26000000000005;;315.36;275.46000000000004;241.49495122638035;260.72004837742526;273.7412296467126;291.96000000000004;5430000.0;3540000.0;3629999.9999999995;1350000.0;3590000.0;2470000.0;5440000.0;0.0;0.018500000000000003;0.04916666666666667;0.021833333333333333;0.02;0.02;;8174.99560546875;0.0;1094.02355957031;26918.43359375;513649.70847483765;413261.04569832893;225772.4099029569;225488.54607163643;224360.0059297457;430542.39183029096;456643.7635023736;458017.21189582633;472558.57531478856;518058.56428558583;516117.6554271726;457298.1374891172;466320.03269945324;464038.2431886511;465554.2281614293;430138.45135239966;413992.5003723105;457061.7909713768;456504.1082933979;;177292.22831007556;471679.62040862173;201176.65959126258;225772.4099029569;273.63559908431796;2762798.9265910154;1033546.7055754375;179876.65852702738;0.0;0;160;161;0;0;0;0;0;77;63;1166845190564.6096;429115230484.86597;817571397189.2222;12627.993821641052;5905.981311179008;298.7000931316491;4614.63396780882;2124031.6307181576;935063.9118078117;56752.009487435826;731138.0830179863;2.52964297260267;0.1856285890961592
5318;2019-02-18 09:38:37.879;787;181;108;107;102;53;182;24;51;32;608;587;46;115;232;239;238;182;188;185;181;23;541;356;363;135;361;249;543;241.0;84.0;481.0;167.0;120.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26486.974609375;7680.99169921875;0.0;1090.86474609375;422.0;92471;;;Calculated values ==>;1550479117.879;351.86;291.26000000000005;283.96000000000004;283.86;283.36;278.46000000000004;273.955091788801;291.36;275.56;278.26000000000005;276.36;333.96000000000004;331.86;277.76000000000005;284.66;296.36;297.06;296.96000000000004;291.36;291.66;291.26000000000005;;315.36;275.46000000000004;241.49495122638035;260.9983114674233;273.955091788801;291.96000000000004;5410000.0;3560000.0;3629999.9999999995;1350000.0;3610000.0;2490000.0;5430000.0;0.04016666666666667;0.014;0.08016666666666666;0.02783333333333333;0.02;0.060166666666666674;;7680.99169921875;0.0;1090.86474609375;26486.974609375;513576.0126587187;413676.876647874;226077.15657940664;225792.38452831315;224379.02885262016;430412.23801567365;456643.7635023736;458176.05790412496;472558.57531478856;518299.2462748992;516151.5511025021;457575.97053618653;465688.19830901705;463741.9828368515;465394.1846544878;430657.8367912511;414039.5949891296;457061.7909713768;456504.1082933979;;177292.22831007556;471679.62040862173;201807.14579810394;209874.73940961726;273.89076029359757;2763244.268355804;1033678.926891711;179894.87806783136;0.0;0;160;161;0;0;0;0;0;77;63;1167063135764.4712;429196284484.81445;817720296389.1276;20552.24112049935;7511.450543326078;232.65538522970118;14838.867027840803;2124308.3170104716;935175.7982811496;56756.44040172757;731300.3036011858;4.917455540434261;0.26002847749444735
5319;2019-02-18 09:39:37.870;784;180;109;108;103;54;182;24;53;32;609;587;50;117;232;238;238;183;188;185;181;24;549;355;363;134;361;252;550;289.0;85.0;700.0;126.0;120.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26503.587890625;7739.08740234375;0.0;1113.39611816406;425.0;92472;;;Calculated values ==>;1550479177.87;351.56000000000006;291.16;284.06;283.96000000000004;283.46000000000004;278.56;273.8482719121499;291.36;275.56;278.46000000000004;276.36;334.06;331.86;278.16;284.86;296.36;296.96000000000004;296.96000000000004;291.46000000000004;291.66;291.26000000000005;;315.66;275.56;241.2770596917726;261.41265627149306;273.8482719121499;291.96000000000004;5490000.0;3550000.0;3629999.9999999995;1340000.0;3610000.0;2520000.0;5500000.0;0.04816666666666667;0.014166666666666666;0.11666666666666667;0.021;0.02;0.06816666666666667;;7739.08740234375;0.0;1113.39611816406;26503.587890625;512527.56476415717;249128.39008894507;226221.03737434192;225936.93701479695;224526.78824247757;430477.46260093397;456643.7635023736;457936.00528730644;472689.592463476;518149.93449942843;515895.26089543354;457574.2241985461;465485.9063825712;463741.9828368515;465409.2384259755;428544.816295148;411439.0319898053;457061.7909713768;456504.1082933979;;178545.77502346144;471909.57779161324;201621.60300436456;208839.04096132616;273.8138906641256;2763685.790137971;1033807.408275657;179913.2441530215;0.0;0;160;161;0;0;0;0;0;77;63;1167280903094.2427;429276972379.7298;817870573843.9698;29903.346933009885;5676.047470532222;242.3319443256883;16882.50208980289;2124728.7171743247;935285.6776134439;56760.39803573555;731564.6086918442;5.953609325064;0.2911719154776758
5320;2019-02-18 09:40:37.880;781;183;109;109;105;56;182;25;55;32;613;590;52;117;233;238;238;186;188;185;181;24;554;356;363;132;362;257;556;266.0;83.0;709.0;162.0;120.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27149.54296875;8369.17578125;0.0;1139.9482421875;425.0;92473;;;Calculated values ==>;1550479237.88;351.26;291.46000000000004;284.06;284.06;283.66;278.76000000000005;273.955091788801;291.36;275.66;278.66;276.36;334.46000000000004;332.16;278.36;284.86;296.46000000000004;296.96000000000004;296.96000000000004;291.76000000000005;291.66;291.26000000000005;;315.66;275.56;240.83765695389522;262.0952818180154;273.955091788801;291.96000000000004;5540000.0;3560000.0;3629999.9999999995;1320000.0;3620000.0000000005;2570000.0;5560000.0;0.044333333333333336;0.013833333333333333;0.11816666666666667;0.027000000000000003;0.02;0.06433333333333334;;8369.17578125;0.0;1139.9482421875;27149.54296875;511729.69756374817;249982.54007122852;226101.4974220925;226101.4974220925;224973.83245226843;430412.23801567365;456643.7635023736;457372.66746323043;472950.9869074988;518140.57272336615;515775.777077086;457007.1687273485;464759.2911417229;463725.85767764907;465263.9689877527;427173.19109922135;251154.38861518275;457061.7909713768;456504.1082933979;;178545.77502346144;472173.3745042847;201861.46443262353;209397.2259837538;273.91193151820096;2764132.9740817416;1033941.6661752868;179932.02515240764;0.0;0;160;161;0;0;0;0;0;77;63;1167498739395.0735;429356785680.0342;818023299294.5524;30192.907158116715;7298.421571934852;2434.9267676958675;15897.209428587104;2125229.6027606805;935393.8162093061;56782.71224350238;731837.8184829166;5.870516021112389;0.3050926521084124
5321;2019-02-18 09:41:37.861;779;186;109;109;107;54;182;26;57;32;622;595;55;110;233;238;238;189;188;185;181;25;565;357;363;131;363;267;566;130.0;83.0;1497.0;129.0;120.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;29077.224609375;10310.4775390625;0.0;1197.56030273438;426.0;92474;;;Calculated values ==>;1550479297.861;351.06000000000006;291.76000000000005;284.06;284.06;283.86;278.56;274.0616903277293;291.36;275.76000000000005;278.86;276.36;335.36;332.66;278.66;284.16;296.46000000000004;296.96000000000004;296.96000000000004;292.06;291.66;291.26000000000005;;315.76000000000005;275.66;240.61611355647437;263.43189868330234;274.0616903277293;291.96000000000004;5650000.0;3570000.0000000005;3629999.9999999995;1310000.0;3629999.9999999995;2670000.0;5660000.0;0.021666666666666667;0.013833333333333333;0.2495;0.021500000000000002;0.02;0.04166666666666667;;10310.4775390625;0.0;1197.56030273438;29077.224609375;510530.5924470413;250635.1866375135;225905.92132047904;225905.92132047904;225344.47090344492;430346.717906069;456643.7635023736;455983.5742871536;473081.36623795505;518229.2133767359;515435.20821681264;455734.45731961867;462447.91889479564;463577.2511321169;465118.4183262364;423997.29236608004;251805.46433208432;457061.7909713768;456504.1082933979;;178963.62700411686;472402.05409754877;202184.57901213516;213570.8233201402;274.04228034972635;2764601.382101617;1034097.2806592878;179951.49822183934;0.0;0;160;161;0;0;0;0;0;77;63;1167716470424.8796;429435660694.9639;818180449514.4125;63322.8493211171;5809.675714336393;2381.986954470274;10122.220207219072;2126008.653952956;935503.0157624489;56822.840479851264;732054.5784006382;7.0938880562801465;0.4413520444248717
5322;2019-02-18 09:42:37.861;777;189;109;108;108;56;182;27;58;32;636;605;56;97;234;238;238;191;188;185;181;26;571;360;363;127;365;274;571;-1.0;81.0;1599.0;148.0;120.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30053.42578125;11178.78515625;0.0;1242.064453125;426.0;92475;;;Calculated values ==>;1550479357.861;350.86;292.06;284.06;283.96000000000004;283.96000000000004;278.76000000000005;274.38016830617;291.36;275.86;278.96000000000004;276.36;336.76000000000005;333.66;278.76000000000005;282.86;296.56;296.96000000000004;296.96000000000004;292.26000000000005;291.66;291.26000000000005;;315.76000000000005;275.76000000000005;239.71726792356844;264.3458800820626;274.38016830617;291.96000000000004;5710000.0;3600000.0;3629999.9999999995;1270000.0;3650000.0;2740000.0;5710000.0;0.0;0.013500000000000002;0.2665;0.024666666666666667;0.02;0.02;;11178.78515625;0.0;1242.064453125;30053.42578125;509758.4281152967;251542.14059054494;225809.79749039575;225529.65635824707;225529.65635824707;430148.3826014536;456643.7635023736;454942.7025509455;473600.7876625802;519093.9952882769;515874.15707727027;454689.4023167429;459798.28379389516;463412.2849837685;464680.0635916259;422159.8326638467;252327.77500386347;457061.7909713768;456504.1082933979;;178963.62700411686;473022.0950788126;202970.43517671374;225809.79749039575;274.36117848087054;2765094.137521539;1034276.3578484154;179971.82842813816;0.0;0;160;161;0;0;0;0;0;77;63;1167934270424.8796;429513060694.9639;818342749514.4125;67150.60925523278;6661.274277585106;2292.7327784097743;4613.886216060043;2127095.932774426;935606.9403457149;56861.79647762526;732177.3792874989;6.498629728707369;0.45188482668619256
5323;2019-02-18 09:43:37.862;774;196;107;106;105;58;182;27;59;33;655;619;56;89;235;237;238;199;188;185;181;27;565;365;363;126;370;281;564;132.0;82.0;1501.0;205.0;120.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29729.943359375;10965.77734375;0.0;1196.33850097656;421.0;92476;;;Calculated values ==>;1550479417.862;350.56000000000006;292.76000000000005;283.86;283.76000000000005;283.66;278.96000000000004;274.9066339382667;291.36;275.86;279.06;276.46000000000004;338.66;335.06;278.76000000000005;282.06;296.66;296.86;296.96000000000004;293.06;291.66;291.26000000000005;;315.26000000000005;275.86;239.4893008659735;265.2429198363724;274.9066339382667;291.96000000000004;5650000.0;3650000.0;3629999.9999999995;1260000.0;3700000.0;2810000.0;5640000.0;0.022000000000000002;0.013666666666666666;0.25016666666666665;0.034166666666666665;0.02;0.042;;10965.77734375;0.0;1196.33850097656;29729.943359375;509908.61221511406;410400.37653009704;225382.49171182286;225102.38770774612;224822.93232329542;429811.8947417682;456643.7635023736;453884.60670085205;473826.37876616616;520488.2041120485;516737.3357042381;453497.8866936353;457694.38487729407;462797.4531940566;463811.02350835653;423997.29236608004;411612.9085605759;457061.7909713768;456504.1082933979;;176874.38241465177;473248.64165696304;204257.80998800948;214317.18223744445;274.8818455861808;2765592.340567021;1034460.8989446595;179992.1487913982;0.0;0;160;161;0;0;0;0;0;77;63;1168152074054.6165;429588961959.87225;818509252289.2113;62448.30364432944;9190.520082022578;169.2532453418897;10171.850894350046;2128175.9417138;935739.0408335235;56882.313369740914;732300.5958168447;6.740597517132685;0.45638168031059123
5324;2019-02-18 09:44:37.862;760;201;107;106;103;59;182;29;54;34;672;632;50;70;238;234;238;203;188;186;181;28;576;369;363;126;374;262;569;92.0;85.0;1419.0;181.0;120.0;0;66;1;1;0;1;0;0;0;0;1;0;0;0;0;38022.9921875;19638.412109375;0.0;1000.72100830078;410.0;92477;;;Calculated values ==>;1550479477.862;349.16;293.26000000000005;283.86;283.76000000000005;283.46000000000004;279.06;275.3239800832674;291.36;276.06;278.56;276.56;340.36;336.36;278.16;280.16;296.96000000000004;296.56;296.96000000000004;293.46000000000004;291.76000000000005;291.26000000000005;;314.16;275.96000000000004;239.4893008659735;262.7682575881327;275.3239800832674;291.96000000000004;5760000.0;3690000.0;3629999.9999999995;1260000.0;3740000.0;2620000.0;5690000.0;0.015333333333333334;0.014166666666666666;0.2365;0.030166666666666668;0.02;0.035333333333333335;;19638.412109375;0.0;1000.72100830078;38022.9921875;507180.6869504916;410199.25063607807;225287.75937607753;225008.55161994713;224174.71772849912;429537.3511455088;456643.7635023736;456435.4872589836;473922.61981710925;523784.870142325;519676.8311109797;455941.70128254674;458395.2689380471;462599.4878831673;462813.50345803285;420562.9811750162;411020.6008390681;457200.82393779146;456504.1082933979;;172278.17009871884;473344.9661279102;205297.89511172692;216612.9126198499;275.30034280069003;2766156.948363245;1034715.9338567689;180010.45762064218;0.0;0;160;162;0;0;0;0;0;77;63;1168369874054.6165;429664561959.87225;818672152289.2113;59394.0405428262;8086.086642321528;135.18372142593114;8476.155580465362;2129191.2945820265;935883.0125562263;56884.85034446398;732455.9958708015;3.686756902685642;0.2520105913340228
5325;2019-02-18 09:45:37.872;749;194;106;105;99;57;182;32;10;35;675;635;13;50;239;232;238;195;188;185;181;30;551;363;363;128;368;252;545;-1.0;79.0;481.0;118.0;120.0;0;59;1;1;0;1;0;0;0;0;1;0;0;0;0;37126.734375;18907.80078125;0.0;917.5986938476559;388.0;92478;;;Calculated values ==>;1550479537.872;348.06000000000006;292.56;283.76000000000005;283.66;283.06;278.86;274.69669130483857;291.36;276.36;274.16;276.66;340.66;336.66;274.46000000000004;278.16;297.06;296.36;296.96000000000004;292.66;291.66;291.26000000000005;;311.96000000000004;276.16;239.943914813709;261.41265627149306;274.69669130483857;291.96000000000004;5510000.0;3629999.9999999995;3629999.9999999995;1280000.0;3679999.9999999995;2520000.0;5450000.0;0.0;0.013166666666666667;0.08016666666666666;0.019666666666666666;0.02;0.02;;18907.80078125;0.0;917.5986938476559;37126.734375;508033.1219905616;417375.77136303985;225468.81327462298;225185.84211276218;223502.1780630028;429947.3805835815;456643.7635023736;452669.49075455044;473760.833029134;524888.9285644825;520808.8833520638;453042.96525599563;457574.2241985461;463631.7240545723;463444.52863536426;428001.1328811867;417700.1519836729;457061.7909713768;456504.1082933979;;163086.1669317865;473278.11375594366;203706.85126275467;225468.81327462298;274.66000392219195;2766783.30045912;1035037.2058338799;180026.44628249045;0.0;0;160;162;0;0;0;0;0;77;63;1168587710354.5818;429740774659.86017;818826377989.1868;19958.504932592292;5301.568162366049;135.62958181726503;4620.705900375498;2129852.6760060852;935994.5949402127;56887.10749812023;732565.1545732099;1.5140380205127368;0.10722735792070133
5326;2019-02-18 09:46:37.853;751;184;107;106;98;51;182;33;-41;37;665;631;-31;20;237;232;238;186;188;186;181;31;549;358;363;128;363;239;544;-1.0;85.0;357.0;33.0;120.0;0;51;1;1;0;1;0;0;0;0;1;0;0;0;0;37135.375;19003.49609375;0.0;813.5930786132809;374.0;92479;;;Calculated values ==>;1550479597.853;348.26;291.56;283.86;283.76000000000005;282.96000000000004;278.26000000000005;274.1680685717883;291.36;276.46000000000004;269.06;276.86;339.66;336.26000000000005;270.06;275.16;296.86;296.36;296.96000000000004;291.76000000000005;291.76000000000005;291.26000000000005;;310.56;276.26000000000005;239.943914813709;259.59022785621676;274.1680685717883;291.96000000000004;5490000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;2390000.0;5440000.0;0.0;0.014166666666666666;0.0595;0.0055000000000000005;0.02;0.02;;19003.49609375;0.0;813.5930786132809;37135.375;508459.3606225605;414351.7324323658;225772.4099029569;225488.54607163643;223242.1172877942;430280.9020939914;456643.7635023736;448607.3624240354;473953.8206284208;524906.851807339;521466.4585176557;449860.6575736224;456086.20994284964;464106.9778253677;464185.92985963024;428544.816295148;415057.9893906339;457200.82393779146;456504.1082933979;;157236.91470761524;473374.68648612977;202447.41924600818;225772.4099029569;274.1490348017841;2767401.955400572;1035353.0332638569;180040.8683121587;0.0;0;160;162;0;0;0;0;0;77;63;1168805441384.388;429817550339.7918;818973631344.0557;14646.516619092617;1490.099969820669;191.06338114728317;4614.63396780882;2130140.959866619;936051.1742521396;56889.82907736942;732642.0913676738;1.0567805269340633;0.057589077730278306
5327;2019-02-18 09:47:37.863;758;179;107;107;97;46;182;29;-52;37;648;621;-46;4;234;233;238;180;188;185;181;27;522;352;363;129;357;248;523;304.0;86.0;-1.0;42.0;120.0;0;46;100;1;0;0;0;0;0;0;1;0;0;0;0;28876.88671875;10432.626953125;0.0;812.99560546875;370.0;92480;;;Calculated values ==>;1550479657.863;348.96000000000004;291.06;283.86;283.86;282.86;277.76000000000005;273.5264737036516;291.36;276.06;267.96000000000004;276.86;337.96000000000004;335.26000000000005;268.56;273.56;296.56;296.46000000000004;296.96000000000004;291.16;291.66;291.26000000000005;;310.16;275.86;240.16925963744896;260.85938512811435;273.5264737036516;291.96000000000004;5220000.0;3520000.0000000005;3629999.9999999995;1290000.0;3570000.0000000005;2480000.0;5230000.0;0.050666666666666665;0.014333333333333333;0.0;0.007;0.02;0.07066666666666667;;10432.626953125;0.0;812.99560546875;28876.88671875;511684.61096660874;420462.6348099973;226202.03946178977;226202.03946178977;223353.70566604484;430671.36484660726;456643.7635023736;445487.1408620203;473824.7944200122;522460.6283147598;519709.6726370836;446271.05227468483;452617.76283698546;464595.45822754485;465195.77574039256;435333.4628094386;420755.475205752;457061.7909713768;456504.1082933979;;155565.71764046347;472857.82487454545;200803.09483402522;207991.4753890529;273.4805007761581;2767952.149265171;1035598.3751727127;180054.4254770082;0.0;0;160;162;0;0;0;0;0;77;63;1169023277684.3533;429894663189.77954;819119755694.0325;0.0;1904.3831102836414;208.95115565284092;17561.559391907045;2130263.034514143;936079.4663256959;56893.16308741797;732826.923779244;1.7495602004540198;-0.009877998150901351
5328;2019-02-18 09:48:37.854;756;171;108;108;97;44;182;26;-40;37;636;612;-37;9;231;233;238;172;188;185;181;23;530;351;363;135;356;246;531;-1.0;83.0;348.0;168.0;120.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29119.453125;10692.2529296875;0.0;864.7479858398441;380.0;92481;;;Calculated values ==>;1550479717.854;348.76;290.26000000000005;283.96000000000004;283.96000000000004;282.86;277.56;273.4187578820637;291.36;275.76000000000005;269.16;276.86;336.76000000000005;334.36;269.46000000000004;274.06;296.26000000000005;296.46000000000004;296.96000000000004;290.36;291.66;291.26000000000005;;311.16;275.46000000000004;241.49495122638035;260.58029834229245;273.4187578820637;291.96000000000004;5300000.0;3510000.0;3629999.9999999995;1350000.0;3560000.0;2460000.0;5310000.0;0.0;0.013833333333333333;0.058;0.028;0.02;0.02;;10692.2529296875;0.0;864.7479858398441;29119.453125;510746.19625981443;414989.6497468807;226323.0282252653;226323.0282252653;223203.16967773798;430735.4089219946;456643.7635023736;447428.143216535;473046.2935902154;521402.19482411887;518958.2263137148;447813.16166035633;453579.1916736399;464349.45330830896;465341.18827288446;433418.35092108435;415334.6226459249;457061.7909713768;456504.1082933979;;159743.72323357346;471679.62040862173;200211.8280838209;226323.0282252653;273.2440689025137;2768435.379603191;1035774.3894328178;180068.40457646383;0.0;0;160;162;0;0;0;0;0;77;63;1169241045014.9902;429973851310.01117;819267933464.466;14338.546277697418;7601.0981850944245;250.15824113970547;4603.621601362652;2130382.504476957;936158.6667882041;56896.988425182346;733011.6059149185;2.3183717385793443;0.18289660966767018
5329;2019-02-18 09:49:37.874;750;174;110;109;99;45;182;22;-19;36;624;603;-23;17;230;234;238;177;188;185;181;20;542;349;363;142;354;242;544;183.0;83.0;181.0;271.0;120.0;0;94;69;1;0;0;0;0;0;0;1;0;0;0;0;27721.62890625;9073.3154296875;0.0;1000.84588623047;390.0;92482;;;Calculated values ==>;1550479777.874;348.16;290.56;284.16;284.06;283.06;277.66;273.20264511476705;291.36;275.36;271.26000000000005;276.76000000000005;335.56;333.46000000000004;270.86;274.86;296.16;296.56;296.96000000000004;290.86;291.66;291.26000000000005;;312.16;275.16;242.98782864720522;260.01710675043796;273.20264511476705;291.96000000000004;5420000.0;3490000.0;3629999.9999999995;1420000.0;3540000.0;2420000.0;5440000.0;0.030500000000000003;0.013833333333333333;0.030166666666666668;0.04516666666666667;0.02;0.0505;;9073.3154296875;0.0;1000.84588623047;27721.62890625;508955.993354151;247149.369253086;226628.2969396931;226342.2758422149;223520.6197590043;430862.6128555636;456643.7635023736;450816.6917620567;472029.85167895287;520510.46967469616;518376.1027365107;450318.00326572;455228.71268268384;464512.7476837228;465760.1458642167;430398.8571693477;248277.03352909957;457061.7909713768;456504.1082933979;;163921.7849024954;470450.12188174675;199454.34629222078;210216.30694468506;272.9370770055524;2768909.2131785285;1035939.1574067834;180083.95637426467;0.0;0;160;162;0;0;0;0;0;77;63;1169458917614.921;430056979009.98474;819414382264.4194;7582.764088340051;12239.975864126922;2519.351893690099;12437.533968109998;2130565.2429558113;936324.0641859897;56920.0753693823;733153.6628811621;3.452359429594652;0.22144795193340885
5330;2019-02-18 09:50:37.884;747;179;111;110;101;46;182;21;-2;34;607;591;-8;44;229;234;238;181;188;185;181;19;543;348;363;147;354;245;544;-2.0;82.0;475.0;271.0;120.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;26499.349609375;7822.8486328125;0.0;1010.3882446289099;399.0;92483;;;Calculated values ==>;1550479837.884;347.86;291.06;284.26000000000005;284.16;283.26000000000005;277.76000000000005;273.0942459734351;291.36;275.26000000000005;272.96000000000004;276.56;333.86;332.26000000000005;272.36;277.56;296.06;296.56;296.96000000000004;291.26000000000005;291.66;291.26000000000005;;313.06;275.06;244.02132995426717;260.44013211722256;273.0942459734351;291.96000000000004;5430000.0;3479999.9999999995;3629999.9999999995;1470000.0;3540000.0;2450000.0;5440000.0;0.0;0.013666666666666666;0.07916666666666666;0.04516666666666667;0.02;0.02;;7822.8486328125;0.0;1010.3882446289099;26499.349609375;508496.79666205775;412511.102088295;226915.05645919044;226628.2969396931;224079.55603503966;430925.7729439634;456643.7635023736;452396.48552033125;471168.1638575324;518532.1706220469;516900.6757965212;451652.8650675693;457979.2212488642;464382.07984468475;465904.4719766947;430138.45135239966;413261.04569832893;457061.7909713768;456504.1082933979;;167682.10792650707;469674.7724563722;199321.4396840404;226915.05645919044;272.88035295703344;2769361.1299730013;1036079.9822408431;180100.71945206658;0.0;0;160;162;0;0;0;0;0;77;63;1169676753914.8862;430143693459.97095;819560506614.3962;20035.107795373024;12210.958863550319;230.65787727229988;4591.781036684149;2130795.4302462945;936527.8559349861;56942.995936928026;733295.5974913393;4.196480416770717;0.3685203379657411
5331;2019-02-18 09:51:37.845;745;180;112;111;103;46;182;20;9;31;586;574;3;77;229;235;238;182;188;185;181;18;550;348;363;146;354;251;551;-1.0;86.0;303.0;247.0;120.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;27178.798828125;7932.42236328125;0.0;1822.68640136719;406.0;92484;;;Calculated values ==>;1550479897.845;347.66;291.16;284.36;284.26000000000005;283.46000000000004;277.76000000000005;273.0942459734351;291.36;275.16;274.06;276.26000000000005;331.76000000000005;330.56;273.46000000000004;280.86;296.06;296.66;296.96000000000004;291.36;291.66;291.26000000000005;;313.76000000000005;274.96000000000004;243.81672145450628;261.27494424493943;273.0942459734351;291.96000000000004;5500000.0;3479999.9999999995;3629999.9999999995;1460000.0;3540000.0;2510000.0;5510000.0;0.0;0.014333333333333333;0.050499999999999996;0.04116666666666667;0.02;0.02;;7932.42236328125;0.0;1822.68640136719;27178.798828125;507624.8285156923;249079.16044584528;227056.99879057807;226770.9408044987;224507.88348971008;430925.7729439634;456643.7635023736;452718.38361289306;471003.6945412344;515878.22770728974;514647.1805026557;451969.8232999104;460957.02610803506;464382.07984468475;466033.09709230193;428273.7839724231;249849.01163384554;457061.7909713768;456504.1082933979;;170606.85888663295;469710.96323701047;199283.39126279744;227056.99879057807;272.8653249428235;2769808.157119754;1036211.1908246842;180124.31306161536;0.0;0;160;162;0;0;0;0;0;77;64;1169894412344.7617;430231536324.92065;819709209894.311;12798.467113679828;11132.601712938436;2557.4217368529453;4588.942190056397;2131068.865521849;936722.2591620592;56966.214831601195;733372.0537892675;3.185759739158336;0.26643015901565753
5332;2019-02-18 09:52:37.855;745;183;113;112;106;47;182;20;14;28;557;548;10;114;229;235;238;187;188;186;181;18;557;349;363;142;355;255;558;276.0;84.0;507.0;236.0;120.0;0;24;55;1;0;0;0;0;0;0;1;0;1;0;0;27793.26171875;8392.220703125;0.0;1988.61083984375;411.0;92485;;;Calculated values ==>;1550479957.855;347.66;291.46000000000004;284.46000000000004;284.36;283.76000000000005;277.86;273.20264511476705;291.36;275.16;274.56;275.96000000000004;328.86;327.96000000000004;274.16;284.56;296.06;296.66;296.96000000000004;291.86;291.76000000000005;291.26000000000005;;314.26000000000005;274.96000000000004;242.98782864720522;261.82340779136865;273.20264511476705;291.96000000000004;5570000.0;3490000.0;3629999.9999999995;1420000.0;3550000.0;2550000.0;5580000.0;0.046;0.014;0.0845;0.03933333333333333;0.02;0.066;;8392.220703125;0.0;1988.61083984375;27793.26171875;506997.3756118314;249882.11744694493;227199.2192322094;226913.85408509918;225216.39083112837;430862.6128555636;456643.7635023736;452648.5229838137;471240.6132432691;512549.14500649885;511620.3753576789;452146.74747471017;464701.3510144684;464234.7764519513;465889.0183092921;426329.6538949846;251443.07916124177;457200.82393779146;456504.1082933979;;172696.00095264515;470252.297931023;199899.63675156486;208172.23750327533;273.11260546606724;2770266.3339743223;1036347.252189998;180156.07916542212;0.0;0;160;162;0;0;0;0;0;77;64;1170112248644.727;430317950724.9069;819861035194.2869;21357.28088662503;10633.871339725352;2448.4120462724;16389.90347214809;2131353.5441936785;936903.6766686818;57007.93706566753;733546.9066403771;4.896473614312641;0.2719394983073327
5333;2019-02-18 09:53:40.845;747;188;112;112;108;49;182;21;19;27;557;550;18;132;230;235;238;191;188;185;181;20;557;353;363;141;358;257;558;-2.0;82.0;708.0;346.0;120.0;0;45;62;1;0;0;0;0;0;0;1;0;1;0;0;28390.9609375;8741.8037109375;0.0;2145.3701171875;414.0;92486;;;Calculated values ==>;1550480020.845;347.86;291.96000000000004;284.36;284.36;283.96000000000004;278.06;273.6339639331285;291.36;275.26000000000005;275.06;275.86;328.86;328.16;274.96000000000004;286.36;296.16;296.66;296.96000000000004;292.26000000000005;291.66;291.26000000000005;;314.56;275.16;242.77792619122317;262.0952818180154;273.6339639331285;291.96000000000004;5570000.0;3529999.9999999995;3629999.9999999995;1410000.0;3579999.9999999995;2570000.0;5580000.0;0.0;0.013666666666666666;0.11800000000000001;0.057666666666666665;0.02;0.02;;8741.8037109375;0.0;2145.3701171875;28390.9609375;507247.5755594493;251841.11582703004;226913.85408509918;226913.85408509918;225779.46646605674;430607.02586249536;456643.7635023736;452928.34709337814;471275.1926151781;512373.0171462541;511649.6118953921;452802.9593343046;466504.4397154131;463922.8230274349;465309.9380718084;426329.6538949846;411066.4166422016;457061.7909713768;456504.1082933979;;173949.5011765382;470584.5501933917;200957.13808915447;226913.85408509918;273.5452538048677;2770757.8678889964;1036497.1511063876;180192.2457571614;0.0;0;160;162;0;0;0;0;0;77;64;1170340902344.7617;430407081574.9204;820022289594.3113;29732.602662498393;15548.514098011014;208.59757578803473;4591.805084165974;2131800.5097166295;937132.7361768724;57031.18220957294;733730.4674490108;4.600047745273165;0.41013321058094904
5334;2019-02-18 09:54:37.846;751;190;111;111;109;50;182;24;30;27;569;562;29;143;231;234;238;192;188;186;181;22;562;356;363;141;361;262;563;-1.0;82.0;1049.0;289.0;120.0;0;64;78;1;0;0;0;0;0;0;1;0;1;0;0;29564.1953125;9713.7255859375;0.0;2284.41186523438;416.0;92487;;;Calculated values ==>;1550480077.846;348.26;292.16;284.26000000000005;284.26000000000005;284.06;278.16;273.955091788801;291.36;275.56;276.16;275.86;330.06;329.36;276.06;287.46000000000004;296.26000000000005;296.56;296.96000000000004;292.36;291.76000000000005;291.26000000000005;;314.76000000000005;275.36;242.77792619122317;262.7682575881327;273.955091788801;291.96000000000004;5620000.0;3560000.0;3629999.9999999995;1410000.0;3610000.0;2620000.0;5630000.0;0.0;0.013666666666666666;0.17483333333333334;0.04816666666666667;0.02;0.02;;9713.7255859375;0.0;2284.41186523438;29564.1953125;507300.50810509006;252366.36659570262;226529.38321175;226529.38321175;225964.1229485131;430412.23801567365;456643.7635023736;453447.98335120955;471275.1926151781;513175.06748971855;512449.9057182957;453322.16135155066;467069.82907578716;463609.68473376584;464742.0383762814;424886.7692984092;253175.3008174744;457200.82393779146;456504.1082933979;;174785.17458790913;470781.97481897497;201865.72671697874;226529.38321175;273.91359247284555;2771216.687591386;1036643.25994307;180227.31547972516;0.0;0;160;162;0;0;0;0;0;77;64;1170547815974.4985;430487452984.81824;820170207189.1232;43984.96453488469;12952.799283579487;2346.7234025727757;4599.4945016329575;2132384.1173614175;937358.3755327055;57051.41218886493;733803.2331805419;5.324491570683768;0.420115651084193
5335;2019-02-18 09:55:37.866;757;190;110;110;109;53;182;23;39;28;584;576;36;147;234;232;238;193;188;186;181;22;567;361;363;140;366;267;567;-2.0;87.0;1050.0;303.0;120.0;0;80;99;1;0;0;0;0;0;0;1;0;1;0;0;31151.193359375;11156.9033203125;0.0;2423.255859375;417.0;92488;;;Calculated values ==>;1550480137.866;348.86;292.16;284.16;284.16;284.06;278.46000000000004;274.4858918419099;291.36;275.46000000000004;277.06;275.96000000000004;331.56;330.76000000000005;276.76000000000005;287.86;296.56;296.36;296.96000000000004;292.46000000000004;291.76000000000005;291.26000000000005;;314.86;275.36;242.56692532238324;263.43189868330234;274.4858918419099;291.96000000000004;5670000.0;3610000.0;3629999.9999999995;1400000.0;3660000.0;2670000.0;5670000.0;0.0;0.0145;0.175;0.050499999999999996;0.02;0.02;;11156.9033203125;0.0;2423.255859375;31151.193359375;507606.4967370551;252147.44583459952;226168.1457614269;226168.1457614269;225886.60915397567;430081.6785162784;456643.7635023736;453726.1368930483;471506.718606615;514294.55162402446;513464.0751764033;453346.4092352501;466826.5185672895;463263.04696767486;463741.9828368515;423393.7638944441;253352.83482457785;457200.82393779146;456504.1082933979;;175203.01333496982;470915.85626126267;203148.2403155368;226168.1457614269;274.4346935214665;2771722.817817348;1036817.239824536;180266.55912093923;0.0;0;160;162;0;0;0;0;0;77;64;1170765688574.4292;430571781084.79144;820328960089.0728;43851.13190106451;13522.264605259155;2465.5934715130606;4606.719250639419;2133116.328820641;937579.0746068865;57091.528197016436;733879.9772012691;4.745578337908639;0.37736188029508844
5336;2019-02-18 09:56:37.857;764;197;110;109;108;57;182;24;45;28;600;591;41;147;236;227;238;199;188;186;181;23;562;365;363;139;370;274;561;-1.0;84.0;889.0;269.0;120.0;0;92;99;1;0;0;0;0;0;0;1;0;1;0;0;31117.10546875;10950.5625;0.0;2568.17041015625;418.0;92489;;;Calculated values ==>;1550480197.857;349.56000000000006;292.86;284.16;284.06;283.96000000000004;278.86;274.9066339382667;291.36;275.56;277.66;275.96000000000004;333.16;332.26000000000005;277.26000000000005;287.86;296.76000000000005;295.86;296.96000000000004;293.06;291.76000000000005;291.26000000000005;;314.96000000000004;275.46000000000004;242.35481222062532;264.3458800820626;274.9066339382667;291.96000000000004;5620000.0;3650000.0;3629999.9999999995;1390000.0;3700000.0;2740000.0;5610000.0;0.0;0.014;0.14816666666666667;0.04483333333333333;0.02;0.02;;10950.5625;0.0;2568.17041015625;31117.10546875;508925.8897874733;412124.71779049526;226285.8146638401;226003.14683532095;225721.1601816759;429811.8947417682;456643.7635023736;453288.0055065828;471639.4363266047;515353.7848592305;514416.3430348413;452774.8315648947;465824.2623297406;462931.7423459954;462477.71070036455;424886.7692984092;412891.042670691;457200.82393779146;456504.1082933979;;175620.85347054448;471147.87813747115;204208.05995435326;226285.8146638401;274.86269995142004;2772241.6424737265;1037001.4410725784;180308.1481006908;0.0;0;160;162;0;0;0;0;0;77;64;1170983455905.0662;430655468530.03625;820491235744.5474;36905.345265988675;11967.801848543118;167.9401727880555;4604.3658725911555;2133789.198520072;937791.459965373;57113.471018866076;733956.7247303308;3.968230862791043;0.3237497502641983
5337;2019-02-18 09:57:37.867;766;194;109;109;105;59;182;25;48;29;617;608;43;149;238;226;238;195;188;186;181;24;552;363;363;138;368;281;551;-1.0;83.0;807.0;238.0;120.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;30942.966796875;10635.8798828125;0.0;2696.75927734375;416.0;92490;;;Calculated values ==>;1550480257.867;349.76;292.56;284.06;284.06;283.66;279.06;274.69669130483857;291.36;275.66;277.96000000000004;276.06;334.86;333.96000000000004;277.46000000000004;288.06;296.96000000000004;295.76000000000005;296.96000000000004;292.66;291.76000000000005;291.26000000000005;;314.76000000000005;275.56;242.14157278889297;265.2429198363724;274.69669130483857;291.96000000000004;5520000.0;3629999.9999999995;3629999.9999999995;1380000.0;3679999.9999999995;2810000.0;5510000.0;0.0;0.013833333333333333;0.1345;0.03966666666666666;0.02;0.02;;10635.8798828125;0.0;2696.75927734375;30942.966796875;510052.54837976844;415109.2128557288;226200.997294266;226200.997294266;225069.53964319846;429947.3805835815;456643.7635023736;452461.11271385034;471870.034071972;516528.50769331894;515588.1661228427;451808.919184031;465048.53779735643;463498.35147808114;462645.70173229097;427726.83581261255;415457.5489980088;457200.82393779146;456504.1082933979;;174785.17458790913;471379.3427040597;203690.188995954;226200.997294266;274.65357315137925;2772758.8959370693;1037181.3580735766;180352.02982714868;0.0;0;160;162;0;0;0;0;0;77;64;1171201292205.0315;430738582380.0231;820657763494.5209;33459.68924005706;10618.336430421525;169.72513426868562;4606.0622199826375;2134375.6715367436;937979.7091539709;57116.28536540403;734033.491090018;3.664226747448956;0.2940229391369499
5338;2019-02-18 09:58:37.867;755;198;110;109;105;58;182;27;37;30;631;619;33;115;238;226;238;200;188;186;181;25;566;366;363;136;371;258;560;-2.0;85.0;1083.0;274.0;120.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;39146.23046875;19298.037109375;0.0;2460.2783203125;404.0;92491;;;Calculated values ==>;1550480317.867;348.66;292.96000000000004;284.16;284.06;283.66;278.96000000000004;275.0112864084945;291.36;275.86;276.86;276.16;336.26000000000005;335.06;276.46000000000004;284.66;296.96000000000004;295.76000000000005;296.96000000000004;293.16;291.76000000000005;291.26000000000005;;313.56;275.66;241.71165711629368;262.23063862743834;275.0112864084945;291.96000000000004;5660000.0;3660000.0;3629999.9999999995;1360000.0;3710000.0;2580000.0;5600000.0;0.0;0.014166666666666666;0.1805;0.04566666666666667;0.02;0.02;;19298.037109375;0.0;2460.2783203125;39146.23046875;507444.6384964449;412930.35366320645;226305.5851081385;226022.72618424438;224898.04332684356;429743.705733735;456643.7635023736;454999.4946030382;472231.8376443816;519905.08057710517;518673.12642440863;454503.73903592775;464378.84008887666;463050.2956667424;462192.24494232045;423696.61038536415;413676.2678672713;457200.82393779146;456504.1082933979;;169771.2103021376;471742.7696466962;204483.24929006066;226305.5851081385;274.9733470857793;2773342.9725809493;1037430.8073818448;180395.00514046248;0.0;0;161;162;0;0;0;0;0;77;64;1171419092205.0315;430820782380.0231;820819463494.5209;45218.18227899244;12204.851429619692;141.95485233964845;4603.970463705187;2135031.320466069;938169.902386138;57118.88269862576;734110.2413623821;2.857250563608998;0.22922134379986656
5339;2019-02-18 09:59:37.878;754;191;109;108;102;54;182;28;35;32;630;617;25;98;238;225;238;192;188;186;181;27;551;360;363;136;365;246;545;-1.0;84.0;488.0;235.0;120.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;38741.04296875;18948.283203125;0.0;2329.82592773438;385.0;92492;;;Calculated values ==>;1550480377.878;348.56000000000006;292.26000000000005;284.06;283.96000000000004;283.36;278.56;274.38016830617;291.36;275.96000000000004;276.66;276.36;336.16;334.86;275.66;282.96000000000004;296.96000000000004;295.66;296.96000000000004;292.36;291.76000000000005;291.26000000000005;;311.66;275.86;241.71165711629368;260.58029834229245;274.38016830617;291.96000000000004;5510000.0;3600000.0;3629999.9999999995;1360000.0;3650000.0;2460000.0;5450000.0;0.0;0.014;0.08133333333333333;0.03916666666666667;0.02;0.02;;18948.283203125;0.0;2329.82592773438;38741.04296875;508654.21704130125;416383.85655565077;226321.94957578825;226036.8577732753;224341.0261637695;430148.3826014536;456643.7635023736;456739.2668739891;472427.34351167246;520791.62720966793;519467.76665904117;455531.3672577782;464163.4594691878;463943.7019641529;462963.62376627576;428001.1328811867;416717.7212409449;457200.82393779146;456504.1082933979;;161832.74555500393;471938.4492427271;202860.55253544947;226321.94957578825;274.31859313443107;2773992.152186487;1037749.585149225;180434.92999402314;0.0;0;161;162;0;0;0;0;0;77;64;1171636932134.734;430902397339.9115;820970691214.3142;20648.802099534554;10538.884287701709;157.9677629633852;4603.643174352193;2135580.3126319214;938359.4682642306;57121.38251196498;734186.9855431152;1.6894968017818377;0.14216312559691774
5340;2019-02-18 10:00:37.878;766;185;110;109;101;48;182;27;38;32;620;607;26;93;236;226;238;186;188;185;181;27;532;356;363;130;361;242;532;-2.0;86.0;290.0;162.0;120.0;0;87;100;1;0;0;0;0;0;0;1;0;1;0;0;30713.05859375;10685.6240234375;0.0;2271.85571289062;374.0;92493;;;Calculated values ==>;1550480437.878;349.76;291.66;284.16;284.06;283.26000000000005;277.96000000000004;273.955091788801;291.36;275.86;276.96000000000004;276.36;335.16;333.86;275.76000000000005;282.46000000000004;296.76000000000005;295.76000000000005;296.96000000000004;291.76000000000005;291.66;291.26000000000005;;310.56;275.86;240.39332010688793;260.01710675043796;273.955091788801;291.96000000000004;5320000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2420000.0;5320000.0;0.0;0.014333333333333333;0.04833333333333333;0.027000000000000003;0.02;0.02;;10685.6240234375;0.0;2271.85571289062;30713.05859375;511791.0602746497;419173.4228377512;226878.5628597881;226590.03199469697;224308.49531935834;430412.23801567365;456643.7635023736;457745.7677900302;473211.5349843978;520104.18761107925;518782.91771709354;456312.1538428898;464175.1809363981;464270.0288607765;463692.9327583057;432927.90526971593;419478.84795755567;457061.7909713768;456504.1082933979;;157236.91470761524;472727.1298661593;201798.64458817983;226878.5628597881;273.88744619426654;2774570.9363661744;1037996.534376113;180473.27734102836;0.0;0;161;162;0;0;0;0;0;77;64;1171854732134.734;430982197339.9115;821117091214.3142;12370.777621422769;7315.069102505447;192.76982147429712;4592.510908672196;2135855.4757962627;938508.251209149;57124.30532516862;734263.6201604737;1.888571539530674;0.1490715433441301
5341;2019-02-18 10:01:37.879;777;172;110;109;100;46;182;23;43;31;614;603;28;121;233;227;238;172;188;185;181;23;524;351;363;128;356;250;524;171.0;84.0;204.0;198.0;120.0;0;72;100;1;0;0;0;0;0;0;1;0;1;0;0;30275.59765625;10395.6123046875;0.0;2294.72119140625;380.0;92494;;;Calculated values ==>;1550480497.879;350.86;290.36;284.16;284.06;283.16;277.76000000000005;273.4187578820637;291.36;275.46000000000004;277.46000000000004;276.26000000000005;334.56;333.46000000000004;275.96000000000004;285.26000000000005;296.46000000000004;295.86;296.96000000000004;290.36;291.66;291.26000000000005;;311.16;275.46000000000004;239.943914813709;261.13683023647616;273.4187578820637;291.96000000000004;5240000.0;3510000.0;3629999.9999999995;1280000.0;3560000.0;2500000.0;5240000.0;0.0285;0.014;0.034;0.033;0.02;0.0485;;10395.6123046875;0.0;2294.72119140625;30275.59765625;513809.01243600895;417983.5412768112;227049.54520313337;226759.2696357863;224181.14870112002;430735.4089219946;456643.7635023736;457052.6462271078;473374.68648612977;518828.72824486974;517704.0526915668;455230.7011806706;466235.199193608;464611.2859323508;464562.14285730536;434861.4394918887;417983.5412768112;457061.7909713768;456504.1082933979;;159743.72323357346;472601.6926398898;200389.6836240562;211383.44097625295;273.3139517915747;2775079.1836382905;1038172.2142732512;180511.33278276498;0.0;0;161;162;0;0;0;0;0;77;64;1172072535764.4707;431059598629.818;821264693674.1359;8726.540728503755;8982.99629752251;236.29057501108457;11888.35236488153;2136031.289712483;938644.0706842721;57127.88088806007;734400.9629765962;2.3509374261206157;0.13999894988975314
5342;2019-02-18 10:02:37.879;781;172;111;111;101;45;182;18;45;29;618;607;35;134;231;228;238;174;188;186;181;18;541;349;363;127;354;246;542;207.0;82.0;547.0;327.0;120.0;0;55;100;1;0;0;0;0;0;0;1;0;1;0;0;30593.4765625;10790.94921875;0.0;2172.814453125;394.0;92495;;;Calculated values ==>;1550480557.879;351.26;290.36;284.26000000000005;284.26000000000005;283.26000000000005;277.66;273.20264511476705;291.36;274.96000000000004;277.66;276.06;334.96000000000004;333.86;276.66;286.56;296.26000000000005;295.96000000000004;296.96000000000004;290.56;291.76000000000005;291.26000000000005;;312.56;274.96000000000004;239.71726792356844;260.58029834229245;273.20264511476705;291.96000000000004;5410000.0;3490000.0;3629999.9999999995;1270000.0;3540000.0;2460000.0;5420000.0;0.034499999999999996;0.013666666666666666;0.09116666666666666;0.0545;0.02;0.05449999999999999;;10790.94921875;0.0;2172.814453125;30593.4765625;512845.1585934449;246499.29002563978;226956.68005612536;226956.68005612536;224117.27953311682;430862.6128555636;456643.7635023736;457938.3590730115;473311.50582222524;519569.650110613;518448.4776847432;456739.2668739891;468285.44421873486;464643.3069250969;464984.76761862915;430657.8367912511;247241.48826064993;457200.82393779146;456504.1082933979;;165593.03060630985;472249.68873499724;199807.3329766758;209770.39612509767;273.07625988082026;2775586.4259234467;1038348.7689526132;180548.5622464694;0.0;0;161;162;0;0;0;0;0;77;64;1172290335764.4707;431136098629.818;821413493674.1359;23532.94521244927;14848.10838882852;2506.690096584882;13446.98731317236;2136300.118761991;938842.663223325;57150.73906032337;734612.0908072466;4.191277501372129;0.28762709706906403
5343;2019-02-18 10:03:37.860;785;179;112;112;103;46;182;20;46;28;620;608;41;142;231;229;238;182;188;185;180;18;541;352;363;127;357;241;543;130.0;109.0;726.0;298.0;120.0;0;44;64;1;0;0;0;0;0;0;1;0;1;0;0;28338.998046875;8717.49609375;0.0;2066.99389648438;405.0;92496;;;Calculated values ==>;1550480617.86;351.66;291.06;284.36;284.36;283.46000000000004;277.76000000000005;273.5264737036516;291.36;275.16;277.76000000000005;275.96000000000004;335.16;333.96000000000004;277.26000000000005;287.36;296.26000000000005;296.06;296.96000000000004;291.36;291.66;291.16;;313.66;274.96000000000004;239.71726792356844;259.87524604437704;273.5264737036516;291.96000000000004;5410000.0;3520000.0000000005;3629999.9999999995;1270000.0;3570000.0000000005;2410000.0;5430000.0;0.021666666666666667;0.018166666666666668;0.121;0.049666666666666665;0.02;0.04166666666666667;;8717.49609375;0.0;2066.99389648438;28338.998046875;513332.5599905673;412938.0032251868;227223.5616201956;227223.5616201956;224660.32928892775;430671.36484660726;456643.7635023736;458853.2177715723;473215.0499880337;520186.7530134929;518968.0029362282;458261.9647981588;469877.56391729426;464202.0896790568;464675.8134892198;430657.8367912511;414039.5949891296;457061.7909713768;456364.2951047695;;170189.03402730724;472249.68873499724;200671.18524549075;213416.32590534905;273.4287956689743;2776077.3743618354;1038511.2878494532;180583.88279430155;0.0;0;161;162;0;0;0;0;0;77;64;1172508066794.2769;431212274499.7502;821559547409.0059;31240.025935655867;13488.399006645488;301.8980594052075;10122.832049975854;2136756.4156480343;939078.7260078493;57174.13655005038;734808.443770297;5.114118062293622;0.3803612434351239
5344;2019-02-18 10:04:37.860;792;180;113;113;105;47;182;20;48;27;619;606;44;157;231;228;238;182;188;186;181;19;545;350;363;130;355;247;546;252.0;81.0;596.0;372.0;120.0;0;43;51;1;0;0;0;0;0;0;1;0;1;0;0;27628.880859375;8017.373046875;0.0;2102.70166015625;415.0;92497;;;Calculated values ==>;1550480677.86;352.36;291.16;284.46000000000004;284.46000000000004;283.66;277.86;273.3108153835814;291.36;275.16;277.96000000000004;275.86;335.06;333.76000000000005;277.56;288.86;296.26000000000005;295.96000000000004;296.96000000000004;291.36;291.76000000000005;291.26000000000005;;314.66;275.06;240.39332010688793;260.72004837742526;273.3108153835814;291.96000000000004;5450000.0;3500000.0;3629999.9999999995;1300000.0;3550000.0;2470000.0;5460000.0;0.042;0.013500000000000002;0.09933333333333333;0.062000000000000006;0.02;0.062;;8017.373046875;0.0;2102.70166015625;27628.880859375;513845.6257879236;412027.71919493406;227448.56457755668;227448.56457755668;225166.34667516092;430799.1582183253;456643.7635023736;458136.76180554513;472727.1298661593;519588.62315034436;518262.6829655454;457658.0576764345;470746.0856154848;464496.52518415696;464838.65123271244;429613.2771574354;412790.9170278053;457200.82393779146;456504.1082933979;;174367.33720873808;471951.27487021044;200156.23927890972;208960.21518169908;273.2178761117067;2776543.773352721;1038650.7450922917;180618.63025727356;0.0;0;161;162;0;0;0;0;0;77;64;1172725866794.2769;431289374499.7502;821705947409.0059;25626.065237645784;16851.292206660644;227.10186175000686;15347.721372925325;2137230.299741145;939331.5567679602;57178.544882726674;735020.6983821545;5.736339143687164;0.40866452825588606
5345;2019-02-18 10:05:37.870;798;182;114;114;107;48;182;19;50;27;617;605;48;171;231;229;238;185;188;185;180;18;552;350;363;135;355;253;554;257.0;82.0;353.0;324.0;120.0;0;58;57;1;0;0;0;0;0;0;1;0;1;0;0;28160.509765625;8388.1123046875;0.0;2212.30590820312;423.0;92498;;;Calculated values ==>;1550480737.87;352.96000000000004;291.36;284.56;284.56;283.86;277.96000000000004;273.3108153835814;291.36;275.06;278.16;275.86;334.86;333.66;277.96000000000004;290.26000000000005;296.26000000000005;296.06;296.96000000000004;291.66;291.66;291.16;;315.46000000000004;274.96000000000004;241.49495122638035;261.54996906429363;273.3108153835814;291.96000000000004;5520000.0;3500000.0;3629999.9999999995;1350000.0;3550000.0;2530000.0;5540000.0;0.04283333333333333;0.013666666666666666;0.05883333333333333;0.054000000000000006;0.02;0.06283333333333332;;8388.1123046875;0.0;2212.30590820312;28160.509765625;513985.79277839593;249697.51223758972;227568.45147171916;227568.45147171916;225575.2067312768;430799.1582183253;456643.7635023736;457412.7820365576;472070.4381999017;518885.3321437601;517656.10650087695;457170.5879186281;471515.98852107977;464496.52518415696;464968.3936593425;427726.83581261255;250866.03273033988;457061.7909713768;456364.2951047695;;177710.07569661198;471190.70470879815;200087.63624267303;208834.8453341466;273.19089925752354;2777008.762426453;1038787.480255596;180654.5946467369;0.0;0;161;162;0;0;0;0;0;77;64;1172943703094.2422;431368887749.73755;821855972408.982;15139.296077540208;14639.565697170758;2417.097642124393;15553.100427254138;2137570.067703942;939594.0243210864;57200.5835510881;735278.2481482564;4.504450568377042;0.28919067104515467
