;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5346;2019-02-18 10:06:37.881;803;186;114;114;109;48;182;20;52;26;615;603;50;180;231;229;238;189;188;186;180;19;557;352;363;137;357;256;558;90.0;83.0;669.0;316.0;120.0;0;73;65;1;0;0;0;0;0;0;1;0;1;0;0;28721.439453125;8958.265625;0.0;2313.14770507812;428.0;92499;;;Calculated values ==>;1550480797.881;353.46000000000004;291.76000000000005;284.56;284.56;284.06;277.96000000000004;273.5264737036516;291.36;275.16;278.36;275.76000000000005;334.66;333.46000000000004;278.16;291.16;296.26000000000005;296.06;296.96000000000004;292.06;291.76000000000005;291.16;;315.96000000000004;275.06;241.92719264551067;261.9595390733887;273.5264737036516;291.96000000000004;5570000.0;3520000.0000000005;3629999.9999999995;1370000.0;3570000.0000000005;2560000.0;5580000.0;0.015000000000000001;0.013833333333333333;0.1115;0.05266666666666667;0.02;0.035;;8958.265625;0.0;2313.14770507812;28721.439453125;514175.64996975864;251048.26350210488;227485.31038511245;227485.31038511245;226062.02064807058;430671.36484660726;456643.7635023736;457169.62696630094;471708.256711685;518429.6919325199;517197.64882790094;456926.07665658905;472131.9772747917;464202.0896790568;464675.8134892198;426329.6538949846;410249.6488763151;457200.82393779146;456364.2951047695;;179799.33570027514;471021.86055166635;200718.70409447965;216013.90768912697;273.4474267555964;2777482.8655741564;1038932.0599067976;180692.31367416668;0.0;0;161;162;0;0;0;0;0;77;64;1173161543024.8098;431450502709.95026;822008700404.3801;28594.277900208075;14235.966240078498;222.44006942492848;8412.263559547491;2137934.5809698887;939834.69786992;57222.583731368744;735477.9961290843;4.565971121999684;0.3621376210920265
5347;2019-02-18 10:07:37.861;810;190;114;114;111;49;182;19;54;27;613;602;52;183;232;229;238;192;188;186;181;18;562;355;363;137;360;259;563;-1.0;82.0;919.0;328.0;120.0;0;80;74;1;0;0;0;0;0;0;1;0;1;0;0;29410.384765625;9542.04296875;0.0;2372.43212890625;432.0;92500;;;Calculated values ==>;1550480857.861;354.16;292.16;284.56;284.56;284.26000000000005;278.06;273.8482719121499;291.36;275.06;278.56;275.86;334.46000000000004;333.36;278.36;291.46000000000004;296.36;296.06;296.96000000000004;292.36;291.76000000000005;291.26000000000005;;316.36;274.96000000000004;241.92719264551067;262.3656120759269;273.8482719121499;291.96000000000004;5620000.0;3550000.0;3629999.9999999995;1370000.0;3600000.0;2590000.0;5630000.0;0.0;0.013666666666666666;0.15316666666666665;0.05466666666666666;0.02;0.02;;9542.04296875;0.0;2372.43212890625;29410.384765625;514613.06326709763;252366.36659570262;227382.4968847431;227382.4968847431;226529.38321175;430477.46260093397;456643.7635023736;456925.96370842314;471806.2409394271;517972.657696823;516840.72573523433;456681.044036732;472072.43214576435;463890.26140234835;464234.7764519513;424886.7692984092;253175.3008174744;457200.82393779146;456504.1082933979;;181470.77258748977;470923.7305949869;201477.6203389568;227382.4968847431;273.75768812266466;2777967.1359655103;1039086.1777553818;180731.34715729608;0.0;0;161;162;0;0;0;0;0;77;64;1173379270424.8792;431532675309.9764;822163148904.4292;39126.17125942325;14729.72069399631;2346.7234025727757;4582.432228173096;2138498.7299340395;940075.9981342059;57243.98629041033;735586.2491643059;5.101781411765486;0.4192513294237049
5348;2019-02-18 10:08:37.872;815;192;112;112;111;52;182;21;56;28;614;604;54;180;234;227;238;194;188;186;180;20;561;361;363;135;367;262;562;-1.0;81.0;1027.0;339.0;120.0;0;82;86;1;0;0;0;0;0;0;1;0;1;0;0;30157.40234375;10185.978515625;0.0;2417.81884765625;435.0;92501;;;Calculated values ==>;1550480917.872;354.66;292.36;284.36;284.36;284.26000000000005;278.36;274.4858918419099;291.36;275.26000000000005;278.76000000000005;275.96000000000004;334.56;333.56;278.56;291.16;296.56;295.86;296.96000000000004;292.56;291.76000000000005;291.16;;316.66;275.16;241.49495122638035;262.7682575881327;274.4858918419099;291.96000000000004;5610000.0;3610000.0;3629999.9999999995;1350000.0;3670000.0000000005;2620000.0;5620000.0;0.0;0.013500000000000002;0.17116666666666666;0.0565;0.02;0.02;;10185.978515625;0.0;2417.81884765625;30157.40234375;515309.02736926323;409649.04535952624;226833.115476047;226833.115476047;226549.2546649535;430081.6785162784;456643.7635023736;456681.78964787815;472168.09959432366;517823.4274960968;516792.35771974624;456435.4872589836;471330.0937718574;463113.5052063933;463079.3272856336;425179.20478821715;410484.95857646636;457200.82393779146;456364.2951047695;;182724.36793118677;471386.32401312795;203086.54891803305;226833.115476047;274.4108084093672;2778463.6251970846;1039250.6080742263;180771.27323381853;0.0;0;161;162;0;0;0;0;0;77;64;1173597110354.5815;431614290269.86487;822319477559.2156;43407.05203825849;15158.937292872864;198.37232385863558;4590.62359257445;2139186.632886338;940325.1159469836;57265.19930977563;735662.7053104318;5.0266585078666095;0.4239601397262481
5349;2019-02-18 10:09:37.872;820;194;111;111;110;56;182;20;56;28;618;608;52;174;237;223;238;197;188;186;181;20;564;364;363;130;369;265;564;-2.0;83.0;738.0;191.0;120.0;0;70;99;1;0;0;0;0;0;0;1;0;1;0;0;31092.83984375;11031.90234375;0.0;2421.3720703125;436.0;92502;;;Calculated values ==>;1550480977.872;355.16;292.56;284.26000000000005;284.26000000000005;284.16;278.76000000000005;274.8017692304317;291.36;275.16;278.76000000000005;275.96000000000004;334.96000000000004;333.96000000000004;278.36;290.56;296.86;295.46000000000004;296.96000000000004;292.86;291.76000000000005;291.26000000000005;;316.76000000000005;275.16;240.39332010688793;263.1675429290057;274.8017692304317;291.96000000000004;5640000.0;3640000.0;3629999.9999999995;1300000.0;3690000.0;2650000.0;5640000.0;0.0;0.013833333333333333;0.123;0.03183333333333333;0.02;0.02;;11031.90234375;0.0;2421.3720703125;31092.83984375;515671.0523583221;409561.26335927483;226509.55785659855;226509.55785659855;226226.77698974745;429879.7862731237;456643.7635023736;456189.40354586835;472824.0414856702;517983.8650522729;516951.01457238564;455692.7916117655;470237.0594515092;463215.5356313263;462092.9729319857;424295.85230914835;410810.422463297;457200.82393779146;456504.1082933979;;183142.23651711168;472048.3120729887;203902.74182414758;226509.55785659855;274.7403105426686;2778974.0438819802;1039427.4237480544;180811.5998248016;0.0;0;161;162;0;0;0;0;0;77;64;1173814910354.5815;431693790269.86487;822477577559.2156;31031.259391771655;8535.96731958811;186.5484462009433;4599.891008735986;2139806.952148255;940522.5734854208;57268.40698285946;735739.2929321093;3.2968677216555164;0.2538249193785975
5350;2019-02-18 10:10:37.872;823;195;110;110;106;59;182;20;56;29;627;616;49;160;238;222;238;196;188;186;181;20;556;364;363;124;369;267;555;-1.0;86.0;563.0;225.0;120.0;0;24;98;1;0;0;0;0;0;0;1;0;1;0;0;30648.169921875;10832.326171875;0.0;2198.59423828125;433.0;92503;;;Calculated values ==>;1550481037.872;355.46000000000004;292.66;284.16;284.16;283.76000000000005;279.06;274.8017692304317;291.36;275.16;278.76000000000005;276.06;335.86;334.76000000000005;278.06;289.16;296.96000000000004;295.36;296.96000000000004;292.76000000000005;291.76000000000005;291.26000000000005;;316.46000000000004;275.16;239.02933182858504;263.43189868330234;274.8017692304317;291.96000000000004;5560000.0;3640000.0;3629999.9999999995;1240000.0;3690000.0;2670000.0;5550000.0;0.0;0.014333333333333333;0.09383333333333334;0.0375;0.02;0.02;;10832.326171875;0.0;2198.59423828125;30648.169921875;516699.1522922663;413873.7736063451;226405.13032286434;226405.13032286434;225273.97613630566;429879.7862731237;456643.7635023736;455859.0675481126;473700.1958739184;518745.7667256876;517609.0060139031;454984.5902320973;468342.8635662873;463349.3024093452;461958.7606167715;426612.616502634;414236.73580496106;457200.82393779146;456504.1082933979;;181888.63598580268;472835.5125530357;203815.3341690853;226405.13032286434;274.7066001295053;2779488.552296694;1039609.6256523513;180850.0995440399;0.0;0;161;162;0;0;0;0;0;77;64;1174032710354.5815;431769990269.86487;822637177559.2156;23650.10364873206;10088.256689398138;177.38762333331235;4601.979559410671;2140262.6301735924;940677.7753521623;57271.43978343891;735815.9751868439;2.955871596825471;0.2423929211943032
5351;2019-02-18 10:11:37.853;819;190;110;109;104;58;182;23;50;30;638;625;44;147;238;222;238;191;188;186;180;21;547;360;363;129;365;272;547;-1.0;85.0;1184.0;166.0;120.0;0;28;99;1;0;0;0;0;0;0;1;0;1;0;0;30480.1171875;10657.771484375;0.0;2248.16723632812;430.0;92504;;;Calculated values ==>;1550481097.853;355.06000000000006;292.16;284.16;284.06;283.56;278.96000000000004;274.38016830617;291.36;275.46000000000004;278.16;276.16;336.96000000000004;335.66;277.56;287.86;296.96000000000004;295.36;296.96000000000004;292.26000000000005;291.76000000000005;291.16;;316.16;275.26000000000005;240.16925963744896;264.08650396036035;274.38016830617;291.96000000000004;5470000.0;3600000.0;3629999.9999999995;1290000.0;3650000.0;2720000.0;5470000.0;0.0;0.014166666666666666;0.19733333333333333;0.027666666666666666;0.02;0.02;;10657.771484375;0.0;2248.16723632812;30480.1171875;516956.0472162568;415275.6320791768;226566.85420850717;226281.44150186318;224864.99064383286;430148.3826014536;456643.7635023736;454267.0351814693;473148.0712050766;519467.32272152737;518120.54609263514;453504.1853489216;466111.998613611;463943.7019641529;462564.72855843324;429082.12985808705;415621.2991351717;457200.82393779146;456364.2951047695;;180635.0508419939;472276.9222685092;202912.34102349207;226566.85420850717;274.3386677470273;2779997.793378061;1039788.6530893474;180887.14415511923;0.0;0;161;162;0;0;0;0;0;77;64;1174250441384.3877;431845866234.7973;822798826354.0717;49600.65964717417;7452.42008111214;190.69510190796757;4595.948817925248;2140872.8598998897;940823.9013705561;57274.506168150445;735892.6003176091;4.79157115080045;0.3500390905765509
5352;2019-02-18 10:12:37.873;809;186;110;109;103;54;182;23;44;31;647;634;41;141;236;223;238;187;188;185;180;23;548;356;362;128;361;277;548;-1.0;83.0;957.0;178.0;120.0;0;17;98;1;0;0;0;0;0;0;1;0;1;0;0;30339.220703125;10601.431640625;0.0;2219.9375;429.0;92505;;;Calculated values ==>;1550481157.873;354.06000000000006;291.76000000000005;284.16;284.06;283.46000000000004;278.56;273.955091788801;291.36;275.46000000000004;277.56;276.26000000000005;337.86;336.56;277.26000000000005;287.26000000000005;296.76000000000005;295.46000000000004;296.96000000000004;291.86;291.66;291.16;;316.06;275.46000000000004;239.943914813709;264.73235714968143;273.955091788801;291.96000000000004;5480000.0;3560000.0;3620000.0000000005;1280000.0;3610000.0;2770000.0;5480000.0;0.0;0.013833333333333333;0.1595;0.029666666666666668;0.02;0.02;;10601.431640625;0.0;2219.9375;30339.220703125;515661.360800792;413442.3132566535;226546.4708121216;226261.25927098203;224564.7262571664;430412.23801567365;456807.87835961964;452639.86653637356;473374.68648612977;519986.5727483131;518636.3793590703;452251.66274923744;464673.5463350914;464270.0288607765;463297.66702555475;428814.2563303796;413808.91226698237;457224.88438570796;456529.09967249434;;180217.192455513;472601.6926398898;201851.03158322375;226546.4708121216;273.90786578558084;2780504.7901362604;1039965.8721686748;180924.3907726455;0.0;0;161;162;0;0;0;0;0;77;64;1174468013884.3186;431922991934.77277;822963581254.0193;40000.8191750274;8032.26961134776;207.573926210328;4599.652577207455;2141619.787782834;940952.9834643125;57277.8261830199;735969.2558725481;4.121269320790895;0.30813905652887513
5353;2019-02-18 10:13:37.854;791;192;111;111;105;52;182;23;45;31;655;639;41;103;235;224;239;195;188;186;180;23;577;361;362;128;366;253;571;1.0;83.0;1429.0;257.0;120.0;0;9;0;1;0;1;0;0;0;0;1;0;1;0;0;39146.375;19771.2109375;0.0;1980.52746582031;420.0;92506;;;Calculated values ==>;1550481217.854;352.26;292.36;284.26000000000005;284.26000000000005;283.66;278.36;274.4858918419099;291.36;275.46000000000004;277.66;276.26000000000005;338.66;337.06;277.26000000000005;283.46000000000004;296.66;295.56;297.06;292.66;291.76000000000005;291.16;;315.16;275.46000000000004;239.943914813709;261.54996906429363;274.4858918419099;291.96000000000004;5770000.0;3610000.0;3620000.0000000005;1280000.0;3660000.0;2530000.0;5710000.0;0.00016666666666666666;0.013833333333333333;0.23816666666666667;0.04283333333333333;0.02;0.020166666666666666;;19771.2109375;0.0;1980.52746582031;39146.375;510985.7903470228;252725.2952970939;226372.05476160676;226372.05476160676;224693.0870073475;430081.6785162784;456807.87835961964;456806.6196380586;473374.68648612977;522769.66524695663;521135.60951348033;456320.04435671825;463711.57995154866;463396.35081280995;462680.31809272245;420543.0224754176;253937.9774112232;457363.58031028823;456529.09967249434;;176456.53798984195;472601.6926398898;203162.80304671498;226180.24276396303;274.44033036924793;2781083.653404139;1040218.8973742439;180959.38356290828;0.0;0;161;163;0;0;0;0;0;77;64;1174685145104.9883;431999767615.0096;823122530904.5095;60409.50231817167;11540.965770907653;2304.7031233880225;4645.3686143220475;2142456.2754928423;941116.0421080742;57298.75519554445;736046.2733194646;3.6273211071141596;0.27311953817056706
5354;2019-02-18 10:14:37.854;778;195;111;110;105;51;182;24;47;31;652;636;38;78;237;221;239;197;188;186;180;24;556;360;363;129;365;245;550;-2.0;82.0;1264.0;191.0;120.0;0;3;0;1;0;1;0;0;0;0;1;0;1;0;0;38285.26953125;19115.84765625;0.0;1878.82385253906;400.0;92507;;;Calculated values ==>;1550481277.854;350.96000000000004;292.66;284.26000000000005;284.16;283.66;278.26000000000005;274.38016830617;291.36;275.56;277.86;276.26000000000005;338.36;336.76000000000005;276.96000000000004;280.96000000000004;296.86;295.26000000000005;297.06;292.86;291.76000000000005;291.16;;313.16;275.56;240.16925963744896;260.44013211722256;274.38016830617;291.96000000000004;5560000.0;3600000.0;3629999.9999999995;1290000.0;3650000.0;2450000.0;5500000.0;0.0;0.013666666666666666;0.21066666666666667;0.03183333333333333;0.02;0.02;;19115.84765625;0.0;1878.82385253906;38285.26953125;511187.13391308044;415841.8007852276;226791.38129870922;226505.84899828417;225088.81232319796;430148.3826014536;456643.7635023736;458336.72780140967;473244.79008953704;523109.6741155449;521483.87419465446;457261.95784992387;461989.89325272606;463811.02350835653;462431.52345146996;426873.32320885506;416519.27876945486;457200.82393779146;456364.2951047695;;168099.92630828856;472567.4425401675;202930.54366421714;226791.38129870922;274.3457219597189;2781728.917108566;1040542.9561958585;180991.5448238946;0.0;0;161;163;0;0;0;0;0;77;64;1174902645104.9883;432076867615.0096;823271930904.5095;53805.56945823522;8583.441280884419;141.50527400513602;4591.458276121206;2143408.0677576456;941283.7455001725;57319.14026552273;736123.246876885;3.1970957136026885;0.23771131925555555
5355;2019-02-18 10:15:37.854;782;188;111;110;103;48;182;24;45;32;642;626;36;72;236;221;239;190;188;186;180;25;551;357;363;126;362;238;547;-3.0;83.0;809.0;181.0;120.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38239.5390625;18996.357421875;0.0;1829.8620605468802;388.0;92508;;;Calculated values ==>;1550481337.854;351.36;291.96000000000004;284.26000000000005;284.16;283.46000000000004;277.96000000000004;274.0616903277293;291.36;275.56;277.66;276.36;337.36;335.76000000000005;276.76000000000005;280.36;296.76000000000005;295.26000000000005;297.06;292.16;291.76000000000005;291.16;;311.96000000000004;275.66;239.4893008659735;259.4470641161187;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3629999.9999999995;1260000.0;3620000.0000000005;2380000.0;5470000.0;0.0;0.013833333333333333;0.13483333333333333;0.030166666666666668;0.02;0.02;;18996.357421875;0.0;1829.8620605468802;38239.5390625;512110.7157672551;414572.912758482;226852.99637495677;226566.85420850717;224583.7598748474;430346.717906069;456643.7635023736;459208.69453830237;473730.12397807144;522661.2724307631;521041.86437280214;458149.5069349324;462350.7169398661;464122.52100971725;462883.5339337955;428253.3279101375;415275.6320791768;457200.82393779146;456364.2951047695;;163086.1669317865;473055.95023356355;202111.22489418564;226852.99637495677;274.01373809682156;2782366.623846847;1040860.5579048429;181022.45053983698;0.0;0;161;163;0;0;0;0;0;77;64;1175120445104.9883;432153367615.0096;823416830904.5095;34665.30882368174;8173.499214404566;179.52479232828966;4590.225974596256;2144145.3250766615;941423.3866709665;57321.815516075505;736199.7609123075;2.285991408339583;0.1731620296204185
5356;2019-02-18 10:16:37.855;789;177;111;110;102;46;182;22;40;32;633;619;32;99;235;222;239;177;188;185;180;24;524;353;362;122;358;256;525;-1.0;83.0;109.0;71.0;120.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29833.4921875;10352.236328125;0.0;2007.38317871094;389.0;92509;;;Calculated values ==>;1550481397.855;352.06000000000006;290.86;284.26000000000005;284.16;283.36;277.76000000000005;273.6339639331285;291.36;275.36;277.16;276.36;336.46000000000004;335.06;276.36;283.06;296.66;295.36;297.06;290.86;291.66;291.16;;312.06;275.56;238.5638546566975;261.9595390733887;273.6339639331285;291.96000000000004;5240000.0;3529999.9999999995;3620000.0000000005;1220000.0;3579999.9999999995;2560000.0;5250000.0;0.0;0.013833333333333333;0.018166666666666668;0.011833333333333333;0.02;0.02;;10352.236328125;0.0;2007.38317871094;29833.4921875;515252.9158619143;419175.7933472595;227318.83987231483;227027.98597379192;224729.03287390532;430607.02586249536;456807.87835961964;455702.68171308783;474245.42212135316;520275.2471810473;518840.0700724436;454716.9444498576;462795.1817231988;464579.7527577276;463613.17710080923;435077.9693656153;419175.7933472595;457224.88438570796;456529.09967249434;;163503.975529645;473479.4865677795;200881.73849402863;227318.83987231483;273.51572348349333;2782933.9085611664;1041105.1335953244;181054.42811640957;0.0;0;161;163;0;0;0;0;0;77;64;1175337948729.7256;432227768854.9197;823565033374.3304;4629.247135146243;3225.7400188727183;219.98010158725472;4584.205196003591;2144472.7851668335;941518.3819143567;57325.14477900757;736276.2157795301;1.0242364212432422;0.05941940403355771
5357;2019-02-18 10:17:37.885;788;172;112;111;103;46;182;18;22;31;635;620;22;104;233;224;239;174;188;185;180;22;537;351;363;123;356;249;538;-2.0;111.0;368.0;184.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29556.548828125;10706.076171875;0.0;1160.85668945312;400.0;92510;;;Calculated values ==>;1550481457.885;351.96000000000004;290.36;284.36;284.26000000000005;283.46000000000004;277.76000000000005;273.4187578820637;291.36;274.96000000000004;275.36;276.26000000000005;336.66;335.16;275.36;283.56;296.46000000000004;295.56;297.06;290.56;291.66;291.16;;313.16;275.36;238.79729159403252;260.9983114674233;273.4187578820637;291.96000000000004;5370000.0;3510000.0;3629999.9999999995;1230000.0;3560000.0;2490000.0;5380000.0;0.0;0.018500000000000003;0.06133333333333334;0.03066666666666667;0.02;0.02;;10706.076171875;0.0;1160.85668945312;29556.548828125;514036.63042633206;246680.0223457479;227329.32065312553;227040.5359772304;224757.03348713063;430735.4089219946;456643.7635023736;454664.42385083163;474021.0636080705;521054.90106170654;519524.73402930726;454664.42385083163;464417.3172521789;464611.2859323508;464171.182377635;431911.7947776828;413192.9400412033;457061.7909713768;456364.2951047695;;168099.92630828856;473157.921575811;200369.07743451683;227329.32065312553;273.30585918654765;2783429.073027898;1041280.7072757094;181080.8433162978;0.0;0;161;163;0;0;0;0;0;77;64;1175555557479.6218;432301305604.88464;823716609124.2582;15596.78124686731;8365.524553666353;346.29881262487123;4580.69948903288;2144641.419678388;941615.0240826842;57329.86612945256;736352.6281723052;2.434437309099109;0.19599527243621787
5358;2019-02-18 10:18:37.866;786;178;113;113;105;47;182;18;7;31;641;620;10;82;232;224;239;181;188;186;180;20;540;354;362;128;359;238;542;130.0;86.0;544.0;272.0;120.0;0;98;64;1;0;0;0;0;0;0;1;0;0;0;0;27434.431640625;8683.876953125;0.0;1070.29528808594;408.0;92511;;;Calculated values ==>;1550481517.866;351.76;290.96000000000004;284.46000000000004;284.46000000000004;283.66;277.86;273.7412296467126;291.36;274.96000000000004;273.86;276.26000000000005;337.26;335.16;274.16;281.36;296.36;295.56;297.06;291.26000000000005;291.76000000000005;291.16;;313.96000000000004;275.16;239.943914813709;259.4470641161187;273.7412296467126;291.96000000000004;5400000.0;3540000.0;3620000.0000000005;1280000.0;3590000.0;2380000.0;5420000.0;0.021666666666666667;0.014333333333333333;0.09066666666666667;0.04533333333333334;0.02;0.04166666666666667;;8683.876953125;0.0;1070.29528808594;27434.431640625;513539.2998466553;412988.0197166831;227533.30506849688;227533.30506849688;225244.59992553043;430542.39183029096;456807.87835961964;454691.5927857681;473374.68648612977;522560.10963106656;520434.13059913315;455052.6899518108;463501.88063389045;464038.2431886511;463727.09145321214;431151.26047866285;414087.16301823244;457363.58031028823;456529.09967249434;;171442.51209473662;472311.5732948167;201141.27540382103;213809.4496428654;273.6217572995835;2783903.84747185;1041442.239050342;181099.43036166526;0.0;0;161;163;0;0;0;0;0;77;64;1175772988604.4282;432376581759.8176;823862662859.1282;22988.562109296538;12293.053504391806;244.58539693283583;10113.318751234541;2144962.862383636;941787.1243839894;57334.78860525005;736475.039548317;4.678974149034482;0.3423505810337184
5359;2019-02-18 10:19:37.866;788;179;114;113;106;49;182;20;6;31;637;616;7;90;233;224;239;180;188;186;180;20;535;353;363;129;358;242;537;145.0;84.0;312.0;138.0;120.0;0;96;23;1;0;0;0;0;0;0;1;0;0;0;0;25155.025390625;6398.56640625;0.0;1080.87841796875;416.0;92512;;;Calculated values ==>;1550481577.866;351.96000000000004;291.06;284.56;284.46000000000004;283.76000000000005;278.06;273.6339639331285;291.36;275.16;273.76000000000005;276.26000000000005;336.86;334.76000000000005;273.86;282.16;296.46000000000004;295.56;297.06;291.16;291.76000000000005;291.16;;314.76000000000005;275.16;240.16925963744896;260.01710675043796;273.6339639331285;291.96000000000004;5350000.0;3529999.9999999995;3629999.9999999995;1290000.0;3579999.9999999995;2420000.0;5370000.0;0.024166666666666666;0.014;0.052000000000000005;0.023;0.02;0.04416666666666667;;6398.56640625;0.0;1080.87841796875;25155.025390625;514205.81090726197;415381.4211289444;227930.98497624422;227640.41068405693;225627.97680448074;430607.02586249536;456643.7635023736;453894.3663712528;473244.79008953704;521830.06882219197;519697.7835819379;454016.14750056056;463829.86456907116;464317.31521373475;463875.4189427811;432412.27052528877;415723.63466153236;457200.82393779146;456364.2951047695;;174785.17458790913;472180.05118753103;200936.9096717587;213160.64188511064;273.53733270502335;2784342.0929471105;1041567.9260783368;181117.3568092157;0.0;0;161;163;0;0;0;0;0;77;64;1175990488604.4282;432453681759.8176;824006662859.1282;13153.787748373694;6238.592254862763;233.64090209258976;10741.494683868268;2145264.04863245;941941.5547653165;57338.77382440859;736648.8296602762;4.060129635673767;0.22235709108223145
5360;2019-02-18 10:20:37.846;788;178;115;114;107;49;182;20;11;31;631;611;10;101;233;225;239;180;188;185;180;21;548;350;363;127;355;252;549;123.0;84.0;168.0;69.0;120.0;0;82;31;1;0;0;0;0;0;0;1;0;0;0;0;25769.837890625;6981.66357421875;0.0;1056.36010742188;423.0;92513;;;Calculated values ==>;1550481637.846;351.96000000000004;290.96000000000004;284.66;284.56;283.86;278.06;273.3108153835814;291.36;275.16;274.26000000000005;276.26000000000005;336.26000000000005;334.26000000000005;274.16;283.26000000000005;296.46000000000004;295.66;297.06;291.16;291.66;291.16;;315.46000000000004;275.26000000000005;239.71726792356844;261.41265627149306;273.3108153835814;291.96000000000004;5480000.0;3500000.0;3629999.9999999995;1270000.0;3550000.0;2520000.0;5490000.0;0.0205;0.014;0.028;0.0115;0.02;0.0405;;6981.66357421875;0.0;1056.36010742188;25769.837890625;513102.6008496735;248415.73546700552;227962.24230713688;227673.51425540238;225673.23531596395;430799.1582183253;456643.7635023736;452794.0909881129;473504.37459156296;520400.190697455;518354.6799498337;452669.49075455044;463626.08107450185;464757.83745873196;464448.7891454485;429061.6920842357;249177.87591693347;457061.7909713768;456364.2951047695;;177710.07569661198;472539.452344174;200207.86802725276;213913.73186917085;273.23817056417306;2784766.325349969;1041679.3908275706;181135.16119349262;0.0;0;161;163;0;0;0;0;0;77;64;1176208216004.4976;432530456159.84204;824154813459.1753;7072.414242904084;3131.8132196445936;2518.3734263422316;9819.247811041747;2145432.54413187;942019.6154487248;57361.69963266859;736820.112067948;2.8044018769712893;0.09687359024655127
5361;2019-02-18 10:21:37.867;787;182;117;116;109;47;182;20;17;31;635;611;15;93;232;226;239;189;188;186;180;20;565;351;363;128;357;260;566;123.0;84.0;407.0;206.0;120.0;0;75;52;1;0;0;0;0;0;0;1;0;0;0;0;26968.1640625;8342.8583984375;0.0;1050.65209960938;428.0;92514;;;Calculated values ==>;1550481697.867;351.86;291.36;284.86;284.76000000000005;284.06;277.86;273.4187578820637;291.36;275.16;274.86;276.26000000000005;336.66;334.26000000000005;274.66;282.46000000000004;296.36;295.76000000000005;297.06;292.06;291.76000000000005;291.16;;315.96000000000004;275.16;239.943914813709;262.5002047102346;273.4187578820637;291.96000000000004;5650000.0;3510000.0;3629999.9999999995;1280000.0;3570000.0000000005;2600000.0;5660000.0;0.0205;0.014;0.06783333333333334;0.034333333333333334;0.02;0.0405;;8342.8583984375;0.0;1050.65209960938;26968.1640625;511523.3097054716;249114.44151710143;228179.15106280934;227892.5032346998;225905.92132047904;430735.4089219946;456643.7635023736;452154.4650788298;473374.68648612977;520150.54010036227;517682.75536838657;451901.06599294435;461478.5807847098;464333.32306390855;464431.93050373014;424275.4791620973;251805.46433208432;457200.82393779146;456364.2951047695;;179799.33570027514;472311.5732948167;200359.23530748402;214097.4653101138;273.3019935513054;2785205.9625198264;1041807.1398741778;181152.72577404647;0.0;0;161;163;0;0;0;0;0;77;64;1176426092235.0308;432606982935.0293;824308467219.5513;17080.10975282296;9337.030270898424;2414.580207620182;9811.806606683558;2145633.885610522;942123.5588455272;57402.821967500335;736983.7614457381;4.113853584989336;0.26353750320437547
5362;2019-02-18 10:22:37.867;785;193;117;117;112;49;182;22;24;31;642;614;21;83;232;226;239;197;189;186;180;21;566;355;362;130;360;263;567;-1.0;82.0;900.0;233.0;120.0;0;75;66;1;0;0;0;0;0;0;1;0;0;0;0;27771.626953125;9124.3369140625;0.0;1052.04309082031;430.0;92515;;;Calculated values ==>;1550481757.867;351.66;292.46000000000004;284.86;284.86;284.36;278.06;273.8482719121499;291.36;275.36;275.56;276.26000000000005;337.36;334.56;275.26000000000005;281.46000000000004;296.36;295.76000000000005;297.06;292.86;291.76000000000005;291.16;;316.16;275.26000000000005;240.39332010688793;262.9017227912062;273.8482719121499;292.06;5660000.0;3550000.0;3620000.0000000005;1300000.0;3600000.0;2630000.0;5670000.0;0.0;0.013666666666666666;0.15;0.03883333333333334;0.02;0.02;;9124.3369140625;0.0;1052.04309082031;27771.626953125;511189.0577448255;253352.83482457785;228158.2688735725;228158.2688735725;226733.24971109725;430477.46260093397;456807.87835961964;452517.445056214;473114.68441337737;520623.0202126493;517739.2912927782;452136.5358572313;459814.3721383288;463890.26140234835;463841.32483867806;423976.9388694987;409434.16367595433;457363.58031028823;456529.09967249434;;180635.0508419939;472145.33331970085;201510.40234825818;228158.2688735725;273.7704888766805;2785662.1274449565;1041952.6998351152;181170.2482339667;0.0;0;161;163;0;0;0;0;0;77;64;1176643592235.0308;432684382935.0293;824465367219.5513;37651.05640619337;10509.656486057691;198.75126097844006;4567.416615978437;2146089.978661847;942288.9479018352;57424.59972973866;737103.588305927;5.200953653834926;0.4138648610000413
5363;2019-02-18 10:23:37.868;783;195;114;114;113;51;182;25;31;31;647;618;28;73;235;224;239;196;189;186;180;23;560;361;362;130;366;263;561;-2.0;83.0;734.0;188.0;120.0;0;74;75;1;0;0;0;0;0;0;1;0;0;0;0;28400.66796875;9524.01171875;0.0;1054.49475097656;429.0;92516;;;Calculated values ==>;1550481817.868;351.46000000000004;292.66;284.56;284.56;284.46000000000004;278.26000000000005;274.4858918419099;291.36;275.66;276.26000000000005;276.26000000000005;337.86;334.96000000000004;275.96000000000004;280.46000000000004;296.66;295.56;297.06;292.76000000000005;291.76000000000005;291.16;;316.06;275.46000000000004;240.39332010688793;262.9017227912062;274.4858918419099;292.06;5600000.0;3610000.0;3620000.0000000005;1300000.0;3660000.0;2630000.0;5610000.0;0.0;0.013833333333333333;0.12233333333333334;0.03133333333333333;0.02;0.02;;9524.01171875;0.0;1054.49475097656;28400.66796875;511459.2615929559;411337.69764938223;227423.4754406507;227423.4754406507;227137.99358835904;430081.6785162784;456807.87835961964;453402.1464048377;473114.68441337737;521137.1915148959;518151.7238743928;453023.67980688816;458601.24912392086;463396.35081280995;462680.31809272245;425737.7765851783;411733.9045326037;457363.58031028823;456529.09967249434;;180217.192455513;472339.328242146;203122.46338280485;227423.4754406507;274.4247146254149;2786130.237703781;1042108.1053302494;181187.80300853518;0.0;0;161;163;0;0;0;0;0;77;64;1176860795854.7683;432762384234.93506;824623169849.3606;30617.547889695354;8435.46176559269;193.72023006061514;4582.112484636873;2146658.8931787093;942446.8265183413;57427.870380003296;737179.8356524413;4.143197576653602;0.3201273944606943
5364;2019-02-18 10:24:37.868;778;193;113;112;112;55;182;25;34;32;651;621;31;70;237;221;239;194;189;186;180;25;563;363;362;132;368;264;563;-1.0;83.0;489.0;179.0;121.0;0;73;87;1;0;0;0;0;0;0;1;0;0;0;0;28957.796875;10314.0556640625;0.0;1043.05053710938;428.0;92517;;;Calculated values ==>;1550481877.868;350.96000000000004;292.46000000000004;284.46000000000004;284.36;284.36;278.66;274.69669130483857;291.36;275.66;276.56;276.36;338.26;335.26000000000005;276.26000000000005;280.16;296.86;295.26000000000005;297.06;292.56;291.76000000000005;291.16;;315.96000000000004;275.66;240.83765695389522;263.0348170998261;274.69669130483857;292.06;5630000.0;3629999.9999999995;3620000.0000000005;1320000.0;3679999.9999999995;2640000.0;5630000.0;0.0;0.013833333333333333;0.08149999999999999;0.029833333333333333;0.020166666666666666;0.020166666666666666;;10314.0556640625;0.0;1043.05053710938;28957.796875;510580.17965993984;409604.8514507575;227097.41716300958;226813.04900091747;226813.04900091747;429947.3805835815;456807.87835961964;453608.57175709575;472950.9869074988;521466.7909546943;518377.2573975595;453230.1278004175;458075.515201686;463364.8592352424;461976.67714593874;424866.36333721597;410026.87384281954;457363.58031028823;456529.09967249434;;179799.33570027514;472270.6324499597;203619.63399119966;227097.41716300958;274.626334660456;2786608.2249108125;1042273.4225584395;181205.28255260256;0.0;0;161;163;0;0;0;0;0;77;64;1177077995854.7683;432840984234.93506;824781269849.3606;20374.09842792053;8014.7547873530075;205.27960467248397;4626.872263941276;2147083.8235646896;942583.9116562825;57431.19537862607;737256.5771920127;2.9251293855524034;0.22961961022788838
5365;2019-02-18 10:25:37.868;773;196;112;112;108;58;182;25;35;33;652;623;31;64;238;220;239;198;189;186;180;25;560;364;362;135;369;265;560;-1.0;83.0;470.0;210.0;120.0;0;83;99;1;0;0;0;0;0;0;1;0;0;0;0;29657.171875;11009.0654296875;0.0;1094.40930175781;426.0;92518;;;Calculated values ==>;1550481937.868;350.46000000000004;292.76000000000005;284.36;284.36;283.96000000000004;278.96000000000004;274.8017692304317;291.36;275.66;276.66;276.46000000000004;338.36;335.46000000000004;276.26000000000005;279.56;296.96000000000004;295.16;297.06;292.96000000000004;291.76000000000005;291.16;;315.76000000000005;275.66;241.49495122638035;263.1675429290057;274.8017692304317;292.06;5600000.0;3640000.0;3620000.0000000005;1350000.0;3690000.0;2650000.0;5600000.0;0.0;0.013833333333333333;0.07833333333333334;0.035;0.02;0.02;;11009.0654296875;0.0;1094.40930175781;29657.171875;510220.8150438619;412165.42865559825;226873.38982726977;226873.38982726977;225740.55108292264;429879.7862731237;456807.87835961964;453563.3330419943;472656.1521691498;521488.0734592047;518499.90115898574;453057.63364064984;457177.8212541745;463349.3024093452;461689.9588020654;425737.7765851783;412930.35366320645;457363.58031028823;456529.09967249434;;178963.62700411686;471875.0639052514;203821.01135291846;226873.38982726977;274.70879024102135;2787096.682983729;1042451.1152342207;181223.09471792646;0.0;0;161;163;0;0;0;0;0;77;64;1177295195854.7683;432921084234.93506;824939969849.3606;19563.14853231094;9381.891839331653;177.16935042061024;4593.114196904491;2147416.633956025;942728.8837115049;57434.38245325185;737333.4104125197;2.785590474392774;0.22927027864552818
5366;2019-02-18 10:26:37.859;767;192;112;111;106;57;182;26;33;33;651;623;29;63;239;220;239;193;189;186;180;26;549;361;363;138;366;267;549;-2.0;83.0;658.0;185.0;120.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;29518.806640625;10768.7421875;0.0;1172.56945800781;421.0;92519;;;Calculated values ==>;1550481997.859;349.86;292.36;284.36;284.26000000000005;283.76000000000005;278.86;274.4858918419099;291.36;275.76000000000005;276.46000000000004;276.46000000000004;338.26;335.46000000000004;276.06;279.46000000000004;297.06;295.16;297.06;292.46000000000004;291.76000000000005;291.16;;315.26000000000005;275.76000000000005;242.14157278889297;263.43189868330234;274.4858918419099;292.06;5490000.0;3610000.0;3629999.9999999995;1380000.0;3660000.0;2670000.0;5490000.0;0.0;0.013833333333333333;0.10966666666666666;0.030833333333333334;0.02;0.02;;10768.7421875;0.0;1172.56945800781;29518.806640625;510438.0103272987;415191.4900061728;227098.3386120891;226811.87057994117;225390.3388218716;430081.6785162784;456643.7635023736;452965.6386944178;472262.261994151;521221.7591732551;518332.54467064014;452456.2906240178;456728.47301133536;463928.38035923813;462146.61757077737;428793.8113467646;415538.5025391026;457200.82393779146;456364.2951047695;;176874.38241465177;471575.67402331997;203129.8873351401;227098.3386120891;274.42758879717246;2787589.7421675352;1042632.569741914;181241.9833738479;0.0;0;161;163;0;0;0;0;0;77;64;1177512663229.54;433002971949.8491;825099545909.1931;27398.654065734117;8277.078422885545;183.3651051726575;4585.3191298536085;2147807.923608345;942876.0197231561;57437.38645637724;737409.8858837874;3.386932518326885;0.2627583212841286
5367;2019-02-18 10:27:37.859;758;187;112;112;105;53;182;27;31;34;648;623;28;67;237;221;239;188;189;186;180;26;547;357;363;142;362;271;546;-1.0;84.0;301.0;123.0;120.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29365.03515625;10668.849609375;0.0;1185.12854003906;416.0;92520;;;Calculated values ==>;1550482057.859;348.96000000000004;291.86;284.36;284.36;283.66;278.46000000000004;274.0616903277293;291.36;275.86;276.26000000000005;276.56;337.96000000000004;335.46000000000004;275.96000000000004;279.86;296.86;295.26000000000005;297.06;291.96000000000004;291.76000000000005;291.16;;314.76000000000005;275.76000000000005;242.98782864720522;263.95629194202945;274.0616903277293;292.06;5470000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;2710000.0;5460000.0;0.0;0.014;0.050166666666666665;0.0205;0.02;0.02;;10668.849609375;0.0;1185.12854003906;29365.03515625;509502.5399038325;414617.0881074537;227160.72274887387;227160.72274887387;225166.34667516092;430346.717906069;456643.7635023736;452012.4634563648;471832.65708311246;520584.30398905283;517997.1706278187;451625.69197557296;456570.673783639;464254.5134180436;462883.5339337955;429328.03247197357;414969.6757126242;457200.82393779146;456364.2951047695;;174785.17458790913;471043.10962919577;202005.43967497724;227160.72274887387;273.9725530003675;2788080.4408491757;1042811.2163402213;181261.63085716497;0.0;0;161;163;0;0;0;0;0;77;64;1177730463229.54;433086971949.8491;825260945909.1931;12542.019026366275;5515.272234061481;201.0169946308909;4584.0714471179135;2148140.762550779;942990.9559786307;57440.58964054227;737486.2974719289;1.926980074896262;0.13999064858081373
5368;2019-02-18 10:28:37.879;746;184;113;112;105;51;182;25;32;34;644;621;29;69;235;222;239;186;189;186;180;25;546;356;362;143;361;273;545;-1.0;86.0;567.0;236.0;120.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29398.55078125;10615.6943359375;0.0;1192.04028320312;413.0;92521;;;Calculated values ==>;1550482117.879;347.76;291.56;284.46000000000004;284.36;283.66;278.26000000000005;273.955091788801;291.36;275.66;276.36;276.56;337.56000000000006;335.26000000000005;276.06;280.06;296.66;295.36;297.06;291.76000000000005;291.76000000000005;291.16;;314.46000000000004;275.66;243.1966462407574;264.2163659402789;273.955091788801;292.06;5460000.0;3560000.0;3620000.0000000005;1430000.0;3610000.0;2730000.0;5450000.0;0.0;0.014333333333333333;0.0945;0.03933333333333333;0.02;0.02;;10615.6943359375;0.0;1192.04028320312;29398.55078125;508106.09864545765;413945.88199973485;227469.67200034775;227181.61820714;225185.84211276218;430412.23801567365;456807.87835961964;451789.4743745533;471700.2039591064;520005.78890255035;517621.6040825166;451400.9283492026;456492.3109256235;464138.1880892104;463165.68256596546;429592.85692048894;414661.7335165383;457363.58031028823;456529.09967249434;;173531.66647045466;470810.46499630326;201710.76641443712;227469.67200034775;273.8531772990075;2788570.300630682;1042988.6466634424;181281.4472005991;0.0;0;161;163;0;0;0;0;0;77;64;1177948035729.471;433172500449.82196;825424200309.1412;23632.43790223098;10584.588144220066;214.01276878995935;4581.188553442932;2148442.316843024;943125.1662035747;57444.04937476346;737562.7000976315;3.3039552993886048;0.27550871551691325
5369;2019-02-18 10:29:37.860;733;184;113;113;107;49;182;25;35;34;640;618;32;67;234;223;239;186;189;186;180;25;574;356;362;144;361;258;569;-2.0;84.0;681.0;209.0;120.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38124.77734375;19604.3203125;0.0;1097.16296386719;411.0;92522;;;Calculated values ==>;1550482177.86;346.46000000000004;291.56;284.46000000000004;284.46000000000004;283.86;278.06;273.955091788801;291.36;275.66;276.66;276.56;337.16;334.96000000000004;276.36;279.86;296.56;295.46000000000004;297.06;291.76000000000005;291.76000000000005;291.16;;314.26000000000005;275.66;243.40439225979637;262.23063862743834;273.955091788801;292.06;5740000.0;3560000.0;3620000.0000000005;1440000.0;3610000.0;2580000.0;5690000.0;0.0;0.014;0.11349999999999999;0.034833333333333334;0.02;0.02;;19604.3203125;0.0;1097.16296386719;38124.77734375;503934.2939405367;249724.17642491695;226976.824784546;226976.824784546;225287.75937607753;430412.23801567365;456807.87835961964;454751.82338565396;471567.5291714911;520828.1910916222;518570.4030356133;454379.5404932804;458667.9264242442;464006.2339002714;463297.66702555475;421508.56190627755;250484.75659765807;457363.58031028823;456529.09967249434;;172696.00095264515;470676.3731168869;201762.98733398196;226976.824784546;273.8735436516043;2789132.8168446627;1043240.4003713609;181300.5178533547;0.0;0;162;163;0;0;0;0;0;77;64;1178165166949.2776;433258573184.7453;825583449863.9994;28714.23289186477;9367.149604771188;2394.333274320673;4591.045497758967;2148878.400962205;943291.3780342493;57465.77870863464;737639.111176817;2.1769822320009213;0.16529693997621026
5370;2019-02-18 10:30:37.870;731;197;114;114;109;49;182;27;37;33;625;607;31;45;236;222;239;200;189;186;180;25;563;362;362;133;367;238;558;-2.0;82.0;688.0;85.0;120.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38468.61328125;19291.818359375;0.0;1877.54382324219;396.0;92523;;;Calculated values ==>;1550482237.87;346.26;292.86;284.56;284.56;284.06;278.06;274.5913991737795;291.36;275.86;276.86;276.46000000000004;335.66;333.86;276.26000000000005;277.66;296.76000000000005;295.36;297.06;293.16;291.76000000000005;291.16;;312.76000000000005;275.66;241.05796691057077;259.4470641161187;274.5913991737795;292.06;5630000.0;3620000.0000000005;3620000.0000000005;1330000.0;3670000.0000000005;2380000.0;5580000.0;0.0;0.013666666666666666;0.11466666666666667;0.014166666666666666;0.02;0.02;;19291.818359375;0.0;1877.54382324219;38468.61328125;504691.2225132008;413384.41883874475;227485.31038511245;227485.31038511245;226062.02064807058;430014.67791919125;456807.87835961964;458267.5043214989;472917.67418972735;520940.59310708265;519116.47660254966;457558.3300836991;459208.69453830237;463380.54213311686;462262.3786986088;424866.36333721597;414479.48874756467;457363.58031028823;456529.09967249434;;166428.6587063909;472138.9942397944;203455.76483330198;227485.31038511245;274.55831998377124;2789771.2014794787;1043564.5888826565;181325.31120811385;0.0;0;162;163;0;0;0;0;0;78;64;1178382403149.2432;433341687034.7321;825732274663.9757;29218.41279464658;3806.3457499253095;141.95395272523442;4580.875785747638;2149361.253471524;943401.175458709;57486.917958144484;737715.556592947;1.783123551735558;0.11975939574555464
5371;2019-02-18 10:31:37.831;751;185;112;111;105;49;182;27;41;32;586;573;27;75;237;221;239;186;189;186;180;28;525;356;362;121;361;248;525;0.0;81.0;132.0;-1.0;120.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29003.712890625;10382.373046875;0.0;997.6098022460941;386.0;92524;;;Calculated values ==>;1550482297.831;348.26;291.66;284.36;284.26000000000005;283.66;278.06;273.955091788801;291.36;275.86;277.26000000000005;276.36;331.76000000000005;330.46000000000004;275.86;280.66;296.86;295.26000000000005;297.06;291.76000000000005;291.76000000000005;291.16;;311.76000000000005;275.96000000000004;238.32900078539177;260.85938512811435;273.955091788801;292.06;5250000.0;3560000.0;3620000.0000000005;1210000.0;3610000.0;2480000.0;5250000.0;0.0;0.013500000000000002;0.022000000000000002;0.0;0.02;0.02;;10382.373046875;0.0;997.6098022460941;29003.712890625;510573.64826418535;421538.41169564106;227610.50493403163;227318.83987231483;225585.4914015504;430412.23801567365;456807.87835961964;457136.12912228703;474373.7396273647;516134.56353611196;514803.78447251103;455441.93910913606;461181.4333488718;464401.7568174532;463033.5824654418;434841.38823198335;421823.78847226716;457363.58031028823;456529.09967249434;;162250.55196795813;473991.44099288527;201972.2588119733;227610.50493403163;273.955091788801;2790333.1053910567;1043811.7130766796;181349.2552479923;0.0;0;162;163;0;0;0;0;0;78;64;1178599461969.982;433417837504.99133;825877979894.4717;5613.6051468269025;0.0;175.7375967561686;4578.371894769254;2149651.33161526;943432.8743890268;57489.563666903276;737791.8340446193;0.9110483535705022;0.02472458199360828
5372;2019-02-18 10:32:37.871;759;174;113;112;104;47;182;25;43;33;591;571;33;69;234;222;239;175;189;186;180;25;533;352;362;124;357;245;534;-1.0;81.0;0.0;81.0;120.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;29177.455078125;10600.2255859375;0.0;929.260375976562;394.0;92525;;;Calculated values ==>;1550482357.871;349.06000000000006;290.56;284.46000000000004;284.36;283.56;277.86;273.5264737036516;291.36;275.66;277.46000000000004;276.46000000000004;332.26000000000005;330.26000000000005;276.46000000000004;280.06;296.56;295.36;297.06;290.66;291.76000000000005;291.16;;312.56;275.66;239.02933182858504;260.44013211722256;273.5264737036516;292.06;5330000.0;3520000.0000000005;3620000.0000000005;1240000.0;3570000.0000000005;2450000.0;5340000.0;0.0;0.013500000000000002;0.0;0.013500000000000002;0.02;0.02;;10600.2255859375;0.0;929.260375976562;29177.455078125;510850.8340889601;414835.70705943945;227705.31523683845;227414.86993228958;225118.9043295395;430671.36484660726;456807.87835961964;457859.8871463067;474084.14901256585;516900.6757965212;514858.063147592;456661.8900764721;460936.69418933644;464595.45822754485;463761.73777380685;432907.6811453999;415183.09432202403;457363.58031028823;456529.09967249434;;165593.03060630985;473316.0287508816;200152.3523784381;227705.31523683845;273.22501225892995;2790818.2716858657;1043986.6846351676;181365.3232043016;0.0;0;162;163;0;0;0;0;0;78;64;1178816806769.8438;433491386504.9446;826025978494.3777;0.0;3687.7096310279876;239.28192211557462;4576.475688713118;2149698.1428448157;943463.6257898748;57493.02446855567;737868.1753013642;0.7375408816964274;0.04284051112795772
5373;2019-02-18 10:33:37.871;759;176;115;114;105;47;182;23;44;33;608;579;37;63;232;223;239;178;189;186;180;23;540;352;362;127;357;244;542;267.0;86.0;837.0;0.0;121.0;0;48;80;1;0;0;0;0;0;0;1;0;0;0;0;28074.041015625;9546.5595703125;0.0;831.623168945312;401.0;92526;;;Calculated values ==>;1550482417.871;349.06000000000006;290.76000000000005;284.66;284.56;283.66;277.86;273.5264737036516;291.36;275.46000000000004;277.56;276.46000000000004;333.96000000000004;331.06;276.86;279.46000000000004;296.36;295.46000000000004;297.06;290.96000000000004;291.76000000000005;291.16;;313.26000000000005;275.46000000000004;239.71726792356844;260.2995467637923;273.5264737036516;292.06;5400000.0;3520000.0000000005;3620000.0000000005;1270000.0;3570000.0000000005;2440000.0;5420000.0;0.0445;0.014333333333333333;0.13949999999999999;0.0;0.020166666666666666;0.06466666666666666;;9546.5595703125;0.0;831.623168945312;28074.041015625;510239.7718493729;247993.8662297785;228113.0329705596;227822.7757592769;225244.59992553043;430671.36484660726;456807.87835961964;458139.2246306008;473697.1866146107;518717.6329855616;515761.22537115245;457304.06053149083;460386.28536087857;464333.32306390855;463892.64845557977;431151.26047866285;412988.0197166831;457363.58031028823;456529.09967249434;;168517.74571465285;472732.55357896426;200920.47264012235;209400.62676378965;273.5264737036516;2791295.367486647;1044154.5745114697;181379.99723384262;0.0;0;162;163;0;0;0;0;0;78;64;1179034006769.8438;433566686504.9446;826172678494.3777;35882.01590267174;0.0;260.3397842550434;15980.97458142957;2149997.159644005;943494.3567034667;57497.187982775424;738039.4873869487;5.022394727276107;0.2030395897115125
5374;2019-02-18 10:34:37.892;760;179;116;115;107;48;182;23;45;33;614;583;41;65;232;224;239;182;189;186;180;22;546;352;362;129;357;246;547;311.0;81.0;627.0;28.0;121.0;0;47;66;1;0;0;0;0;0;0;1;0;0;0;0;27284.796875;8882.7646484375;0.0;832.105224609375;407.0;92527;;;Calculated values ==>;1550482477.892;349.16;291.06;284.76000000000005;284.66;283.86;277.96000000000004;273.5264737036516;291.36;275.46000000000004;277.66;276.46000000000004;334.56;331.46000000000004;277.26000000000005;279.66;296.36;295.56;297.06;291.36;291.76000000000005;291.16;;313.86;275.36;240.16925963744896;260.58029834229245;273.5264737036516;292.06;5460000.0;3520000.0000000005;3620000.0000000005;1290000.0;3570000.0000000005;2460000.0;5470000.0;0.05183333333333333;0.013500000000000002;0.1045;0.004666666666666667;0.020166666666666666;0.072;;8882.7646484375;0.0;832.105224609375;27284.796875;509837.2217918819;248893.41244279422;228295.00026448967;228005.05918778564;225712.7662482014;430671.36484660726;456807.87835961964;457938.3590730115;473438.18344108673;519162.06720551226;515998.6461461375;457459.7496793268;460311.88362604915;464333.32306390855;464023.44869193796;429592.85692048894;412362.9831879786;457363.58031028823;456529.09967249434;;171024.68490186572;472373.77780577843;200889.62030286703;208565.664227303;273.5143931820143;2791756.8525983086;1044308.2059652539;181393.86648964224;0.0;0;162;163;0;0;0;0;0;78;64;1179251282789.5125;433643513384.8274;826319729944.1533;26861.593201480096;1266.92606834692;232.60329538888925;17853.367352053774;2150520.2060546014;943504.9181158879;57501.29727951684;738321.5389194614;4.757087899395138;0.16927665253803048
