;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5375;2019-02-18 10:35:37.852;760;183;118;117;111;50;182;23;48;33;613;584;45;71;232;224;239;186;189;186;180;22;551;353;362;129;359;249;553;122.0;84.0;947.0;22.0;120.0;0;45;62;1;0;0;0;0;0;0;1;0;0;0;0;27186.833984375;8762.623046875;0.0;826.075439453125;412.0;92528;;;Calculated values ==>;1550482537.852;349.16;291.46000000000004;284.96000000000004;284.86;284.26000000000005;278.16;273.6339639331285;291.36;275.46000000000004;277.96000000000004;276.46000000000004;334.46000000000004;331.56;277.66;280.26000000000005;296.36;295.56;297.06;291.76000000000005;291.76000000000005;291.16;;314.36;275.36;240.16925963744896;260.9983114674233;273.6339639331285;292.06;5510000.0;3529999.9999999995;3620000.0000000005;1290000.0;3590000.0;2490000.0;5530000.0;0.02033333333333333;0.014;0.15783333333333335;0.0036666666666666666;0.02;0.04033333333333333;;8762.623046875;0.0;826.075439453125;27186.833984375;509397.94777386275;250135.18551670175;228745.4692477943;228455.2794383903;226730.20531514075;430607.02586249536;456807.87835961964;457816.2617035853;473438.18344108673;518810.01687937306;515844.40045797755;457455.6955019494;460555.874093512;464038.2431886511;463875.4189427811;428253.3279101375;411295.1934201282;457363.58031028823;456529.09967249434;;173113.83306960555;472373.77780577843;201162.3937929366;214839.95186972554;273.62557112893495;2792210.4802355873;1044455.1528328767;181407.67544973674;0.0;0;162;163;0;0;0;0;0;78;64;1179468337989.6506;433720861784.8766;826468130944.2477;40508.53548523072;994.4417413804201;237.41388286012995;9748.128961378341;2151081.2495155213;943523.7502844931;57505.211478131525;738551.3980472401;5.3697089489531455;0.2854419551503733
5376;2019-02-18 10:36:37.863;761;186;118;117;113;52;182;25;50;33;613;583;47;75;233;224;239;188;189;186;180;24;552;357;362;132;362;251;553;-2.0;84.0;791.0;61.0;120.0;0;47;59;1;0;0;0;0;0;0;1;0;0;0;0;26969.759765625;8581.2275390625;0.0;839.978271484375;416.0;92529;;;Calculated values ==>;1550482597.863;349.26;291.76000000000005;284.96000000000004;284.86;284.46000000000004;278.36;274.0616903277293;291.36;275.66;278.16;276.46000000000004;334.46000000000004;331.46000000000004;277.86;280.66;296.46000000000004;295.56;297.06;291.96000000000004;291.76000000000005;291.16;;314.76000000000005;275.56;240.83765695389522;261.27494424493943;274.0616903277293;292.06;5520000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2510000.0;5530000.0;0.0;0.014;0.13183333333333333;0.010166666666666666;0.02;0.02;;8581.2275390625;0.0;839.978271484375;26969.759765625;509433.8150260711;411295.1934201282;228745.4692477943;228455.2794383903;227302.23893897064;430346.717906069;456807.87835961964;457735.2745315582;473048.1168422736;518642.9867626242;515570.6018142486;457373.54784065706;460720.36627627234;463725.85767764907;463280.3055365746;427980.67304567294;412080.6298862991;457363.58031028823;456529.09967249434;;174785.17458790913;472173.3745042847;202171.85465623916;228745.4692477943;274.0373302452491;2792661.8679221277;1044599.7114184448;181421.56177600208;0.0;0;162;163;0;0;0;0;0;78;64;1179685577809.3538;433799176139.76953;826618158444.0426;33691.77752022956;2745.015451788463;222.60060423123406;4555.672608494001;2151699.6988179777;943554.9181407865;57509.04563498529;738670.618246523;4.374712432096931;0.28374369063775773
5377;2019-02-18 10:37:37.883;762;188;118;118;114;54;182;26;51;34;612;583;49;78;234;224;239;191;189;186;180;25;555;359;363;133;364;253;556;-1.0;83.0;908.0;55.0;121.0;0;52;58;1;0;0;0;0;0;0;1;0;0;0;0;27109.26953125;8564.9873046875;0.0;874.299926757812;417.0;92530;;;Calculated values ==>;1550482657.883;349.36;291.96000000000004;284.96000000000004;284.96000000000004;284.56;278.56;274.27422755570615;291.36;275.76000000000005;278.26000000000005;276.56;334.36;331.46000000000004;278.06;280.96000000000004;296.56;295.56;297.06;292.26000000000005;291.76000000000005;291.16;;314.86;275.66;241.05796691057077;261.54996906429363;274.27422755570615;292.06;5550000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2530000.0;5560000.0;0.0;0.013833333333333333;0.15133333333333335;0.009166666666666667;0.020166666666666666;0.020166666666666666;;8564.9873046875;0.0;874.299926757812;27109.26953125;509293.85239630303;410752.57778573356;228680.306219478;228680.306219478;227526.78097376777;430214.79039162316;456643.7635023736;457533.7450994209;473014.93639070686;518373.31497338327;515398.9677477189;457291.72980010055;460767.6739055652;463561.2209818517;462980.92809904646;427152.72763105895;411946.55931517074;457200.82393779146;456364.2951047695;;175203.01333496982;472138.9942397944;202708.05331075238;228680.306219478;274.2548225128299;2793112.6767189843;1044742.6441704718;181435.85218953344;0.0;0;162;163;0;0;0;0;0;78;64;1179903150309.2847;433878702639.74426;826769408843.9945;38563.62135735184;2469.783625182885;210.35199503645353;4591.627109186712;2152302.0278512076;943598.3892853004;57512.65477595748;738746.8711533119;4.855809868150366;0.31408202727096046
5378;2019-02-18 10:38:37.853;762;191;118;117;115;56;182;27;55;34;612;583;51;82;236;223;239;193;189;186;180;27;556;361;363;133;366;257;557;0.0;84.0;863.0;103.0;121.0;0;55;66;1;0;0;0;0;0;0;1;0;0;0;0;27612.9765625;8999.466796875;0.0;912.013916015625;419.0;92531;;;Calculated values ==>;1550482717.853;349.36;292.26000000000005;284.96000000000004;284.86;284.66;278.76000000000005;274.4858918419099;291.36;275.86;278.66;276.56;334.36;331.46000000000004;278.26000000000005;281.36;296.76000000000005;295.46000000000004;297.06;292.46000000000004;291.76000000000005;291.16;;315.06;275.86;241.05796691057077;262.0952818180154;274.4858918419099;292.06;5560000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2570000.0;5570000.0;0.0;0.014;0.14383333333333334;0.017166666666666667;0.020166666666666666;0.020166666666666666;;8999.466796875;0.0;912.013916015625;27612.9765625;509205.80791958806;411509.7758049635;228658.69265139283;228369.3810390818;227793.0554331662;430081.6785162784;456643.7635023736;457372.66746323043;473014.93639070686;518037.8640126268;515054.9812494948;456885.1506218106;460626.61290631286;463529.53543198755;462547.07517204626;426873.32320885506;412290.7944217916;457200.82393779146;456364.2951047695;;176038.69501535743;472333.7623376517;203207.93167841586;228658.69265139283;274.45779502668813;2793568.467427291;1044888.9414361626;181450.73069525597;0.0;0;162;163;0;0;0;0;0;78;64;1180120841409.3884;433958462739.7823;826922332344.0675;36557.36116371583;4619.993426316882;204.15540301888808;4592.0629828097635;2152927.723035088;943657.4412200201;57516.1072771621;738823.3636387397;4.638416227362405;0.32043781117816
5379;2019-02-18 10:39:37.874;761;192;117;117;114;57;182;28;58;35;614;585;53;83;237;223;239;194;189;186;180;28;560;362;363;134;366;259;561;-2.0;80.0;829.0;5.0;121.0;0;61;74;1;0;0;0;0;0;0;1;0;0;0;0;27965.63671875;9541.080078125;0.0;955.6987915039059;419.0;92532;;;Calculated values ==>;1550482777.874;349.26;292.36;284.86;284.86;284.56;278.86;274.5913991737795;291.36;275.96000000000004;278.96000000000004;276.66;334.56;331.66;278.46000000000004;281.46000000000004;296.86;295.46000000000004;297.06;292.56;291.76000000000005;291.16;;315.06;275.96000000000004;241.2770596917726;262.3656120759269;274.5913991737795;292.06;5600000.0;3620000.0000000005;3629999.9999999995;1340000.0;3660000.0;2590000.0;5610000.0;0.0;0.013333333333333334;0.13816666666666666;0.0008333333333333334;0.020166666666666666;0.020166666666666666;;9541.080078125;0.0;955.6987915039059;27965.63671875;508728.44761389564;410114.21957848844;228284.32080984575;228284.32080984575;227423.4754406507;430014.67791919125;456643.7635023736;457414.67490995815;472981.82504853373;518075.5010802707;515088.92473351007;456803.55129881384;460436.83050618146;463662.6014702889;462396.02367842785;425737.7765851783;410935.85697635193;457200.82393779146;456364.2951047695;;176038.69501535743;472299.7188790419;203537.30004183218;228284.32080984575;274.58981976468766;2794031.7846433907;1045043.5000704274;181466.30041535213;0.0;0;162;163;0;0;0;0;0;78;64;1180338717639.9216;434038590774.97833;827077186524.4464;35077.39062761274;223.96868236434142;197.35892811768457;4599.612814947629;2153524.8882361697;943697.8216992473;57519.45440101322;738899.9877462962;3.820060568205529;0.2245695574481111
5380;2019-02-18 10:40:37.874;760;194;116;116;112;58;182;27;61;35;617;588;54;85;237;223;239;196;189;186;180;28;560;362;363;134;366;261;560;-1.0;83.0;889.0;0.0;121.0;0;62;84;1;0;0;0;0;0;0;1;0;0;0;0;28665.10546875;10156.689453125;0.0;970.073486328125;420.0;92533;;;Calculated values ==>;1550482837.874;349.16;292.56;284.76000000000005;284.76000000000005;284.36;278.96000000000004;274.5913991737795;291.36;275.86;279.26000000000005;276.66;334.86;331.96000000000004;278.56;281.66;296.86;295.46000000000004;297.06;292.76000000000005;291.76000000000005;291.16;;315.16;275.96000000000004;241.2770596917726;262.63441904999945;274.5913991737795;292.06;5600000.0;3620000.0000000005;3629999.9999999995;1340000.0;3660000.0;2610000.0;5600000.0;0.0;0.013833333333333333;0.14816666666666667;0.0;0.020166666666666666;0.020166666666666666;;10156.689453125;0.0;970.073486328125;28665.10546875;508603.7688267376;411379.88356091734;228017.6052045426;228017.6052045426;226873.38982726977;430014.67791919125;456643.7635023736;457457.7101697933;472981.82504853373;518216.4126239948;515226.4520944116;456599.3875696608;460366.8390765841;463662.6014702889;462396.02367842785;425737.7765851783;412165.42865559825;457200.82393779146;456364.2951047695;;176456.53798984195;472299.7188790419;203541.3894073567;228017.6052045426;274.5913991737795;2794503.707494953;1045207.6481498545;181482.3485176674;0.0;0;162;163;0;0;0;0;0;78;64;1180556517639.9216;434118990774.97833;827233186524.4464;37621.934859634355;0.0;187.75081302585696;4604.9915796545765;2154130.7159485635;943699.6881049337;57522.66364885608;738976.6927829179;3.811951192194578;0.22439014899772547
5381;2019-02-18 10:41:37.865;758;193;116;115;111;57;182;27;63;35;621;591;54;83;238;223;239;194;189;186;180;28;557;361;363;134;366;264;557;-1.0;83.0;741.0;0.0;121.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;29502.09375;10902.5537109375;0.0;980.9086303710941;417.0;92534;;;Calculated values ==>;1550482897.865;348.96000000000004;292.46000000000004;284.76000000000005;284.66;284.26000000000005;278.86;274.4858918419099;291.36;275.86;279.46000000000004;276.66;335.26000000000005;332.26000000000005;278.56;281.46000000000004;296.96000000000004;295.46000000000004;297.06;292.56;291.76000000000005;291.16;;314.86;275.96000000000004;241.2770596917726;263.0348170998261;274.4858918419099;292.06;5570000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2640000.0;5570000.0;0.0;0.013833333333333333;0.1235;0.0;0.020166666666666666;0.020166666666666666;;10902.5537109375;0.0;980.9086303710941;29502.09375;508620.0886930053;412290.7944217916;228080.83877676062;227793.0554331662;226649.31038536667;430081.6785162784;456643.7635023736;457217.078912893;472981.82504853373;518377.2573975595;515278.6484766313;456106.4472582583;459657.8712528913;463795.54956771457;462547.07517204626;426592.15758848126;412673.55452819855;457200.82393779146;456364.2951047695;;175203.01333496982;472299.7188790419;203280.56203811016;228080.83877676062;274.4858918419099;2794988.361445602;1045383.1155186503;181498.6042632285;0.0;0;162;163;0;0;0;0;0;78;64;1180774284969.693;434199378714.894;827390662899.2811;31361.159834035683;0.0;192.54067566724413;4603.716369281513;2154705.4888415392;943699.6881049337;57525.83226922751;739053.4205048602;3.0426668457808086;0.17363380598504743
5382;2019-02-18 10:42:37.855;755;191;116;115;109;54;182;28;64;35;626;595;54;82;237;224;239;192;189;186;180;28;552;360;363;135;365;263;551;-2.0;86.0;720.0;38.0;121.0;0;69;98;1;0;0;0;0;0;0;1;0;0;0;0;29474.451171875;10840.52734375;0.0;1017.22143554688;414.0;92535;;;Calculated values ==>;1550482957.855;348.66;292.26000000000005;284.76000000000005;284.66;284.06;278.56;274.38016830617;291.36;275.96000000000004;279.56;276.66;335.76000000000005;332.66;278.56;281.36;296.86;295.56;297.06;292.36;291.76000000000005;291.16;;314.56;275.96000000000004;241.49495122638035;262.9017227912062;274.38016830617;292.06;5520000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2630000.0;5510000.0;0.0;0.014333333333333333;0.12000000000000001;0.006333333333333333;0.020166666666666666;0.020166666666666666;;10840.52734375;0.0;1017.22143554688;29474.451171875;508689.77740958706;414040.76927589084;228208.70246362453;227919.63540541573;226200.997294266;430148.3826014536;456643.7635023736;457501.7747322531;472851.2559263234;518976.10801494657;515777.9578991544;456271.17482691904;459693.450715454;463811.02350835653;462830.7780603107;427980.67304567294;414400.9631372732;457200.82393779146;456364.2951047695;;173949.5011765382;472168.09959432366;202985.21213514928;228208.70246362453;274.3669029897765;2795479.7507414944;1045564.2776620778;181515.25257193315;0.0;0;162;163;0;0;0;0;0;78;64;1180992048669.7278;434280065264.9068;827548736549.3063;30541.98751165246;1704.8249539081044;194.64250868706281;4601.137784929757;2155221.2624262418;943713.8926117395;57529.058258009885;739130.1148383046;3.1239144502582272;0.19265344907229812
5383;2019-02-18 10:43:37.865;751;187;116;115;108;51;182;28;65;36;629;598;54;80;237;225;239;188;189;186;180;27;545;358;363;135;363;263;545;88.0;81.0;636.0;101.0;121.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29318.41796875;10696.283203125;0.0;1031.27783203125;412.0;92536;;;Calculated values ==>;1550483017.865;348.26;291.86;284.76000000000005;284.66;283.96000000000004;278.26000000000005;274.1680685717883;291.36;275.96000000000004;279.66;276.76000000000005;336.06;332.96000000000004;278.56;281.16;296.86;295.66;297.06;291.96000000000004;291.76000000000005;291.16;;314.36;275.86;241.49495122638035;262.9017227912062;274.1680685717883;292.06;5450000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2630000.0;5450000.0;0.014666666666666666;0.013500000000000002;0.10600000000000001;0.016833333333333332;0.020166666666666666;0.034833333333333334;;10696.283203125;0.0;1031.27783203125;29318.41796875;508813.9891203125;415013.6015823836;228338.47171313994;228048.0880053075;226036.8577732753;430280.9020939914;456643.7635023736;457624.3085206216;472948.7829819323;519285.089879316;516087.89885299554;456271.17482691904;459451.35042570473;464106.9778253677;463263.0670591279;429856.1892141686;415361.6199971667;457200.82393779146;456364.2951047695;;173113.83306960555;472070.4381999017;202388.89220967467;217412.3329748388;274.1262940493753;2795969.772974351;1045743.78099551;181532.32624429814;0.0;0;162;163;0;0;0;0;0;78;64;1181209884969.693;434361078764.8939;827706562849.2812;27054.95412896038;4539.639357502155;195.67668442952572;8323.49334752592;2155701.3169355895;943765.9384871933;57532.311460061996;739237.8380486012;3.420469388150452;0.20606004328438596
5384;2019-02-18 10:44:37.876;746;184;116;116;108;49;182;27;65;35;631;601;54;74;235;226;239;185;189;186;180;26;547;356;363;135;360;261;547;-3.0;82.0;290.0;6.0;121.0;0;78;98;1;0;0;0;0;0;0;1;0;0;0;0;29274.126953125;10745.326171875;0.0;1038.03051757812;409.0;92537;;;Calculated values ==>;1550483077.876;347.76;291.56;284.76000000000005;284.76000000000005;283.96000000000004;278.06;273.955091788801;291.36;275.86;279.66;276.66;336.26000000000005;333.26000000000005;278.56;280.56;296.66;295.76000000000005;297.06;291.66;291.76000000000005;291.16;;314.06;275.76000000000005;241.49495122638035;262.63441904999945;273.955091788801;292.06;5470000.0;3560000.0;3629999.9999999995;1350000.0;3600000.0;2610000.0;5470000.0;0.0;0.013666666666666666;0.04833333333333333;0.001;0.020166666666666666;0.020166666666666666;;10745.326171875;0.0;1038.03051757812;29274.126953125;508016.97056824906;413117.91072696255;228295.00026448967;228295.00026448967;225996.74864939888;430412.23801567365;456643.7635023736;457946.1176024118;472851.2559263234;519656.8098753489;516567.86767326464;456599.3875696608;459039.73974966723;464285.6678292783;463692.9327583057;429328.03247197357;413488.24991588667;457200.82393779146;456364.2951047695;;171860.34048652687;471972.7596631712;201954.45145528778;228295.00026448967;273.9481569593859;2796458.133697754;1045922.4938314052;181549.5736419646;0.0;0;162;163;0;0;0;0;0;78;64;1181427724899.3955;434442093614.7832;827863791669.0664;12372.930530444326;270.01830820788336;216.47702826652088;4599.397445945643;2156029.9428776815;943806.0263157742;57535.74670400905;739345.5485483716;1.4816510925525297;0.0673054153318997
5385;2019-02-18 10:45:37.866;743;184;117;116;108;47;182;25;64;35;632;602;55;73;234;227;240;186;189;186;180;24;548;354;363;134;359;258;548;159.0;80.0;817.0;127.0;121.0;0;79;99;1;0;0;0;0;0;0;1;0;0;0;0;29479.115234375;10826.2568359375;0.0;1027.02111816406;408.0;92538;;;Calculated values ==>;1550483137.866;347.46000000000004;291.56;284.86;284.76000000000005;283.96000000000004;277.86;273.7412296467126;291.36;275.66;279.56;276.66;336.36;333.36;278.66;280.46000000000004;296.56;295.86;297.16;291.76000000000005;291.76000000000005;291.16;;313.96000000000004;275.56;241.2770596917726;262.23063862743834;273.7412296467126;292.06;5480000.0;3540000.0;3629999.9999999995;1340000.0;3590000.0;2580000.0;5480000.0;0.026500000000000003;0.013333333333333334;0.13616666666666666;0.021166666666666667;0.020166666666666666;0.04666666666666667;;10826.2568359375;0.0;1027.02111816406;29479.115234375;507555.01174917707;412695.35991861223;228563.85505091405;228273.34555521657;225976.7647017498;430542.39183029096;456643.7635023736;458304.8186297473;472981.82504853373;520007.6839859002;516925.5130048292;457210.67377449246;459391.8057102196;464301.43004117184;464120.4160747577;429307.91044006543;413442.3132566535;457200.82393779146;456364.2951047695;;171442.51209473662;471909.57779161324;201323.48942829017;213095.2188580669;273.69300361008874;2796947.6624476686;1046102.2270626336;181566.77953747127;0.0;0;162;163;0;0;0;0;0;78;64;1181645488599.4302;434522780164.796;828019465719.0912;34992.29099293175;5727.405537023672;211.54129577882588;11352.55689151279;2156424.587272076;943855.9965180703;57539.312928906766;739478.4593457128;4.410914425503319;0.2605082764359095
5386;2019-02-18 10:46:37.857;743;184;118;117;110;47;182;25;64;34;631;603;56;74;234;227;240;186;189;186;180;24;549;354;363;134;359;260;549;84.0;83.0;679.0;55.0;120.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;29479.4609375;10845.2744140625;0.0;1040.46594238281;407.0;92539;;;Calculated values ==>;1550483197.857;347.46000000000004;291.56;284.96000000000004;284.86;284.16;277.86;273.7412296467126;291.36;275.66;279.56;276.56;336.26000000000005;333.46000000000004;278.76000000000005;280.56;296.56;295.86;297.16;291.76000000000005;291.76000000000005;291.16;;313.86;275.56;241.2770596917726;262.5002047102346;273.7412296467126;292.06;5490000.0;3540000.0;3629999.9999999995;1340000.0;3590000.0;2600000.0;5490000.0;0.014;0.013833333333333333;0.11316666666666667;0.009166666666666667;0.02;0.034;;10845.2744140625;0.0;1040.46594238281;29479.4609375;507465.46435116464;412266.7878282398;228833.11486510892;228542.03168985635;226526.1358131781;430542.39183029096;456643.7635023736;457984.75998119864;472884.4304738556;519739.6200131045;516858.9079129881;457008.00341949763;459197.57664713153;464301.43004117184;464120.4160747577;429041.5644726537;413024.9693880693;457200.82393779146;456364.2951047695;;171024.68490186572;471909.57779161324;201381.40221179038;217529.46847844834;273.71563043198864;2797438.9102189844;1046282.7960674977;181584.00601200073;0.0;0;162;163;0;0;0;0;0;78;64;1181863255930.0671;434603168105.0311;828174842409.5457;29038.946654238036;2479.8416094817094;221.56289867008468;8120.384105294921;2156958.100881649;943924.3799854323;57542.921589157486;739640.7095133179;3.3536602746053905;0.18706517346612353
5387;2019-02-18 10:47:37.867;744;186;119;118;112;48;182;25;63;34;630;603;57;76;233;228;240;188;189;186;180;24;552;355;363;133;360;259;552;303.0;84.0;763.0;154.0;121.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29613.998046875;10948.267578125;0.0;1043.37329101562;408.0;92540;;;Calculated values ==>;1550483257.867;347.56000000000006;291.76000000000005;285.06;284.96000000000004;284.36;277.96000000000004;273.8482719121499;291.36;275.66;279.46000000000004;276.56;336.16;333.46000000000004;278.86;280.76000000000005;296.46000000000004;295.96000000000004;297.16;291.96000000000004;291.76000000000005;291.16;;313.96000000000004;275.56;241.05796691057077;262.3656120759269;273.8482719121499;292.06;5520000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2590000.0;5520000.0;0.050499999999999996;0.014;0.12716666666666668;0.025666666666666667;0.020166666666666666;0.07066666666666666;;10948.267578125;0.0;1043.37329101562;29613.998046875;507321.18449873204;411737.20685016055;229058.50713763945;228767.29854100602;227036.4030908482;430477.46260093397;456643.7635023736;458023.4894985337;473014.93639070686;519719.69423284516;516943.6789537698;457292.63687564747;459596.02723677753;464022.1768390251;464103.7369688208;428233.1903610914;412510.35525449144;457200.82393779146;456364.2951047695;;171442.51209473662;472041.5853210863;201586.88253328775;209426.66219632208;273.80034252406557;2797931.4377846913;1046464.439186212;181601.3742331641;0.0;0;162;163;0;0;0;0;0;78;64;1182081092230.0325;434683281455.0184;828330568359.5209;32610.18851908045;6941.670704886829;220.11969149239943;17450.25939219695;2157471.9292984772;944002.9056734733;57546.602890856295;739853.8337238791;4.771843897936669;0.24819793746276356
5388;2019-02-18 10:48:37.877;746;187;119;118;113;49;182;26;61;34;631;603;57;76;233;229;240;189;189;186;180;24;549;357;363;133;362;259;550;125.0;83.0;848.0;199.0;121.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29536.86328125;10931.31640625;0.0;1039.34826660156;407.0;92541;;;Calculated values ==>;1550483317.877;347.76;291.86;285.06;284.96000000000004;284.46000000000004;278.06;274.0616903277293;291.36;275.76000000000005;279.26000000000005;276.56;336.26000000000005;333.46000000000004;278.86;280.76000000000005;296.46000000000004;296.06;297.16;292.06;291.76000000000005;291.16;;313.86;275.56;241.05796691057077;262.3656120759269;274.0616903277293;292.06;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2590000.0;5500000.0;0.020833333333333332;0.013833333333333333;0.14133333333333334;0.033166666666666664;0.020166666666666666;0.040999999999999995;;10931.31640625;0.0;1039.34826660156;29536.86328125;507838.54110412596;412979.2520416587;229102.78328135208;228811.12109001927;227364.6465970384;430346.717906069;456643.7635023736;457780.2368423411;473014.93639070686;519822.3768852348;516943.6789537698;457292.63687564747;459596.02723677753;463725.85767764907;463939.2883609972;429041.5644726537;413720.03103230504;457200.82393779146;456364.2951047695;;171024.68490186572;472041.5853210863;202069.2125614246;215366.21279358407;273.9973849062025;2798424.443782988;1046646.7994410306;181618.73313881032;0.0;0;162;163;0;0;0;0;0;78;64;1182298928529.9978;434763094755.0057;828485994259.4962;36140.49143170287;8954.083696528778;211.94787925815692;9880.921374758602;2158044.9471183647;944135.3923709007;57550.20405403916;740081.6315235408;4.610223900716958;0.31141490732573923
5389;2019-02-18 10:49:37.858;747;187;119;118;114;50;182;27;58;34;631;604;55;76;234;229;240;189;189;186;180;26;553;358;363;133;363;258;553;-2.0;80.0;822.0;146.0;121.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29496.08203125;10965.5322265625;0.0;1040.93225097656;407.0;92542;;;Calculated values ==>;1550483377.858;347.86;291.86;285.06;284.96000000000004;284.56;278.16;274.1680685717883;291.36;275.86;278.96000000000004;276.56;336.26000000000005;333.56;278.66;280.76000000000005;296.56;296.06;297.16;292.06;291.76000000000005;291.16;;313.86;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;292.06;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5530000.0;0.0;0.013333333333333334;0.137;0.024333333333333332;0.020166666666666666;0.020166666666666666;;10965.5322265625;0.0;1040.93225097656;29496.08203125;507605.65284463554;411690.63993804477;229036.45251990337;228745.4692477943;227589.36225082667;430280.9020939914;456643.7635023736;457576.2050488785;473014.93639070686;519905.08057710517;517131.26237925875;457210.67377449246;459752.6010976806;463709.8566730499;463791.1003516643;427960.53461194655;412465.3940541978;457200.82393779146;456364.2951047695;;171024.68490186572;472236.3865531139;202378.99699894525;229036.45251990337;274.1224483976617;2798916.2292121043;1046829.2153961244;181636.06332014556;0.0;0;162;163;0;0;0;0;0;78;64;1182516659559.804;434842869484.93463;828641045144.3582;34962.017502840856;6566.5298124847695;206.60187410331642;4584.444825461467;2158637.280394004;944264.6898595195;57553.69086414111;740202.1380692746;3.857887898768384;0.2817514836004959
5390;2019-02-18 10:50:37.858;750;189;118;118;113;51;182;27;52;34;631;604;50;75;235;229;240;191;189;186;180;27;553;359;363;131;364;258;553;83.0;84.0;943.0;159.0;121.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29593.904296875;11005.7412109375;0.0;1019.66766357422;407.0;92543;;;Calculated values ==>;1550483437.858;348.16;292.06;284.96000000000004;284.96000000000004;284.46000000000004;278.26000000000005;274.27422755570615;291.36;275.86;278.36;276.56;336.26000000000005;333.56;278.16;280.66;296.66;296.06;297.16;292.26000000000005;291.76000000000005;291.16;;313.86;275.86;240.61611355647437;262.23063862743834;274.27422755570615;292.06;5530000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;2580000.0;5530000.0;0.013833333333333333;0.014;0.15716666666666665;0.026500000000000003;0.020166666666666666;0.034;;11005.7412109375;0.0;1019.66766357422;29593.904296875;507979.3537128277;412465.3940541978;228745.4692477943;228745.4692477943;227302.23893897064;430214.79039162316;456643.7635023736;456844.3087148479;473275.31562819314;519905.08057710517;517131.26237925875;456599.5954917432;459632.41957090213;463693.98011157714;463642.6141334031;427960.53461194655;413220.0903815756;457200.82393779146;456364.2951047695;;171024.68490186572;472596.2217928923;202666.96223978125;218135.0962984556;274.238879157948;2799408.645764839;1047012.309341437;181653.23498610014;0.0;0;162;163;0;0;0;0;0;78;64;1182734459559.804;434922069484.93463;828795845144.3582;39948.20628766464;7153.125378157443;206.36621922519373;8099.792759414674;2159261.532258925;944379.0203194414;57557.132264918844;740307.8400491485;4.607534864107621;0.3110300632735863
5391;2019-02-18 10:51:37.888;752;189;119;118;113;52;182;28;51;34;632;604;46;75;235;229;240;190;189;186;180;27;551;359;362;132;364;259;551;-2.0;83.0;752.0;138.0;121.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29516.166015625;10939.3583984375;0.0;1019.9508056640599;408.0;92544;;;Calculated values ==>;1550483497.888;348.36;292.06;285.06;284.96000000000004;284.46000000000004;278.36;274.27422755570615;291.36;275.96000000000004;278.26000000000005;276.56;336.36;333.56;277.76000000000005;280.66;296.66;296.06;297.16;292.16;291.76000000000005;291.16;;313.96000000000004;275.86;240.83765695389522;262.3656120759269;274.27422755570615;292.06;5510000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2590000.0;5510000.0;0.0;0.013833333333333333;0.12533333333333332;0.023;0.020166666666666666;0.020166666666666666;;10939.3583984375;0.0;1019.9508056640599;29516.166015625;508405.92426024063;413307.47646805906;229080.61730282428;228789.18240220204;227343.79387013023;430214.79039162316;456807.87835961964;456558.4414111819;473145.2311080622;519925.0504133695;517046.6219924085;455943.9796757489;459475.579594116;463693.98011157714;463642.6141334031;428504.22978256433;413676.3280692049;457363.58031028823;456529.09967249434;;171442.51209473662;472465.0996282349;202652.62257044762;229080.61730282428;274.23331435129336;2799901.4759758343;1047195.2766093429;181670.24030507932;0.0;0;162;163;0;0;0;0;0;78;64;1182952068309.7002;435001008934.89703;828951022694.2842;31822.862628038692;6205.686972329107;205.11930703480587;4586.877727788346;2159859.9235457247;944490.3994173605;57560.5630254924;740413.6151642852;3.5805200705493285;0.25977013396175447
5392;2019-02-18 10:52:37.899;753;188;119;118;112;51;182;28;52;35;633;605;46;73;235;229;240;190;189;186;180;28;550;358;362;133;363;258;550;-1.0;96.0;822.0;102.0;121.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29555.673828125;10925.833984375;0.0;1016.2163696289099;408.0;92545;;;Calculated values ==>;1550483557.899;348.46000000000004;291.96000000000004;285.06;284.96000000000004;284.36;278.26000000000005;274.1680685717883;291.36;275.96000000000004;278.36;276.66;336.46000000000004;333.66;277.76000000000005;280.46000000000004;296.66;296.06;297.16;292.16;291.76000000000005;291.16;;313.96000000000004;275.96000000000004;241.05796691057077;262.23063862743834;274.1680685717883;292.06;5500000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2580000.0;5500000.0;0.0;0.016;0.137;0.017;0.020166666666666666;0.020166666666666666;;10925.833984375;0.0;1016.2163696289099;29555.673828125;508618.7511459222;413351.9237643686;229102.78328135208;228811.12109001927;227077.643890442;430280.9020939914;456807.87835961964;456844.3087148479;473112.1826642056;520110.2784185726;517234.12201715756;456109.0230842944;459391.8057102196;463842.3458870584;463791.1003516643;428773.6792580614;414083.7466353395;457363.58031028823;456529.09967249434;;171442.51209473662;472431.1216696904;202421.24084636595;229102.78328135208;274.13886422232457;2800393.831555837;1047377.5199507723;181687.2114756612;0.0;0;162;163;0;0;0;0;0;78;64;1183169308129.4033;435080523509.7884;829106151129.0721;34855.96029798203;4590.167973996516;235.03892196355017;4586.430713888036;2160415.6822731057;944580.3813687909;57564.231683193;740490.0734159715;3.7068674637591164;0.2557116100172332
5393;2019-02-18 10:53:37.879;753;187;119;118;112;50;182;27;55;35;633;605;48;71;235;230;240;189;189;186;180;26;549;358;362;132;363;259;549;93.0;84.0;1007.0;112.0;121.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29518.447265625;10877.4833984375;0.0;1017.3310546875;407.0;92546;;;Calculated values ==>;1550483617.879;348.46000000000004;291.86;285.06;284.96000000000004;284.36;278.16;274.1680685717883;291.36;275.86;278.66;276.66;336.46000000000004;333.66;277.96000000000004;280.26000000000005;296.66;296.16;297.16;292.06;291.76000000000005;291.16;;313.86;275.76000000000005;240.83765695389522;262.3656120759269;274.1680685717883;292.06;5490000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2590000.0;5490000.0;0.015500000000000002;0.014;0.16783333333333333;0.018666666666666668;0.020166666666666666;0.035666666666666666;;10877.4833984375;0.0;1017.3310546875;29518.447265625;508707.3509956686;413396.8702782222;229125.00534120802;228833.11486510892;227098.3386120891;430280.9020939914;456807.87835961964;457048.2817727584;473242.3297776949;520027.7148532429;517149.55489050655;456190.05618597474;458992.93958232267;463842.3458870584;463922.8230274349;429041.5644726537;414127.2103214636;457363.58031028823;456529.09967249434;;171024.68490186572;472367.87413283327;202415.6151218386;217517.65351690265;274.13667834392606;2800885.9518036605;1047559.153697583;181704.1520554597;0.0;0;162;163;0;0;0;0;0;78;64;1183386435729.4724;435159997009.81366;829261199429.1215;42735.84921957937;5039.108834871901;208.800958116662;8524.741579549436;2161062.0651531536;944660.5985942325;57567.929115972955;740599.2967651952;4.750683654192814;0.30087418366087426
5394;2019-02-18 10:54:37.859;752;187;118;118;112;50;182;27;58;35;633;606;51;73;235;231;240;189;189;186;180;26;552;356;363;133;361;261;552;268.0;81.0;746.0;71.0;121.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29509.52734375;10943.5771484375;0.0;1024.41003417969;408.0;92547;;;Calculated values ==>;1550483677.859;348.36;291.86;284.96000000000004;284.96000000000004;284.36;278.16;273.955091788801;291.36;275.86;278.96000000000004;276.66;336.46000000000004;333.76000000000005;278.26000000000005;280.46000000000004;296.66;296.26000000000005;297.16;292.06;291.76000000000005;291.16;;313.96000000000004;275.76000000000005;241.05796691057077;262.63441904999945;273.955091788801;292.06;5520000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2610000.0;5520000.0;0.04466666666666667;0.013500000000000002;0.12433333333333334;0.011833333333333333;0.020166666666666666;0.06483333333333333;;10943.5771484375;0.0;1024.41003417969;29509.52734375;508317.1113170665;412126.3827081116;228767.29854100602;228767.29854100602;227036.4030908482;430412.23801567365;456643.7635023736;457090.42718842515;473112.1826642056;519862.4289327083;517083.3191675786;456230.09309013357;458918.5806663399;464138.1880892104;464349.45330830896;428233.1903610914;412889.33823237545;457200.82393779146;456364.2951047695;;171442.51209473662;472236.3865531139;201914.9486517083;210267.47907999888;273.93277029562364;2801377.687625632;1047740.9352548077;181721.160893036;0.0;0;162;163;0;0;0;0;0;78;64;1183603863229.5415;435239470509.8389;829417147429.171;31726.81783139846;3198.803681833299;207.1420037376654;15955.27690560596;2161682.380538034;944729.2249821365;57571.39415192573;740803.2289192517;4.268724526775715;0.19558900481162217
5395;2019-02-18 10:55:37.840;750;188;119;118;112;49;182;26;59;35;635;607;52;74;234;231;240;189;189;186;180;25;551;356;362;133;361;261;551;177.0;81.0;884.0;74.0;121.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29527.84765625;10927.8701171875;0.0;1032.61364746094;408.0;92548;;;Calculated values ==>;1550483737.84;348.16;291.96000000000004;285.06;284.96000000000004;284.36;278.06;273.955091788801;291.36;275.76000000000005;279.06;276.66;336.66;333.86;278.36;280.56;296.56;296.26000000000005;297.16;292.06;291.76000000000005;291.16;;313.96000000000004;275.66;241.05796691057077;262.63441904999945;273.955091788801;292.06;5510000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2610000.0;5510000.0;0.029500000000000002;0.013500000000000002;0.14733333333333334;0.012333333333333333;0.020166666666666666;0.049666666666666665;;10927.8701171875;0.0;1032.61364746094;29527.84765625;508157.4380459865;412934.04071806197;229080.61730282428;228789.18240220204;227056.99879057807;430412.23801567365;456807.87835961964;457212.9489298796;473112.1826642056;520068.0108803182;517186.3783957716;456353.2889422472;459039.73974966723;464006.2339002714;464349.45330830896;428504.22978256433;413307.47646805906;457363.58031028823;456529.09967249434;;171442.51209473662;472138.9942397944;201908.80864157114;212941.65712483166;273.9303783600191;2801869.509957121;1047923.1395988732;181738.29732877747;0.0;0;162;163;0;0;0;0;0;78;64;1183821294354.348;435319245239.7679;829573697839.0316;37614.81000247745;3332.83895571142;205.15616974582122;12098.17631320058;2162260.0444512838;944783.6381011218;57574.82888202596;741036.933665921;4.452243110644823;0.2392597857438469
5396;2019-02-18 10:56:37.850;748;187;118;118;112;49;182;26;59;34;636;608;53;75;234;232;240;188;189;186;180;25;550;357;363;132;362;260;550;261.0;86.0;809.0;124.0;121.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29499.623046875;10926.2587890625;0.0;1028.89453125;407.0;92549;;;Calculated values ==>;1550483797.85;347.96000000000004;291.86;284.96000000000004;284.96000000000004;284.36;278.06;274.0616903277293;291.36;275.76000000000005;279.06;276.56;336.76000000000005;333.96000000000004;278.46000000000004;280.66;296.56;296.36;297.16;291.96000000000004;291.76000000000005;291.16;;313.86;275.66;240.83765695389522;262.5002047102346;274.0616903277293;292.06;5500000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2600000.0;5500000.0;0.0435;0.014333333333333333;0.13483333333333333;0.020666666666666667;0.020166666666666666;0.06366666666666666;;10926.2587890625;0.0;1028.89453125;29499.623046875;507997.91449565435;412979.2520416587;228811.12109001927;228811.12109001927;227077.643890442;430346.717906069;456643.7635023736;457374.9825595147;473145.2311080622;520253.2473004979;517373.88855160965;456640.1732961197;459318.3777915035;463858.19375264365;464333.32306390855;428773.6792580614;413351.9237643686;457200.82393779146;456364.2951047695;;171024.68490186572;472270.6324499597;202143.65358084446;210590.67862956214;274.0263578423307;2802361.487528834;1048105.2876926865;181755.47942680313;0.0;0;162;163;0;0;0;0;0;78;64;1184038830604.3132;435398758489.75525;829730023889.0067;34413.690857290705;5582.624229961715;221.04516207626378;15647.586915588203;2162860.381997938;944857.946010245;57578.381151736874;741268.1868952397;4.672875844260323;0.24445613692032725
5397;2019-02-18 10:57:37.870;747;187;118;118;112;49;182;26;58;34;637;608;52;75;234;232;240;189;189;186;180;25;552;357;363;133;362;258;552;330.0;83.0;725.0;107.0;121.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29484.853515625;10967.40625;0.0;1014.0167236328099;406.0;92550;;;Calculated values ==>;1550483857.87;347.86;291.86;284.96000000000004;284.96000000000004;284.36;278.06;274.0616903277293;291.36;275.76000000000005;278.96000000000004;276.56;336.86;333.96000000000004;278.36;280.66;296.56;296.36;297.16;292.06;291.76000000000005;291.16;;313.76000000000005;275.66;241.05796691057077;262.23063862743834;274.0616903277293;292.06;5520000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.055;0.013833333333333333;0.12083333333333333;0.017833333333333333;0.020166666666666666;0.07516666666666666;;10967.40625;0.0;1014.0167236328099;29484.853515625;507695.0269626667;412126.3827081116;228767.29854100602;228767.29854100602;227036.4030908482;430346.717906069;456643.7635023736;457576.2050488785;473014.93639070686;520520.567098212;517542.64120010915;456844.3087148479;459632.41957090213;463858.19375264365;464333.32306390855;428233.1903610914;412889.33823237545;457200.82393779146;456364.2951047695;;170606.85888663295;472138.9942397944;202153.82387734446;209294.02439686345;274.0303151063475;2802853.1886791335;1048287.7957170237;181772.50936200857;0.0;0;162;163;0;0;0;0;0;78;64;1184256703204.244;435478284989.73;829885475688.9573;30863.537724893697;4814.735538130358;212.256621113904;18571.448681544272;2163404.5402282514;944944.6195565065;57581.99320354504;741553.4405780019;4.5455350909099215;0.20717860097590474
5398;2019-02-18 10:58:37.871;747;188;118;118;112;49;182;26;57;34;635;608;51;74;234;232;240;189;189;186;180;25;549;357;362;133;362;257;549;294.0;84.0;1028.0;118.0;121.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29570.916015625;10928.890625;0.0;1013.3676147460901;405.0;92551;;;Calculated values ==>;1550483917.871;347.86;291.96000000000004;284.96000000000004;284.96000000000004;284.36;278.06;274.0616903277293;291.36;275.76000000000005;278.86;276.56;336.66;333.96000000000004;278.26000000000005;280.56;296.56;296.36;297.16;292.06;291.76000000000005;291.16;;313.66;275.66;241.05796691057077;262.0952818180154;274.0616903277293;292.06;5490000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5490000.0;0.049;0.014;0.1713333333333333;0.019666666666666666;0.020166666666666666;0.06916666666666667;;10928.890625;0.0;1013.3676147460901;29570.916015625;507962.8020729904;413764.2266525931;228833.11486510892;228833.11486510892;227098.3386120891;430346.717906069;456807.87835961964;457615.8751958574;473014.93639070686;520397.81184245634;517626.932847547;456885.1506218106;459668.90048327605;463858.19375264365;464333.32306390855;429041.5644726537;414127.2103214636;457363.58031028823;456529.09967249434;;170189.03402730724;472138.9942397944;202162.70432929994;209938.89631684904;274.0337702786911;2803345.328295445;1048470.2678993057;181789.40451312295;0.0;0;162;163;0;0;0;0;0;78;64;1184474206829.8455;435558086319.9507;830039978264.3845;43767.64327513684;5309.533701573057;208.800958116662;17055.822398765467;2164026.477103747;945028.9898732192;57585.50207519522;741850.3394527243;5.55521401411284;0.29241805927176256
5399;2019-02-18 10:59:37.881;748;187;118;117;113;49;182;27;56;34;633;607;51;75;234;233;240;188;189;186;180;26;550;357;362;133;362;260;550;162.0;113.0;669.0;133.0;121.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29511.314453125;10905.0361328125;0.0;1014.4351806640599;406.0;92552;;;Calculated values ==>;1550483977.881;347.96000000000004;291.86;284.96000000000004;284.86;284.46000000000004;278.06;274.0616903277293;291.36;275.86;278.76000000000005;276.56;336.46000000000004;333.86;278.26000000000005;280.66;296.56;296.46000000000004;297.16;291.96000000000004;291.76000000000005;291.16;;313.76000000000005;275.76000000000005;241.05796691057077;262.5002047102346;274.0616903277293;292.06;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2600000.0;5500000.0;0.027000000000000003;0.01883333333333333;0.1115;0.022166666666666668;0.020166666666666666;0.04716666666666667;;10905.0361328125;0.0;1014.4351806640599;29511.314453125;507997.91449565435;412979.2520416587;228811.12109001927;228520.26270263235;227364.6465970384;430346.717906069;456807.87835961964;457008.00341949763;473014.93639070686;519945.09838613524;517270.9127894899;456394.4736292281;459318.3777915035;463858.19375264365;464464.4457187545;428773.6792580614;413351.9237643686;457363.58031028823;456529.09967249434;;170606.85888663295;472236.3865531139;202127.06888861212;213536.15127861308;274.01990417749346;2803837.762274593;1048652.2476138235;181806.30568614145;0.0;0;162;163;0;0;0;0;0;78;64;1184691443029.811;435637899619.938;830195104114.3599;28419.224200193734;5987.4232082297885;290.4430617978814;11461.167399244734;2164628.134592151;945123.1468710038;57589.66313542165;742088.020641267;3.8725088265683425;0.22426907020721823
5400;2019-02-18 11:00:37.851;749;188;117;117;112;49;182;26;56;34;634;607;51;76;234;233;240;190;189;186;180;25;553;356;362;133;361;262;553;188.0;84.0;603.0;79.0;121.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29552.3359375;10952.572265625;0.0;1031.13671875;408.0;92553;;;Calculated values ==>;1550484037.851;348.06000000000006;291.96000000000004;284.86;284.86;284.36;278.06;273.955091788801;291.36;275.76000000000005;278.76000000000005;276.56;336.56;333.86;278.26000000000005;280.76000000000005;296.56;296.46000000000004;297.16;292.16;291.76000000000005;291.16;;313.96000000000004;275.66;241.05796691057077;262.7682575881327;273.955091788801;292.06;5530000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2620000.0;5530000.0;0.03133333333333333;0.014;0.1005;0.013166666666666667;0.020166666666666666;0.0515;;10952.572265625;0.0;1031.13671875;29552.3359375;507854.83615440415;412080.6298862991;228455.2794383903;228455.2794383903;227015.85657122475;430412.23801567365;456807.87835961964;456681.78964787815;473014.93639070686;519882.57231486286;517101.78714451054;456065.2967693373;459124.1359766521;464006.2339002714;464611.2859323508;427960.53461194655;412845.1473663945;457363.58031028823;456529.09967249434;;171442.51209473662;472138.9942397944;201892.71923735022;212294.23957497434;273.9241100359698;2804329.7132628732;1048834.3032771957;181823.34359542845;0.0;0;162;163;0;0;0;0;0;78;64;1184908534429.9146;435717659719.976;830351625814.4346;25606.301576258058;3558.2426208655147;211.61542143772846;12578.095295022278;2165078.1222008117;945202.6543126765;57593.84486420693;742288.2476668868;3.5009407328136706;0.1715419793769267
5401;2019-02-18 11:01:37.852;748;188;117;116;112;50;182;27;55;34;636;608;51;77;234;234;240;190;189;186;180;26;552;358;363;133;363;265;552;133.0;83.0;427.0;166.0;121.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29623.822265625;10924.546875;0.0;1033.876953125;408.0;92554;;;Calculated values ==>;1550484097.852;347.96000000000004;291.96000000000004;284.86;284.76000000000005;284.36;278.16;274.1680685717883;291.36;275.86;278.66;276.56;336.76000000000005;333.96000000000004;278.26000000000005;280.86;296.56;296.56;297.16;292.16;291.76000000000005;291.16;;313.96000000000004;275.76000000000005;241.05796691057077;263.1675429290057;274.1680685717883;292.06;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2650000.0;5520000.0;0.022166666666666668;0.013833333333333333;0.07116666666666666;0.027666666666666666;0.020166666666666666;0.042333333333333334;;10924.546875;0.0;1033.876953125;29623.822265625;507819.5420276437;412510.35525449144;228476.88682950055;228187.26094971248;227036.4030908482;430280.9020939914;456643.7635023736;456065.4032244539;473014.93639070686;519840.4235616016;516951.01457238564;455568.38231598947;458770.9315784668;463709.8566730499;464448.5893172968;428233.1903610914;413263.53111073095;457200.82393779146;456364.2951047695;;171442.51209473662;472236.3865531139;202318.40737659813;214779.73026557922;274.0988955968717;2804822.8561328813;1049016.615641636;181840.55232948074;0.0;0;162;163;0;0;0;0;0;78;64;1185126038054.6519;435797461049.87964;830509728449.2435;18058.3278711724;7467.730757216935;207.08028629665284;10227.079911525723;2165442.000176966;945294.5389554347;57597.33405325268;742478.2939607638;3.007103556710954;0.18611775638832523
5402;2019-02-18 11:02:37.832;745;188;117;116;112;50;182;27;50;34;639;610;48;77;235;234;240;190;189;186;180;26;552;359;363;133;363;264;552;130.0;85.0;635.0;140.0;121.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29503.873046875;10952.3427734375;0.0;1038.61218261719;408.0;92555;;;Calculated values ==>;1550484157.832;347.66;291.96000000000004;284.86;284.76000000000005;284.36;278.16;274.27422755570615;291.36;275.86;278.16;276.56;337.06;334.16;277.96000000000004;280.86;296.66;296.56;297.16;292.16;291.76000000000005;291.16;;313.96000000000004;275.76000000000005;241.05796691057077;263.0348170998261;274.27422755570615;292.06;5520000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2640000.0;5520000.0;0.021666666666666667;0.014166666666666666;0.10583333333333332;0.02333333333333333;0.020166666666666666;0.041833333333333333;;10952.3427734375;0.0;1038.61218261719;29503.873046875;507445.8483674484;412510.35525449144;228476.88682950055;228187.26094971248;227036.4030908482;430214.79039162316;456643.7635023736;455610.23969029967;473014.93639070686;520232.00053718564;517242.21040163847;455361.52084696415;458929.42582458106;463842.3458870584;464301.43004117184;428233.1903610914;413263.53111073095;457200.82393779146;456364.2951047695;;171442.51209473662;472236.3865531139;202637.64251054512;215094.01128581844;274.22750047092893;2805315.4226837107;1049198.8622862932;181857.81731536982;0.0;0;162;163;0;0;0;0;0;78;64;1185343765454.7212;435877234449.905;830668375549.294;26772.93320152402;6290.63736099327;212.07017271343966;10093.14020642612;2165815.469488077;945409.1538054337;57600.825809438706;742647.5726834114;3.616791248119759;0.22020380377496362
5403;2019-02-18 11:03:37.883;742;188;117;116;111;50;182;28;46;34;641;612;43;73;235;234;240;190;189;186;180;27;549;359;362;133;364;262;549;-1.0;83.0;655.0;114.0;121.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29530.685546875;10908.0068359375;0.0;1028.66748046875;407.0;92556;;;Calculated values ==>;1550484217.883;347.36;291.96000000000004;284.86;284.76000000000005;284.26000000000005;278.16;274.27422755570615;291.36;275.96000000000004;277.76000000000005;276.56;337.26;334.36;277.46000000000004;280.46000000000004;296.66;296.56;297.16;292.16;291.76000000000005;291.16;;313.86;275.86;241.05796691057077;262.7682575881327;274.27422755570615;292.06;5490000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2620000.0;5490000.0;0.0;0.013833333333333333;0.10916666666666666;0.019;0.020166666666666666;0.020166666666666666;;10908.0068359375;0.0;1028.66748046875;29530.685546875;507341.00692689756;413764.2266525931;228542.03168985635;228251.74451869132;226811.87057994117;430214.79039162316;456807.87835961964;455446.31145101093;473014.93639070686;520602.3737882591;517617.2956734166;455073.69514115615;458760.1013832176;463693.98011157714;464301.43004117184;429041.5644726537;414485.982530214;457363.58031028823;456529.09967249434;;171024.68490186572;472333.7623376517;202657.10087070512;228542.03168985635;274.23505230476184;2805807.79549913;1049381.1867101495;181875.05928909197;0.0;0;162;163;0;0;0;0;0;78;64;1185561450329.2856;435957102279.74524;830826309678.9779;27596.15548835005;5123.856567871985;201.3522168704161;4597.739204316533;2166268.93034063;945504.3554406491;57604.27392442027;742770.1007386516;3.143178952770891;0.22096228362557277
