;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5404;2019-02-18 11:04:37.853;740;187;116;116;111;50;182;28;48;35;641;612;43;70;235;234;240;189;189;186;180;27;550;358;363;133;363;260;550;157.0;83.0;269.0;87.0;121.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29546.087890625;10896.0634765625;0.0;1021.4205322265599;406.0;92557;;;Calculated values ==>;1550484277.853;347.16;291.86;284.76000000000005;284.76000000000005;284.26000000000005;278.16;274.1680685717883;291.36;275.96000000000004;277.96000000000004;276.66;337.26;334.36;277.46000000000004;280.16;296.66;296.56;297.16;292.06;291.76000000000005;291.16;;313.76000000000005;275.86;241.05796691057077;262.5002047102346;274.1680685717883;292.06;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2600000.0;5500000.0;0.026166666666666668;0.013833333333333333;0.04483333333333333;0.0145;0.020166666666666666;0.04633333333333334;;10896.0634765625;0.0;1021.4205322265599;29546.087890625;507002.0307713531;412979.2520416587;228230.19690437103;228230.19690437103;226791.38129870922;430280.9020939914;456643.7635023736;456025.1943148685;473112.1826642056;520766.64816132694;517785.6909471785;455407.7469629331;458713.5074899562;463842.3458870584;464448.5893172968;428773.6792580614;413720.03103230504;457200.82393779146;456364.2951047695;;170606.85888663295;472333.7623376517;202364.41010028354;213622.5403279619;274.1167789283349;2806299.8557914547;1049562.7964458808;181892.1348138392;0.0;0;162;163;0;0;0;0;0;78;64;1185778841579.3894;436036862379.78326;830982831379.0526;11372.458492287224;3914.5556074418378;208.24213378962966;11247.034637992087;2166593.5064213984;945579.6378820952;57607.68550403427;742902.0745008427;2.243954416199638;0.09732525612616119
5405;2019-02-18 11:05:37.863;740;187;116;116;110;49;182;27;52;35;640;612;45;69;235;235;240;189;189;186;180;26;550;357;363;133;362;258;550;89.0;84.0;475.0;27.0;121.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29577.685546875;10992.841796875;0.0;1004.9096069335901;405.0;92558;;;Calculated values ==>;1550484337.863;347.16;291.86;284.76000000000005;284.76000000000005;284.16;278.06;274.0616903277293;291.36;275.86;278.36;276.66;337.16;334.36;277.66;280.06;296.66;296.66;297.16;292.06;291.76000000000005;291.16;;313.66;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;292.06;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5500000.0;0.014833333333333334;0.014;0.07916666666666666;0.0045000000000000005;0.020166666666666666;0.035;;10992.841796875;0.0;1004.9096069335901;29577.685546875;507002.0307713531;412979.2520416587;228230.19690437103;228230.19690437103;226505.84899828417;430346.717906069;456643.7635023736;456844.3087148479;473112.1826642056;520828.1910916222;517953.86217873084;455986.13821575354;458909.56265178975;463990.4146581629;464726.3611697759;428773.6792580614;413720.03103230504;457200.82393779146;456364.2951047695;;170189.03402730724;472236.3865531139;202194.4719323751;217196.0087019537;274.04612867048445;2806792.6360197077;1049745.2343910544;181909.02371267692;0.0;0;162;163;0;0;0;0;0;78;64;1185996677879.3547;436116675679.77057;831138257279.028;20159.778745279094;1215.1886157933245;210.75107516058907;8370.890024098555;2166856.318859777;945622.3928752601;57611.17769604331;743065.5844534518;2.4968519060014924;0.11641304821524726
5406;2019-02-18 11:06:37.884;740;186;116;116;110;48;182;27;54;35;638;611;47;70;234;235;240;188;189;186;180;26;549;356;363;133;361;259;550;233.0;81.0;194.0;77.0;121.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29452.439453125;10901.6474609375;0.0;1012.04754638672;406.0;92559;;;Calculated values ==>;1550484397.884;347.16;291.76000000000005;284.76000000000005;284.76000000000005;284.16;277.96000000000004;273.955091788801;291.36;275.86;278.56;276.66;336.96000000000004;334.26000000000005;277.86;280.16;296.56;296.66;297.16;291.96000000000004;291.76000000000005;291.16;;313.76000000000005;275.76000000000005;241.05796691057077;262.3656120759269;273.955091788801;292.06;5490000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2590000.0;5500000.0;0.03883333333333334;0.013500000000000002;0.03233333333333333;0.012833333333333334;0.020166666666666666;0.059000000000000004;;10901.6474609375;0.0;1012.04754638672;29452.439453125;507091.9433064623;412601.8314242595;228230.19690437103;228230.19690437103;226505.84899828417;430412.23801567365;456643.7635023736;456925.96370842314;473112.1826642056;520540.90198059304;517766.94151571544;456067.0669192615;458872.0650174507;464006.2339002714;464872.6823385499;429041.5644726537;413351.9237643686;457200.82393779146;456364.2951047695;;170606.85888663295;472236.3865531139;201838.45662833427;210859.3622029118;273.902964901441;2807284.725900443;1049927.7523275765;181925.83757178742;0.0;0;162;163;0;0;0;0;0;78;64;1186214554109.888;436196503609.9659;831293411564.4076;8247.829395589539;3470.1067673680045;211.81014956184956;14484.791041209606;2167093.1317837206;945661.4506689935;57614.70027206153;743256.1151251987;2.217157425760022;0.06668363411512286
5407;2019-02-18 11:07:37.854;741;187;117;116;110;48;182;26;55;35;636;610;49;71;234;235;240;188;189;186;180;25;552;356;363;133;361;258;552;110.0;86.0;602.0;48.0;121.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29606.025390625;10981.1298828125;0.0;996.065307617188;407.0;92560;;;Calculated values ==>;1550484457.854;347.26;291.86;284.86;284.76000000000005;284.16;277.96000000000004;273.955091788801;291.36;275.76000000000005;278.66;276.66;336.76000000000005;334.16;278.06;280.26000000000005;296.56;296.66;297.16;291.96000000000004;291.76000000000005;291.16;;313.86;275.66;241.05796691057077;262.23063862743834;273.955091788801;292.06;5520000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2580000.0;5520000.0;0.018333333333333333;0.014333333333333333;0.10033333333333333;0.008;0.020166666666666666;0.0385;;10981.1298828125;0.0;996.065307617188;29606.025390625;506946.89256127074;412126.3827081116;228476.88682950055;228187.26094971248;226465.41907476954;430412.23801567365;456643.7635023736;457210.67377449246;473112.1826642056;520418.008215219;517748.271266058;456477.09640699456;459150.8545672082;464006.2339002714;464872.6823385499;428233.1903610914;412510.35525449144;457200.82393779146;456364.2951047695;;171024.68490186572;472138.9942397944;201910.7942799052;215826.36656778847;273.93115190639077;2807776.6336974385;1050110.017627289;181942.56347844188;0.0;0;162;163;0;0;0;0;0;78;64;1186432245209.9917;436276263710.0039;831448434014.4816;25615.087909290254;2161.8255996791136;225.36063652793274;9260.710248673771;2167375.181665907;945708.3599723565;57618.341540402405;743453.8953631201;3.111161152649984;0.15926728651622263
5408;2019-02-18 11:08:40.864;742;187;117;116;110;48;182;26;55;34;635;608;49;72;234;236;240;189;189;186;181;25;549;357;363;132;362;254;549;280.0;84.0;868.0;79.0;121.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29484.927734375;10937.1572265625;0.0;987.203125;407.0;92561;;;Calculated values ==>;1550484520.864;347.36;291.86;284.86;284.76000000000005;284.16;277.96000000000004;274.0616903277293;291.36;275.76000000000005;278.66;276.56;336.66;333.96000000000004;278.06;280.36;296.56;296.76000000000005;297.16;292.06;291.76000000000005;291.26000000000005;;313.86;275.66;240.83765695389522;261.6868853414304;274.0616903277293;292.06;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2540000.0;5490000.0;0.04666666666666666;0.014;0.14466666666666667;0.013166666666666667;0.020166666666666666;0.06683333333333333;;10937.1572265625;0.0;987.203125;29484.927734375;507341.00692689756;413396.8702782222;228542.03168985635;228251.74451869132;226526.1358131781;430346.717906069;456643.7635023736;457856.28665042523;473145.2311080622;520644.6114594319;517879.4702218342;457129.607875444;459898.32620344317;463858.19375264365;464857.1551205372;429041.5644726537;414127.2103214636;457200.82393779146;456504.1082933979;;171024.68490186572;472270.6324499597;202178.17216917378;210133.35172528998;274.0397879726131;2808293.7616079724;1050301.8330815325;181959.91983176416;0.0;0;162;163;0;0;0;0;0;78;64;1186660971509.957;436359751959.9913;831609739614.4572;36988.100561621046;3556.217393697015;208.800958116662;16465.778897301876;2167923.0465138177;945758.4007902673;57622.141057357185;743679.0378743482;4.798487811821198;0.2307187871805045
5409;2019-02-18 11:09:37.855;746;186;117;116;111;48;182;27;55;34;631;606;48;72;234;236;240;188;189;186;180;26;549;357;363;132;362;251;549;277.0;85.0;439.0;32.0;121.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29609.26171875;11003.3310546875;0.0;972.113159179688;408.0;92562;;;Calculated values ==>;1550484577.855;347.76;291.76000000000005;284.86;284.76000000000005;284.26000000000005;277.96000000000004;274.0616903277293;291.36;275.86;278.66;276.56;336.26000000000005;333.76000000000005;277.96000000000004;280.36;296.56;296.76000000000005;297.16;291.96000000000004;291.76000000000005;291.16;;313.96000000000004;275.76000000000005;240.83765695389522;261.27494424493943;274.0616903277293;292.06;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2510000.0;5490000.0;0.04616666666666667;0.014166666666666666;0.07316666666666666;0.005333333333333333;0.020166666666666666;0.06633333333333333;;11003.3310546875;0.0;972.113159179688;29609.26171875;507838.54110412596;413024.9693880693;228542.03168985635;228251.74451869132;226811.87057994117;430346.717906069;456643.7635023736;458336.42047005193;473145.2311080622;520482.52450050664;517926.84676561254;457494.2110577146;460364.8019526575;463858.19375264365;464857.1551205372;429041.5644726537;413764.2266525931;457200.82393779146;456364.2951047695;;171442.51209473662;472367.87413283327;202201.22700884315;210209.36109528184;274.04875623634933;2808761.516739556;1050475.501187957;181975.4286365181;0.0;0;162;163;0;0;0;0;0;78;64;1186867848839.7285;436434980079.9082;831753641889.2982;18740.55832157844;1440.8887846612806;216.42895245085862;16328.277289296015;2168364.1620686655;945797.9549677529;57625.506929274736;743938.6164929685;3.0667883956620887;0.09575043191640688
5410;2019-02-18 11:10:37.905;750;186;117;116;111;48;182;26;55;34;626;602;49;73;234;236;240;188;189;186;181;25;551;356;363;133;361;248;551;236.0;85.0;740.0;19.0;121.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29501.9375;11000.484375;0.0;949.040161132812;410.0;92563;;;Calculated values ==>;1550484637.905;348.16;291.76000000000005;284.86;284.76000000000005;284.26000000000005;277.96000000000004;273.955091788801;291.36;275.76000000000005;278.66;276.56;335.76000000000005;333.36;278.06;280.46000000000004;296.56;296.76000000000005;297.16;291.96000000000004;291.76000000000005;291.26000000000005;;314.16;275.66;241.05796691057077;260.85938512811435;273.955091788801;292.06;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2480000.0;5510000.0;0.03933333333333333;0.014166666666666666;0.12333333333333334;0.0031666666666666666;0.020166666666666666;0.0595;;11000.484375;0.0;949.040161132812;29501.9375;508157.4380459865;412172.66196668637;228498.54783370413;228208.70246362453;226770.9408044987;430412.23801567365;456643.7635023736;458813.14069848234;473014.93639070686;520219.54289960884;517770.24870881485;458096.4450345903;460945.9798303955;464006.2339002714;465003.21838653134;428504.22978256433;412934.04071806197;457200.82393779146;456504.1082933979;;172278.17009871884;472138.9942397944;201955.53227843827;210951.90449744996;273.9485778937536;2809254.5205604266;1050659.0191206657;181991.4515888505;0.0;0;162;163;0;0;0;0;0;78;64;1187085830339.5554;436514546329.84503;831903466639.1792;31679.105038472102;855.5809628776276;220.57767841378353;14610.3561258589;2168784.6760662165;945817.1081633405;57629.15168596398;744196.6532895109;3.9638079040215266;0.16634846958193464
5411;2019-02-18 11:11:37.875;756;187;117;116;111;48;182;26;56;34;621;598;50;76;234;237;240;188;189;186;181;25;552;356;363;133;360;256;552;0.0;81.0;1254.0;0.0;121.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29469.265625;10956.39453125;0.0;982.644897460938;412.0;92564;;;Calculated values ==>;1550484697.875;348.76;291.86;284.86;284.76000000000005;284.26000000000005;277.96000000000004;273.955091788801;291.36;275.76000000000005;278.76000000000005;276.56;335.26000000000005;332.96000000000004;278.16;280.76000000000005;296.56;296.86;297.16;291.96000000000004;291.76000000000005;291.26000000000005;;314.36;275.66;241.05796691057077;261.9595390733887;273.955091788801;292.06;5520000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2560000.0;5520000.0;0.0;0.013500000000000002;0.209;0.0;0.020166666666666666;0.020166666666666666;;10956.39453125;0.0;982.644897460938;29469.265625;508813.9030068528;412126.3827081116;228476.88682950055;228187.26094971248;226750.5488814185;430412.23801567365;456643.7635023736;457655.63067567954;473014.93639070686;519045.20368409005;516683.8840191351;456926.07665658905;460064.67827215;464153.9787801302;465133.64708331646;428233.1903610914;412510.35525449144;457200.82393779146;456504.1082933979;;173113.83306960555;472138.9942397944;201972.2588119733;228476.88682950055;273.955091788801;2809745.701540023;1050841.901624643;182007.5409156587;0.0;0;162;163;0;0;0;0;0;78;64;1187303521439.6592;436594306429.88306;832054591039.2513;53437.8247195146;0.0;212.25827393909947;4598.548966188596;2169493.629160664;945824.2344397805;57632.75684875217;744356.647461583;4.878837389511111;0.3008606169990548
5412;2019-02-18 11:12:37.886;759;188;118;117;112;49;182;26;57;34;621;597;53;80;233;237;240;190;189;186;181;24;556;356;363;133;361;265;555;317.0;83.0;977.0;2.0;121.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29657.671875;10979.22265625;0.0;1026.04028320312;413.0;92565;;;Calculated values ==>;1550484757.886;349.06000000000006;291.96000000000004;284.96000000000004;284.86;284.36;278.06;273.955091788801;291.36;275.76000000000005;278.86;276.56;335.26000000000005;332.86;278.46000000000004;281.16;296.46000000000004;296.86;297.16;292.16;291.76000000000005;291.26000000000005;;314.46000000000004;275.56;241.05796691057077;263.1675429290057;273.955091788801;292.06;5560000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2650000.0;5550000.0;0.05283333333333333;0.013833333333333333;0.16283333333333333;0.0003333333333333333;0.020166666666666666;0.073;;10979.22265625;0.0;1026.04028320312;29657.671875;508832.9630960535;411202.0240501036;228701.9733407252;228412.22449851246;226974.91020018916;430412.23801567365;456643.7635023736;456313.30301945616;473014.93639070686;518293.5173334643;515813.6401974778;455817.0978178465;459136.37064740626;463874.16568678804;465133.64708331646;427132.5945661885;411990.71530006983;457200.82393779146;456504.1082933979;;173531.66647045466;472041.5853210863;201970.75672698932;209355.40789197118;273.9545068532791;2810238.5163513375;1051024.7319470374;182024.2830276326;0.0;0;162;163;0;0;0;0;0;78;64;1187521361369.3616;436674121059.774;832210919694.0377;41415.444621290015;90.02360953136564;209.46266318130853;18041.85512930415;2170284.217985474;945824.9847740616;57636.271834185914;744545.3520849604;4.977549123637017;0.20455331640539962
5413;2019-02-18 11:13:37.876;757;190;118;117;113;50;182;26;58;34;627;600;54;80;233;237;241;192;189;186;181;25;572;359;363;133;364;257;568;-1.0;85.0;1346.0;112.0;121.0;0;71;0;1;1;0;0;0;0;0;1;0;0;0;0;37873.8671875;19528.9453125;0.0;999.286987304688;413.0;92566;;;Calculated values ==>;1550484817.876;348.86;292.16;284.96000000000004;284.86;284.46000000000004;278.16;274.27422755570615;291.36;275.76000000000005;278.96000000000004;276.56;335.86;333.16;278.56;281.16;296.46000000000004;296.86;297.26000000000005;292.36;291.76000000000005;291.26000000000005;;314.46000000000004;275.66;241.05796691057077;262.0952818180154;274.27422755570615;292.06;5720000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2570000.0;5680000.0;0.0;0.014166666666666666;0.22433333333333336;0.018666666666666668;0.020166666666666666;0.020166666666666666;;19528.9453125;0.0;999.286987304688;37873.8671875;507159.8314875752;252093.4907552633;228424.40805691708;228137.4367425355;226996.80628042127;430214.79039162316;456643.7635023736;457737.34308384603;473014.93639070686;519577.5081055952;516804.6002406327;457250.92665609595;460387.67024430877;463428.3443550566;464695.37349921046;422721.8025101599;252891.56722877352;457200.82393779146;456504.1082933979;;173531.66647045466;472138.9942397944;202690.79342221023;228424.40805691708;274.2481261898042;2810801.1853831434;1051278.9243076951;182041.15794193497;0.0;0;163;163;0;0;0;0;0;78;64;1187739125069.3962;436753907759.7867;832367493594.0626;57215.4426407603;5029.699748594905;2405.9283331529737;4599.607288102363;2171106.0050587784;945867.6420246592;57658.06312667134;744733.9994919932;3.373436007506083;0.22838603561910714
5414;2019-02-18 11:14:37.846;751;200;117;117;114;52;182;28;52;34;629;601;47;60;237;233;241;203;189;187;181;27;566;366;363;134;371;240;560;-2.0;83.0;732.0;108.0;121.0;0;74;0;1;1;0;0;0;0;0;1;0;0;0;0;37663.42578125;19414.515625;0.0;933.437133789062;400.0;92567;;;Calculated values ==>;1550484877.846;348.26;293.16;284.86;284.86;284.56;278.36;275.0112864084945;291.36;275.96000000000004;278.36;276.56;336.06;333.26000000000005;277.86;279.16;296.86;296.46000000000004;297.26000000000005;293.46000000000004;291.86;291.26000000000005;;313.16;275.86;241.2770596917726;259.7329541166123;275.0112864084945;292.06;5660000.0;3660000.0;3629999.9999999995;1340000.0;3710000.0;2400000.0;5600000.0;0.0;0.013833333333333333;0.12200000000000001;0.018000000000000002;0.020166666666666666;0.020166666666666666;;19414.515625;0.0;933.437133789062;37663.42578125;506941.9785529246;413676.2678672713;228305.50812860142;228305.50812860142;227444.03792357884;429743.705733735;456643.7635023736;459716.5521053085;472884.4304738556;521181.9987913153;518340.3842145931;459128.9313415406;460652.8848901299;462915.9748133534;463129.6232463674;424532.24289667996;414762.53354772273;457339.7037190121;456504.1082933979;;168099.92630828856;472202.2088784924;204494.28573443834;228305.50812860142;274.9775884737716;2811430.348086129;1051603.290884575;182057.25592326792;0.0;0;163;163;0;0;0;0;0;78;64;1187956816169.5;436833967709.8249;832516519044.1337;31137.116497246163;4818.742616592974;135.14764599390833;4602.005103323395;2171841.9082496166;945949.6713425651;57679.228172024414;744810.6412552401;1.9998577913731181;0.1391993381443599
5415;2019-02-18 11:15:37.857;764;192;116;115;108;51;182;29;23;35;617;594;21;51;238;231;241;193;189;187;181;28;529;361;363;134;366;247;529;-2.0;85.0;330.0;0.0;121.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29088.224609375;10567.15625;0.0;973.8024291992191;388.0;92568;;;Calculated values ==>;1550484937.857;349.56000000000006;292.36;284.76000000000005;284.66;283.96000000000004;278.26000000000005;274.4858918419099;291.36;276.06;275.46000000000004;276.66;334.86;332.56;275.26000000000005;278.26000000000005;296.96000000000004;296.26000000000005;297.26000000000005;292.46000000000004;291.86;291.26000000000005;;311.96000000000004;275.96000000000004;241.2770596917726;260.72004837742526;274.4858918419099;292.06;5290000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2470000.0;5290000.0;0.0;0.014166666666666666;0.055;0.0;0.020166666666666666;0.020166666666666666;;10567.15625;0.0;973.8024291992191;29088.224609375;511807.0157974166;422234.206781472;228694.26070407633;228400.19348273374;226364.70308290762;430081.6785162784;456643.7635023736;455121.835480638;472981.82504853373;519384.72447722306;517037.44166878145;454878.174424882;458494.913091536;463795.54956771457;463609.68473376584;434325.48834755574;422515.69168046076;457339.7037190121;456504.1082933979;;163086.1669317865;472299.7188790419;203280.56203811016;228694.26070407633;274.4858918419099;2811986.713822522;1051853.1839561835;182073.15250017247;0.0;0;163;163;0;0;0;0;0;78;64;1188174656100.0676;436914382450.0345;832662645829.5145;13851.270039339033;0.0;167.30545278384557;4594.165259717985;2172216.8802039893;945989.8348931093;57681.74907660192;744887.2900581699;1.6127551678516474;0.07375638350365155
5416;2019-02-18 11:16:37.867;772;175;116;115;106;48;182;29;0;35;608;588;4;54;235;231;241;176;189;187;181;28;529;354;363;133;359;251;530;477.0;83.0;14.0;93.0;121.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29128.744140625;10603.560546875;0.0;994.553466796875;394.0;92569;;;Calculated values ==>;1550484997.867;350.36;290.66;284.76000000000005;284.66;283.76000000000005;277.96000000000004;273.7412296467126;291.36;276.06;273.16;276.66;333.96000000000004;331.96000000000004;273.56;278.56;296.66;296.26000000000005;297.26000000000005;290.76000000000005;291.86;291.26000000000005;;312.56;275.96000000000004;241.05796691057077;261.27494424493943;273.7412296467126;292.06;5290000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2510000.0;5300000.0;0.07949999999999999;0.013833333333333333;0.0023333333333333335;0.015500000000000002;0.020166666666666666;0.09966666666666665;;10603.560546875;0.0;994.553466796875;29128.744140625;512777.9736384417;416726.8577233213;228671.5947322207;228377.7654712247;225769.7350181542;430542.39183029096;456643.7635023736;451594.0333603832;473112.1826642056;518131.503226222;516083.26221869944;452094.8607899143;458216.36237405764;464432.8555123943;464643.3069250969;434325.48834755574;417053.7104415201;457339.7037190121;456504.1082933979;;165593.03060630985;472431.1216696904;201338.49191030514;206869.10301641183;273.6988659576036;2812471.936085596;1052029.6359999029;182089.55819979747;0.0;0;163;163;0;0;0;0;0;78;64;1188392492400.033;436994495800.0217;832812070729.4907;583.9295967168488;4201.935761270472;238.92626103349323;24880.28885927294;2172337.1935831592;946024.8568604696;57685.1349050939;745132.9514458643;2.5784433954556403;0.011803993268373716
5417;2019-02-18 11:17:37.867;767;175;117;117;107;46;182;26;-12;35;609;586;-7;49;232;232;241;177;189;186;181;24;544;352;363;132;357;249;544;-1.0;110.0;205.0;55.0;121.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29423.46484375;10924.9970703125;0.0;963.316284179688;402.0;92570;;;Calculated values ==>;1550485057.867;349.86;290.66;284.86;284.86;283.86;277.76000000000005;273.5264737036516;291.36;275.76000000000005;271.96000000000004;276.66;334.06;331.76000000000005;272.46000000000004;278.06;296.36;296.36;297.26000000000005;290.86;291.76000000000005;291.26000000000005;;313.36;275.56;240.83765695389522;260.9983114674233;273.5264737036516;292.06;5440000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2490000.0;5440000.0;0.0;0.018333333333333333;0.034166666666666665;0.009166666666666667;0.020166666666666666;0.020166666666666666;;10924.9970703125;0.0;963.316284179688;29423.46484375;510873.36108539696;247522.6632799365;228651.697414107;228651.697414107;225772.4099029569;430671.36484660726;456643.7635023736;450440.71249491436;473242.3297776949;518401.41787762754;516049.1771931141;451069.8759318946;457936.27873354324;464333.32306390855;465065.94374329987;430597.6003265398;248277.03352909957;457200.82393779146;456504.1082933979;;168935.5661677829;472173.3745042847;200694.34748613174;228651.697414107;273.4378777643897;2812959.871160466;1052209.0406467128;182105.8737810556;0.0;0;163;163;0;0;0;0;0;78;64;1188610292400.033;437073995800.0217;832962070729.4907;8533.00080446674;2488.5577476664025;3342.543724619737;4595.023619399032;2172413.168003169;946080.6109730441;57714.98048830768;745378.5790498533;1.594770034303302;0.0766250269419305
5418;2019-02-18 11:18:37.858;761;182;119;119;109;47;182;23;-7;34;610;586;-7;45;231;232;241;185;189;187;181;22;552;352;363;131;357;248;552;288.0;84.0;1025.0;89.0;121.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29605.845703125;11056.265625;0.0;946.4884643554691;408.0;92571;;;Calculated values ==>;1550485117.858;349.26;291.36;285.06;285.06;284.06;277.86;273.5264737036516;291.36;275.46000000000004;272.46000000000004;276.56;334.16;331.76000000000005;272.46000000000004;277.66;296.26000000000005;296.36;297.26000000000005;291.66;291.86;291.26000000000005;;313.96000000000004;275.36;240.61611355647437;260.85938512811435;273.5264737036516;292.06;5520000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2480000.0;5520000.0;0.048;0.014;0.17083333333333334;0.014833333333333334;0.020166666666666666;0.06816666666666667;;11056.265625;0.0;946.4884643554691;29605.845703125;509433.8150260711;249798.2432031742;229058.50713763945;229058.50713763945;226181.00418594142;430671.36484660726;456643.7635023736;451247.4497369096;473275.31562819314;518587.22632830276;516134.56353611196;451247.4497369096;457616.9733224638;464202.0896790568;465065.94374329987;428484.4108300413;411342.59817574464;457339.7037190121;456504.1082933979;;171442.51209473662;472110.68294196425;200846.540893279;209192.8683152047;273.4975210995456;2813451.708294536;1052392.1903590697;182121.78643335408;0.0;0;163;163;0;0;0;0;0;78;64;1188828059729.8044;437152883964.93896;833111148364.3344;42776.821927453566;4023.751440388831;239.9853771601529;16858.3828585135;2172840.6857215413;946134.8720758344;57744.830419296486;745557.3306202235;5.323689973802282;0.2681882036145217
5419;2019-02-18 11:19:37.868;759;187;120;120;113;48;182;24;4;33;609;585;1;44;232;232;241;190;189;187;181;22;558;355;363;133;360;250;558;-3.0;82.0;1182.0;154.0;121.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29639.93359375;11219.7041015625;0.0;962.1425170898441;412.0;92572;;;Calculated values ==>;1550485177.868;349.06000000000006;291.86;285.16;285.16;284.46000000000004;277.96000000000004;273.8482719121499;291.36;275.56;273.56;276.46000000000004;334.06;331.66;273.26000000000005;277.56;296.36;296.36;297.26000000000005;292.16;291.86;291.26000000000005;;314.36;275.36;241.05796691057077;261.13683023647616;273.8482719121499;292.06;5580000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2500000.0;5580000.0;0.0;0.013666666666666666;0.197;0.025666666666666667;0.020166666666666666;0.020166666666666666;;11219.7041015625;0.0;962.1425170898441;29639.93359375;508656.1138259919;251443.07916124177;229217.66210903795;229217.66210903795;227199.2192322094;430477.46260093397;456643.7635023736;452269.65562404983;472917.67418972735;518317.6456360468;515861.2742414158;451895.2303877533;457173.3793882559;463890.26140234835;464627.23559176613;426833.4007238846;410661.08281804813;457339.7037190121;456504.1082933979;;173113.83306960555;471846.71735943656;201586.29954344343;229217.66210903795;273.80011501217155;2813945.505407736;1052577.8543789417;182137.6943424066;0.0;0;163;163;0;0;0;0;0;78;64;1189045896029.7698;437232097164.9264;833260573264.3105;49384.621147879465;6936.684057277157;221.02167804643142;4583.609998051258;2173608.8257490513;946226.2242611275;57748.672785043505;745736.0436745455;5.017789075398535;0.3646182620494154
5420;2019-02-18 11:20:37.869;760;191;119;119;116;50;182;25;14;34;607;584;11;43;233;232;241;193;189;187;181;24;557;357;363;139;362;254;557;-1.0;85.0;1134.0;233.0;121.0;0;98;99;1;0;0;0;0;0;0;1;0;0;0;0;29798.5703125;11049.4833984375;0.0;1102.55786132812;415.0;92573;;;Calculated values ==>;1550485237.869;349.16;292.26000000000005;285.06;285.06;284.76000000000005;278.16;274.0616903277293;291.36;275.66;274.56;276.56;333.86;331.56;274.26000000000005;277.46000000000004;296.46000000000004;296.36;297.26000000000005;292.46000000000004;291.86;291.26000000000005;;314.66;275.56;242.35481222062532;261.6868853414304;274.0616903277293;292.06;5570000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2540000.0;5570000.0;0.0;0.014166666666666666;0.189;0.03883333333333334;0.020166666666666666;0.020166666666666666;;11049.4833984375;0.0;1102.55786132812;29798.5703125;508868.9954389874;411509.7758049635;228948.7842775292;228948.7842775292;228080.83877676062;430346.717906069;456643.7635023736;452821.9111066739;472228.6972694908;517776.9305134413;515415.8376671883;452446.7616735856;456399.65931981895;463725.85767764907;464333.32306390855;427112.792710535;412290.7944217916;457339.7037190121;456504.1082933979;;174367.33720873808;471246.2272376559;202067.02460662756;228948.7842775292;273.99653312895964;2814440.834528371;1052763.4340341603;182154.90046563657;0.0;0;163;163;0;0;0;0;0;78;64;1189263699659.5066;437313698524.8278;833411775784.1279;47392.673548508756;10453.125702171603;209.9783090905311;4589.032367653352;2174415.316645171;946371.1417575326;57752.26451145975;745812.4836348122;5.155085354658555;0.4012832948048886
5421;2019-02-18 11:21:37.859;759;191;119;118;115;52;182;27;22;34;604;583;19;56;234;230;241;193;189;187;181;26;553;360;363;145;365;257;553;-3.0;85.0;857.0;252.0;121.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29748.365234375;10941.15625;0.0;1090.52270507812;417.0;92574;;;Calculated values ==>;1550485297.859;349.06000000000006;292.26000000000005;285.06;284.96000000000004;284.66;278.36;274.38016830617;291.36;275.86;275.36;276.56;333.56;331.46000000000004;275.06;278.76000000000005;296.56;296.16;297.26000000000005;292.46000000000004;291.86;291.26000000000005;;314.86;275.76000000000005;243.61107973660833;262.0952818180154;274.38016830617;292.06;5530000.0;3600000.0;3629999.9999999995;1450000.0;3650000.0;2570000.0;5530000.0;0.0;0.014166666666666666;0.14283333333333334;0.042;0.020166666666666666;0.020166666666666666;;10941.15625;0.0;1090.52270507812;29748.365234375;509097.81878069986;413220.0903815756;229036.45251990337;228745.4692477943;227877.23655417704;430148.3826014536;456643.7635023736;453303.8437703498;471434.6316277157;517215.845742836;515054.9812494948;452928.34709337814;457494.3168154819;463412.2849837685;463626.08760426834;428213.3721158971;413956.2836987002;457339.7037190121;456504.1082933979;;175203.01333496982;470641.3097209141;202839.19216040857;229036.45251990337;274.3103112909529;2814936.9762872634;1052946.658822038;182173.17309108097;0.0;0;163;163;0;0;0;0;0;78;64;1189481463359.5413;437398884324.8414;833565050234.1523;35774.701071619944;11247.688937541232;201.97541924362244;4587.264391432139;2175108.262590206;946551.9517395386;57755.69688703845;745888.9400296267;4.306267646708541;0.34920465896013864
5422;2019-02-18 11:22:37.869;756;191;118;118;114;53;182;27;28;34;595;578;24;66;236;229;241;192;189;187;181;27;554;360;363;143;365;259;554;-2.0;77.0;651.0;216.0;121.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30406.314453125;10930.1123046875;0.0;2030.23596191406;417.0;92575;;;Calculated values ==>;1550485357.869;348.76;292.26000000000005;284.96000000000004;284.96000000000004;284.56;278.46000000000004;274.38016830617;291.36;275.86;275.96000000000004;276.56;332.66;330.96000000000004;275.56;279.76000000000005;296.76000000000005;296.06;297.26000000000005;292.36;291.86;291.26000000000005;;314.86;275.86;243.1966462407574;262.3656120759269;274.38016830617;292.06;5540000.0;3600000.0;3629999.9999999995;1430000.0;3650000.0;2590000.0;5540000.0;0.0;0.012833333333333334;0.1085;0.036000000000000004;0.020166666666666666;0.020166666666666666;;10930.1123046875;0.0;2030.23596191406;30406.314453125;508636.9052761326;412801.4708678641;228723.69426592367;228723.69426592367;227568.45147171916;430148.3826014536;456643.7635023736;453711.02531543287;471700.2039591064;516119.76483556826;514366.689912601;453210.14481060026;458387.69506395434;463678.2282813929;463493.82801193424;427940.7183745549;413177.15693683183;457339.7037190121;456504.1082933979;;175203.01333496982;471008.3239875013;202847.08859709933;228723.69426592367;274.3133730321054;2815438.348832746;1053128.94977006;182199.1837476888;0.0;0;163;163;0;0;0;0;0;79;64;1189699299659.5066;437485298724.82764;833719876034.1277;27218.73713393919;9653.804474054474;189.46570511744585;4593.5716828873965;2175633.2953993888;946726.1598811261;57758.959440075836;745965.4597480617;3.2140786759059337;0.25842878828086613
5423;2019-02-18 11:23:37.870;752;190;118;117;112;53;182;27;32;33;563;548;27;96;236;229;241;192;189;187;181;26;550;361;363;137;366;260;550;-1.0;84.0;565.0;273.0;121.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30398.453125;10834.009765625;0.0;1979.97900390625;417.0;92576;;;Calculated values ==>;1550485417.87;348.36;292.16;284.96000000000004;284.86;284.36;278.46000000000004;274.4858918419099;291.36;275.86;276.36;276.46000000000004;329.46000000000004;327.96000000000004;275.86;282.76000000000005;296.76000000000005;296.06;297.26000000000005;292.36;291.86;291.26000000000005;;314.86;275.76000000000005;241.92719264551067;262.5002047102346;274.4858918419099;292.06;5500000.0;3610000.0;3629999.9999999995;1370000.0;3660000.0;2600000.0;5500000.0;0.0;0.014;0.09416666666666668;0.0455;0.020166666666666666;0.020166666666666666;;10834.009765625;0.0;1979.97900390625;30398.453125;508494.6803791677;414083.7466353395;228811.12109001927;228520.26270263235;227077.643890442;430081.6785162784;456643.7635023736;454040.3323306458;472393.7743832905;512729.3599924325;511175.9790895538;453414.51204216573;461836.0910397879;463529.53543198755;463344.7402771259;429021.7478018195;414798.6417306446;457339.7037190121;456504.1082933979;;175203.01333496982;471708.256711685;203057.23706872077;228811.12109001927;274.399456312408;2815945.063673725;1053310.3204765548;182232.60276267125;0.0;0;163;163;0;0;0;0;0;79;64;1189917103289.2434;437569300124.7262;833875578628.9396;23634.241470497946;12223.621393754873;199.1234849964486;4591.808575268135;2176057.077283494;946908.474801669;57762.197737293594;746042.0058592012;3.1722202708005325;0.2746907702096373
5424;2019-02-18 11:24:37.860;750;188;117;117;112;52;182;27;35;32;564;553;30;107;236;230;241;190;190;187;181;26;551;359;363;135;364;261;551;-1.0;83.0;597.0;211.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30324.703125;10935.3759765625;0.0;2002.01794433594;417.0;92577;;;Calculated values ==>;1550485477.86;348.16;291.96000000000004;284.86;284.86;284.36;278.36;274.27422755570615;291.36;275.86;276.66;276.36;329.56;328.46000000000004;276.16;283.86;296.76000000000005;296.16;297.26000000000005;292.16;291.86;291.26000000000005;;314.86;275.76000000000005;241.49495122638035;262.63441904999945;274.27422755570615;292.16;5510000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2610000.0;5510000.0;0.0;0.013833333333333333;0.09949999999999999;0.035166666666666666;0.020166666666666666;0.020166666666666666;;10935.3759765625;0.0;2002.01794433594;30324.703125;508157.4380459865;412934.04071806197;228498.54783370413;228498.54783370413;227056.99879057807;430214.79039162316;456643.7635023736;454245.20164998027;472558.57531478856;512745.02029092435;511605.4068801823;453619.39126228687;462991.6847709051;463826.62237682095;463774.604463236;428753.86084684223;413676.3280692049;457339.7037190121;456504.1082933979;;175203.01333496982;471972.7596631712;202605.10207221287;228498.54783370413;274.2148693083664;2816451.0056381715;1053491.7017891773;182265.78054002722;0.0;0;163;163;0;0;0;0;0;79;64;1190134866989.278;437650886524.73914;834031852578.9645;25038.189907987853;9472.762625282034;208.5725367573168;4598.112135937157;2176462.6132777804;947089.2478679897;57765.59463789761;746118.5757680279;3.039069340112815;0.24605509489386979
5425;2019-02-18 11:25:37.860;748;188;118;117;111;50;182;27;39;32;582;571;33;112;236;230;241;190;189;187;181;26;552;357;363;133;362;265;552;-1.0;87.0;664.0;224.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30394.52734375;10936.7939453125;0.0;2055.51245117188;417.0;92578;;;Calculated values ==>;1550485537.86;347.96000000000004;291.96000000000004;284.96000000000004;284.86;284.26000000000005;278.16;274.0616903277293;291.36;275.86;277.06;276.36;331.36;330.26000000000005;276.46000000000004;284.36;296.76000000000005;296.16;297.26000000000005;292.16;291.86;291.26000000000005;;314.86;275.76000000000005;241.05796691057077;263.1675429290057;274.0616903277293;292.06;5520000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2650000.0;5520000.0;0.0;0.0145;0.11066666666666666;0.037333333333333336;0.020166666666666666;0.020166666666666666;;10936.7939453125;0.0;2055.51245117188;30394.52734375;507819.5420276437;412510.35525449144;228767.29854100602;228476.88682950055;226750.5488814185;430346.717906069;456643.7635023736;454067.2172164023;472820.39598721155;514260.4861225539;513119.8248314716;453310.7128622403;462987.06520027056;464122.52100971725;464070.7449757509;428484.4108300413;413263.53111073095;457339.7037190121;456504.1082933979;;175203.01333496982;472236.3865531139;202087.16522713425;228767.29854100602;274.0043734773773;2816956.999225411;1053673.9698718595;182299.59329332312;0.0;0;163;163;0;0;0;0;0;79;64;1190352666989.278;437731286524.73914;834189652578.9645;27885.792420145663;10085.57092950324;220.7027559299997;4592.692330006569;2176903.646463848;947252.2339809462;57769.17193200334;746195.1658052441;3.2930841630368803;0.26677945641830325
5426;2019-02-18 11:26:40.861;747;187;118;118;111;49;182;27;40;32;605;591;35;114;235;231;241;189;190;187;181;26;549;357;363;129;362;267;549;-1.0;85.0;415.0;232.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30433.55078125;10873.5302734375;0.0;2073.7783203125;415.0;92579;;;Calculated values ==>;1550485600.861;347.86;291.86;284.96000000000004;284.96000000000004;284.26000000000005;278.06;274.0616903277293;291.36;275.86;277.16;276.36;333.66;332.26000000000005;276.66;284.56;296.66;296.26000000000005;297.26000000000005;292.06;291.86;291.26000000000005;;314.66;275.76000000000005;240.16925963744896;263.43189868330234;274.0616903277293;292.16;5490000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2670000.0;5490000.0;0.0;0.014166666666666666;0.06916666666666667;0.03866666666666666;0.020166666666666666;0.020166666666666666;;10873.5302734375;0.0;2073.7783203125;30433.55078125;507962.8020729904;413396.8702782222;228833.11486510892;228833.11486510892;226811.87057994117;430346.717906069;456643.7635023736;453852.4841310001;473341.49414492835;516470.9588497146;515020.58815651125;453219.60249349655;462926.1037558261;463990.4146581629;464202.0896790568;429288.0966613179;414127.2103214636;457339.7037190121;456504.1082933979;;174367.33720873808;472761.04596960294;202026.34694590743;228833.11486510892;273.98069500530926;2817489.253358751;1053864.813238488;182335.72516118138;0.0;0;163;163;0;0;0;0;0;79;64;1190581360619.8804;437813817834.95654;834357235239.4059;17417.97448863558;10468.40836224956;214.77922314793636;4591.36503413716;2177300.060717534;947432.0841549422;57772.98245981392;746275.5275829555;2.525044249269826;0.21747815623207886
5427;2019-02-18 11:27:37.841;744;186;119;118;111;48;182;26;41;31;627;610;37;114;235;231;241;188;190;187;181;25;551;356;363;120;361;267;550;83.0;85.0;672.0;205.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30409.791015625;10878.984375;0.0;2100.98779296875;414.0;92580;;;Calculated values ==>;1550485657.841;347.56000000000006;291.76000000000005;285.06;284.96000000000004;284.26000000000005;277.96000000000004;273.955091788801;291.36;275.76000000000005;277.26000000000005;276.26000000000005;335.86;334.16;276.86;284.56;296.66;296.26000000000005;297.26000000000005;291.96000000000004;291.86;291.26000000000005;;314.56;275.66;238.09270928235583;263.43189868330234;273.955091788801;292.16;5510000.0;3560000.0;3629999.9999999995;1200000.0;3610000.0;2670000.0;5500000.0;0.013833333333333333;0.014166666666666666;0.112;0.034166666666666665;0.020166666666666666;0.034;;10878.984375;0.0;2100.98779296875;30409.791015625;507410.8055833027;412601.8314242595;229102.78328135208;228811.12109001927;226791.38129870922;430412.23801567365;456643.7635023736;453978.718135384;474406.44064270786;518745.7667256876;516988.41593818465;453473.10010480124;462926.1037558261;464138.1880892104;464349.45330830896;428753.86084684223;413351.9237643686;457339.7037190121;456504.1082933979;;173949.5011765382;473833.6926137843;201849.9532432969;218014.62204037863;273.907445535665;2817970.7608055216;1054036.9602225274;182368.76379635005;0.0;0;163;163;0;0;0;0;0;79;64;1190788198019.9497;437884757934.9803;834509371839.4568;28238.421667913757;9292.777761824986;218.19410866837677;8108.642532602655;2177661.380363905;947588.4719862931;57776.40896265491;746376.0340317604;3.5329841603340006;0.253828054931439
5428;2019-02-18 11:28:37.841;741;187;119;118;112;47;182;26;35;32;645;622;34;89;234;232;241;189;190;187;181;25;549;357;363;123;362;262;549;-1.0;86.0;925.0;186.0;121.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29494.5078125;10884.41015625;0.0;1097.98620605469;410.0;92581;;;Calculated values ==>;1550485717.841;347.26;291.86;285.06;284.96000000000004;284.36;277.86;274.0616903277293;291.36;275.76000000000005;276.66;276.36;337.66;335.36;276.56;282.06;296.56;296.36;297.26000000000005;292.06;291.86;291.26000000000005;;314.16;275.66;238.79729159403252;262.7682575881327;274.0616903277293;292.16;5490000.0;3570000.0000000005;3629999.9999999995;1230000.0;3620000.0000000005;2620000.0;5490000.0;0.0;0.014333333333333333;0.15416666666666667;0.031000000000000003;0.020166666666666666;0.020166666666666666;;10884.41015625;0.0;1097.98620605469;29494.5078125;507216.49996853387;413396.8702782222;229125.00534120802;228833.11486510892;227098.3386120891;430346.717906069;456643.7635023736;454075.42441806814;474116.9027462501;521013.4879066641;518647.55351166363;453950.15662217996;460692.69573925534;463858.19375264365;464333.32306390855;429288.0966613179;414127.2103214636;457339.7037190121;456504.1082933979;;172278.17009871884;473445.75489059254;202122.12153504614;229125.00534120802;274.0179788608129;2818469.963295756;1054218.321843621;182395.42191300858;0.0;0;163;163;0;0;0;0;0;79;64;1191005998019.9497;437957657934.9803;834668071839.4568;38842.80086113256;8411.03263402194;217.3060375379121;4585.478576202496;2178220.3905516467;947736.0037395918;57780.038130539964;746481.8183743338;4.344424648867346;0.3314057901479569
5429;2019-02-18 11:29:37.872;740;186;119;118;112;47;182;27;29;33;656;626;28;67;234;232;241;188;190;187;181;25;551;356;363;132;361;258;551;87.0;85.0;564.0;274.0;121.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29556.138671875;11004.015625;0.0;1111.05517578125;409.0;92582;;;Calculated values ==>;1550485777.872;347.16;291.76000000000005;285.06;284.96000000000004;284.36;277.86;273.955091788801;291.36;275.86;276.06;276.46000000000004;338.76;335.76000000000005;275.96000000000004;279.86;296.56;296.36;297.26000000000005;291.96000000000004;291.86;291.26000000000005;;314.06;275.66;240.83765695389522;262.23063862743834;273.955091788801;292.16;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2580000.0;5510000.0;0.0145;0.014166666666666666;0.094;0.04566666666666667;0.020166666666666666;0.034666666666666665;;11004.015625;0.0;1111.05517578125;29556.138671875;506912.0589959161;412172.66196668637;229080.61730282428;228789.18240220204;227056.99879057807;430412.23801567365;456643.7635023736;454006.31235741987;473048.1168422736;522467.553438656;519391.92763770977;453881.6901609956;458667.9264242442;464006.2339002714;464480.4244350529;428753.86084684223;412934.04071806197;457339.7037190121;456504.1082933979;;171860.34048652687;472270.6324499597;201741.9553271149;217645.69618798431;273.86534191088816;2818962.306261469;1054400.8196333242;182413.84010230994;0.0;0;163;163;0;0;0;0;0;79;64;1191223910549.5828;438034197459.8514;834824152439.194;23712.849560848666;12354.142921943247;224.11411849105374;8280.42495298767;2178741.9569744463;947909.1362745502;57783.71853239301;746589.0896317589;3.679015359233097;0.2868852258438384
5430;2019-02-18 11:30:37.862;740;187;119;119;112;47;182;27;33;33;654;626;29;66;234;233;241;189;190;187;181;25;550;356;363;138;361;256;550;271.0;110.0;832.0;238.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29636.07421875;11002.419921875;0.0;1121.48229980469;410.0;92583;;;Calculated values ==>;1550485837.862;347.16;291.86;285.06;285.06;284.36;277.86;273.955091788801;291.36;275.86;276.46000000000004;276.46000000000004;338.56000000000006;335.76000000000005;276.06;279.76000000000005;296.56;296.46000000000004;297.26000000000005;292.06;291.86;291.26000000000005;;314.16;275.66;242.14157278889297;261.9595390733887;273.955091788801;292.16;5500000.0;3560000.0;3629999.9999999995;1380000.0;3610000.0;2560000.0;5500000.0;0.04516666666666667;0.018333333333333333;0.13866666666666666;0.03966666666666666;0.020166666666666666;0.06533333333333333;;11002.419921875;0.0;1121.48229980469;29636.07421875;507002.0307713531;412979.2520416587;229102.78328135208;229102.78328135208;227077.643890442;430412.23801567365;456643.7635023736;454840.5135957991;472262.261994151;522424.8377763818;519557.87829525233;454345.6212795007;458864.4180034396;464006.2339002714;464611.2859323508;429021.7478018195;413720.03103230504;457339.7037190121;456504.1082933979;;172278.17009871884;471477.517547777;201832.9827655624;210250.4467002832;273.90083142869577;2819455.492490896;1054584.1760317502;182432.4414805296;0.0;0;163;163;0;0;0;0;0;79;64;1191441674249.6174;438115183959.86426;834978326739.2185;35083.71094179282;10695.899879694509;280.53147410776563;16088.572557416823;2179231.8466501567;948101.187950646;57787.92321143534;746792.1307652147;5.126131316192817;0.3145981679225561
5431;2019-02-18 11:31:37.863;742;186;120;119;113;48;182;27;40;34;641;619;34;69;234;233;241;188;190;187;181;26;549;357;363;141;362;253;550;86.0;84.0;614.0;236.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29700.55859375;10983.119140625;0.0;1100.60412597656;411.0;92584;;;Calculated values ==>;1550485897.863;347.36;291.76000000000005;285.16;285.06;284.46000000000004;277.96000000000004;274.0616903277293;291.36;275.86;277.16;276.56;337.26;335.06;276.56;280.06;296.56;296.46000000000004;297.26000000000005;291.96000000000004;291.86;291.26000000000005;;314.26000000000005;275.76000000000005;242.77792619122317;261.54996906429363;274.0616903277293;292.16;5490000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;2530000.0;5500000.0;0.014333333333333333;0.014;0.10233333333333333;0.03933333333333333;0.020166666666666666;0.0345;;10983.119140625;0.0;1100.60412597656;29700.55859375;507341.00692689756;412601.8314242595;229395.26074894576;229102.78328135208;227364.6465970384;430346.717906069;456643.7635023736;456198.1679234473;471964.88962738856;521339.97829112876;519090.07612567;455464.9164419806;459696.349230153;463858.19375264365;464464.4457187545;429288.0966613179;413351.9237643686;457339.7037190121;456504.1082933979;;172696.00095264515;471176.58799080667;202035.7231078701;218028.4963183539;273.9843460463216;2819949.972671602;1054767.3919105968;182450.95917601188;0.0;0;163;163;0;0;0;0;0;79;64;1191659477879.3542;438198885354.7631;835131029284.034;26009.290186127404;10586.207352062173;223.1064205572908;8227.408613139018;2179740.963477413;948278.541799878;57792.120263835524;746994.7673186108;3.727825569821633;0.2770672880536653
5432;2019-02-18 11:32:37.883;745;187;120;119;114;48;182;27;44;34;624;607;39;73;234;234;241;189;190;187;181;26;551;357;363;144;362;252;551;153.0;83.0;732.0;242.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29649.548828125;11030.115234375;0.0;1076.8779296875;412.0;92585;;;Calculated values ==>;1550485957.883;347.66;291.86;285.16;285.06;284.56;277.96000000000004;274.0616903277293;291.36;275.86;277.56;276.56;335.56;333.86;277.06;280.46000000000004;296.56;296.56;297.26000000000005;292.06;291.86;291.26000000000005;;314.36;275.76000000000005;243.40439225979637;261.41265627149306;274.0616903277293;292.16;5510000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;2520000.0;5510000.0;0.025500000000000002;0.013833333333333333;0.12200000000000001;0.04033333333333333;0.020166666666666666;0.04566666666666667;;11030.115234375;0.0;1076.8779296875;29649.548828125;507535.3675737062;412555.8353376608;229372.86392412297;229080.61730282428;227631.33601229617;430346.717906069;456643.7635023736;456848.27267696836;471567.5291714911;519684.6558881796;517945.15256012353;456240.8186863985;460328.51691410074;463858.19375264365;464595.45822754485;428753.86084684223;413307.47646805906;457339.7037190121;456504.1082933979;;173113.83306960555;470775.47163449007;202064.40490629093;214123.9798740197;273.9955132560803;2820444.7217613696;1054950.8966782033;182469.1109083646;0.0;0;163;163;0;0;0;0;0;79;64;1191877350479.285;438284413854.73596;835282579783.9858;31083.63186802265;10838.01302470403;213.67498390650053;11068.692531151604;2180216.8964191633;948457.1364813509;57795.761322153245;747155.6217617097;4.394486036856089;0.30361120786131857
