;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5433;2019-02-18 11:33:37.833;750;187;120;119;113;48;182;27;48;33;605;592;42;91;234;234;241;189;190;187;181;25;549;358;363;138;363;253;549;126.0;110.0;1074.0;258.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30476.640625;10937.5869140625;0.0;1884.8347167968802;412.0;92586;;;Calculated values ==>;1550486017.833;348.16;291.86;285.16;285.06;284.46000000000004;277.96000000000004;274.1680685717883;291.36;275.86;277.96000000000004;276.46000000000004;333.66;332.36;277.36;282.26000000000005;296.56;296.56;297.26000000000005;292.06;291.86;291.26000000000005;;314.36;275.66;242.14157278889297;261.54996906429363;274.1680685717883;292.16;5490000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2530000.0;5490000.0;0.021;0.018333333333333333;0.179;0.043000000000000003;0.020166666666666666;0.04116666666666667;;10937.5869140625;0.0;1884.8347167968802;30476.640625;508335.29345526855;413396.8702782222;229417.7146750985;229125.00534120802;227385.54980107656;430280.9020939914;456643.7635023736;457170.5879186281;472262.261994151;517656.10650087695;516322.917801983;456441.8272467007;462304.16659542586;463709.8566730499;464448.5893172968;429288.0966613179;414127.2103214636;457339.7037190121;456504.1082933979;;173113.83306960555;471477.517547777;202357.558660605;215613.74844908156;274.11411580351614;2820945.3557975614;1055133.808309432;182493.77127965598;0.0;0;163;163;0;0;0;0;0;80;64;1192094968979.458;438368943354.8032;835433953534.1062;45611.53223718614;11572.158232148397;277.94958289732944;9916.653146924356;2180855.4901819085;948643.7322824504;57799.85477948704;747330.3539109321;5.254724508278427;0.37700570419117124
5434;2019-02-18 11:34:37.894;756;187;120;119;114;49;182;27;51;32;596;584;44;116;235;234;241;188;190;187;181;26;551;357;363;132;362;254;551;207.0;86.0;708.0;229.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30548.84765625;11006.591796875;0.0;1937.07531738281;413.0;92587;;;Calculated values ==>;1550486077.894;348.76;291.86;285.16;285.06;284.56;278.06;274.0616903277293;291.36;275.86;278.26000000000005;276.36;332.76000000000005;331.56;277.56;284.76000000000005;296.66;296.56;297.26000000000005;291.96000000000004;291.86;291.26000000000005;;314.46000000000004;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;292.16;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2540000.0;5510000.0;0.034499999999999996;0.014333333333333333;0.11800000000000001;0.03816666666666667;0.020166666666666666;0.05466666666666666;;11006.591796875;0.0;1937.07531738281;30548.84765625;508902.31769374287;412555.8353376608;229372.86392412297;229080.61730282428;227631.33601229617;430346.717906069;456643.7635023736;457372.1923269806;472950.9869074988;516648.3630834154;515415.8376671883;456521.5489337401;465079.92870560935;463990.4146581629;464595.45822754485;428753.86084684223;412934.04071806197;457339.7037190121;456504.1082933979;;173531.66647045466;472367.87413283327;202117.75842449607;212172.23331917552;274.0162808575815;2821454.418555658;1055316.8623816462;182525.65291006965;0.0;0;163;163;0;0;0;0;0;80;64;1192312990409.8525;438450025704.95;835586208169.3818;30120.023200493175;10314.546082868203;226.7507551791838;13356.809165257488;2181487.228092933;948826.3069144287;57804.06489157872;747524.4966084963;4.173324972510732;0.26807731788339734
5435;2019-02-18 11:35:37.864;761;188;120;119;114;49;182;27;52;31;604;592;46;123;235;235;241;190;190;187;181;26;552;358;363;127;362;254;552;260.0;83.0;1074.0;166.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30530.78125;10990.064453125;0.0;1973.57666015625;415.0;92588;;;Calculated values ==>;1550486137.864;349.26;291.96000000000004;285.16;285.06;284.56;278.06;274.1680685717883;291.36;275.86;278.36;276.26000000000005;333.56;332.36;277.76000000000005;285.46000000000004;296.66;296.66;297.26000000000005;292.16;291.86;291.26000000000005;;314.66;275.76000000000005;239.71726792356844;261.6868853414304;274.1680685717883;292.16;5520000.0;3579999.9999999995;3629999.9999999995;1270000.0;3620000.0000000005;2540000.0;5520000.0;0.043333333333333335;0.013833333333333333;0.179;0.027666666666666666;0.020166666666666666;0.0635;;10990.064453125;0.0;1973.57666015625;30530.78125;509433.8150260711;412510.35525449144;229350.5239250429;229058.50713763945;227610.32368758568;430280.9020939914;456643.7635023736;457493.349522666;473504.37459156296;517469.2546613495;516237.6821769614;456765.0488544147;465891.94230050733;463990.4146581629;464579.7527577276;428484.4108300413;413263.53111073095;457339.7037190121;456504.1082933979;;174367.33720873808;473022.0950788126;202443.05063812435;210988.46866362868;274.14733767280654;2821963.160964999;1055500.0761977492;182558.22538218144;0.0;0;163;163;0;0;0;0;0;80;64;1192530681509.9563;438527686854.98706;835738531969.4545;45654.003500332954;7486.020229525709;210.5555027837928;15590.243116490345;2182118.3625906296;948974.5707980765;57807.707288287405;747765.6014315747;5.318013800806543;0.31139668292285894
5436;2019-02-18 11:36:37.854;767;188;119;119;114;49;182;27;53;32;620;605;47;127;235;235;241;189;190;187;181;26;552;358;363;126;363;259;552;102.0;86.0;526.0;171.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30510.361328125;10983.169921875;0.0;2003.20690917969;417.0;92589;;;Calculated values ==>;1550486197.854;349.86;291.96000000000004;285.06;285.06;284.56;278.06;274.1680685717883;291.36;275.86;278.46000000000004;276.36;335.16;333.66;277.86;285.86;296.66;296.66;297.26000000000005;292.06;291.86;291.26000000000005;;314.86;275.76000000000005;239.4893008659735;262.3656120759269;274.1680685717883;292.16;5520000.0;3579999.9999999995;3629999.9999999995;1260000.0;3629999.9999999995;2590000.0;5520000.0;0.017;0.014333333333333333;0.08766666666666666;0.0285;0.020166666666666666;0.03716666666666667;;10983.169921875;0.0;2003.20690917969;30510.361328125;510176.1553413556;412510.35525449144;229058.50713763945;229058.50713763945;227610.32368758568;430280.9020939914;456643.7635023736;456803.55129881384;473730.12397807144;518692.3578746939;517149.55489050655;456067.0669192615;465636.126174972;463842.3458870584;464579.7527577276;428484.4108300413;412889.33823237545;457339.7037190121;456504.1082933979;;175203.01333496982;473152.3030481019;202372.75910066665;216852.46991893442;274.1200239882888;2822471.7523738663;1055683.1559658556;182591.35972195398;0.0;0;163;163;0;0;0;0;0;80;64;1192748445209.991;438603574204.99915;835892406319.4789;22305.0994493709;7717.217002501904;223.52937389987687;8907.052559584225;2182684.594060991;949101.2433260896;57811.324059364684;747969.7115382194;3.0149208585823164;0.20066085990156451
5437;2019-02-18 11:37:37.855;771;188;119;118;114;49;182;27;52;32;637;620;47;129;235;235;241;190;190;187;181;26;553;358;363;125;363;261;553;275.0;82.0;975.0;115.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29723.87109375;11012.7109375;0.0;988.055053710938;417.0;92590;;;Calculated values ==>;1550486257.855;350.26;291.96000000000004;285.06;284.96000000000004;284.56;278.06;274.1680685717883;291.36;275.86;278.36;276.36;336.86;335.16;277.86;286.06;296.66;296.66;297.26000000000005;292.16;291.86;291.26000000000005;;314.86;275.76000000000005;239.25999513918347;262.63441904999945;274.1680685717883;292.16;5530000.0;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;2610000.0;5530000.0;0.04583333333333333;0.013666666666666666;0.1625;0.019166666666666665;0.020166666666666666;0.066;;11012.7109375;0.0;988.055053710938;29723.87109375;510583.11491900333;412080.6298862991;229036.45251990337;228745.4692477943;227589.36225082667;430280.9020939914;456643.7635023736;456353.2889422472;473859.25462455093;520273.556008512;518525.22857344686;455736.3202760886;465580.7811325807;463842.3458870584;464579.7527577276;428213.3721158971;412845.1473663945;457339.7037190121;456504.1082933979;;175203.01333496982;473282.30129752296;202447.81511474546;210572.12098854367;274.1491885875908;2822973.7126759747;1055866.4580277791;182616.287320401;0.0;0;163;163;0;0;0;0;0;80;64;1192966248839.7278;438678875459.9082;836048408919.2904;41259.63949696904;5190.994318503235;210.03240490986818;16231.511162120378;2183214.309046673;949208.8135464418;57814.93713440065;748179.2030604477;5.240680255623948;0.2784211714893234
5438;2019-02-18 11:38:37.875;772;189;119;118;113;49;182;27;50;32;646;624;46;101;235;236;241;191;190;187;181;26;551;359;363;124;364;260;551;131.0;83.0;1024.0;127.0;121.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.3828125;10956.0244140625;0.0;1062.19299316406;416.0;92591;;;Calculated values ==>;1550486317.875;350.36;292.06;285.06;284.96000000000004;284.46000000000004;278.06;274.27422755570615;291.36;275.86;278.16;276.36;337.76;335.56;277.76000000000005;283.26000000000005;296.66;296.76000000000005;297.26000000000005;292.26000000000005;291.86;291.26000000000005;;314.76000000000005;275.76000000000005;239.02933182858504;262.5002047102346;274.27422755570615;292.16;5510000.0;3590000.0;3629999.9999999995;1240000.0;3640000.0;2600000.0;5510000.0;0.021833333333333333;0.013833333333333333;0.17066666666666666;0.021166666666666667;0.020166666666666666;0.041999999999999996;;10956.0244140625;0.0;1062.19299316406;29617.3828125;510880.35911019944;413307.47646805906;229080.61730282428;228789.18240220204;227343.79387013023;430214.79039162316;456643.7635023736;456271.4783607459;473988.1805627707;521279.8270329311;519020.15281851107;455778.51535834384;462430.4075862037;463693.98011157714;464564.1698029545;428753.86084684223;414040.76927589084;457339.7037190121;456504.1082933979;;174785.17458790913;473412.09082023916;202701.01142677007;215367.40948630404;274.25209056275344;2823468.387961853;1056049.5918465822;182633.37841591967;0.0;0;163;163;0;0;0;0;0;80;64;1193184121439.6584;438753600359.88446;836204761019.2407;43276.02635673187;5730.051180495096;203.5311000648276;10127.74134989794;2183919.0077498574;949299.8525951421;57818.384645728525;748398.9367181238;4.937283789816463;0.3088809685877877
5439;2019-02-18 11:39:37.856;770;188;119;118;113;49;182;28;39;33;653;625;38;82;235;236;241;190;190;187;181;27;551;358;363;126;363;258;551;207.0;84.0;826.0;66.0;121.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29539.34375;10988.0986328125;0.0;951.147705078125;416.0;92592;;;Calculated values ==>;1550486377.856;350.16;291.96000000000004;285.06;284.96000000000004;284.46000000000004;278.06;274.1680685717883;291.36;275.96000000000004;277.06;276.46000000000004;338.46000000000004;335.66;276.96000000000004;281.36;296.66;296.76000000000005;297.26000000000005;292.16;291.86;291.26000000000005;;314.76000000000005;275.86;239.4893008659735;262.23063862743834;274.1680685717883;292.16;5510000.0;3579999.9999999995;3629999.9999999995;1260000.0;3629999.9999999995;2580000.0;5510000.0;0.034499999999999996;0.014;0.13766666666666666;0.011000000000000001;0.020166666666666666;0.05466666666666666;;10988.0986328125;0.0;951.147705078125;29539.34375;510633.7498697487;412934.04071806197;229080.61730282428;228789.18240220204;227343.79387013023;430280.9020939914;456643.7635023736;455246.7572435928;473826.37876616616;522160.33609618415;519289.26961844857;455123.1767134581;460471.9612414428;463842.3458870584;464710.80611794995;428753.86084684223;413676.3280692049;457339.7037190121;456504.1082933979;;174785.17458790913;473248.64165696304;202461.72713604243;212281.50064269063;274.1545928329317;2823961.2045747396;1056232.4016303744;182650.15094207434;0.0;0;163;163;0;0;0;0;0;80;64;1193401852469.4646;438828576609.8177;836360111809.1024;34800.07247813943;2978.656059730127;211.08545888692305;13350.835884905327;2184569.435872086;949372.4021741019;57821.838689589684;748594.5295708831;4.300158354110353;0.21758309244642188
5440;2019-02-18 11:40:37.846;766;187;119;118;112;48;182;28;20;34;654;624;22;70;235;236;241;189;190;187;181;27;550;358;363;129;363;256;550;152.0;85.0;602.0;0.0;121.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29426.12890625;10961.7900390625;0.0;917.617431640625;415.0;92593;;;Calculated values ==>;1550486437.846;349.76;291.86;285.06;284.96000000000004;284.36;277.96000000000004;274.1680685717883;291.36;275.96000000000004;275.16;276.56;338.56000000000006;335.56;275.36;280.16;296.66;296.76000000000005;297.26000000000005;292.06;291.86;291.26000000000005;;314.66;275.86;240.16925963744896;261.9595390733887;274.1680685717883;292.16;5500000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2560000.0;5500000.0;0.025333333333333333;0.014166666666666666;0.10033333333333333;0.0;0.020166666666666666;0.0455;;10961.7900390625;0.0;917.617431640625;29426.12890625;510227.36532442167;412979.2520416587;229102.78328135208;228811.12109001927;227077.643890442;430280.9020939914;456643.7635023736;453225.9738641032;473534.8580475586;522424.8377763818;519352.83559888694;453475.5343155894;459345.5208588711;463842.3458870584;464710.80611794995;429021.7478018195;413720.03103230504;457339.7037190121;456504.1082933979;;174367.33720873808;472857.82487454545;202496.42290420205;214288.98556220628;274.1680685717883;2824452.50161713;1056415.2868833793;182665.72138937566;0.0;0;163;163;0;0;0;0;0;80;64;1193619616169.4993;438905063859.82983;836514286109.127;25156.53161297675;0.0;216.77432090145524;11020.788084269218;2185068.99096653;949397.2201709147;57825.403593505456;748797.5925878475;3.063628729623272;0.12582554736105045
5441;2019-02-18 11:41:37.867;762;186;119;118;112;48;182;27;20;35;651;621;19;61;235;237;241;188;190;187;181;27;550;357;363;129;362;255;550;119.0;79.0;401.0;23.0;121.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29422.888671875;10945.4267578125;0.0;888.540893554688;414.0;92594;;;Calculated values ==>;1550486497.867;349.36;291.76000000000005;285.06;284.96000000000004;284.36;277.96000000000004;274.0616903277293;291.36;275.86;275.16;276.66;338.26;335.26000000000005;275.06;279.26000000000005;296.66;296.86;297.26000000000005;291.96000000000004;291.86;291.26000000000005;;314.56;275.86;240.16925963744896;261.82340779136865;274.0616903277293;292.16;5500000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2550000.0;5500000.0;0.01983333333333333;0.013166666666666667;0.06683333333333333;0.0038333333333333336;0.020166666666666666;0.039999999999999994;;10945.4267578125;0.0;888.540893554688;29422.888671875;509733.2493048235;412601.8314242595;229102.78328135208;228811.12109001927;227077.643890442;430346.717906069;456643.7635023736;453397.849445459;473631.5180336029;522199.14812796627;519128.45153760107;453273.23502095015;458420.64675073535;463990.4146581629;464987.84065055486;429021.7478018195;413351.9237643686;457339.7037190121;456504.1082933979;;173949.5011765382;472857.82487454545;202201.7113887812;215764.33513461903;274.04894464433454;2824943.081741116;1056597.910919849;182680.77797675092;0.0;0;163;163;0;0;0;0;0;80;64;1193837492400.0325;438982490950.0193;836667639764.5022;16788.275226787966;1037.5151016954296;206.31934982643747;9629.590926351153;2185418.6533634034;949405.8691562023;57828.93060812669;748969.739310296;2.3374832025559247;0.09415195821437237
5442;2019-02-18 11:42:37.867;759;187;120;119;112;47;182;27;29;35;646;617;25;56;234;237;241;189;190;187;181;26;552;356;363;131;361;256;552;-1.0;83.0;719.0;23.0;121.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29429.087890625;11049.66015625;0.0;892.9238891601559;412.0;92595;;;Calculated values ==>;1550486557.867;349.06000000000006;291.86;285.16;285.06;284.36;277.86;273.955091788801;291.36;275.86;276.06;276.66;337.76;334.86;275.66;278.76000000000005;296.56;296.86;297.26000000000005;292.06;291.86;291.26000000000005;;314.36;275.76000000000005;240.61611355647437;261.9595390733887;273.955091788801;292.16;5520000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2560000.0;5520000.0;0.0;0.013833333333333333;0.11983333333333333;0.0038333333333333336;0.020166666666666666;0.020166666666666666;;11049.66015625;0.0;892.9238891601559;29429.087890625;509185.99276925414;412126.3827081116;229350.5239250429;229058.50713763945;227036.4030908482;430412.23801567365;456643.7635023736;454345.6212795007;473372.2673856561;521606.3792673587;518634.8995863385;453849.0654772257;457655.63067567954;464006.2339002714;465133.64708331646;428484.4108300413;412889.33823237545;457339.7037190121;456504.1082933979;;173113.83306960555;472499.14586990676;201945.19439841234;229350.5239250429;273.9445516117313;2825433.514879137;1056781.2033107996;182695.62351660687;0.0;0;163;163;0;0;0;0;0;80;64;1194055292400.0325;439060490950.0193;836820939764.5022;30245.984487917092;1037.1234806407285;215.73183760104396;4580.930618095159;2185810.6055276925;949423.1578110551;57832.44770135525;749088.1603231664;3.0211024923136645;0.18159842539788149
5443;2019-02-18 11:43:37.827;755;187;120;119;112;46;182;26;38;35;642;614;32;54;234;237;241;189;190;187;181;25;549;357;363;131;362;257;550;290.0;83.0;602.0;40.0;121.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29455.57421875;10943.748046875;0.0;884.474975585938;410.0;92596;;;Calculated values ==>;1550486617.827;348.66;291.86;285.16;285.06;284.36;277.76000000000005;274.0616903277293;291.36;275.76000000000005;276.96000000000004;276.66;337.36;334.56;276.36;278.56;296.56;296.86;297.26000000000005;292.06;291.86;291.26000000000005;;314.16;275.66;240.61611355647437;262.0952818180154;274.0616903277293;292.16;5490000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2570000.0;5500000.0;0.04833333333333333;0.013833333333333333;0.10033333333333333;0.006666666666666667;0.020166666666666666;0.0685;;10943.748046875;0.0;884.474975585938;29455.57421875;508955.1504980414;412979.2520416587;229395.26074894576;229102.78328135208;227077.643890442;430346.717906069;456643.7635023736;455290.22753941757;473372.2673856561;521115.11713326233;518243.2718772962;454548.466256717;457250.92665609595;463858.19375264365;464987.84065055486;429288.0966613179;413720.03103230504;457339.7037190121;456504.1082933979;;172278.17009871884;472402.05409754877;202192.84286693836;210201.34058889185;274.04549498513944;2825923.8932580655;1056964.3595262794;182710.4252993255;0.0;0;163;163;0;0;0;0;0;80;64;1194272947199.3054;439139038549.75696;836974737163.9885;25394.104262138746;1801.3947415374028;215.35824120134487;16871.739587758664;2186273.9638207913;949446.7963599486;57836.03772372173;749266.813392784;3.743808072315404;0.14107702636002387
5444;2019-02-18 11:44:37.868;751;187;121;120;114;47;182;27;43;35;640;611;38;57;234;238;241;189;190;187;181;25;552;356;363;132;361;260;552;159.0;84.0;788.0;0.0;121.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29487.9375;11027.58203125;0.0;892.4652709960941;407.0;92597;;;Calculated values ==>;1550486677.868;348.26;291.86;285.26000000000005;285.16;284.56;277.86;273.955091788801;291.36;275.86;277.46000000000004;276.66;337.16;334.26000000000005;276.96000000000004;278.86;296.56;296.96000000000004;297.26000000000005;292.06;291.86;291.26000000000005;;313.86;275.66;240.83765695389522;262.5002047102346;273.955091788801;292.16;5520000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2600000.0;5520000.0;0.026500000000000003;0.014;0.13133333333333333;0.0;0.020166666666666666;0.04666666666666667;;11027.58203125;0.0;892.4652709960941;29487.9375;508192.79230706114;412126.3827081116;229643.36046897282;229350.5239250429;227610.32368758568;430412.23801567365;456643.7635023736;455407.7469629331;473242.3297776949;520663.98588929756;517682.75536838657;454787.762694457;457130.4236791988;464006.2339002714;465263.9689877527;428484.4108300413;412889.33823237545;457339.7037190121;456504.1082933979;;171024.68490186572;472270.6324499597;201972.2588119733;213930.12774231948;273.955091788801;2826415.4248406542;1057147.5790585056;182725.24325343274;0.0;0;163;163;0;0;0;0;0;80;64;1194490896029.7693;439217992464.925;837129943149.3188;33284.52744382605;0.0;218.3310163673216;11320.119092383658;2186763.286561591;949461.818240769;57839.65427049522;749501.9060859253;3.760301986732137;0.17226616715196996
5445;2019-02-18 11:45:37.858;747;188;121;120;114;47;182;26;46;35;639;610;42;60;233;238;241;190;190;187;181;25;552;356;363;132;361;262;552;275.0;83.0;888.0;0.0;121.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29384.873046875;10950.7568359375;0.0;900.3950805664059;406.0;92598;;;Calculated values ==>;1550486737.858;347.86;291.96000000000004;285.26000000000005;285.16;284.56;277.86;273.955091788801;291.36;275.76000000000005;277.76000000000005;276.66;337.06;334.16;277.36;279.16;296.46000000000004;296.96000000000004;297.26000000000005;292.16;291.86;291.26000000000005;;313.76000000000005;275.66;240.83765695389522;262.7682575881327;273.955091788801;292.16;5520000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2620000.0;5520000.0;0.04583333333333333;0.013833333333333333;0.14800000000000002;0.0;0.020166666666666666;0.066;;10950.7568359375;0.0;900.3950805664059;29384.873046875;507695.0269626667;412510.35525449144;229643.36046897282;229350.5239250429;227610.32368758568;430412.23801567365;456643.7635023736;455446.31145101093;473242.3297776949;520396.7622676537;517411.1231003986;454949.2821104551;457173.2343506725;463874.16568678804;465263.9689877527;428484.4108300413;413263.53111073095;457339.7037190121;456504.1082933979;;170606.85888663295;472270.6324499597;201972.2588119733;210427.317651612;273.955091788801;2826905.949827497;1057330.7013569572;182740.18126628097;0.0;0;163;163;0;0;0;0;0;80;64;1194708659729.804;439297179264.93756;837286517049.3438;37514.15979057758;0.0;210.5555027837928;16241.068182357869;2187353.1772904615;949461.818240769;57843.22772914633;749731.5443671579;4.553631904808049;0.1883992022269068
5446;2019-02-18 11:46:37.858;742;188;121;121;115;47;182;27;48;35;640;610;44;62;234;238;241;189;190;187;181;26;551;358;363;132;363;263;551;92.0;107.0;724.0;36.0;121.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29431.69140625;10924.376953125;0.0;896.2217407226559;406.0;92599;;;Calculated values ==>;1550486797.858;347.36;291.96000000000004;285.26000000000005;285.26000000000005;284.66;277.86;274.1680685717883;291.36;275.86;277.96000000000004;276.66;337.16;334.16;277.56;279.36;296.56;296.96000000000004;297.26000000000005;292.06;291.86;291.26000000000005;;313.76000000000005;275.76000000000005;240.83765695389522;262.9017227912062;274.1680685717883;292.16;5510000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2630000.0;5510000.0;0.015333333333333334;0.017833333333333333;0.12066666666666667;0.006;0.020166666666666666;0.035500000000000004;;10924.376953125;0.0;896.2217407226559;29431.69140625;507161.53235616593;412934.04071806197;229665.9339174885;229665.9339174885;227919.63540541573;430280.9020939914;456643.7635023736;455528.07940442604;473242.3297776949;520417.2877107209;517326.69504826766;455030.636299068;457256.42423688935;463709.8566730499;464972.5849072995;428753.86084684223;413307.47646805906;457339.7037190121;456504.1082933979;;170606.85888663295;472367.87413283327;202459.47407413746;217914.7869428955;274.15371764470945;2827396.087864606;1057512.9941385328;182755.15307312505;0.0;0;163;163;0;0;0;0;0;80;64;1194926459729.804;439376379264.93756;837444017049.3438;30536.945043188156;1619.450400352175;275.46052142163325;8469.920907942835;2187920.269830743;949475.3136607719;57847.277862681374;749937.4692762437;3.4602119513788425;0.1855764409423223
5447;2019-02-18 11:47:37.879;737;188;121;121;116;48;182;28;48;35;641;610;44;64;234;239;241;190;190;187;181;26;553;358;363;132;363;263;553;96.0;81.0;977.0;5.0;121.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29495.146484375;10990.75;0.0;912.161376953125;404.0;92600;;;Calculated values ==>;1550486857.879;346.86;291.96000000000004;285.26000000000005;285.26000000000005;284.76000000000005;277.96000000000004;274.1680685717883;291.36;275.96000000000004;277.96000000000004;276.66;337.26;334.16;277.56;279.56;296.56;297.06;297.26000000000005;292.16;291.86;291.26000000000005;;313.56;275.76000000000005;240.83765695389522;262.9017227912062;274.1680685717883;292.16;5530000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2630000.0;5530000.0;0.016;0.013500000000000002;0.16283333333333333;0.0008333333333333334;0.020166666666666666;0.036166666666666666;;10990.75;0.0;912.161376953125;29495.146484375;506356.72811906895;412080.6298862991;229620.8446039585;229620.8446039585;228165.8721177693;430280.9020939914;456643.7635023736;455528.07940442604;473242.3297776949;520520.15856766584;517326.69504826766;455030.636299068;457501.7747322531;463709.8566730499;465103.311480244;428213.3721158971;412845.1473663945;457339.7037190121;456504.1082933979;;169771.2103021376;472367.87413283327;202492.36698748192;217619.30611925;274.16649342236724;2827887.3167162226;1057695.6841153172;182770.22820686677;0.0;0;163;163;0;0;0;0;0;80;64;1195144335959.4717;439455606984.8167;837601872279.103;41202.648505225734;224.8962559544595;207.47103411828448;8639.667011965015;2188518.3090165486;949490.6885955621;57851.303700855104;750080.0990783235;4.223729910701282;0.22715179773478925
5448;2019-02-18 11:48:37.859;733;189;122;121;115;48;182;28;47;35;642;610;44;65;234;239;242;191;190;187;181;27;550;359;363;133;364;265;550;85.0;85.0;924.0;48.0;121.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29386.685546875;10887.12109375;0.0;909.96826171875;403.0;92601;;;Calculated values ==>;1550486917.859;346.46000000000004;292.06;285.36;285.26000000000005;284.66;277.96000000000004;274.27422755570615;291.36;275.96000000000004;277.86;276.66;337.36;334.16;277.56;279.66;296.56;297.06;297.36;292.26000000000005;291.86;291.26000000000005;;313.46000000000004;275.86;241.05796691057077;263.1675429290057;274.27422755570615;292.16;5500000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2650000.0;5500000.0;0.014166666666666666;0.014166666666666666;0.154;0.008;0.020166666666666666;0.034333333333333334;;10887.12109375;0.0;909.96826171875;29386.685546875;506128.0037597056;413720.03103230504;229982.70873861105;229688.5652307168;227940.9127301223;430214.79039162316;456643.7635023736;455069.7027408463;473112.1826642056;520458.5728114654;517157.6690649764;454694.582168557;457300.93339066295;463561.2209818517;464957.45143190527;429268.59190023836;414443.2327276156;457339.7037190121;456504.1082933979;;169353.38768963216;472333.7623376517;202722.73189202353;218734.66003977638;274.26051677046087;2828377.835089328;1057877.938935959;182785.40755905598;0.0;0;163;163;0;0;0;0;0;80;64;1195362063359.541;439535080484.842;837760219479.1533;38861.43351071871;2156.8882435650253;210.02592161215534;8163.417723374338;2189185.287299999;949510.530183663;57854.781682440196;750220.0781092604;4.186775560564335;0.24306402276105002
5449;2019-02-18 11:49:37.870;730;188;122;121;116;48;182;28;45;35;643;611;42;65;235;239;242;189;190;187;181;27;551;358;363;132;363;266;551;139.0;85.0;768.0;22.0;121.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29487.796875;10911.7529296875;0.0;909.3998413085941;404.0;92602;;;Calculated values ==>;1550486977.87;346.16;291.96000000000004;285.36;285.26000000000005;284.76000000000005;277.96000000000004;274.1680685717883;291.36;275.96000000000004;277.66;276.66;337.46000000000004;334.26000000000005;277.36;279.66;296.66;297.06;297.36;292.06;291.86;291.26000000000005;;313.56;275.86;240.83765695389522;263.299902668528;274.1680685717883;292.16;5510000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2660000.0;5510000.0;0.023166666666666665;0.014166666666666666;0.128;0.0036666666666666666;0.020166666666666666;0.043333333333333335;;10911.7529296875;0.0;909.3998413085941;29487.796875;505661.6415821027;412934.04071806197;229959.83920546612;229665.9339174885;228208.70246362453;430280.9020939914;456643.7635023736;454651.3550658584;473242.3297776949;520479.332529546;517176.4558207088;454274.6285591388;457138.6516267367;463842.3458870584;465103.311480244;429002.2428401299;413307.47646805906;457339.7037190121;456504.1082933979;;169771.2103021376;472465.0996282349;202478.01702337523;215267.63426965597;274.1609201587214;2828868.545722632;1058059.6295230747;182800.57173948397;0.0;0;163;163;0;0;0;0;0;80;64;1195579903289.2434;439614595059.73334;837919548683.9355;32278.187269437847;989.952636217819;222.34252360433663;10453.580541028816;2189778.2261578883;949536.7586652989;57858.38541337498;750375.248203888;3.7174092765392737;0.18317225903448958
5450;2019-02-18 11:50:37.860;725;188;122;121;115;47;182;27;43;36;645;612;40;65;234;239;242;190;190;187;181;26;552;357;363;132;362;266;552;-1.0;82.0;901.0;49.0;121.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29455.353515625;10945.412109375;0.0;918.0335083007809;403.0;92603;;;Calculated values ==>;1550487037.86;345.66;291.96000000000004;285.36;285.26000000000005;284.66;277.86;274.0616903277293;291.36;275.86;277.46000000000004;276.76000000000005;337.66;334.36;277.16;279.66;296.56;297.06;297.36;292.16;291.86;291.26000000000005;;313.46000000000004;275.76000000000005;240.83765695389522;263.299902668528;274.0616903277293;292.16;5520000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2660000.0;5520000.0;0.0;0.013666666666666666;0.15016666666666667;0.008166666666666666;0.020166666666666666;0.020166666666666666;;10945.412109375;0.0;918.0335083007809;29455.353515625;504942.8832738722;412510.35525449144;229937.02860350022;229643.36046897282;227898.41009287813;430346.717906069;456643.7635023736;454400.3136980843;473339.41292369686;520685.42737338645;517279.8299874679;454022.92624855007;457138.6516267367;463858.19375264365;465248.88870971405;428734.3568853432;413263.53111073095;457339.7037190121;456504.1082933979;;169353.38768963216;472367.87413283327;202184.37197406162;229937.02860350022;274.04219980980923;2829359.6567771453;1058241.7422079223;182815.79781263127;0.0;0;163;163;0;0;0;0;0;80;64;1195797666989.278;439693781859.7459;838079122083.9609;37874.427248890745;2206.498600963301;211.4346189197008;4569.102773746269;2190362.7338447804;949563.3913194308;57861.99962042833;750500.4163666931;3.781486819957204;0.24367732447112217
5451;2019-02-18 11:51:37.860;722;188;122;121;115;47;182;27;30;36;647;613;31;63;234;239;242;189;190;187;181;26;550;358;363;132;363;265;550;267.0;82.0;954.0;14.0;121.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29357.8203125;10956.2265625;0.0;912.2959594726559;402.0;92604;;;Calculated values ==>;1550487097.86;345.36;291.96000000000004;285.36;285.26000000000005;284.66;277.86;274.1680685717883;291.36;275.86;276.16;276.76000000000005;337.86;334.46000000000004;276.26000000000005;279.46000000000004;296.56;297.06;297.36;292.06;291.86;291.26000000000005;;313.36;275.76000000000005;240.83765695389522;263.1675429290057;274.1680685717883;292.16;5500000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2650000.0;5500000.0;0.0445;0.013666666666666666;0.15899999999999997;0.0023333333333333335;0.020166666666666666;0.06466666666666666;;10956.2265625;0.0;912.2959594726559;29357.8203125;504749.4253633243;413351.9237643686;229982.70873861105;229688.5652307168;227940.9127301223;430280.9020939914;456643.7635023736;452930.92022276146;473339.41292369686;520973.4383632357;517467.5711798638;453057.63364064984;457054.6125532047;463709.8566730499;465103.311480244;429268.59190023836;413720.03103230504;457339.7037190121;456504.1082933979;;168935.5661677829;472367.87413283327;202485.40950900197;211060.59818627697;274.16379133003295;2829849.766559046;1058424.2558635212;182831.05055819603;0.0;0;163;163;0;0;0;0;0;80;64;1196015466989.278;439772981859.7459;838238422083.9609;39820.83620348775;629.7257507889398;212.49699852842207;15872.013653593818;2191010.1943735504;949587.026522362;57865.53238390706;750670.7590035876;4.7634465454089465;0.21104105536320825
5452;2019-02-18 11:52:37.871;719;187;122;121;115;47;182;27;10;36;647;614;15;58;234;240;242;189;190;187;181;26;551;357;363;132;362;263;551;90.0;83.0;850.0;0.0;121.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29405.771484375;10964.4716796875;0.0;905.1298828125;401.0;92605;;;Calculated values ==>;1550487157.871;345.06000000000006;291.86;285.36;285.26000000000005;284.66;277.86;274.0616903277293;291.36;275.86;274.16;276.76000000000005;337.86;334.56;274.66;278.96000000000004;296.56;297.16;297.36;292.06;291.86;291.26000000000005;;313.26000000000005;275.76000000000005;240.83765695389522;262.9017227912062;274.0616903277293;292.16;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2630000.0;5510000.0;0.015000000000000001;0.013833333333333333;0.14166666666666666;0.0;0.020166666666666666;0.035166666666666666;;10964.4716796875;0.0;905.1298828125;29405.771484375;504280.15178581345;412555.8353376608;229959.83920546612;229665.9339174885;227919.63540541573;430346.717906069;456643.7635023736;450730.499220235;473339.41292369686;521137.1915148959;517739.2912927782;451371.4647171396;456764.57732692285;463858.19375264365;465379.25235888857;429002.2428401299;413307.47646805906;457339.7037190121;456504.1082933979;;168517.74571465285;472367.87413283327;202234.48292222194;218133.85785242362;274.0616903277293;2830339.5529363398;1058606.9618393045;182846.1985502107;0.0;0;163;163;0;0;0;0;0;80;64;1196233306919.8457;439852196379.9524;838396851124.3738;35203.60230888518;0.0;217.11093481364637;8382.687140507594;2191635.5126501196;949592.2751990466;57869.113106373035;750872.9185665249;3.690385069250838;0.1900323383771117
5453;2019-02-18 11:53:37.881;717;187;122;121;115;46;182;27;14;35;647;614;14;52;234;240;242;189;190;187;181;26;549;358;363;133;362;262;549;269.0;83.0;907.0;83.0;121.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29362.26953125;10895.06640625;0.0;902.34130859375;399.0;92606;;;Calculated values ==>;1550487217.881;344.86;291.86;285.36;285.26000000000005;284.66;277.76000000000005;274.1680685717883;291.36;275.86;274.56;276.66;337.86;334.56;274.56;278.36;296.56;297.16;297.36;292.06;291.86;291.26000000000005;;313.06;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;292.16;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2620000.0;5490000.0;0.04483333333333333;0.013833333333333333;0.15116666666666667;0.013833333333333333;0.020166666666666666;0.065;;10895.06640625;0.0;902.34130859375;29362.26953125;504213.01999860967;413396.8702782222;230005.63749457302;229711.25469212318;227962.24230713688;430280.9020939914;456643.7635023736;451420.9266542574;473112.1826642056;521218.9910735368;517823.4274960968;451420.9266542574;456188.79256685387;463858.19375264365;465233.93026070396;429533.42834022286;414127.2103214636;457339.7037190121;456504.1082933979;;167682.10792650707;472236.3865531139;202438.68574993627;210991.50923993893;274.14564194067236;2830829.3682336714;1058789.155017128;182861.26332051336;0.0;0;163;163;0;0;0;0;0;80;64;1196451143219.811;439931709629.93976;838554377374.3488;37637.81541670321;3732.2015277772903;213.1193492595033;15958.318938474833;2192242.6256330386;949623.3820620531;57872.698956281805;751075.7940907704;4.877466018218134;0.24220613562124418
5454;2019-02-18 11:54:37.872;715;187;122;122;116;47;182;27;26;35;646;614;23;49;234;240;242;189;190;187;181;26;551;357;363;133;362;263;551;137.0;81.0;726.0;69.0;121.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29342.515625;10963.1962890625;0.0;907.0486450195309;399.0;92607;;;Calculated values ==>;1550487277.872;344.66;291.86;285.36;285.36;284.76000000000005;277.86;274.0616903277293;291.36;275.86;275.76000000000005;276.66;337.76;334.56;275.46000000000004;278.06;296.56;297.16;297.36;292.06;291.86;291.26000000000005;;313.06;275.76000000000005;241.05796691057077;262.9017227912062;274.0616903277293;292.16;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2630000.0;5510000.0;0.022833333333333334;0.013500000000000002;0.121;0.0115;0.020166666666666666;0.043;;10963.1962890625;0.0;907.0486450195309;29342.515625;503776.1793798811;412555.8353376608;229959.83920546612;229959.83920546612;228208.70246362453;430346.717906069;456643.7635023736;452770.7950368528;473112.1826642056;521034.37539167044;517739.2912927782;452390.59391075175;455652.1820626169;463858.19375264365;465379.25235888857;429002.2428401299;413307.47646805906;457339.7037190121;456504.1082933979;;167682.10792650707;472236.3865531139;202169.6439397484;215203.03009149974;274.0364701776171;2831318.5013951454;1058971.2798832362;182876.33930837354;0.0;0;163;163;0;0;0;0;0;80;64;1196668910549.5825;440011497659.856;838711853749.1835;30322.739282749633;3105.7675400537028;211.87934602295613;10375.94636268162;2192808.8786375797;949680.3565900972;57876.24008082374;751295.2133835516;3.7081233602120154;0.20020220518478762
5455;2019-02-18 11:55:37.842;714;187;123;122;115;46;182;27;36;35;645;613;32;51;234;240;242;189;190;187;181;25;551;356;363;133;361;263;551;139.0;85.0;646.0;49.0;121.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29456.943359375;10984.287109375;0.0;913.336669921875;398.0;92608;;;Calculated values ==>;1550487337.842;344.56000000000006;291.86;285.46000000000004;285.36;284.66;277.76000000000005;273.955091788801;291.36;275.86;276.76000000000005;276.66;337.66;334.46000000000004;276.36;278.26000000000005;296.56;297.16;297.36;292.06;291.86;291.26000000000005;;312.96000000000004;275.66;241.05796691057077;262.9017227912062;273.955091788801;292.16;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2630000.0;5510000.0;0.023166666666666665;0.014166666666666666;0.10766666666666666;0.008166666666666666;0.020166666666666666;0.043333333333333335;;10984.287109375;0.0;913.336669921875;29456.943359375;503650.0493723029;412555.8353376608;230254.59199040785;229959.83920546612;227919.63540541573;430412.23801567365;456643.7635023736;454030.6727851501;473112.1826642056;520931.5502354614;517636.15767339076;453528.07508904516;455900.0816055211;464006.2339002714;465524.29463401274;429002.2428401299;413307.47646805906;457339.7037190121;456504.1082933979;;167264.2905471822;472138.9942397944;201915.08107480765;215103.85346245236;273.9328218820418;2831808.2518891697;1059154.084130463;182891.50160106647;0.0;0;163;163;0;0;0;0;0;80;64;1196886601649.6863;440091257759.89404;838869574849.2587;27144.44537414687;2206.828624180725;222.34252360433663;10460.677709340973;2193287.5323966793;949724.6060890029;57879.8567871479;751468.7650983009;3.3648983170014852;0.16865204654528462
5456;2019-02-18 11:56:37.872;712;187;123;122;116;46;182;27;42;35;645;613;37;54;234;241;242;189;190;187;181;26;551;357;363;133;362;263;551;266.0;83.0;569.0;110.0;121.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29460.67578125;10940.2080078125;0.0;917.289672851562;398.0;92609;;;Calculated values ==>;1550487397.872;344.36;291.86;285.46000000000004;285.36;284.76000000000005;277.76000000000005;274.0616903277293;291.36;275.86;277.36;276.66;337.66;334.46000000000004;276.86;278.56;296.56;297.26000000000005;297.36;292.06;291.86;291.26000000000005;;312.96000000000004;275.76000000000005;241.05796691057077;262.9017227912062;274.0616903277293;292.16;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2630000.0;5510000.0;0.044333333333333336;0.013833333333333333;0.09483333333333334;0.018333333333333333;0.020166666666666666;0.0645;;10940.2080078125;0.0;917.289672851562;29460.67578125;503397.6237118079;412555.8353376608;230254.59199040785;229959.83920546612;228208.70246362453;430346.717906069;456643.7635023736;454781.28718595096;473112.1826642056;520931.5502354614;517636.15767339076;454156.0461158545;456271.17482691904;463858.19375264365;465509.5098274704;429002.2428401299;413307.47646805906;457339.7037190121;456504.1082933979;;167264.2905471822;472236.3865531139;202132.53840135413;210925.22182325466;274.02203262644036;2832299.4775385205;1059336.8796084153;182906.76444819206;0.0;0;163;163;0;0;0;0;0;80;64;1197104510549.5825;440171097659.856;839027453749.1835;23959.523009739267;4951.9038827822615;217.11093481364637;15839.838177324238;2193713.611732877;949784.2920212513;57883.52073035572;751688.0456494015;3.7924001518456145;0.17772862395440028
5457;2019-02-18 11:57:37.843;711;188;122;122;116;46;182;27;46;35;645;613;41;57;234;241;242;189;190;187;181;26;552;357;363;133;362;261;552;305.0;82.0;783.0;50.0;121.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29469.15234375;11003.19140625;0.0;905.3723754882809;398.0;92610;;;Calculated values ==>;1550487457.843;344.26;291.96000000000004;285.36;285.36;284.76000000000005;277.76000000000005;274.0616903277293;291.36;275.86;277.76000000000005;276.66;337.66;334.46000000000004;277.26000000000005;278.86;296.56;297.26000000000005;297.36;292.06;291.86;291.26000000000005;;312.96000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.0616903277293;292.16;5520000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2610000.0;5520000.0;0.05083333333333333;0.013666666666666666;0.1305;0.008333333333333333;0.020166666666666666;0.071;;11003.19140625;0.0;905.3723754882809;29469.15234375;503178.1985350581;412510.35525449144;229937.02860350022;229937.02860350022;228187.26094971248;430346.717906069;456643.7635023736;455612.62700522714;473112.1826642056;521095.3740704878;517804.51959563565;454992.6325071217;456967.8106930169;463858.19375264365;465509.5098274704;428734.3568853432;412889.33823237545;457339.7037190121;456504.1082933979;;167264.2905471822;472236.3865531139;202196.00330398418;210075.49640548992;274.04672434809925;2832790.3220829507;1059519.652886929;182921.9459573061;0.0;0;163;163;0;0;0;0;0;80;64;1197322205279.4233;440250859089.79767;839184577769.0685;33070.86939301221;2250.3365270760805;216.54858825722602;17496.431444041464;2194188.6352968053;949844.2816822657;57887.13281302781;751965.7136249571;4.453449376801812;0.1899202245466149
5458;2019-02-18 11:58:37.863;712;188;123;122;116;46;182;27;48;35;644;613;44;61;234;241;242;190;190;187;181;25;549;358;363;133;362;263;549;289.0;86.0;799.0;148.0;121.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29299.609375;10898.3447265625;0.0;916.8571166992191;399.0;92611;;;Calculated values ==>;1550487517.863;344.36;291.96000000000004;285.46000000000004;285.36;284.76000000000005;277.76000000000005;274.1680685717883;291.36;275.86;277.96000000000004;276.66;337.56000000000006;334.46000000000004;277.56;279.26000000000005;296.56;297.26000000000005;297.36;292.16;291.86;291.26000000000005;;313.06;275.66;241.05796691057077;262.9017227912062;274.1680685717883;292.16;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2630000.0;5490000.0;0.04816666666666667;0.014333333333333333;0.13316666666666668;0.024666666666666667;0.020166666666666666;0.06833333333333333;;10898.3447265625;0.0;916.8571166992191;29299.609375;503583.46354894026;413764.2266525931;230300.87547058638;230005.63749457302;228251.74451869132;430280.9020939914;456643.7635023736;455528.07940442604;473112.1826642056;520828.7160106959;517636.15767339076;455030.636299068;457133.60651810706;463858.19375264365;465364.4418098396;429533.42834022286;414485.982530214;457339.7037190121;456504.1082933979;;167682.10792650707;472138.9942397944;202379.89225144082;210619.98729904232;274.12279633668635;2833280.2250103448;1059702.2265255782;182937.13626481808;0.0;0;163;163;0;0;0;0;0;80;64;1197540077879.354;440330685689.7723;839341830169.0186;33710.90025587253;6654.057849046054;215.68005661012688;16802.081601280963;2194745.3355486183;949918.5097031386;57890.73591903569;752251.6298405579;4.856685524634976;0.2574240811516406
5459;2019-02-18 11:59:37.844;713;187;122;122;117;47;182;27;50;35;644;613;45;64;234;241;242;189;190;187;181;26;551;357;363;133;362;266;551;89.0;83.0;980.0;63.0;121.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29355.44140625;10953.796875;0.0;922.3467407226559;398.0;92612;;;Calculated values ==>;1550487577.844;344.46000000000004;291.86;285.36;285.36;284.86;277.86;274.0616903277293;291.36;275.86;278.16;276.66;337.56000000000006;334.46000000000004;277.66;279.56;296.56;297.26000000000005;297.36;292.06;291.86;291.26000000000005;;312.96000000000004;275.76000000000005;241.05796691057077;263.299902668528;274.0616903277293;292.16;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2660000.0;5510000.0;0.014833333333333334;0.013833333333333333;0.16333333333333336;0.0105;0.020166666666666666;0.035;;10953.796875;0.0;922.3467407226559;29355.44140625;503523.86421473906;412555.8353376608;229959.83920546612;229959.83920546612;228498.54783370413;430346.717906069;456643.7635023736;455277.06841111724;473112.1826642056;520582.3846705564;517383.1934833762;454651.3550658584;457015.24715422577;463858.19375264365;465509.5098274704;429002.2428401299;413307.47646805906;457339.7037190121;456504.1082933979;;167264.2905471822;472236.3865531139;202185.74161921948;218188.9121331997;274.04273261370327;2833768.862317534;1059884.2700407791;182952.45811022256;0.0;0;163;163;0;0;0;0;0;80;64;1197757808910.0256;440410460420.0184;839500479914.5079;41338.25004267664;2835.5317718058914;217.11093481364637;8341.031865606938;2195370.547089999;949997.564574917;57894.34136855467;752461.0894368787;4.440155518588718;0.26494592718719595
5460;2019-02-18 12:00:37.834;710;194;123;122;117;47;182;28;46;35;644;613;43;54;234;241;242;198;190;187;181;26;580;362;363;133;366;245;574;-2.0;82.0;1447.0;244.0;121.0;0;53;1;1;0;1;0;0;0;0;1;0;0;0;0;38215.40234375;19972.8984375;0.0;845.7905883789059;395.0;92613;;;Calculated values ==>;1550487637.834;344.16;292.56;285.46000000000004;285.36;284.86;277.86;274.5913991737795;291.36;275.96000000000004;277.76000000000005;276.66;337.56000000000006;334.46000000000004;277.46000000000004;278.56;296.56;297.26000000000005;297.36;292.96000000000004;291.86;291.26000000000005;;312.66;275.76000000000005;241.05796691057077;260.44013211722256;274.5913991737795;292.16;5800000.0;3620000.0000000005;3629999.9999999995;1330000.0;3660000.0;2450000.0;5740000.0;0.0;0.013666666666666666;0.24116666666666667;0.04066666666666666;0.020166666666666666;0.020166666666666666;;19972.8984375;0.0;845.7905883789059;38215.40234375;500413.70967754954;253360.40669193043;229739.01491787107;229449.54299500195;228013.48279210666;430014.67791919125;456643.7635023736;458217.64115144365;473112.1826642056;522297.0039354761;519143.41964029375;457859.8871463067;459168.07163815456;463263.04696767486;464781.3556694665;420485.6497248953;254999.13176056792;457339.7037190121;456504.1082933979;;166010.84420003442;472236.3865531139;203415.017880978;229739.01491787107;274.5425716775459;2834331.858833813;1060141.9495480142;182967.19013222112;0.0;0;163;164;0;0;0;0;0;80;64;1197975572610.0603;440490247120.03107;839653754364.5323;61449.89931206063;10932.068992666858;2261.6490788458073;4573.09604973979;2196226.972240106;950112.2754596381;57914.994259282874;752568.6892332349;3.80507693519231;0.2867694487752831
5461;2019-02-18 12:01:37.834;719;197;121;120;116;48;183;29;41;35;636;608;34;45;237;237;242;199;190;187;181;29;557;363;363;133;368;238;552;-1.0;83.0;1047.0;93.0;121.0;0;52;1;1;0;1;0;0;0;0;1;0;0;0;0;37338.46484375;19299.486328125;0.0;810.0530395507809;379.0;92614;;;Calculated values ==>;1550487697.834;345.06000000000006;292.86;285.26000000000005;285.16;284.76000000000005;277.96000000000004;274.69669130483857;291.46000000000004;276.06;277.26000000000005;276.66;336.76000000000005;333.96000000000004;276.56;277.66;296.86;296.86;297.36;293.06;291.86;291.26000000000005;;311.06;276.06;241.05796691057077;259.4470641161187;274.69669130483857;292.16;5570000.0;3629999.9999999995;3629999.9999999995;1330000.0;3679999.9999999995;2380000.0;5520000.0;0.0;0.013833333333333333;0.17450000000000002;0.015500000000000002;0.020166666666666666;0.020166666666666666;;19299.486328125;0.0;810.0530395507809;37338.46484375;503725.67757120467;415763.05856668594;229643.36046897282;229350.5239250429;228187.26094971248;429947.3805835815;456783.2617081229;458738.7139588963;473112.1826642056;522054.1967169358;519217.8793507146;457913.27539599175;459208.69453830237;463364.8592352424;464106.9778253677;427370.97769670316;416443.0190306947;457339.7037190121;456504.1082933979;;159325.9205505338;472528.46462518856;203754.32543876444;229643.36046897282;274.6783225704528;2834961.474393709;1060469.219421061;182980.98882912053;0.0;0;163;164;0;0;0;0;0;80;64;1198193372610.0603;440570047120.03107;839798654364.5323;44494.77579676301;4165.999157389574;151.1700948797841;4575.025081125905;2197109.8445326798;950238.0926942219;57935.10108573059;752644.9235759921;2.65480820589918;0.1825510456602581
