;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5462;2019-02-18 12:02:37.865;741;184;120;119;111;46;183;29;40;36;623;600;31;51;236;237;242;185;190;187;181;30;527;356;363;133;361;253;527;-2.0;83.0;181.0;89.0;121.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;28936.998046875;10521.1181640625;0.0;878.0331420898441;372.0;92615;;;Calculated values ==>;1550487757.865;347.26;291.56;285.16;285.06;284.26000000000005;277.76000000000005;273.955091788801;291.46000000000004;276.06;277.16;276.76000000000005;335.46000000000004;333.16;276.26000000000005;278.26000000000005;296.76000000000005;296.86;297.36;291.66;291.86;291.26000000000005;;310.36;276.16;241.05796691057077;261.54996906429363;273.955091788801;292.16;5270000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2530000.0;5270000.0;0.0;0.013833333333333333;0.030166666666666668;0.014833333333333334;0.020166666666666666;0.020166666666666666;;10521.1181640625;0.0;878.0331420898441;28936.998046875;509177.5502453818;420585.106964058;229926.73463458405;229628.64970340725;227275.43574561484;430412.23801567365;456783.2617081229;456198.1679234473;473209.4130839679;519499.4578594672;517143.53387250955;455096.98620464467;457533.7450994209;464270.0288607765;465133.64708331646;435019.43016323535;420878.04538730544;457339.7037190121;456504.1082933979;;156401.31544495918;472625.7912797831;201779.8797728161;229926.73463458405;273.8801303055421;2835514.0552695547;1060717.8528523466;182995.06348209266;0.0;0;163;164;0;0;0;0;0;80;64;1198411285139.6934;440649888349.8966;839946030469.2842;7674.951692544043;4017.5476873533444;195.62248940036375;4569.3103687860785;2197544.816880685;950306.3241525288;57937.99251706279;752721.165742724;1.4437418888546059;0.09515784034296071
5463;2019-02-18 12:03:37.855;745;175;120;120;110;44;183;29;31;36;619;596;28;59;233;237;242;176;190;187;181;26;535;353;363;132;358;256;535;-1.0;81.0;44.0;0.0;121.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29057.07421875;10672.2998046875;0.0;893.239013671875;382.0;92616;;;Calculated values ==>;1550487817.855;347.66;290.66;285.16;285.16;284.16;277.56;273.6339639331285;291.46000000000004;276.06;276.26000000000005;276.76000000000005;335.06;332.76000000000005;275.96000000000004;279.06;296.46000000000004;296.86;297.36;290.76000000000005;291.86;291.26000000000005;;311.36;275.76000000000005;240.83765695389522;261.9595390733887;273.6339639331285;292.16;5350000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2560000.0;5350000.0;0.0;0.013500000000000002;0.007333333333333333;0.0;0.020166666666666666;0.020166666666666666;;10672.2998046875;0.0;893.239013671875;29057.07421875;508959.8041614073;414785.272829361;229738.224994;229738.224994;226815.30981491017;430607.02586249536;456783.2617081229;454593.27306183573;473339.41292369686;518840.0700724436;516478.3082821728;454221.63973398146;458019.1887586412;464317.31521373475;465569.37634313264;433094.5551282021;415133.45553454565;457339.7037190121;456504.1082933979;;160579.3303088084;472367.87413283327;201183.85751793825;229738.224994;273.6339639331285;2835997.258657856;1060894.4352334782;183009.8216232928;0.0;0;163;164;0;0;0;0;0;80;64;1198629048839.728;440729375099.90924;840098705019.3085;1858.3357139885816;0.0;242.47484451436182;4573.111979871191;2197624.2477017418;950339.798136668;57941.642719710806;752797.3398978327;0.5770524523924309;0.0020851484492227113
5464;2019-02-18 12:04:37.865;739;178;122;121;113;45;183;25;13;36;621;595;15;57;232;237;242;181;190;187;181;23;549;352;363;132;357;249;549;-2.0;79.0;287.0;0.0;121.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29437.466796875;11008.7607421875;0.0;843.990234375;390.0;92617;;;Calculated values ==>;1550487877.865;347.06000000000006;290.96000000000004;285.36;285.26000000000005;284.46000000000004;277.66;273.5264737036516;291.46000000000004;275.66;274.46000000000004;276.76000000000005;335.26000000000005;332.66;274.66;278.86;296.36;296.86;297.36;291.26000000000005;291.86;291.26000000000005;;312.16;275.46000000000004;240.83765695389522;260.9983114674233;273.5264737036516;292.16;5490000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2490000.0;5490000.0;0.0;0.013166666666666667;0.04783333333333333;0.0;0.020166666666666666;0.020166666666666666;;11008.7607421875;0.0;843.990234375;29437.466796875;506967.33677030756;248415.73546700552;230005.63749457302;229711.25469212318;227385.54980107656;430671.36484660726;456783.2617081229;453558.3753585443;473339.41292369686;519626.80263657885;516970.2004071118;453804.8726206853;458893.38762758806;464333.32306390855;465714.0611519236;429533.42834022286;249563.1593714073;457339.7037190121;456504.1082933979;;163921.7849024954;472076.1002201579;200920.47264012235;230005.63749457302;273.5264737036516;2836484.79440866;1061075.1408505908;183024.3009465093;0.0;0;163;164;0;0;0;0;0;80;64;1198846885139.6934;440808588299.89667;840250230269.2844;12084.513013364516;0.0;2369.608541422738;4567.719161109634;2197740.4574728524;950339.798136668;57963.413709150416;752873.526186261;1.6048460609280046;0.06330412215017443
5465;2019-02-18 12:05:37.896;737;185;123;123;115;45;183;24;12;35;621;593;12;50;232;238;242;188;190;187;181;22;553;353;363;132;358;243;553;286.0;83.0;305.0;92.0;121.0;0;45;92;1;0;0;0;0;0;0;1;0;0;0;0;28964.005859375;10527.1435546875;0.0;793.684814453125;398.0;92618;;;Calculated values ==>;1550487937.896;346.86;291.66;285.46000000000004;285.46000000000004;284.66;277.66;273.6339639331285;291.46000000000004;275.56;274.36;276.66;335.26000000000005;332.46000000000004;274.36;278.16;296.36;296.96000000000004;297.36;291.96000000000004;291.86;291.26000000000005;;312.96000000000004;275.36;240.83765695389522;260.1585393101385;273.6339639331285;292.16;5530000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2430000.0;5530000.0;0.04766666666666666;0.013833333333333333;0.05083333333333333;0.015333333333333334;0.020166666666666666;0.06783333333333333;;10527.1435546875;0.0;793.684814453125;28964.005859375;506356.72811906895;410894.04197200795;230208.5486171172;230208.5486171172;227877.23655417704;430607.02586249536;456783.2617081229;454455.16617837094;473242.3297776949;520123.2199497129;517273.9604167442;454455.16617837094;459009.8940879012;464185.92985963024;465698.93970120384;428464.90911825834;412080.6298862991;457339.7037190121;456504.1082933979;;167264.2905471822;471978.8095216074;201013.6615244389;209693.22255199193;273.56738204507474;2836971.724797427;1061254.6994434614;183037.95528966078;0.0;0;163;164;0;0;0;0;0;80;64;1199064797669.3264;440887829219.76324;840397906529.0358;12883.276486574878;4154.798935956584;226.64919604210303;16742.005082792035;2197948.629885206;950374.4393497937;57985.06036859143;753051.1989715293;3.0039082470382055;0.1047084345189064
5466;2019-02-18 12:06:37.856;741;187;123;123;117;46;183;25;19;34;616;589;16;49;233;237;242;188;190;187;181;23;545;355;363;132;360;244;546;129.0;84.0;156.0;66.0;121.0;0;45;64;1;0;0;0;0;0;0;1;0;0;0;0;27333.015625;8689.6826171875;0.0;788.2907104492191;403.0;92619;;;Calculated values ==>;1550487997.856;347.26;291.86;285.46000000000004;285.46000000000004;284.86;277.76000000000005;273.8482719121499;291.46000000000004;275.66;275.06;276.56;334.76000000000005;332.06;274.76000000000005;278.06;296.46000000000004;296.86;297.36;291.96000000000004;291.86;291.26000000000005;;313.46000000000004;275.46000000000004;240.83765695389522;260.2995467637923;273.8482719121499;292.16;5450000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2440000.0;5460000.0;0.021500000000000002;0.014;0.026000000000000002;0.011000000000000001;0.020166666666666666;0.04166666666666667;;8689.6826171875;0.0;788.2907104492191;27333.015625;507575.1516350106;414617.0881074537;230370.75617586312;230370.75617586312;228607.66592661623;430477.46260093397;456783.2617081229;455137.0241879398;473145.2311080622;519531.93726781383;516781.5130013912;454772.98763946554;458733.3067217822;464022.1768390251;465279.17082256265;430578.1130150467;414969.6757126242;457339.7037190121;456504.1082933979;;169353.38768963216;472076.1002201579;201508.71500169934;215477.9429299946;273.7698300651655;2837440.553882198;1061414.7329015168;183051.12963029044;0.0;0;163;164;0;0;0;0;0;80;64;1199282452469.4648;440966976419.8136;840543909129.1287;6594.336038842253;2976.241237403044;218.51812223391468;10042.756890141804;2198110.8351140623;950433.8250677197;57988.767623094325;753274.2565172125;2.092414865823006;0.0750941284831417
5467;2019-02-18 12:07:37.877;744;184;122;122;118;48;182;26;25;34;611;586;22;55;233;237;242;185;190;187;181;24;543;356;363;135;361;247;544;-1.0;82.0;294.0;166.0;121.0;0;50;53;1;0;0;0;0;0;0;1;0;0;0;0;26590.1171875;8123.42919921875;0.0;833.418212890625;410.0;92620;;;Calculated values ==>;1550488057.877;347.56000000000006;291.56;285.36;285.36;284.96000000000004;277.96000000000004;273.955091788801;291.36;275.76000000000005;275.66;276.56;334.26000000000005;331.76000000000005;275.36;278.66;296.46000000000004;296.86;297.36;291.66;291.86;291.26000000000005;;314.16;275.56;241.49495122638035;260.72004837742526;273.955091788801;292.16;5430000.0;3560000.0;3629999.9999999995;1350000.0;3610000.0;2470000.0;5440000.0;0.0;0.013666666666666666;0.049;0.027666666666666666;0.020166666666666666;0.020166666666666666;;8123.42919921875;0.0;833.418212890625;26590.1171875;508125.6758431169;414351.7324323658;230121.17999148925;230121.17999148925;228943.91931632307;430412.23801567365;456643.7635023736;455365.11593684176;472753.7123474745;518772.82884069305;516219.8910835722;455000.05278635916;458971.30092268524;463874.16568678804;465133.64708331646;431091.9666336276;414706.8463803602;457339.7037190121;456504.1082933979;;172278.17009871884;471777.35084692197;201619.91966177392;230121.17999148925;273.817730491738;2837890.0705992063;1061554.8912052393;183064.6486013357;0.0;0;163;164;0;0;0;0;0;80;64;1199500328699.998;441047104455.00964;840691260684.4893;12433.514617478324;7474.35559612243;223.92997679465455;4565.38905408849;2198269.4560344843;950520.9438557863;57992.45598106888;753396.033674138;2.7573529064583684;0.22113075073757618
5468;2019-02-18 12:08:37.877;744;183;121;122;119;49;182;26;30;35;608;583;27;66;234;237;242;185;190;188;181;24;545;357;363;140;363;251;547;-2.0;109.0;496.0;240.0;121.0;0;77;53;1;0;0;0;0;0;0;1;0;0;0;0;26828.361328125;8134.37744140625;0.0;966.5007934570309;413.0;92621;;;Calculated values ==>;1550488117.877;347.56000000000006;291.46000000000004;285.26000000000005;285.36;285.06;278.06;274.0616903277293;291.36;275.76000000000005;276.16;276.66;333.96000000000004;331.46000000000004;275.86;279.76000000000005;296.56;296.86;297.36;291.66;291.96000000000004;291.26000000000005;;314.46000000000004;275.56;242.56692532238324;261.27494424493943;274.0616903277293;292.16;5450000.0;3570000.0000000005;3629999.9999999995;1400000.0;3629999.9999999995;2510000.0;5470000.0;0.0;0.018166666666666668;0.08266666666666667;0.04;0.020166666666666666;0.020166666666666666;;8134.37744140625;0.0;966.5007934570309;26828.361328125;507947.30690935196;412742.8863985274;229756.80920477465;230051.67385338433;229169.61878744664;430346.717906069;456643.7635023736;455308.37743867846;472195.2020149266;518131.503226222;515570.6018142486;454941.1068238431;459651.56640060747;463709.8566730499;464987.84065055486;430578.1130150467;413488.24991588667;457478.43124816316;456504.1082933979;;173531.66647045466;471112.8868819084;201881.55407449862;229756.80920477465;273.9242852199031;2838335.2245868365;1061690.3729272445;183079.6479263886;0.0;0;163;164;0;0;0;0;0;80;64;1199718128699.998;441129604455.00964;840840660684.4893;20949.95073143887;10769.253312296392;310.4658463014071;4572.737198287235;2198547.6515790587;950672.9739300231;57996.90927959468;753472.1847262412;4.021854390723399;0.34192013914081276
5469;2019-02-18 12:09:37.867;742;185;121;121;120;51;182;27;34;35;605;582;31;80;235;236;242;187;190;187;181;26;555;358;363;142;362;256;556;-1.0;83.0;588.0;155.0;121.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;27541.5234375;8713.6572265625;0.0;1096.35021972656;416.0;92622;;;Calculated values ==>;1550488177.867;347.36;291.66;285.26000000000005;285.26000000000005;285.16;278.26000000000005;274.1680685717883;291.36;275.86;276.56;276.66;333.66;331.36;276.26000000000005;281.16;296.66;296.76000000000005;297.36;291.86;291.86;291.26000000000005;;314.76000000000005;275.76000000000005;242.98782864720522;261.9595390733887;274.1680685717883;292.16;5550000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;2560000.0;5560000.0;0.0;0.013833333333333333;0.098;0.025833333333333333;0.020166666666666666;0.020166666666666666;;8713.6572265625;0.0;1096.35021972656;27541.5234375;506801.8758195295;250760.72137521344;229553.63973114427;229553.63973114427;229261.72674995085;430280.9020939914;456643.7635023736;454963.98106415354;471931.263865096;517403.0857521122;515038.13013949245;454593.27306183573;460542.49111320026;463990.4146581629;464710.80611794995;427921.2251168978;251551.24320648852;457339.7037190121;456504.1082933979;;174785.17458790913;471043.10962919577;202311.14173789715;229553.63973114427;274.0960706274972;2838788.2314462266;1061830.7498161185;183096.83548643035;0.0;0;163;164;0;0;0;0;0;80;64;1199935892400.0327;441214190355.0231;840992735334.5134;24759.978253973128;6942.242503858547;2439.7847497606613;4576.834449338781;2198928.504167985;950820.5451292148;58019.82421477301;753548.4184489117;3.9468716174703533;0.28199117706263005
5470;2019-02-18 12:10:37.868;740;190;120;121;120;52;182;27;38;34;603;582;35;91;235;236;242;193;190;187;181;26;561;358;363;145;363;258;562;-1.0;79.0;581.0;199.0;121.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;27985.84765625;9263.0322265625;0.0;1091.11877441406;419.0;92623;;;Calculated values ==>;1550488237.868;347.16;292.16;285.16;285.26000000000005;285.16;278.36;274.1680685717883;291.36;275.86;276.96000000000004;276.56;333.46000000000004;331.36;276.66;282.26000000000005;296.66;296.76000000000005;297.36;292.46000000000004;291.86;291.26000000000005;;315.06;275.76000000000005;243.61107973660833;262.23063862743834;274.1680685717883;292.16;5610000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2580000.0;5620000.0;0.0;0.013166666666666667;0.09683333333333333;0.033166666666666664;0.020166666666666666;0.020166666666666666;;9263.0322265625;0.0;1091.11877441406;27985.84765625;506009.0650257764;252421.89216577276;229130.1902440266;229420.7477619156;229130.1902440266;430280.9020939914;456643.7635023736;455123.1767134581;471434.6316277157;517028.39272149396;514865.7450536574;454751.82338565396;461545.5914518605;463842.3458870584;464710.80611794995;426249.8793743339;410070.2506540274;457339.7037190121;456504.1082933979;;176038.69501535743;470641.3097209141;202294.02411003088;229130.1902440266;274.08941455769605;2839250.9672502503;1061980.5580581427;183115.06469850798;0.0;0;163;164;0;0;0;0;0;80;64;1200153696029.7695;441300291789.91907;841146937904.3271;24482.289610431868;8900.18497276096;213.03177815070225;4585.3740139956535;2199338.8632388967;950952.5675583642;58041.93138759231;753624.7714585429;3.6874950318706112;0.2947084509765892
5471;2019-02-18 12:11:37.898;742;194;119;119;118;53;182;28;42;34;596;577;38;101;236;236;242;196;190;187;181;27;563;360;363;141;365;264;563;-2.0;83.0;941.0;181.0;121.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;30051.18359375;10449.1552734375;0.0;1980.634765625;421.0;92624;;;Calculated values ==>;1550488297.898;347.36;292.56;285.06;285.06;284.96000000000004;278.46000000000004;274.38016830617;291.36;275.96000000000004;277.36;276.56;332.76000000000005;330.86;276.96000000000004;283.26000000000005;296.76000000000005;296.76000000000005;297.36;292.76000000000005;291.86;291.26000000000005;;315.26000000000005;275.86;242.77792619122317;263.0348170998261;274.38016830617;292.16;5630000.0;3600000.0;3629999.9999999995;1410000.0;3650000.0;2640000.0;5630000.0;0.0;0.013833333333333333;0.15683333333333332;0.030166666666666668;0.020166666666666666;0.020166666666666666;;10449.1552734375;0.0;1980.634765625;30051.18359375;506079.7150612908;410026.87384281954;228818.90440671053;228818.90440671053;228530.12205313263;430148.3826014536;456643.7635023736;454612.8488999558;471964.88962738856;515795.7588593383;513829.2198843074;454111.590638442;461824.940658034;463678.2282813929;464417.2445854314;425678.53857680544;410851.6598827512;457339.7037190121;456504.1082933979;;176874.38241465177;471275.1926151781;202908.198795196;228818.90440671053;274.33706235887337;2839734.8509980664;1062144.9084213455;183140.67544363585;0.0;0;163;164;0;0;0;0;0;81;64;1200371604929.6658;441386134689.8782;841303616204.2524;39475.67929142983;8095.737646902796;205.10515526775063;4591.651611714861;2199872.1128043616;951094.2710631381;58045.417604273025;753701.2849096608;4.213118125144537;0.3188605795059273
5472;2019-02-18 12:12:37.869;744;196;117;117;115;54;182;29;45;33;571;556;41;117;237;235;242;198;190;187;181;28;565;362;363;136;367;270;564;-1.0;80.0;861.0;218.0;121.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30635.453125;11062.2900390625;0.0;2050.3037109375;421.0;92625;;;Calculated values ==>;1550488357.869;347.56000000000006;292.76000000000005;284.86;284.86;284.66;278.56;274.5913991737795;291.36;276.06;277.66;276.46000000000004;330.26000000000005;328.76000000000005;277.26000000000005;284.86;296.86;296.66;297.36;292.96000000000004;291.86;291.26000000000005;;315.26000000000005;275.96000000000004;241.71165711629368;263.82572766246335;274.5913991737795;292.16;5650000.0;3620000.0000000005;3629999.9999999995;1360000.0;3670000.0000000005;2700000.0;5640000.0;0.0;0.013333333333333334;0.1435;0.036333333333333336;0.020166666666666666;0.020166666666666666;;11062.2900390625;0.0;2050.3037109375;30635.453125;506150.75303854444;410400.37653009704;228221.06651690626;228221.06651690626;227647.67828917893;430014.67791919125;456643.7635023736;453973.3620700792;472525.0707617092;512681.355631293;511117.4886345574;453465.59988136275;462835.3743658577;463513.8806111011;463990.4146581629;425099.652360081;411214.5125100045;457339.7037190121;456504.1082933979;;176874.38241465177;472036.2627623985;203442.63116467855;228221.06651690626;274.5532444119533;2840240.3285380662;1062324.083822164;183174.25036185823;0.0;0;163;164;0;0;0;0;0;81;64;1200589299659.5066;441469194524.81744;841463738774.1353;35951.15988492499;9758.901948050492;185.13519800101952;4603.708009159248;2200500.3659944916;951242.9878118001;58048.66803541313;753777.8758695803;3.8511759002779873;0.3042295816982736
5473;2019-02-18 12:13:37.879;745;195;116;115;112;53;182;29;47;33;581;570;43;119;238;235;242;197;190;187;181;28;553;363;363;134;368;276;552;0.0;85.0;751.0;191.0;121.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30463.66015625;10762.6396484375;0.0;2109.37109375;419.0;92626;;;Calculated values ==>;1550488417.879;347.66;292.66;284.76000000000005;284.66;284.36;278.46000000000004;274.69669130483857;291.36;276.06;277.86;276.46000000000004;331.26000000000005;330.16;277.46000000000004;285.06;296.96000000000004;296.66;297.36;292.86;291.86;291.26000000000005;;315.06;275.96000000000004;241.2770596917726;264.60387354146746;274.69669130483857;292.16;5530000.0;3629999.9999999995;3629999.9999999995;1340000.0;3679999.9999999995;2760000.0;5520000.0;0.0;0.014166666666666666;0.12516666666666668;0.03183333333333333;0.020166666666666666;0.020166666666666666;;10762.6396484375;0.0;2109.37109375;30463.66015625;507356.2708181605;415068.77947206923;228187.26094971248;227898.41009287813;227036.4030908482;429947.3805835815;456643.7635023736;453199.718711981;472787.01963726926;513198.7901614932;512048.44327552815;452684.7699143947;462172.28931673465;463498.35147808114;463842.3458870584;428464.90911825834;415763.05856668594;457339.7037190121;456504.1082933979;;176038.69501535743;472299.7188790419;203703.1393988249;228187.26094971248;274.65857139711665;2840749.5726752086;1062505.9885485999;183208.92009588456;0.0;0;163;164;0;0;0;0;0;81;64;1200807135959.472;441550208024.80457;841627566074.1093;31228.65517736338;8550.324446786908;179.94288281394225;4604.389754764322;2201060.2910918873;951395.5901278806;58051.710859805666;753854.6228066254;3.462031935358326;0.2690469871884713
5474;2019-02-18 12:14:37.859;741;190;116;115;110;51;182;29;46;33;608;594;43;114;238;235;242;191;191;187;181;28;573;360;363;132;365;266;568;-1.0;82.0;1142.0;124.0;121.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38930.91015625;19545.306640625;0.0;2037.26770019531;416.0;92627;;;Calculated values ==>;1550488477.859;347.26;292.16;284.76000000000005;284.66;284.16;278.26000000000005;274.38016830617;291.36;276.06;277.76000000000005;276.46000000000004;333.96000000000004;332.56;277.46000000000004;284.56;296.96000000000004;296.66;297.36;292.26000000000005;291.86;291.26000000000005;;314.76000000000005;275.96000000000004;240.83765695389522;263.299902668528;274.38016830617;292.26000000000005;5730000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2660000.0;5680000.0;0.0;0.013666666666666666;0.19033333333333333;0.020666666666666667;0.020166666666666666;0.020166666666666666;;19545.306640625;0.0;2037.26770019531;38930.91015625;505044.60138397943;252093.4907552633;227851.20047002094;227565.68957628208;226148.69145400976;430148.3826014536;456643.7635023736;454776.71252877964;473048.1168422736;516866.26888868783;515417.4224878937;454400.3136980843;463075.72513574734;463943.7019641529;464285.6678292783;422702.7079394563;252490.88843006507;457339.7037190121;456504.1082933979;;174785.17458790913;472562.30901117553;202971.87700441037;227851.20047002094;274.3617370611462;2841327.6679986347;1062758.470579016;183243.46390073732;0.0;0;164;164;0;0;0;0;0;81;64;1201024863359.5413;441629981424.82996;841790111874.1609;47926.85369480495;5571.53559480648;2326.22819996168;4611.1669744381015;2201719.700456285;951513.2330675422;58072.58865724909;753931.3935139579;2.8002120372501484;0.19338602448772815
5475;2019-02-18 12:15:37.880;733;197;116;115;110;49;182;30;22;34;629;611;23;76;238;235;242;199;190;187;181;29;561;363;363;130;367;250;554;-1.0;82.0;713.0;180.0;121.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38411.03515625;19195.509765625;0.0;1909.38977050781;401.0;92628;;;Calculated values ==>;1550488537.88;346.46000000000004;292.86;284.76000000000005;284.66;284.16;278.06;274.69669130483857;291.36;276.16;275.36;276.56;336.06;334.26000000000005;275.46000000000004;280.76000000000005;296.96000000000004;296.66;297.36;293.06;291.86;291.26000000000005;;313.26000000000005;276.06;240.39332010688793;261.13683023647616;274.69669130483857;292.16;5610000.0;3629999.9999999995;3629999.9999999995;1300000.0;3670000.0000000005;2500000.0;5540000.0;0.0;0.013666666666666666;0.11883333333333333;0.030000000000000002;0.020166666666666666;0.020166666666666666;;19195.509765625;0.0;1909.38977050781;38411.03515625;505126.9699367924;414989.33453799883;228144.53572478014;227856.11455276326;226425.17936498643;429947.3805835815;456643.7635023736;454495.9441994254;473405.19094569265;520360.6865294227;518522.10510297323;454618.64964034245;460992.51144063397;463647.0999656759;463842.3458870584;426249.8793743339;415686.1643850296;457339.7037190121;456504.1082933979;;168517.74571465285;472920.9377354816;203704.3347123416;228144.53572478014;274.6590327100838;2841972.4097918235;1063081.4237105728;183276.36422415797;0.0;0;164;164;0;0;0;0;0;81;64;1201242739590.0745;441708608935.02234;841944966054.5398;29802.40292738179;8076.4980906942;144.3707715204922;4605.251380133791;2202367.670973387;951627.0064886314;58093.18418797551;754008.2238816541;2.019840136966669;0.15571188403436712
5476;2019-02-18 12:16:37.860;746;189;115;114;107;46;182;31;1;34;636;617;1;61;238;235;242;190;190;187;181;30;547;359;363;128;364;236;542;-1.0;80.0;202.0;47.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;26014.58203125;6354.24560546875;0.0;1825.2531738281198;387.0;92629;;;Calculated values ==>;1550488597.86;347.76;292.06;284.66;284.56;283.86;277.76000000000005;274.27422755570615;291.36;276.26000000000005;273.26000000000005;276.56;336.76000000000005;334.86;273.26000000000005;279.26000000000005;296.96000000000004;296.66;297.36;292.16;291.86;291.26000000000005;;311.86;276.16;239.943914813709;259.15941142434775;274.27422755570615;292.16;5470000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2360000.0;5420000.0;0.0;0.013333333333333334;0.033666666666666664;0.007833333333333333;0.020166666666666666;0.020166666666666666;;6354.24560546875;0.0;1825.2531738281198;26014.58203125;508016.97056824906;416842.04521401937;228113.0329705596;227822.7757592769;225812.40619702023;430214.79039162316;456643.7635023736;454305.60987163155;473664.3179132749;522216.6877726112;520295.2322473386;454305.60987163155;461382.6622989087;464091.55881951714;464432.8555123943;430058.6583684265;417170.7408941983;457339.7037190121;456504.1082933979;;162668.35908569003;473278.11375594366;202685.18318598237;228113.0329705596;274.2459494223279;2842509.110973042;1063294.267366344;183307.47587457215;0.0;0;164;164;0;0;0;0;0;81;64;1201460466989.2783;441785983134.7394;842090717454.0068;8471.221031750189;2119.64462279803;171.83889965637587;4605.886685677238;2202686.511522925;951711.9460216479;58095.818390198816;754084.9577787606;1.878916013629255;0.10137703701004785
5477;2019-02-18 12:17:37.851;759;175;115;115;105;43;182;30;7;34;635;617;4;85;235;236;242;175;190;187;181;26;525;352;363;124;356;252;526;-1.0;86.0;0.0;22.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29946.310546875;10469.9384765625;0.0;1972.99182128906;391.0;92630;;;Calculated values ==>;1550488657.851;349.06000000000006;290.66;284.66;284.66;283.66;277.46000000000004;273.5264737036516;291.36;276.16;273.86;276.56;336.66;334.86;273.56;281.66;296.66;296.76000000000005;297.36;290.66;291.86;291.26000000000005;;312.26000000000005;275.76000000000005;239.02933182858504;261.41265627149306;273.5264737036516;292.16;5250000.0;3520000.0000000005;3629999.9999999995;1240000.0;3560000.0;2520000.0;5260000.0;0.0;0.014333333333333333;0.0;0.0036666666666666666;0.020166666666666666;0.020166666666666666;;10469.9384765625;0.0;1972.99182128906;29946.310546875;511545.9425035443;418201.8326636309;228467.8251527565;228467.8251527565;225565.0552539102;430671.36484660726;456643.7635023736;452295.03015126823;474180.10434583086;520808.8833520638;518968.7002690526;451919.5663202109;461748.7905149426;464872.6823385499;465584.64511017455;435489.45655711094;418201.8326636309;457339.7037190121;456504.1082933979;;164339.59507360373;473412.09082023916;200152.45911453065;228467.8251527565;273.2250542496458;2842975.3817947744;1063434.447870541;183339.12316848445;0.0;0;164;164;0;0;0;0;0;81;64;1201678234319.9153;441861571794.96045;842237095494.435;0.0;1001.9519829209312;247.78927580654738;4598.731710002934;2202757.0944427033;951737.9554247758;58099.31476713601;754161.6514265093;0.47002376680838837;0.004647543651790745
5478;2019-02-18 12:18:37.861;760;172;117;116;105;41;182;25;16;33;640;621;12;86;232;236;242;174;190;187;181;21;537;351;363;130;355;249;538;215.0;83.0;386.0;105.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.056640625;10736.47265625;0.0;1130.34936523438;401.0;92631;;;Calculated values ==>;1550488717.861;349.16;290.36;284.86;284.76000000000005;283.66;277.26000000000005;273.4187578820637;291.36;275.66;274.76000000000005;276.46000000000004;337.16;335.26000000000005;274.36;281.76000000000005;296.36;296.76000000000005;297.36;290.56;291.86;291.26000000000005;;313.26000000000005;275.26000000000005;240.39332010688793;260.9983114674233;273.4187578820637;292.16;5370000.0;3510000.0;3629999.9999999995;1300000.0;3550000.0;2490000.0;5380000.0;0.035833333333333335;0.013833333333333333;0.06433333333333333;0.0175;0.020166666666666666;0.056;;10736.47265625;0.0;1130.34936523438;29663.056640625;510624.4633181594;246680.0223457479;228785.1368875332;228492.3502350448;225323.58447018338;430735.4089219946;456643.7635023736;453927.967697315;473308.3704715943;521564.5568155222;519626.80263657885;453434.9720253852;462320.5769013575;464627.23559176613;465729.30284213927;432601.531961247;413192.9400412033;457339.7037190121;456504.1082933979;;168517.74571465285;472145.33331970085;200483.81849775044;210675.66232264246;273.35090784503956;2843472.209312046;1063611.197416635;183364.9886552308;0.0;0;164;164;0;0;0;0;0;81;64;1201896070619.8806;441937784494.94836;842387420544.4111;16304.90693183865;4754.076509384133;268.4855215606044;13766.392974362303;2202892.9913128177;951785.9303233548;58103.61777416172;754314.7196393056;2.9573091998523053;0.13408672611620726
5479;2019-02-18 12:19:37.891;757;178;119;118;109;43;182;23;25;33;638;618;20;70;232;236;242;181;190;187;181;20;549;351;363;136;356;242;550;280.0;84.0;575.0;119.0;121.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28839.638671875;10071.0693359375;0.0;1064.2412109375;410.0;92632;;;Calculated values ==>;1550488777.891;348.86;290.96000000000004;285.06;284.96000000000004;284.06;277.46000000000004;273.4187578820637;291.36;275.46000000000004;275.66;276.46000000000004;336.96000000000004;334.96000000000004;275.16;280.16;296.36;296.76000000000005;297.36;291.26000000000005;291.86;291.26000000000005;;314.16;275.16;241.71165711629368;260.01710675043796;273.4187578820637;292.16;5490000.0;3510000.0;3629999.9999999995;1360000.0;3560000.0;2420000.0;5500000.0;0.04666666666666666;0.014;0.09583333333333334;0.01983333333333333;0.020166666666666666;0.06683333333333333;;10071.0693359375;0.0;1064.2412109375;28839.638671875;509202.7604132283;248367.96295545803;229102.78328135208;228811.12109001927;226221.03737434192;430735.4089219946;456643.7635023736;456192.1278643392;472525.0707617092;521931.5259799802;519901.00097215414;455590.66871061496;461512.72064877034;464480.4244350529;465729.30284213927;429533.42834022286;249512.77325641108;457339.7037190121;456504.1082933979;;172278.17009871884;471253.26030847814;200501.40597921817;209131.74676115887;273.357810036386;2843959.9755339813;1063784.680297912;183383.2860541509;0.0;0;164;164;0;0;0;0;0;81;64;1202113979519.7769;442017624394.91034;842534794194.341;24503.694180657436;5369.911777530322;2520.289171173365;16532.719495737972;2203233.233024431;951870.3390756567;58126.869183151306;754567.3384894046;4.393825786819192;0.19873143196346565
5480;2019-02-18 12:20:37.852;759;183;120;119;112;44;182;23;31;32;625;608;27;79;232;236;242;185;190;187;181;21;543;353;363;139;358;243;544;94.0;82.0;856.0;234.0;121.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26787.884765625;7957.669921875;0.0;1048.87683105469;416.0;92633;;;Calculated values ==>;1550488837.852;349.06000000000006;291.46000000000004;285.16;285.06;284.36;277.56;273.6339639331285;291.36;275.46000000000004;276.26000000000005;276.36;335.66;333.96000000000004;275.86;281.06;296.36;296.76000000000005;297.36;291.66;291.86;291.26000000000005;;314.76000000000005;275.26000000000005;242.35481222062532;260.1585393101385;273.6339639331285;292.16;5430000.0;3529999.9999999995;3629999.9999999995;1390000.0;3579999.9999999995;2430000.0;5440000.0;0.015666666666666666;0.013666666666666666;0.14266666666666666;0.039;0.020166666666666666;0.03583333333333333;;7957.669921875;0.0;1048.87683105469;26787.884765625;509977.06964452914;413992.5003723105;229530.85062648976;229236.96638929524;227202.56442033578;430607.02586249536;456643.7635023736;456748.1435003357;472032.3497595296;520529.7472410234;518801.14462511044;456268.11165920115;462408.3372994671;464185.92985963024;465439.7093122847;431091.9666336276;414706.8463803602;457339.7037190121;456504.1082933979;;174785.17458790913;470951.1231468757;200970.1691502347;217043.85500431317;273.5503560082645;2844423.236913277;1063934.8221359702;183400.88392510137;0.0;0;164;164;0;0;0;0;0;81;64;1202331637949.6523;442100070769.86316;842680199619.2577;36490.991007281074;10529.257205868998;223.92997679465455;8580.659076192202;2203741.191679495;952002.7460299439;58149.72281151757;754776.4806132504;6.19825098315045;0.45077602599097716
5481;2019-02-18 12:21:37.882;761;182;120;119;114;45;182;24;37;32;610;596;33;96;233;236;242;183;190;187;181;22;546;352;363;142;357;251;548;-2.0;82.0;498.0;106.0;121.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26933.388671875;8069.181640625;0.0;1076.72644042969;422.0;92634;;;Calculated values ==>;1550488897.882;349.26;291.36;285.16;285.06;284.56;277.66;273.5264737036516;291.36;275.56;276.86;276.36;334.16;332.76000000000005;276.46000000000004;282.76000000000005;296.46000000000004;296.76000000000005;297.36;291.46000000000004;291.86;291.26000000000005;;315.36;275.36;242.98782864720522;261.27494424493943;273.5264737036516;292.16;5460000.0;3520000.0000000005;3629999.9999999995;1420000.0;3570000.0000000005;2510000.0;5480000.0;0.0;0.013666666666666666;0.083;0.017666666666666667;0.020166666666666666;0.020166666666666666;;8069.181640625;0.0;1076.72644042969;26933.388671875;509960.5239987749;411928.78642337635;229440.2259803645;229147.2837524931;227694.6806430838;430671.36484660726;456643.7635023736;456161.9829332792;471635.3862721799;518336.1235158449;516903.0116323937;455674.77800923755;463190.6002040492;464464.4457187545;465584.64511017455;430319.0964458635;412314.6283600508;457339.7037190121;456504.1082933979;;177292.22831007556;470647.8646651888;200747.1658680345;229440.2259803645;273.45858332200436;2844871.1380303483;1064068.446010809;183418.60614236892;0.0;0;164;164;0;0;0;0;0;81;64;1202549546849.5486;442184412919.82294;842828473719.187;21199.42981641531;4768.245678749727;246.06106383944015;4579.121626646172;2204222.185562883;952130.2889601836;58153.64136181699;754886.2002848081;3.366845359996191;0.23493058184177623
5482;2019-02-18 12:22:37.852;761;184;120;120;116;46;182;23;41;30;600;587;38;115;233;236;242;188;190;187;181;22;557;353;363;135;358;257;558;125.0;109.0;801.0;181.0;121.0;0;1;65;1;0;0;0;0;0;0;1;1;0;0;0;28452.5859375;9006.8369140625;0.0;1947.798828125;428.0;92635;;;Calculated values ==>;1550488957.852;349.26;291.56;285.16;285.16;284.76000000000005;277.76000000000005;273.6339639331285;291.36;275.46000000000004;277.26000000000005;276.16;333.16;331.86;276.96000000000004;284.66;296.46000000000004;296.76000000000005;297.36;291.96000000000004;291.86;291.26000000000005;;315.96000000000004;275.36;241.49495122638035;262.0952818180154;273.6339639331285;292.16;5570000.0;3529999.9999999995;3629999.9999999995;1350000.0;3579999.9999999995;2570000.0;5580000.0;0.020833333333333332;0.018166666666666668;0.1335;0.030166666666666668;0.020166666666666666;0.040999999999999995;;9006.8369140625;0.0;1947.798828125;28452.5859375;508993.37600385805;250267.8796503818;229217.66210903795;229217.66210903795;228059.70974580315;430607.02586249536;456643.7635023736;455659.7473725802;472363.3712700832;516804.6002406327;515466.9281132454;455290.22753941757;464525.4878103715;464317.31521373475;465439.7093122847;427370.97769670316;251841.11582703004;457339.7037190121;456504.1082933979;;179799.33570027514;471581.87251044664;201056.0785879525;214907.9143849092;273.583982619072;2845332.4570440855;1064210.6750154218;183443.7979174303;0.0;0;164;164;0;0;0;0;0;82;64;1202767237949.6523;442267471369.86255;842980797519.2596;33989.589782747804;8160.861449995241;3188.792490632395;9905.443950248035;2204681.864105514;952237.9776483615;58182.250829561424;755006.8446456498;5.043041957193532;0.3184240403251225
5483;2019-02-18 12:23:37.843;763;190;120;120;117;48;182;24;45;29;602;589;42;133;233;237;242;194;190;187;181;23;563;356;363;130;362;261;564;0.0;109.0;1024.0;240.0;121.0;0;1;79;1;0;0;0;0;0;0;1;1;0;0;0;29431.5859375;9752.0673828125;0.0;2012.16552734375;431.0;92636;;;Calculated values ==>;1550489017.843;349.46000000000004;292.16;285.16;285.16;284.86;277.96000000000004;273.955091788801;291.36;275.56;277.66;276.06;333.36;332.06;277.36;286.46000000000004;296.46000000000004;296.86;297.36;292.56;291.86;291.26000000000005;;316.26000000000005;275.46000000000004;240.39332010688793;262.63441904999945;273.955091788801;292.16;5630000.0;3560000.0;3629999.9999999995;1300000.0;3620000.0000000005;2610000.0;5640000.0;0.0;0.018166666666666668;0.17066666666666666;0.04;0.020166666666666666;0.020166666666666666;;9752.0673828125;0.0;2012.16552734375;29431.5859375;508712.82665170956;252311.16331949914;229086.77892551874;229086.77892551874;228221.06651690626;430412.23801567365;456643.7635023736;455488.8326064018;472920.9377354816;516670.97881904617;515329.70297874213;455116.8370408851;466047.97321428015;463725.85767764907;465133.64708331646;425678.53857680544;409561.26335927483;457339.7037190121;456504.1082933979;;181052.91087944093;472339.328242146;201861.82662969438;229086.77892551874;273.91207266327797;2845814.7527873227;1064366.9757691014;183476.79267040247;0.0;0;164;164;0;0;0;0;0;82;64;1202985005279.4238;442346959444.7792;843136174209.0967;43285.6756866914;10819.100064498065;292.79716645180605;4586.249475585562;2205325.728056335;952396.1202691977;58211.259724686286;755127.5906427882;5.013826472468524;0.3973011079553974
5484;2019-02-18 12:24:37.853;766;195;118;118;118;50;182;26;47;30;617;603;45;139;236;234;242;198;190;187;181;25;569;362;363;128;367;266;569;-1.0;82.0;1167.0;229.0;121.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30829.80078125;11185.2373046875;0.0;2067.83203125;432.0;92637;;;Calculated values ==>;1550489077.853;349.76;292.66;284.96000000000004;284.96000000000004;284.96000000000004;278.16;274.5913991737795;291.36;275.76000000000005;277.86;276.16;334.86;333.46000000000004;277.66;287.06;296.76000000000005;296.56;297.36;292.96000000000004;291.86;291.26000000000005;;316.36;275.66;239.943914813709;263.299902668528;274.5913991737795;292.16;5690000.0;3620000.0000000005;3629999.9999999995;1280000.0;3670000.0000000005;2660000.0;5690000.0;0.0;0.013666666666666666;0.1945;0.03816666666666667;0.020166666666666666;0.020166666666666666;;11185.2373046875;0.0;2067.83203125;30829.80078125;508557.8047174512;254055.2717185912;228403.41824046758;228403.41824046758;228403.41824046758;430014.67791919125;456643.7635023736;454901.9619922797;473278.11375594366;517796.5415658619;516349.0734364023;454651.3550658584;466031.7724811546;463380.54213311686;463858.19375264365;423918.0921951651;408918.82761355897;457339.7037190121;456504.1082933979;;181470.77258748977;472795.0300870999;203462.1443069518;228403.41824046758;274.5607852035144;2846317.01470627;1064541.482387726;183510.79831671529;0.0;0;164;164;0;0;0;0;0;82;64;1203202841579.3892;442424372344.76685;843294300559.0715;48905.044539796276;10279.538473942319;204.98994928195057;4600.030582734094;2206094.112100767;952571.9715606548;58215.408642021066;755204.1557353177;4.828285578514112;0.3754605632949067
5485;2019-02-18 12:25:37.874;770;199;117;116;115;54;182;26;48;30;636;620;45;137;238;231;242;201;190;187;181;25;563;365;363;129;370;274;562;-2.0;84.0;1001.0;236.0;121.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30658.099609375;10962.6376953125;0.0;2125.74829101562;430.0;92638;;;Calculated values ==>;1550489137.874;350.16;293.06;284.86;284.76000000000005;284.66;278.56;274.9066339382667;291.36;275.76000000000005;277.96000000000004;276.16;336.76000000000005;335.16;277.66;286.86;296.96000000000004;296.26000000000005;297.36;293.26000000000005;291.86;291.26000000000005;;316.16;275.66;240.16925963744896;264.3458800820626;274.9066339382667;292.16;5630000.0;3650000.0;3629999.9999999995;1290000.0;3700000.0;2740000.0;5620000.0;0.0;0.014;0.16683333333333333;0.03933333333333333;0.020166666666666666;0.020166666666666666;;10962.6376953125;0.0;2125.74829101562;30658.099609375;509585.60821558733;412470.8940225629;228263.18492356138;227975.70381738275;227688.96607284754;429811.8947417682;456643.7635023736;453671.615268447;473148.0712050766;519093.9952882769;517433.5003901669;453288.0055065828;464634.67262208613;463199.9510480507;463012.4783077877;425678.53857680544;413228.8405538616;457339.7037190121;456504.1082933979;;180635.0508419939;472664.2518820126;204229.9424175995;228263.18492356138;274.87112191592183;2846829.5932171554;1064726.1126111464;183545.7570507623;0.0;0;164;164;0;0;0;0;0;82;64;1203420717809.9224;442501499329.95557;843456357259.468;41615.18575394973;10558.416172266914;174.2957723212141;4602.858621291703;2206848.7113723997;952745.6819604994;58218.57046262552;755280.8733206325;4.351243642976242;0.34488039203729454
5486;2019-02-18 12:26:40.854;768;195;116;115;111;56;182;26;50;31;655;637;46;127;240;229;242;196;190;187;181;26;551;364;363;124;369;279;551;-1.0;82.0;881.0;107.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29709.07421875;10670.162109375;0.0;1296.43505859375;425.0;92639;;;Calculated values ==>;1550489200.854;349.96000000000004;292.66;284.76000000000005;284.66;284.26000000000005;278.76000000000005;274.8017692304317;291.36;275.76000000000005;278.16;276.26000000000005;338.66;336.86;277.76000000000005;285.86;297.16;296.06;297.36;292.76000000000005;291.86;291.26000000000005;;315.66;275.76000000000005;239.02933182858504;264.9883086891361;274.8017692304317;292.16;5510000.0;3640000.0;3629999.9999999995;1240000.0;3690000.0;2790000.0;5510000.0;0.0;0.013666666666666666;0.14683333333333334;0.017833333333333333;0.020166666666666666;0.020166666666666666;;10670.162109375;0.0;1296.43505859375;29709.07421875;510386.95853576035;415457.5489980088;228208.70246362453;227919.63540541573;226770.9408044987;429879.7862731237;456643.7635023736;453067.93596961396;473892.1989325475;520652.48848024674;518781.48440677987;452550.3168220506;462689.74806182657;463616.4740235952;462895.65004918195;429002.2428401299;415802.19974565186;457339.7037190121;456504.1082933979;;178545.77502346144;473412.09082023916;204010.23427317044;228208.70246362453;274.78173998659224;2847357.6383017176;1064915.339518384;183575.69164901559;0.0;0;164;164;0;0;0;0;0;82;64;1203649335209.9917;442581169029.9797;843630496959.5208;36569.97253242779;4804.333108422725;180.40058895786632;4603.9573509004285;2207532.614326617;952880.0633424425;58221.67307051998;755361.4073859247;3.857292339067175;0.26935323444958403
5487;2019-02-18 12:27:37.875;756;197;116;116;110;54;182;28;36;33;670;643;35;75;240;229;242;199;190;187;181;27;572;365;363;137;370;256;566;0.0;81.0;955.0;196.0;121.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38132.1875;19553.55859375;0.0;1127.16870117188;416.0;92640;;;Calculated values ==>;1550489257.875;348.76;292.86;284.76000000000005;284.76000000000005;284.16;278.56;274.9066339382667;291.36;275.96000000000004;276.76000000000005;276.46000000000004;340.16;337.46000000000004;276.66;280.66;297.16;296.06;297.36;293.06;291.86;291.26000000000005;;314.76000000000005;275.86;241.92719264551067;261.9595390733887;274.9066339382667;292.16;5720000.0;3650000.0;3629999.9999999995;1370000.0;3700000.0;2560000.0;5660000.0;0.0;0.013500000000000002;0.15916666666666668;0.03266666666666666;0.020166666666666666;0.020166666666666666;;19553.55859375;0.0;1127.16870117188;38132.1875;507033.73200016236;409900.32519794826;227892.5032346998;227892.5032346998;226187.64466105466;429811.8947417682;456643.7635023736;455210.6132043254;472393.7743832905;524060.23387881985;521299.32174450887;455087.3474150554;459945.02360292984;463467.6714287577;462745.3384353217;423009.87346818997;410729.6832665638;457339.7037190121;456504.1082933979;;174785.17458790913;471806.2409394271;204222.19834289467;227892.5032346998;274.8681415743935;2847894.912826475;1065154.6987927516;183594.88558092722;0.0;0;164;165;0;0;0;0;0;82;64;1203856321439.6594;442655581434.8602;843783028134.2759;39948.98936544439;8741.07872482006;165.78256772195317;4610.334035350411;2208138.6126209744;952987.337360068;58224.4146968735;755434.3807342986;2.585314526460844;0.1982998315516026
5488;2019-02-18 12:28:37.865;752;193;116;115;108;50;182;30;9;34;659;636;9;44;240;229;242;194;190;187;180;28;550;362;363;144;366;241;546;-1.0;82.0;451.0;143.0;121.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37420.40234375;18966.833984375;0.0;1009.0620727539099;398.0;92641;;;Calculated values ==>;1550489317.865;348.36;292.46000000000004;284.76000000000005;284.66;283.96000000000004;278.16;274.5913991737795;291.36;276.16;274.06;276.56;339.06000000000006;336.76000000000005;274.06;277.56;297.16;296.06;297.36;292.56;291.86;291.16;;312.96000000000004;275.96000000000004;243.40439225979637;259.87524604437704;274.5913991737795;292.16;5500000.0;3620000.0000000005;3629999.9999999995;1440000.0;3660000.0;2410000.0;5460000.0;0.0;0.013666666666666666;0.07516666666666666;0.02383333333333333;0.020166666666666666;0.020166666666666666;;18966.833984375;0.0;1009.0620727539099;37420.40234375;508494.6803791677;416677.1505482303;228316.70889898692;228026.54698089574;226016.77960473797;430014.67791919125;456643.7635023736;454428.3376017916;471567.5291714911;524140.49580453715;521810.07906530204;454428.3376017916;458616.95304675895;464061.0944748599;463195.3492027865;429268.59190023836;417008.3827435559;457339.7037190121;456364.2951047695;;167264.2905471822;470973.6072408108;203398.40820182257;228316.70889898692;274.53615097439484;2848524.4128077873;1065475.6485637417;183612.6845370589;0.0;0;164;165;0;0;0;0;0;82;64;1204074085139.694;442739867384.87366;843932103284.2996;18869.083026564338;6377.208910429218;167.5561918079939;4598.959655149949;2208628.681532552;953113.3020927601;58227.19205689953;755511.1120577126;1.5024511390186504;0.11254579458092374
5489;2019-02-18 12:29:37.855;761;183;116;115;106;46;182;30;13;35;628;614;5;62;238;230;242;184;190;187;181;28;524;355;363;136;360;250;524;-1.0;84.0;-1.0;30.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29941.412109375;10379.478515625;0.0;1877.37194824219;389.0;92642;;;Calculated values ==>;1550489377.855;349.26;291.46000000000004;284.76000000000005;284.66;283.76000000000005;277.76000000000005;273.8482719121499;291.36;276.16;274.46000000000004;276.66;335.96000000000004;334.56;273.66;279.36;296.96000000000004;296.16;297.36;291.56;291.86;291.26000000000005;;312.06;275.96000000000004;241.71165711629368;261.13683023647616;273.8482719121499;292.16;5240000.0;3550000.0;3629999.9999999995;1360000.0;3600000.0;2500000.0;5240000.0;0.0;0.014;0.0;0.005;0.020166666666666666;0.020166666666666666;;10379.478515625;0.0;1877.37194824219;29941.412109375;511875.0593875492;421292.5716069162;228808.4788578521;228513.20551045157;225893.15018229146;430477.46260093397;456643.7635023736;453387.0441461236;472720.47428543336;520258.6146184231;518828.72824486974;452394.2426621551;459331.87845589657;464680.0635916259;464365.70566323627;435722.86934753513;421579.47107401094;457339.7037190121;456504.1082933979;;163503.975529645;472036.2627623985;201025.53663707385;228808.4788578521;273.5808857324113;2849085.667703577;1065720.16040918;183636.7341449682;0.0;0;164;165;0;0;0;0;0;83;64;1204291848839.7288;442823853384.887;844079378734.323;0.0;1355.0536306266233;198.00757582933863;4591.861860283506;2208785.897684072;953177.7268746922;58230.23791390286;755587.6894719902;0.5013460093075711;0.009407830168243606
5490;2019-02-18 12:30:40.846;766;172;117;116;105;42;182;26;24;34;617;605;16;102;234;231;242;173;190;187;180;23;531;350;363;130;355;255;531;-1.0;85.0;104.0;54.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30111.70703125;10556.2373046875;0.0;1962.94860839844;398.0;92643;;;Calculated values ==>;1550489440.846;349.76;290.36;284.86;284.76000000000005;283.66;277.36;273.3108153835814;291.36;275.76000000000005;275.56;276.56;334.86;333.66;274.76000000000005;283.36;296.56;296.26000000000005;297.36;290.46000000000004;291.86;291.16;;312.96000000000004;275.46000000000004;240.39332010688793;261.82340779136865;273.3108153835814;292.16;5310000.0;3500000.0;3629999.9999999995;1300000.0;3550000.0;2550000.0;5310000.0;0.0;0.014166666666666666;0.017333333333333333;0.009000000000000001;0.020166666666666666;0.020166666666666666;;10556.2373046875;0.0;1962.94860839844;30111.70703125;511877.4269603602;415334.6226459249;228943.42896272434;228648.98729499723;225463.60566335914;430799.1582183253;456643.7635023736;453895.2343805052;473405.19094569265;518718.431892532;517487.4825529583;452898.7382829558;463297.4830796356;464888.3313533835;465227.56439982605;434066.1833687079;415675.87559711473;457339.7037190121;456364.2951047695;;167264.2905471822;472339.328242146;200028.52926818258;228943.42896272434;273.16764734140827;2849611.0574291334;1065903.32175278;183670.33214940454;0.0;0;164;165;0;0;0;0;0;83;64;1204520506169.5002;442907631414.8033;844238431009.1641;4400.356221946926;2450.797190765671;260.52936009756974;4586.3208005312445;2208824.3953005304;953211.0233120327;58234.24953891704;755667.9870974638;0.9344060911431813;0.04800874172187263
