;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5491;2019-02-18 12:31:37.856;763;175;119;118;107;42;182;22;32;31;625;610;26;109;233;231;242;177;190;187;180;21;545;350;363;121;355;249;546;146.0;83.0;454.0;36.0;121.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29647.306640625;10955.515625;0.0;1153.21862792969;407.0;92644;;;Calculated values ==>;1550489497.856;349.46000000000004;290.66;285.06;284.96000000000004;283.86;277.36;273.3108153835814;291.36;275.36;276.36;276.26000000000005;335.66;334.16;275.76000000000005;284.06;296.46000000000004;296.26000000000005;297.36;290.86;291.86;291.16;;313.86;275.26000000000005;238.32900078539177;260.9983114674233;273.3108153835814;292.16;5450000.0;3500000.0;3629999.9999999995;1210000.0;3550000.0;2490000.0;5460000.0;0.024333333333333332;0.013833333333333333;0.07566666666666667;0.006;0.020166666666666666;0.0445;;10955.515625;0.0;1153.21862792969;29647.306640625;510294.39122166595;247429.87456087294;229192.01072047086;228899.42935122104;225732.60096532572;430799.1582183253;456643.7635023736;455884.04229320394;474278.1835222465;520034.9938354736;518503.5807039518;455153.4212451428;464995.9387750392;464757.83745873196;465227.56439982605;430578.1130150467;248180.9861076689;457339.7037190121;456364.2951047695;;171024.68490186572;473321.9342433061;200338.68414032643;213414.5362609162;273.28956313021706;2850084.2326192535;1066073.653007546;183695.00613469805;0.0;0;164;165;0;0;0;0;0;83;64;1204727452469.4656;442979178964.7913;844382096209.14;19336.265433567733;1637.8995006178784;2523.1602555520594;10811.264268551471;2209012.3431894686;953243.3978395795;58256.290947939495;755789.9060314418;2.8333753752988864;0.11377065860448606
5492;2019-02-18 12:32:37.886;763;182;120;120;111;44;182;22;38;31;634;612;33;86;232;232;242;185;190;187;180;20;550;352;363;124;357;240;551;132.0;80.0;594.0;131.0;121.0;0;78;78;1;0;0;0;0;0;0;1;0;0;0;0;28384.986328125;9691.8779296875;0.0;994.930297851562;414.0;92645;;;Calculated values ==>;1550489557.886;349.46000000000004;291.36;285.16;285.16;284.26000000000005;277.56;273.5264737036516;291.36;275.36;276.96000000000004;276.26000000000005;336.56;334.36;276.46000000000004;281.76000000000005;296.36;296.36;297.36;291.66;291.86;291.16;;314.56;275.16;239.02933182858504;259.7329541166123;273.5264737036516;292.16;5500000.0;3520000.0000000005;3629999.9999999995;1240000.0;3570000.0000000005;2400000.0;5510000.0;0.022000000000000002;0.013333333333333334;0.099;0.021833333333333333;0.020166666666666666;0.04216666666666667;;9691.8779296875;0.0;994.930297851562;28384.986328125;509856.8477095148;249849.01163384554;229372.86392412297;229372.86392412297;226770.9408044987;430671.36484660726;456643.7635023736;458066.36146268767;473892.1989325475;521688.82217946753;519457.44356588065;457473.2609016057;463665.1691231756;464333.32306390855;465065.94374329987;429268.59190023836;411784.30806472205;457339.7037190121;456364.2951047695;;173949.5011765382;472835.5125530357;200758.94881781656;214443.86473822396;273.46320146809336;2850568.0768616498;1066245.8006512262;183712.91632635822;0.0;0;164;165;0;0;0;0;0;83;64;1204945361369.3618;443052715714.7563;844528869559.0701;25473.43385184224;5940.338308218951;233.12378447355084;10200.978147122672;2209385.9440570828;953306.5813972806;58279.27146611226;755965.095602499;3.915844020089997;0.23449896758345715
5493;2019-02-18 12:33:37.847;768;184;121;120;114;46;182;23;42;31;636;611;38;77;233;231;242;185;190;187;180;22;538;354;363;125;360;243;540;0.0;83.0;679.0;142.0;121.0;0;49;43;1;0;0;0;0;0;0;1;0;0;0;0;26030.6953125;7450.71875;0.0;852.6552124023441;419.0;92646;;;Calculated values ==>;1550489617.847;349.96000000000004;291.56;285.26000000000005;285.16;284.56;277.76000000000005;273.7412296467126;291.36;275.46000000000004;277.36;276.26000000000005;336.76000000000005;334.26000000000005;276.96000000000004;280.86;296.46000000000004;296.26000000000005;297.36;291.66;291.86;291.16;;315.06;275.36;239.25999513918347;260.1585393101385;273.7412296467126;292.16;5380000.0;3540000.0;3629999.9999999995;1250000.0;3600000.0;2430000.0;5400000.0;0.0;0.013833333333333333;0.11316666666666667;0.023666666666666666;0.020166666666666666;0.020166666666666666;;7450.71875;0.0;852.6552124023441;26030.6953125;511516.2476484431;415925.3305618662;229918.12443511497;229622.41614922963;227865.89781607233;430542.39183029096;456643.7635023736;458061.18813016545;473763.129845022;521647.07899175317;519106.35821064125;457584.88980829704;462175.890454313;464022.1768390251;464643.3069250969;432353.15934948233;416262.61120754224;457339.7037190121;456364.2951047695;;176038.69501535743;472897.388903147;201297.21015669362;229918.12443511497;273.6827334124014;2851021.246123453;1066388.5627677431;183728.30286451333;0.0;0;164;165;0;0;0;0;0;83;64;1205163019799.2373;443127367159.71356;844673675373.9872;29057.123507331227;6427.870896999396;222.58591596350456;4566.664441838034;2209840.069994297;953409.5828127986;58283.066578519516;756088.0792992725;4.850346972747927;0.3572817411915594
5494;2019-02-18 12:34:37.887;770;181;121;121;115;46;182;24;47;32;634;608;43;77;234;231;242;183;190;187;181;23;547;352;363;127;358;252;548;-2.0;76.0;699.0;56.0;121.0;0;40;50;1;0;0;0;0;0;0;1;0;0;0;0;26440.123046875;8001.51904296875;0.0;829.9373168945309;424.0;92647;;;Calculated values ==>;1550489677.887;350.16;291.26000000000005;285.26000000000005;285.26000000000005;284.66;277.76000000000005;273.5264737036516;291.36;275.56;277.86;276.36;336.56;333.96000000000004;277.46000000000004;280.86;296.56;296.26000000000005;297.36;291.46000000000004;291.86;291.26000000000005;;315.56;275.46000000000004;239.71726792356844;261.41265627149306;273.5264737036516;292.16;5470000.0;3520000.0000000005;3629999.9999999995;1270000.0;3579999.9999999995;2520000.0;5480000.0;0.0;0.012666666666666666;0.1165;0.009333333333333334;0.020166666666666666;0.020166666666666666;;8001.51904296875;0.0;829.9373168945309;26440.123046875;510981.41835482314;249613.81447620134;229734.0025874577;229734.0025874577;227983.62437842245;430671.36484660726;456643.7635023736;457211.6508634873;473600.7876625802;520706.72258943587;518047.54810915195;456726.9655403573;460803.16018908704;464448.5893172968;464936.0064030323;430058.6583684265;412314.6283600508;457339.7037190121;456504.1082933979;;178127.92459426197;472732.55357896426;200856.07382067534;229734.0025874577;273.50125507263374;2851458.7944491208;1066517.4172622133;183742.33381670722;0.0;0;164;165;0;0;0;0;0;83;64;1205380964999.9644;443203017559.9659;844822274374.4829;29865.42472548759;2537.5138110773637;224.75771343942557;4573.19713173646;2210331.4185786997;953484.3441599747;58286.796927352705;756164.2955896487;4.212316957235889;0.2703413725510194
5495;2019-02-18 12:35:37.868;768;185;121;121;117;47;182;23;50;32;634;606;47;77;234;231;242;188;190;187;180;22;557;354;363;135;359;256;558;-1.0;83.0;447.0;232.0;121.0;0;62;59;1;0;0;0;0;0;0;1;0;0;0;0;27118.8671875;8633.63671875;0.0;949.65576171875;429.0;92648;;;Calculated values ==>;1550489737.868;349.96000000000004;291.66;285.26000000000005;285.26000000000005;284.86;277.86;273.7412296467126;291.36;275.46000000000004;278.16;276.36;336.56;333.76000000000005;277.86;280.86;296.56;296.26000000000005;297.36;291.96000000000004;291.86;291.16;;316.06;275.36;241.49495122638035;261.9595390733887;273.7412296467126;292.16;5570000.0;3540000.0;3629999.9999999995;1350000.0;3590000.0;2560000.0;5580000.0;0.0;0.013833333333333333;0.0745;0.03866666666666666;0.020166666666666666;0.020166666666666666;;8633.63671875;0.0;949.65576171875;27118.8671875;509862.6960431414;250656.5635399332;229509.1193438645;229509.1193438645;228348.03800550848;430542.39183029096;456643.7635023736;456926.07665658905;472558.57531478856;520377.69329658826;517505.7895824865;456560.0545998089;460184.2519498772;464301.43004117184;464643.3069250969;427370.97769670316;251841.11582703004;457339.7037190121;456364.2951047695;;180217.192455513;471581.87251044664;201113.22976277245;229509.1193438645;273.61078404453156;2851904.978031119;1066655.9996617765;183757.1590628674;0.0;0;164;165;0;0;0;0;0;83;64;1205598696029.7705;443281592669.89594;844974626114.3473;19058.057093589337;10458.120852910068;2428.163089197145;4574.912711178251;2210738.98515653;953592.6068213757;58308.897599925105;756240.5056974264;3.810720983555802;0.30715725432661023
5496;2019-02-18 12:36:37.868;766;190;121;121;118;49;182;26;52;33;633;605;50;82;235;231;242;193;190;187;180;24;562;358;363;139;363;259;563;-2.0;85.0;679.0;257.0;121.0;0;82;70;1;0;0;0;0;0;0;1;0;0;0;0;27932.57421875;9293.7314453125;0.0;1057.2587890625;431.0;92649;;;Calculated values ==>;1550489797.868;349.76;292.16;285.26000000000005;285.26000000000005;284.96000000000004;278.06;274.1680685717883;291.36;275.76000000000005;278.36;276.46000000000004;336.46000000000004;333.66;278.16;281.36;296.66;296.26000000000005;297.36;292.46000000000004;291.86;291.16;;316.26000000000005;275.56;242.35481222062532;262.3656120759269;274.1680685717883;292.16;5620000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2590000.0;5630000.0;0.0;0.014166666666666666;0.11316666666666667;0.04283333333333333;0.020166666666666666;0.020166666666666666;;9293.7314453125;0.0;1057.2587890625;27932.57421875;509175.20398628194;252366.36659570262;229398.7927442638;229398.7927442638;228530.12205313263;430280.9020939914;456643.7635023736;456681.044036732;472130.5325463717;520027.7148532429;517149.55489050655;456435.7429073308;460316.9624653519;463842.3458870584;464054.43266303884;425965.1350956827;409604.8514507575;457339.7037190121;456364.2951047695;;181052.91087944093;471246.2272376559;202253.6168525568;229398.7927442638;274.07369954870154;2852363.740042838;1066805.394396477;183773.88335079057;0.0;0;164;165;0;0;0;0;0;83;64;1205816496029.7705;443363792669.89594;845129126114.3473;28792.70384300916;11521.85014482841;231.77068496977395;4577.137630936865;2211137.7414976684;953775.7732463569;58331.06371470983;756316.7727836107;4.359337733108082;0.36516786829943215
5497;2019-02-18 12:37:37.879;764;194;120;120;119;51;182;26;53;33;630;605;51;90;237;229;242;197;190;187;180;26;565;361;363;143;366;263;566;0.0;82.0;933.0;263.0;121.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;28884.900390625;10177.826171875;0.0;1148.71716308594;431.0;92650;;;Calculated values ==>;1550489857.879;349.56000000000006;292.56;285.16;285.16;285.06;278.26000000000005;274.4858918419099;291.36;275.76000000000005;278.46000000000004;276.46000000000004;336.16;333.66;278.26000000000005;282.16;296.86;296.06;297.36;292.86;291.86;291.16;;316.26000000000005;275.76000000000005;243.1966462407574;262.9017227912062;274.4858918419099;292.16;5650000.0;3610000.0;3629999.9999999995;1430000.0;3660000.0;2630000.0;5660000.0;0.0;0.013666666666666666;0.1555;0.04383333333333333;0.020166666666666666;0.020166666666666666;;10177.826171875;0.0;1148.71716308594;28884.900390625;508661.0245185824;253820.30783839847;229043.58133857185;229043.58133857185;228754.67999578212;430081.6785162784;456643.7635023736;456147.5771645451;471601.4229191921;519388.0644777553;516810.71573137376;455900.0816055211;460658.4599384854;463662.6014702889;463344.7402771259;425099.652360081;409900.32519794826;457339.7037190121;456364.2951047695;;181052.91087944093;470909.40455562726;203128.38743140653;229043.58133857185;274.4270081230839;2852837.3058017436;1066967.6871246113;183792.26985394105;0.0;0;164;165;0;0;0;0;0;83;64;1206034335959.473;443448408179.7803;845285754824.1332;39344.48400350304;11737.734583945008;207.72413788248042;4584.301060951653;2211705.655494095;953969.6386543084;58334.72684301235;756393.1321025812;4.933035802177935;0.40163414073412884
5498;2019-02-18 12:38:37.869;764;197;118;118;116;55;182;26;53;33;625;603;49;95;239;227;242;199;190;187;180;26;562;365;363;147;370;265;562;-2.0;84.0;938.0;241.0;121.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29920.47265625;11037.07421875;0.0;1148.02746582031;428.0;92651;;;Calculated values ==>;1550489917.869;349.56000000000006;292.86;284.96000000000004;284.96000000000004;284.76000000000005;278.66;274.9066339382667;291.36;275.76000000000005;278.46000000000004;276.46000000000004;335.66;333.46000000000004;278.06;282.66;297.06;295.86;297.36;293.06;291.86;291.16;;315.96000000000004;275.76000000000005;244.02132995426717;263.1675429290057;274.9066339382667;292.16;5620000.0;3650000.0;3629999.9999999995;1470000.0;3700000.0;2650000.0;5620000.0;0.0;0.014;0.15633333333333335;0.04016666666666667;0.020166666666666666;0.020166666666666666;;11037.07421875;0.0;1148.02746582031;29920.47265625;508925.8897874733;411693.0175722838;228551.41946329994;228551.41946329994;227975.70381738275;429811.8947417682;456643.7635023736;455817.0978178465;471068.7543314603;518706.244525272;516434.19017941586;455319.25216532074;460951.8306031139;463333.8719451782;462477.71070036455;425965.1350956827;412470.8940225629;457339.7037190121;456364.2951047695;;179799.33570027514;470372.2942900235;204179.8837210167;228551.41946329994;274.85185385675203;2853327.2689030827;1067144.4484960886;183811.40620259522;0.0;0;164;165;0;0;0;0;0;83;64;1206252099659.5076;443535393679.7941;845444128424.1583;39339.284470471066;10692.061824521774;188.91937502367725;4594.226325436303;2212361.2442818037;954156.5224719136;58338.03165472666;756469.6070828586;4.498484576855279;0.3592632125640473
5499;2019-02-18 12:39:37.869;763;196;117;116;113;56;182;26;50;33;614;595;46;108;240;226;243;197;190;187;180;26;556;363;363;140;368;273;555;-2.0;84.0;765.0;223.0;121.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30511.56640625;10870.361328125;0.0;2064.09790039062;423.0;92652;;;Calculated values ==>;1550489977.869;349.46000000000004;292.76000000000005;284.86;284.76000000000005;284.46000000000004;278.76000000000005;274.69669130483857;291.36;275.76000000000005;278.16;276.46000000000004;334.56;332.66;277.76000000000005;283.96000000000004;297.16;295.76000000000005;297.46000000000004;292.86;291.86;291.16;;315.46000000000004;275.76000000000005;242.56692532238324;264.2163659402789;274.69669130483857;292.16;5560000.0;3629999.9999999995;3629999.9999999995;1400000.0;3679999.9999999995;2730000.0;5550000.0;0.0;0.014;0.1275;0.03716666666666667;0.020166666666666666;0.020166666666666666;;10870.361328125;0.0;2064.09790039062;30511.56640625;509329.99346756784;414236.73580496106;228412.22449851246;228123.25152956232;227260.88320682474;429947.3805835815;456643.7635023736;454097.1267388454;471998.58498376724;516894.83409993106;514919.30156620656;453587.6991209416;461294.95688031876;463764.977612162;462645.70173229097;427902.0556111381;414595.5380132548;457339.7037190121;456364.2951047695;;177710.07569661198;471309.8407669174;203646.48911648436;228412.22449851246;274.6367038694654;2853830.8692286033;1067327.0104589793;183838.1739139803;0.0;0;164;165;0;0;0;0;0;84;64;1206469899659.5076;443621493679.7941;845605528424.1583;31932.456296851036;9948.154569674429;186.2912463703662;4597.033423892851;2212955.1754548647;954328.5242751986;58341.15840990494;756546.200914103;3.607722187094784;0.2891981757253803
5500;2019-02-18 12:40:37.850;758;191;116;116;110;54;182;27;31;33;608;594;33;121;240;226;243;192;190;187;180;26;549;361;363;135;365;277;549;-1.0;83.0;760.0;181.0;121.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30333.380859375;10655.7109375;0.0;2127.76977539062;417.0;92653;;;Calculated values ==>;1550490037.85;348.96000000000004;292.26000000000005;284.76000000000005;284.76000000000005;284.16;278.56;274.4858918419099;291.36;275.86;276.26000000000005;276.46000000000004;333.96000000000004;332.56;276.46000000000004;285.26000000000005;297.16;295.76000000000005;297.46000000000004;292.36;291.86;291.16;;314.86;275.76000000000005;241.49495122638035;264.73235714968143;274.4858918419099;292.16;5490000.0;3610000.0;3629999.9999999995;1350000.0;3650000.0;2770000.0;5490000.0;0.0;0.013833333333333333;0.12666666666666665;0.030166666666666668;0.020166666666666666;0.020166666666666666;;10655.7109375;0.0;2127.76977539062;30333.380859375;509326.49467366294;414840.6948555996;228251.74451869132;228251.74451869132;226526.1358131781;430081.6785162784;456643.7635023736;450949.15997327166;472656.1521691498;515930.27042268246;514469.76180305943;451210.7289439516;462263.4947236363;464208.71106282185;462946.4434952612;429777.5793964698;415191.4900061728;457339.7037190121;456364.2951047695;;175203.01333496982;471972.7596631712;203149.11247001015;228251.74451869132;274.43503112462645;2854337.7498923102;1067506.3375894537;183873.0950827077;0.0;0;164;165;0;0;0;0;0;84;64;1206687630689.3137;443703967554.7207;845770476174.0115;31388.006017079788;8109.5133569936925;201.77423656577534;4600.269770152577;2213482.6788780135;954478.957188941;58344.39126486484;756622.8208366572;3.4653756966301827;0.26616617950508803
5501;2019-02-18 12:41:37.850;748;191;118;117;111;51;182;28;20;33;623;608;21;93;239;227;243;193;190;187;180;27;576;361;363;132;366;258;570;0.0;81.0;1361.0;264.0;121.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38854.03515625;19580.849609375;0.0;1981.10205078125;412.0;92654;;;Calculated values ==>;1550490097.85;347.96000000000004;292.26000000000005;284.96000000000004;284.86;284.26000000000005;278.26000000000005;274.4858918419099;291.36;275.96000000000004;275.16;276.46000000000004;335.46000000000004;333.96000000000004;275.26000000000005;282.46000000000004;297.06;295.86;297.46000000000004;292.46000000000004;291.86;291.16;;314.36;275.86;240.83765695389522;262.23063862743834;274.4858918419099;292.16;5760000.0;3610000.0;3629999.9999999995;1320000.0;3660000.0;2580000.0;5700000.0;0.0;0.013500000000000002;0.22683333333333333;0.044000000000000004;0.020166666666666666;0.020166666666666666;;19580.849609375;0.0;1981.10205078125;38854.03515625;505660.88641566975;252381.83822587095;228382.4788835587;228095.92176388367;226391.56286299948;430081.6785162784;456643.7635023736;452880.7940013028;473048.1168422736;519083.92585815187;517542.64120010915;453006.29281710915;461783.3190867188;463928.38035923813;463079.3272856336;422062.8563836769;253182.27455349846;457339.7037190121;456364.2951047695;;173113.83306960555;472465.0996282349;203185.84416456788;228382.4788835587;274.44924786936343;2854914.3116924404;1067758.3089273444;183907.33568125914;0.0;0;165;165;0;0;0;0;0;84;64;1206905430689.3137;443784067554.7207;845930976174.0115;56639.137787966036;11848.28724040135;2279.8878547074087;4597.633293794418;2214216.238409722;954645.2721939193;58365.071782292114;756699.4700288568;3.495274795376435;0.2682741894386498
5502;2019-02-18 12:42:37.841;747;195;117;116;110;48;182;28;32;33;634;617;25;64;239;227;243;197;190;187;180;28;556;360;363;131;365;249;550;-2.0;82.0;1078.0;268.0;121.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38230.9375;19048.349609375;0.0;1919.072265625;393.0;92655;;;Calculated values ==>;1550490157.841;347.86;292.66;284.86;284.76000000000005;284.16;277.96000000000004;274.38016830617;291.36;275.96000000000004;276.36;276.46000000000004;336.56;334.86;275.66;279.56;297.06;295.86;297.46000000000004;292.86;291.86;291.16;;312.46000000000004;275.96000000000004;240.61611355647437;260.9983114674233;274.38016830617;292.16;5560000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2490000.0;5500000.0;0.0;0.013666666666666666;0.17966666666666667;0.04466666666666667;0.020166666666666666;0.020166666666666666;;19048.349609375;0.0;1919.072265625;38230.9375;507337.18215857336;415841.8007852276;228520.26270263235;228230.19690437103;226505.84899828417;430148.3826014536;456643.7635023736;455884.04229320394;473178.34860283375;520952.94637897005;519218.47772046406;455031.3174767616;459726.5621254155;464076.26427514775;463228.9603270487;427902.0556111381;416519.27876945486;457339.7037190121;456364.2951047695;;165175.21790254305;472693.2819402637;202922.87919710553;228520.26270263235;274.34275179123864;2855556.5901102386;1068080.1706352765;183939.832258773;0.0;0;165;165;0;0;0;0;0;84;64;1207123198019.9507;443862955719.9515;846083053359.4563;45448.68896959901;12049.744655861065;155.56461683633782;4594.8546534431;2215066.8426920734;954844.3925877641;58385.364175298746;756776.0626046979;2.9688367633772104;0.23962410768131245
5503;2019-02-18 12:43:37.861;760;188;118;117;109;45;182;28;39;34;636;619;29;65;238;228;243;189;190;187;180;27;550;357;363;133;362;239;545;-3.0;85.0;1086.0;276.0;121.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;37979.2890625;18943.0234375;0.0;1815.92077636719;380.0;92656;;;Calculated values ==>;1550490217.861;349.16;291.96000000000004;284.96000000000004;284.86;284.06;277.66;274.0616903277293;291.36;275.96000000000004;277.06;276.56;336.76000000000005;335.06;276.06;279.66;296.96000000000004;295.96000000000004;297.46000000000004;292.06;291.86;291.16;;311.16;275.86;241.05796691057077;259.59022785621676;274.0616903277293;292.16;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2390000.0;5450000.0;0.0;0.014166666666666666;0.181;0.046;0.020166666666666666;0.020166666666666666;;18943.0234375;0.0;1815.92077636719;37979.2890625;509485.91276385996;415361.6199971667;228921.64612299998;228629.65396234166;226321.94957578825;430346.717906069;456643.7635023736;458344.19121862826;473014.93639070686;521972.87505474774;520250.34178740124;457159.4991815381;461388.5408830774;464386.3924891542;463807.71923720936;429514.23205882346;415705.92028061923;457339.7037190121;456364.2951047695;;159743.72323357346;472333.7623376517;202096.4476515588;228921.64612299998;274.00798659977596;2856191.8870264646;1068396.8709421582;183970.96757576038;0.0;0;165;165;0;0;0;0;0;84;64;1207341070619.8813;443942182119.9263;846229502159.4098;46380.84158563957;12430.916475560272;195.6177501912265;4586.760087799019;2215832.3438618197;955048.4660989642;58388.29167052962;756852.601565336;3.0634571413660114;0.2481761364972516
5504;2019-02-18 12:44:37.851;774;180;118;117;109;42;182;26;43;34;628;612;31;91;237;229;243;181;190;187;180;25;524;352;363;136;357;253;525;152.0;85.0;-1.0;180.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29859.5546875;10416.05078125;0.0;1921.45275878906;379.0;92657;;;Calculated values ==>;1550490277.851;350.56000000000006;291.16;284.96000000000004;284.86;284.06;277.36;273.5264737036516;291.36;275.76000000000005;277.46000000000004;276.56;335.96000000000004;334.36;276.26000000000005;282.26000000000005;296.86;296.06;297.46000000000004;291.26000000000005;291.86;291.16;;311.06;275.66;241.71165711629368;261.54996906429363;273.5264737036516;292.16;5240000.0;3520000.0000000005;3629999.9999999995;1360000.0;3570000.0000000005;2530000.0;5250000.0;0.025333333333333333;0.014166666666666666;0.0;0.030000000000000002;0.020166666666666666;0.0455;;10416.05078125;0.0;1921.45275878906;29859.5546875;513447.1701818636;420079.2150669692;229378.20700650758;229081.41843348043;226737.93176807745;430671.36484660726;456643.7635023736;456563.51709335245;472622.7809936826;520010.98876147554;518373.31497338327;455096.98620464467;462304.16659542586;464987.84065055486;464675.8134892198;435936.3067633156;420375.544855085;457339.7037190121;456364.2951047695;;159325.9205505338;471742.7696466962;200443.35805440682;213267.96143610717;273.3393925641323;2856757.1165038547;1068641.489117528;184002.1071644284;0.0;0;165;165;0;0;0;0;0;84;64;1207558834319.916;444022868669.9391;846377077559.4332;0.0;8138.982347768682;220.44412703326606;11060.883181924137;2216218.786457259;955219.8533532153;58391.75827497666;756982.9768597665;1.5740874637807483;0.08689324725173986
5505;2019-02-18 12:45:37.852;776;173;119;118;108;41;182;22;45;32;623;609;36;119;234;230;243;174;191;187;180;21;534;350;363;137;355;254;535;-1.0;86.0;363.0;285.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30179.40234375;10621.689453125;0.0;1918.4318847656198;390.0;92658;;;Calculated values ==>;1550490337.852;350.76;290.46000000000004;285.06;284.96000000000004;283.96000000000004;277.26000000000005;273.3108153835814;291.36;275.36;277.66;276.36;335.46000000000004;334.06;276.76000000000005;285.06;296.56;296.16;297.46000000000004;290.56;291.86;291.16;;312.16;275.26000000000005;241.92719264551067;261.6868853414304;273.3108153835814;292.26000000000005;5340000.0;3500000.0;3629999.9999999995;1370000.0;3550000.0;2540000.0;5350000.0;0.0;0.014333333333333333;0.0605;0.0475;0.020166666666666666;0.020166666666666666;;10621.689453125;0.0;1918.4318847656198;30179.40234375;512835.2424427346;414076.94479363307;229442.15797420748;229146.96283642206;226240.28247557202;430799.1582183253;456643.7635023736;456643.3452794333;472295.8960165899;519416.45937810675;517982.0005379835;455543.7779327058;465428.3185891881;464888.3313533835;465098.031200596;433563.6430121155;414433.15166931204;457339.7037190121;456364.2951047695;;163921.7849024954;471218.06502558704;199918.76542029274;229442.15797420748;273.1244450887194;2857257.4494839213;1068816.8065411777;184034.10673640334;0.0;0;165;165;0;0;0;0;0;84;64;1207776637949.6528;444104770034.84015;846529180094.2495;15531.837081478003;12886.71673125148;274.20370924684966;4576.263098799668;2216348.2205899814;955395.0704322314;58395.8804089751;757113.2885837744;2.6530062767616087;0.2465990296694471
5506;2019-02-18 12:46:37.852;773;177;121;120;111;43;182;21;45;30;621;608;40;128;233;231;243;179;190;187;180;20;547;350;363;134;355;253;548;314.0;85.0;980.0;274.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30391.55078125;10891.25;0.0;1935.76208496094;400.0;92659;;;Calculated values ==>;1550490397.852;350.46000000000004;290.86;285.26000000000005;285.16;284.26000000000005;277.46000000000004;273.3108153835814;291.36;275.26000000000005;277.66;276.16;335.26000000000005;333.96000000000004;277.16;285.96000000000004;296.46000000000004;296.26000000000005;297.46000000000004;291.06;291.86;291.16;;313.16;275.16;241.2770596917726;261.54996906429363;273.3108153835814;292.16;5470000.0;3500000.0;3629999.9999999995;1340000.0;3550000.0;2530000.0;5480000.0;0.052333333333333336;0.014166666666666666;0.16333333333333336;0.04566666666666667;0.020166666666666666;0.07250000000000001;;10891.25;0.0;1935.76208496094;30391.55078125;511350.12356752635;248085.9001276696;229734.0025874577;229440.2259803645;226832.40886566712;430799.1582183253;456643.7635023736;456806.6196380586;472494.68880147435;519294.7846027968;517963.5371389504;456198.1679234473;466612.70163458;464757.83745873196;465227.56439982605;430299.9030472305;248844.29484205059;457339.7037190121;456364.2951047695;;168099.92630828856;471519.16422574193;200222.34351555927;208431.33374015632;273.24385948211983;2857762.2074266295;1068996.0810366203;184066.22501948438;0.0;0;165;165;0;0;0;0;0;84;64;1207994437949.6528;444186070034.84015;846681280094.2495;41908.765100008226;12389.221479098342;2570.6211162400487;17975.13969893446;2216826.892274827;955605.703250651;58419.58728252082;757301.2169404222;5.834854360356595;0.3537115179135877
5507;2019-02-18 12:47:37.873;773;185;122;121;115;44;182;22;44;28;622;608;42;130;233;231;243;188;190;187;180;21;557;352;363;129;357;252;557;153.0;86.0;931.0;273.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30613.25390625;11094.857421875;0.0;1962.99108886719;408.0;92660;;;Calculated values ==>;1550490457.873;350.46000000000004;291.66;285.36;285.26000000000005;284.66;277.56;273.5264737036516;291.36;275.36;277.56;275.96000000000004;335.36;333.96000000000004;277.36;286.16;296.46000000000004;296.26000000000005;297.46000000000004;291.96000000000004;291.86;291.16;;313.96000000000004;275.26000000000005;240.16925963744896;261.41265627149306;273.5264737036516;292.16;5570000.0;3520000.0000000005;3629999.9999999995;1290000.0;3570000.0000000005;2520000.0;5570000.0;0.025500000000000002;0.014333333333333333;0.15516666666666667;0.0455;0.020166666666666666;0.04566666666666667;;11094.857421875;0.0;1962.99108886719;30613.25390625;510482.2198050303;250708.50003610677;229823.84951664697;229531.35143228946;227793.0554331662;430671.36484660726;456643.7635023736;456848.27267696836;472954.5886681478;519480.140602618;518047.54810915195;456605.5670625354;466985.03896808106;464464.4457187545;464936.0064030323;427627.77537313575;410295.9558455669;457339.7037190121;456364.2951047695;;171442.51209473662;472276.9222685092;200784.14034306904;213608.24548906513;273.47307375085944;2858270.75872893;1069179.3627243363;184098.72600058012;0.0;0;165;165;0;0;0;0;0;84;64;1208212314179.3206;444264997649.7197;846832833119.0183;39732.61786714338;12352.921577607529;248.4227465618206;11085.859599117168;2217507.475252549;955811.9599403929;58443.087536886254;757543.4766954511;4.856835468588631;0.34653110216268634
5508;2019-02-18 12:48:37.883;779;191;122;121;118;47;182;23;41;28;627;612;40;129;234;231;243;193;191;187;180;22;557;357;363;125;362;256;557;-2.0;85.0;1541.0;306.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30585.224609375;11063.859375;0.0;2005.14465332031;413.0;92661;;;Calculated values ==>;1550490517.883;351.06000000000006;292.26000000000005;285.36;285.26000000000005;284.96000000000004;277.86;274.0616903277293;291.36;275.46000000000004;277.26000000000005;275.96000000000004;335.86;334.36;277.16;286.06;296.56;296.26000000000005;297.46000000000004;292.46000000000004;291.86;291.16;;314.46000000000004;275.36;239.25999513918347;261.9595390733887;274.0616903277293;292.26000000000005;5570000.0;3570000.0000000005;3629999.9999999995;1250000.0;3620000.0000000005;2560000.0;5570000.0;0.0;0.014166666666666666;0.25683333333333336;0.051000000000000004;0.020166666666666666;0.020166666666666666;;11063.859375;0.0;2005.14465332031;30585.224609375;511224.1182936286;411509.7758049635;229823.84951664697;229531.35143228946;228658.69265139283;430346.717906069;456643.7635023736;455825.4528837134;473474.67390996165;519660.38617711817;518121.8101162321;455702.68171308783;466299.81782571983;463858.19375264365;464202.0896790568;427627.77537313575;412290.7944217916;457339.7037190121;456364.2951047695;;173531.66647045466;472897.388903147;202138.8417678715;229823.84951664697;274.0244854743931;2858780.8310476993;1069364.0494736098;184131.79930972608;0.0;0;165;165;0;0;0;0;0;84;64;1208430150479.286;444341210349.70764;846985258518.9941;65155.17795491874;13808.685903899055;217.2738968107085;4568.565652693805;2218381.685895088;956030.0096716034;58446.96898904797;757673.9519814528;6.408269767676109;0.5137984470171627
5509;2019-02-18 12:49:40.863;785;193;120;120;119;49;181;24;39;29;636;621;38;127;236;228;243;195;191;187;180;24;559;359;363;124;364;263;559;0.0;83.0;1109.0;268.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30671.087890625;11027.4072265625;0.0;2072.73779296875;415.0;92662;;;Calculated values ==>;1550490580.863;351.66;292.46000000000004;285.16;285.16;285.06;278.06;274.27422755570615;291.26000000000005;275.56;277.06;276.06;336.76000000000005;335.26000000000005;276.96000000000004;285.86;296.76000000000005;295.96000000000004;297.46000000000004;292.66;291.86;291.16;;314.66;275.56;239.02933182858504;262.9017227912062;274.27422755570615;292.26000000000005;5590000.0;3590000.0;3629999.9999999995;1240000.0;3640000.0;2630000.0;5590000.0;0.0;0.013833333333333333;0.18483333333333332;0.04466666666666667;0.020166666666666666;0.020166666666666666;;11027.4072265625;0.0;2072.73779296875;30671.087890625;511792.44357200654;411422.6270748474;229195.71235323403;229195.71235323403;228905.27667778588;430214.79039162316;456504.1082933979;454406.46582794725;473700.1958739184;520005.7114389717;518460.9424116195;454281.31025820156;465056.3082106452;463826.62237682095;463510.5090081324;427074.185790273;412206.6801068195;457339.7037190121;456364.2951047695;;174367.33720873808;473219.95304642635;202664.6134196086;229195.71235323403;274.23796768518673;2859316.653625813;1069557.2866918026;184167.46945369066;0.0;0;165;165;0;0;0;0;0;84;64;1208658767879.3552;444419620449.7314;847148691619.0436;46530.28572014126;12084.805169997859;205.66716195444036;4581.233085489299;2219358.6234651417;956256.5057922045;58450.66854847701;757753.9873043285;4.839793074279381;0.3915425510445207
5510;2019-02-18 12:50:37.874;787;194;119;118;116;52;181;25;39;31;649;630;37;112;238;227;243;196;191;187;180;24;557;361;363;134;366;268;557;-2.0;86.0;1200.0;223.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29846.52734375;11003.4755859375;0.0;1227.55029296875;416.0;92663;;;Calculated values ==>;1550490637.874;351.86;292.56;285.06;284.96000000000004;284.76000000000005;278.36;274.4858918419099;291.26000000000005;275.66;277.06;276.26000000000005;338.06000000000006;336.16;276.86;284.36;296.96000000000004;295.86;297.46000000000004;292.76000000000005;291.86;291.16;;314.76000000000005;275.56;241.2770596917726;263.56353331371673;274.4858918419099;292.26000000000005;5570000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2680000.0;5570000.0;0.0;0.014333333333333333;0.2;0.03716666666666667;0.020166666666666666;0.020166666666666666;;11003.4755859375;0.0;1227.55029296875;29846.52734375;512210.77388003195;412673.55452819855;228948.7842775292;228658.69265139283;228080.83877676062;430081.6785162784;456504.1082933979;453554.9008109037;472592.1488768574;520933.7200432599;518972.3191748423;453301.1964908744;462536.7413808661;463795.54956771457;463079.3272856336;427627.77537313575;413424.6012876412;457339.7037190121;456364.2951047695;;174785.17458790913;471909.57779161324;203173.59552229184;228948.7842775292;274.44450750136866;2859795.8438718673;1069731.7315061733;184193.60177654948;0.0;0;165;165;0;0;0;0;0;84;64;1208865717809.9229;444493164639.93317;847300055824.4589;50076.261057722375;9988.020674343112;203.57882855875505;4586.21280168268;2220123.572889234;956431.2827196579;58453.909037814396;757826.5769236211;5.302423035025615;0.41157640064620654
5511;2019-02-18 12:51:37.874;781;192;118;117;114;54;181;25;38;32;658;634;37;92;239;227;243;194;191;187;180;25;553;362;363;141;367;274;552;-2.0;81.0;896.0;184.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29707.076171875;10852.6826171875;0.0;1222.666015625;415.0;92664;;;Calculated values ==>;1550490697.874;351.26;292.36;284.96000000000004;284.86;284.56;278.56;274.5913991737795;291.26000000000005;275.66;276.96000000000004;276.36;338.96000000000004;336.56;276.86;282.36;297.06;295.86;297.46000000000004;292.56;291.86;291.16;;314.66;275.66;242.77792619122317;264.3458800820626;274.5913991737795;292.26000000000005;5530000.0;3620000.0000000005;3629999.9999999995;1410000.0;3670000.0000000005;2740000.0;5520000.0;0.0;0.013500000000000002;0.14933333333333335;0.03066666666666667;0.020166666666666666;0.020166666666666666;;10852.6826171875;0.0;1222.666015625;29707.076171875;511815.809595767;413998.2807911148;228767.29854100602;228476.88682950055;227610.32368758568;430014.67791919125;456504.1082933979;452388.655222715;471767.92807864514;521372.7499984233;518886.58612236317;452259.67901063577;459184.11401121685;463780.20084055996;462929.3875858028;428715.1681353792;414715.9607757526;457339.7037190121;456364.2951047695;;174367.33720873808;471077.96398673364;203423.8399694755;228767.29854100602;274.5459816912995;2860292.123901164;1069913.866157866;184214.02024578775;0.0;0;165;165;0;0;0;0;0;84;64;1209083517809.9229;444575664639.93317;847462655824.4589;37178.74574448377;8208.059803195918;188.9892993549591;4589.8727640358975;2220850.697945919;956582.9167236374;58457.18043888034;757903.0443033355;4.154386687830671;0.3180145662503021
5512;2019-02-18 12:52:37.854;768;196;119;118;113;53;182;26;11;33;657;633;15;64;239;226;243;199;191;187;180;25;578;365;363;141;370;252;572;-1.0;85.0;857.0;233.0;121.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39485.74609375;19887.51171875;0.0;2314.1474609375;409.0;92665;;;Calculated values ==>;1550490757.854;349.96000000000004;292.76000000000005;285.06;284.96000000000004;284.46000000000004;278.46000000000004;274.9066339382667;291.36;275.76000000000005;274.26000000000005;276.46000000000004;338.86;336.46000000000004;274.66;279.56;297.06;295.76000000000005;297.46000000000004;293.06;291.86;291.16;;314.06;275.66;242.77792619122317;261.41265627149306;274.9066339382667;292.26000000000005;5780000.0;3650000.0;3629999.9999999995;1410000.0;3700000.0;2520000.0;5720000.0;0.0;0.014166666666666666;0.14283333333333334;0.03883333333333334;0.020166666666666666;0.020166666666666666;;19887.51171875;0.0;2314.1474609375;39485.74609375;508012.34365537524;254290.01040859421;228627.62972637522;228340.75064678447;226917.15804803596;429811.8947417682;456643.7635023736;452794.0909881129;471866.4182417926;523054.4012923648;520604.5535820049;453291.40869393514;459255.95438704145;463333.8719451782;462343.71219919814;421432.17798677663;255543.36869745434;457339.7037190121;456364.2951047695;;171860.34048652687;471077.96398673364;204153.70633950114;228627.62972637522;274.8417753510372;2860868.538551277;1070169.9490546517;184243.48386695326;0.0;0;165;166;0;0;0;0;0;84;65;1209301245209.9922;444660236439.9601;847620403224.509;35514.13494064338;10365.55867196753;2350.0914649320657;4592.689418464285;2221456.2700271523;956737.6452842617;58478.33239225401;757979.5401477634;2.379212925867046;0.18424989779673445
5513;2019-02-18 12:53:37.865;763;196;117;116;110;52;182;25;3;32;610;591;1;55;241;225;243;198;191;187;180;25;554;363;363;133;368;240;549;-1.0;84.0;760.0;182.0;121.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38372.19140625;19201.103515625;0.0;1804.91540527344;392.0;92666;;;Calculated values ==>;1550490817.865;349.46000000000004;292.76000000000005;284.86;284.76000000000005;284.16;278.36;274.69669130483857;291.36;275.66;273.46000000000004;276.36;334.16;332.26000000000005;273.26000000000005;278.66;297.26000000000005;295.66;297.46000000000004;292.96000000000004;291.86;291.16;;312.36;275.66;241.05796691057077;259.7329541166123;274.69669130483857;292.26000000000005;5540000.0;3629999.9999999995;3629999.9999999995;1330000.0;3679999.9999999995;2400000.0;5490000.0;0.0;0.014;0.12666666666666665;0.030333333333333334;0.020166666666666666;0.020166666666666666;;19201.103515625;0.0;1804.91540527344;38372.19140625;509505.8308053116;416558.0808075456;228542.03168985635;228251.74451869132;226526.1358131781;429947.3805835815;456643.7635023736;453869.5590211685;472820.39598721155;519254.41214003577;517324.03351327125;453626.3774612306;460068.22631434567;463898.11279319227;462512.1425119949;428445.7254125515;417221.04081361083;457339.7037190121;456364.2951047695;;164757.40606591295;472138.9942397944;203670.29367355048;228542.03168985635;274.6458936525653;2861517.47364585;1070495.7472332106;184277.81568380413;0.0;0;165;166;0;0;0;0;0;84;65;1209519085139.6946;444742451509.8477;847768030284.3073;31691.906944031613;8143.550583842732;157.1455843851692;4594.415645534083;2222016.423051323;956891.9161389883;58499.22986480414;758056.1133923804;2.122583004694665;0.16401967509649582
5514;2019-02-18 12:54:37.855;771;184;117;116;107;48;182;26;12;33;581;569;4;64;239;225;243;184;191;187;180;26;524;356;363;129;360;248;524;-1.0;84.0;156.0;0.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29909.6015625;10413.9033203125;0.0;1910.75646972656;383.0;92667;;;Calculated values ==>;1550490877.855;350.26;291.56;284.86;284.76000000000005;283.86;277.96000000000004;273.955091788801;291.36;275.76000000000005;274.36;276.46000000000004;331.26000000000005;330.06;273.56;279.56;297.06;295.66;297.46000000000004;291.56;291.86;291.16;;311.46000000000004;275.76000000000005;240.16925963744896;260.85938512811435;273.955091788801;292.26000000000005;5240000.0;3560000.0;3629999.9999999995;1290000.0;3600000.0;2480000.0;5240000.0;0.0;0.014;0.026000000000000002;0.0;0.020166666666666666;0.020166666666666666;;10413.9033203125;0.0;1910.75646972656;29909.6015625;513084.97459533706;421579.47107401094;229104.62893241088;228808.4788578521;226181.08303922226;430412.23801567365;456643.7635023736;453606.15736122546;473438.18344108673;515622.9201389861;514393.97767738136;452617.76283698546;459882.7128129299;464811.3070167571;463561.2915065947;435936.3067633156;421579.47107401094;457339.7037190121;456364.2951047695;;160997.13474923553;472761.04596960294;201972.2588119733;229104.62893241088;273.955091788801;2862086.393751523;1070742.4978249287;184308.77445544535;0.0;0;165;166;0;0;0;0;0;84;65;1209736848839.7292;444821038409.8602;847914405884.3306;6542.481362280557;0.0;200.9956996502648;4583.0699344759;2222334.989850609;956959.7677500442;58502.21387808646;758132.5796923849;0.9190149821061165;0.028678823151705682
5515;2019-02-18 12:55:37.866;773;172;117;117;106;44;182;22;20;32;582;571;13;88;235;227;243;173;191;187;180;22;532;351;363;126;356;252;532;-1.0;81.0;80.0;129.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30131.173828125;10589.5302734375;0.0;1968.4187011718802;393.0;92668;;;Calculated values ==>;1550490937.866;350.46000000000004;290.36;284.86;284.86;283.76000000000005;277.56;273.4187578820637;291.36;275.36;275.16;276.36;331.36;330.26000000000005;274.46000000000004;281.96000000000004;296.66;295.86;297.46000000000004;290.46000000000004;291.86;291.16;;312.46000000000004;275.36;239.4893008659735;261.41265627149306;273.4187578820637;292.26000000000005;5320000.0;3510000.0;3629999.9999999995;1260000.0;3560000.0;2520000.0;5320000.0;0.0;0.013500000000000002;0.013333333333333334;0.021500000000000002;0.020166666666666666;0.020166666666666666;;10589.5302734375;0.0;1968.4187011718802;30131.173828125;512642.1527304866;414937.8984884516;228920.64013884208;228920.64013884208;225728.99095623672;430735.4089219946;456643.7635023736;453910.6640770486;473730.12397807144;515382.1778759195;514252.49479644286;453042.96525599563;462102.17584958114;464872.6823385499;464562.14285730536;434047.125161414;415283.68075724086;457339.7037190121;456364.2951047695;;165175.21790254305;472766.8058740305;200062.20754373277;228920.64013884208;273.18522023621324;2862586.825274723;1070917.5585265497;184341.1068416763;0.0;0;165;166;0;0;0;0;0;84;65;1209954688769.4316;444897552434.7557;848064433384.1255;3384.646087110878;5863.148864101402;253.30649945633712;4586.780375146203;2222417.731079019;957008.6362814335;58506.00042381331;758209.0091210209;1.121829834975343;0.08699683316279357
5516;2019-02-18 12:56:37.856;769;175;119;118;108;44;182;20;25;31;597;584;20;96;234;227;243;178;191;187;180;20;546;350;363;127;355;250;546;-2.0;84.0;274.0;193.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29760.037109375;10908.548828125;0.0;1177.44030761719;400.0;92669;;;Calculated values ==>;1550490997.856;350.06000000000006;290.66;285.06;284.96000000000004;283.96000000000004;277.56;273.3108153835814;291.36;275.16;275.66;276.26000000000005;332.86;331.56;275.16;282.76000000000005;296.56;295.86;297.46000000000004;290.96000000000004;291.86;291.16;;313.16;275.16;239.71726792356844;261.13683023647616;273.3108153835814;292.26000000000005;5460000.0;3500000.0;3629999.9999999995;1270000.0;3550000.0;2500000.0;5460000.0;0.0;0.014;0.04566666666666667;0.03216666666666666;0.020166666666666666;0.020166666666666666;;10908.548828125;0.0;1177.44030761719;29760.037109375;510945.30688384577;247429.87456087294;229192.01072047086;228899.42935122104;226016.77960473797;430799.1582183253;456643.7635023736;454863.76377274026;473504.37459156296;517090.13182339136;515758.8067448377;454250.23383227136;463339.5222822046;464888.3313533835;464708.80337326357;430558.9226920856;248560.50947822467;457339.7037190121;456364.2951047695;;168099.92630828856;472442.8794460544;199954.12074476216;229192.01072047086;273.13836388946874;2863085.835517044;1071096.6793273147;184367.31796417173;0.0;0;165;166;0;0;0;0;0;84;65;1210172452469.4663;444973439784.76776;848215008284.1494;11640.873698277666;8765.055071558232;2547.9777849940533;4581.307735083356;2222542.92287514;957130.5176639669;58529.34056884816;758285.3971218292;2.278275611590842;0.17871890708501936
5517;2019-02-18 12:57:37.886;768;183;121;120;112;46;182;21;28;31;616;594;25;77;233;228;243;186;191;187;180;20;556;352;363;134;357;246;556;141.0;83.0;553.0;202.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29922.892578125;11164.0107421875;0.0;1114.49853515625;406.0;92670;;;Calculated values ==>;1550491057.886;349.96000000000004;291.46000000000004;285.26000000000005;285.16;284.36;277.76000000000005;273.5264737036516;291.36;275.26000000000005;275.96000000000004;276.26000000000005;334.76000000000005;332.56;275.66;280.86;296.46000000000004;295.96000000000004;297.46000000000004;291.76000000000005;291.86;291.16;;313.76000000000005;275.16;241.2770596917726;260.58029834229245;273.5264737036516;292.26000000000005;5560000.0;3520000.0000000005;3629999.9999999995;1340000.0;3570000.0000000005;2460000.0;5560000.0;0.0235;0.013833333333333333;0.09216666666666667;0.033666666666666664;0.020166666666666666;0.043666666666666666;;11164.0107421875;0.0;1114.49853515625;29922.892578125;509950.2079900842;249982.54007122852;229553.63973114427;229261.72674995085;226954.50991667574;430671.36484660726;456643.7635023736;455894.68991019035;472592.1488768574;519365.87504695833;517122.12518883334;455531.3672577782;461721.29784710926;464464.4457187545;464545.5568033712;427902.0556111381;251154.38861518275;457339.7037190121;456364.2951047695;;170606.85888663295;471519.16422574193;200678.5720826164;214014.00408823421;273.43169224893813;2863583.4419430764;1071280.7092926444;184386.42700426423;0.0;0;165;166;0;0;0;0;0;84;65;1210390361369.3625;445051778934.7304;848363882684.0785;23522.418859774734;9118.299935485225;2445.0093934440492;10582.629374388709;2222836.096826703;957279.620136267;58570.96959942854;758411.8264474191;3.7193731365549207;0.23701445792198508
5518;2019-02-18 12:58:37.857;772;189;121;121;116;48;182;23;31;31;623;599;28;73;234;228;243;191;190;187;180;22;553;355;363;137;361;247;553;-2.0;86.0;786.0;221.0;121.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29091.525390625;10388.7109375;0.0;1102.50134277344;411.0;92671;;;Calculated values ==>;1550491117.857;350.36;292.06;285.26000000000005;285.26000000000005;284.76000000000005;277.96000000000004;273.8482719121499;291.36;275.46000000000004;276.26000000000005;276.26000000000005;335.46000000000004;333.06;275.96000000000004;280.46000000000004;296.56;295.96000000000004;297.46000000000004;292.26000000000005;291.86;291.16;;314.26000000000005;275.36;241.92719264551067;260.72004837742526;273.8482719121499;292.16;5530000.0;3550000.0;3629999.9999999995;1370000.0;3610000.0;2470000.0;5530000.0;0.0;0.014333333333333333;0.131;0.036833333333333336;0.020166666666666666;0.020166666666666666;;10388.7109375;0.0;1102.50134277344;29091.525390625;510706.5880858521;412465.3940541978;229620.8446039585;229620.8446039585;228165.8721177693;430477.46260093397;456643.7635023736;456092.7144030982;472198.00020708365;519996.3223242211;517548.1142789483;455729.33194869943;461099.48980823124;464006.2339002714;464103.7369688208;428715.1681353792;413220.0903815756;457339.7037190121;456364.2951047695;;172696.00095264515;471316.13971061294;201516.21174529238;229620.8446039585;273.77275705689266;2864074.991064116;1071460.2284976507;184404.89307372403;0.0;0;165;166;0;0;0;0;0;84;65;1210608056100.0688;445133039639.994;848511711199.5581;33349.52184817257;9937.630680055974;222.09611447118542;4572.659585099688;2223309.8005999336;957438.3428055242;58593.18473622494;758538.059480355;4.18423287770429;0.33402364936030443
