;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5519;2019-02-18 12:59:37.887;776;189;120;120;118;50;182;25;35;31;619;598;32;77;236;226;243;191;190;187;180;24;554;358;363;141;363;251;555;-2.0;81.0;677.0;157.0;121.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;29089.810546875;10320.615234375;0.0;1099.71447753906;414.0;92672;;;Calculated values ==>;1550491177.887;350.76;292.06;285.16;285.16;284.96000000000004;278.16;274.1680685717883;291.36;275.66;276.66;276.26000000000005;335.06;332.96000000000004;276.36;280.86;296.76000000000005;295.76000000000005;297.46000000000004;292.26000000000005;291.86;291.16;;314.56;275.56;242.77792619122317;261.27494424493943;274.1680685717883;292.16;5540000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2510000.0;5550000.0;0.0;0.013500000000000002;0.11283333333333333;0.026166666666666668;0.020166666666666666;0.020166666666666666;;10320.615234375;0.0;1099.71447753906;29089.810546875;511113.4418317374;411599.12119771366;229283.84215883666;229283.84215883666;228701.9733407252;430280.9020939914;456643.7635023736;455918.5686477417;471669.41905304807;519256.47492462484;517107.8533567907;455552.7402837198;460957.02610803506;463974.7193981239;463395.24800137134;428445.7254125515;412377.0396431636;457339.7037190121;456364.2951047695;;173949.5011765382;470979.3205154194;202366.5122682216;229283.84215883666;274.1175960081154;2864560.0779522634;1071632.8925045265;184423.25404811715;0.0;0;165;166;0;0;0;0;0;84;65;1210825964999.965;445216481339.9542;848661185899.4868;28609.123694822516;7028.701815801677;216.92725788673627;4579.455801076313;2223826.380806902;957579.799602641;58596.84509359023;758614.3652423508;3.5405465156934093;0.26559977383289
5520;2019-02-18 13:00:37.898;778;192;119;119;117;52;182;25;39;32;613;594;36;80;237;225;243;194;191;187;180;25;559;360;363;135;364;256;559;-2.0;82.0;729.0;50.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29747.90234375;11029.232421875;0.0;1156.21423339844;416.0;92673;;;Calculated values ==>;1550491237.898;350.96000000000004;292.36;285.06;285.06;284.86;278.36;274.38016830617;291.36;275.66;277.06;276.36;334.46000000000004;332.56;276.76000000000005;281.16;296.86;295.66;297.46000000000004;292.56;291.86;291.16;;314.76000000000005;275.66;241.49495122638035;261.9595390733887;274.38016830617;292.26000000000005;5590000.0;3600000.0;3629999.9999999995;1350000.0;3640000.0;2560000.0;5590000.0;0.0;0.013666666666666666;0.1215;0.008333333333333333;0.020166666666666666;0.020166666666666666;;11029.232421875;0.0;1156.21423339844;29747.90234375;510927.3249370168;411022.3319942386;228905.27667778588;228905.27667778588;228326.74711488254;430148.3826014536;456643.7635023736;455579.81269681326;472558.57531478856;518224.4468158646;516272.6921824181;455210.6132043254;460542.49111320026;463959.1484052212;462963.62376627576;427074.185790273;411817.33045329753;457339.7037190121;456364.2951047695;;174785.17458790913;471875.0639052514;202975.58899899677;228905.27667778588;274.3631751052475;2865050.482116632;1071810.8405192415;184442.0569005737;0.0;0;165;166;0;0;0;0;0;84;65;1211043804929.6675;445299296519.84106;848813313784.2789;30691.413179284704;2240.8289575521217;208.51035627199823;4587.09020494417;2224320.6425448866;957657.0598540965;58600.39105701084;758690.7671300753;3.096139498647404;0.1977526213463761
5521;2019-02-18 13:01:37.858;777;193;118;118;115;54;182;25;44;32;615;594;39;79;239;224;243;195;191;187;180;25;557;361;363;142;366;263;556;-1.0;82.0;796.0;123.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29776.623046875;10982.1787109375;0.0;1164.61706542969;417.0;92674;;;Calculated values ==>;1550491297.858;350.86;292.46000000000004;284.96000000000004;284.96000000000004;284.66;278.56;274.4858918419099;291.36;275.66;277.56;276.36;334.66;332.56;277.06;281.06;297.06;295.56;297.46000000000004;292.66;291.86;291.16;;314.86;275.66;242.98782864720522;262.9017227912062;274.4858918419099;292.26000000000005;5570000.0;3610000.0;3629999.9999999995;1420000.0;3660000.0;2630000.0;5560000.0;0.0;0.013666666666666666;0.13266666666666665;0.0205;0.020166666666666666;0.020166666666666666;;10982.1787109375;0.0;1164.61706542969;29776.623046875;510977.0024080887;412715.6717894541;228680.306219478;228680.306219478;227814.02422442395;430081.6785162784;456643.7635023736;455030.636299068;471635.3862721799;517842.41468339285;515674.6223053586;454406.46582794725;459330.17067076813;463928.38035923813;462680.31809272245;427627.77537313575;413465.294141843;457339.7037190121;456364.2951047695;;175203.01333496982;470944.3282388252;203188.0700488799;228680.306219478;274.4501092714898;2865546.189136728;1071994.1466598476;184461.38426790235;0.0;0;165;166;0;0;0;0;0;84;65;1211261459729.806;445382341119.8939;848968909984.3779;33411.113789191615;5489.003292893879;193.55391016100114;4591.627109186712;2224854.4741448136;957721.4321793787;58603.73935887621;758767.205448201;3.596446248518259;0.2578014828113169
5522;2019-02-18 13:02:37.848;772;192;117;117;113;54;182;24;46;32;610;590;42;103;239;224;243;193;191;187;180;25;554;360;363;134;365;270;554;0.0;86.0;679.0;100.0;121.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30469.013671875;10862.3896484375;0.0;2078.275390625;415.0;92675;;;Calculated values ==>;1550491357.848;350.36;292.36;284.86;284.86;284.46000000000004;278.56;274.38016830617;291.36;275.56;277.76000000000005;276.36;334.16;332.16;277.36;283.46000000000004;297.06;295.56;297.46000000000004;292.46000000000004;291.86;291.16;;314.66;275.66;241.2770596917726;263.82572766246335;274.38016830617;292.26000000000005;5540000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2700000.0;5540000.0;0.0;0.014333333333333333;0.11316666666666667;0.016666666666666666;0.020166666666666666;0.020166666666666666;;10862.3896484375;0.0;2078.275390625;30469.013671875;510619.6229794149;413177.15693683183;228433.72541066384;228433.72541066384;227281.53628453438;430148.3826014536;456643.7635023736;454100.0146705789;472689.592463476;516734.10867019516;514658.0740907906;453592.71452856576;461149.0597776769;464076.26427514775;462830.7780603107;428445.7254125515;413548.20129128615;457339.7037190121;456364.2951047695;;174367.33720873808;472007.13841251616;202931.8536528875;228433.72541066384;274.3462295974045;2866048.152434969;1072176.1543898596;184488.4038676898;0.0;0;165;166;0;0;0;0;0;84;66;1211479223429.8406;445465127319.9071;849128783334.4033;28423.86355516874;4484.588079327144;213.5311790714698;4596.599822164464;2225369.679740852;957804.5315886169;58607.1311692244;758843.7612445481;2.9147329385217113;0.2023196045997473
5523;2019-02-18 13:03:37.849;764;190;117;117;112;53;182;25;47;32;609;593;43;118;239;225;243;192;191;187;180;24;551;360;363;132;365;276;550;-1.0;82.0;883.0;127.0;121.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30381.173828125;10700.9970703125;0.0;2124.43530273438;412.0;92676;;;Calculated values ==>;1550491417.849;349.56000000000006;292.16;284.86;284.86;284.36;278.46000000000004;274.38016830617;291.36;275.66;277.86;276.36;334.06;332.46000000000004;277.46000000000004;284.96000000000004;297.06;295.66;297.46000000000004;292.36;291.86;291.16;;314.36;275.56;240.83765695389522;264.60387354146746;274.38016830617;292.26000000000005;5510000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2760000.0;5500000.0;0.0;0.013666666666666666;0.14716666666666667;0.021166666666666667;0.020166666666666666;0.020166666666666666;;10700.9970703125;0.0;2124.43530273438;30381.173828125;509892.82471029524;414083.7466353395;228520.26270263235;228520.26270263235;227077.643890442;430148.3826014536;456643.7635023736;453199.718711981;472950.9869074988;516119.80393147154;514451.87393319776;452684.7699143947;462051.0272781358;464076.26427514775;462963.62376627576;429249.39691141364;414798.6417306446;457339.7037190121;456364.2951047695;;173113.83306960555;472173.3745042847;202921.6810925598;228520.26270263235;274.34228748290434;2866555.2457816047;1072355.8522738803;184523.42704046864;0.0;0;165;166;0;0;0;0;0;84;66;1211697027059.5774;445544928649.8107;849292586064.2054;36832.58453632482;5699.16084388151;197.49365413717655;4594.8546534431;2225913.4925376866;957889.397577284;58610.55643325045;758920.35797501;3.6898634144483067;0.26550250610475157
5524;2019-02-18 13:04:37.859;753;193;118;117;112;52;182;25;23;32;623;606;26;98;239;225;243;196;191;187;180;25;579;363;363;130;368;256;573;-1.0;81.0;955.0;170.0;121.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39084.9765625;19773.23046875;0.0;1954.8317871093802;407.0;92677;;;Calculated values ==>;1550491477.859;348.46000000000004;292.46000000000004;284.96000000000004;284.86;284.36;278.36;274.69669130483857;291.36;275.66;275.46000000000004;276.36;335.46000000000004;333.76000000000005;275.76000000000005;282.96000000000004;297.06;295.66;297.46000000000004;292.76000000000005;291.86;291.16;;313.86;275.66;240.39332010688793;261.9595390733887;274.69669130483857;292.26000000000005;5790000.0;3629999.9999999995;3629999.9999999995;1300000.0;3679999.9999999995;2560000.0;5730000.0;0.0;0.013500000000000002;0.15916666666666668;0.028333333333333332;0.020166666666666666;0.020166666666666666;;19773.23046875;0.0;1954.8317871093802;39084.9765625;506024.4531649383;253014.70776115457;228319.961320235;228034.0192048577;226614.92883269276;429947.3805835815;456643.7635023736;453600.15202743985;473211.5349843978;519250.3007126789;517505.7895824865;453973.3624221716;462677.2910485254;463631.7240545723;462512.1425119949;421113.1342084853;254231.0744007439;457339.7037190121;456364.2951047695;;171024.68490186572;472533.2602288536;203699.44968999852;228319.961320235;274.6571473872303;2867134.226848866;1072609.8464953147;184557.42659852732;0.0;0;166;166;0;0;0;0;0;84;66;1211914863359.5427;445623541749.7982;849452212664.18;39775.861788709415;7616.95796526756;2252.907807404509;4598.89406465478;2226552.00265758;958000.3837286187;58630.97984876208;758996.9853167441;2.496523665445969;0.1812463897609899
5525;2019-02-18 13:05:37.860;753;197;117;116;110;50;182;26;10;32;633;615;8;65;241;224;243;198;191;187;180;25;556;362;363;127;367;243;551;-1.0;86.0;526.0;83.0;121.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38246.265625;19130.70703125;0.0;1871.27819824219;388.0;92678;;;Calculated values ==>;1550491537.86;348.46000000000004;292.86;284.86;284.76000000000005;284.16;278.16;274.5913991737795;291.36;275.76000000000005;274.16;276.36;336.46000000000004;334.66;273.96000000000004;279.66;297.26000000000005;295.56;297.46000000000004;292.96000000000004;291.86;291.16;;311.96000000000004;275.66;239.71726792356844;260.1585393101385;274.5913991737795;292.26000000000005;5560000.0;3620000.0000000005;3629999.9999999995;1270000.0;3670000.0000000005;2430000.0;5510000.0;0.0;0.014333333333333333;0.08766666666666666;0.013833333333333333;0.020166666666666666;0.020166666666666666;;19130.70703125;0.0;1871.27819824219;38246.265625;508085.9619366615;416143.28649519663;228498.54783370413;228208.70246362453;226485.61015559043;430014.67791919125;456643.7635023736;454211.85146746744;473600.7876625802;521342.4405569226;519513.19739620714;453968.14995638;460775.3575877871;464046.0497008609;462529.5463882496;427902.0556111381;416480.9241581686;457339.7037190121;456364.2951047695;;163086.1669317865;472925.59586621344;203449.36819373036;228498.54783370413;274.5558480257515;2867778.664606767;1072934.0513774145;184589.3113797709;0.0;0;166;166;0;0;0;0;0;84;66;1212132666989.2795;445700643034.7051;849601915158.9993;21983.51103366428;3727.7544828026826;163.70288415922963;4595.292569966486;2227066.6726748357;958094.9245745597;58651.118606807824;759073.604815577;1.4508276545116596;0.09729552712256183
5526;2019-02-18 13:06:37.860;766;187;116;115;108;47;182;27;16;33;634;616;8;61;240;224;243;188;191;187;180;26;526;357;363;126;362;248;527;-1.0;110.0;38.0;39.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29957.8671875;10537.4619140625;0.0;1918.97473144531;376.0;92679;;;Calculated values ==>;1550491597.86;349.76;291.86;284.76000000000005;284.66;283.96000000000004;277.86;274.0616903277293;291.36;275.86;274.76000000000005;276.46000000000004;336.56;334.76000000000005;273.96000000000004;279.26000000000005;297.16;295.56;297.46000000000004;291.96000000000004;291.86;291.16;;310.76000000000005;275.76000000000005;239.4893008659735;260.85938512811435;274.0616903277293;292.26000000000005;5260000.0;3570000.0000000005;3629999.9999999995;1260000.0;3620000.0000000005;2480000.0;5270000.0;0.0;0.018333333333333333;0.006333333333333333;0.006500000000000001;0.020166666666666666;0.020166666666666666;;10537.4619140625;0.0;1918.97473144531;29957.8671875;512308.4705829613;421457.3489844649;228739.76941873974;228445.22303711524;226406.58172797816;430346.717906069;456643.7635023736;454097.8763767822;473826.37876616616;521034.9170001592;519199.59621099394;453112.798581701;459526.9035189652;464649.81302044657;463280.3055365746;435470.4943254112;421743.8203266799;457339.7037190121;456364.2951047695;;158072.51562822933;473152.3030481019;201893.06794813744;228739.76941873974;273.9287728277805;2868347.032380204;1073181.2861186254;184620.89682085163;0.0;0;166;166;0;0;0;0;0;84;66;1212350466989.2795;445776543034.7051;849749215158.9993;1597.2971200480833;1763.1850281497689;251.6556899767406;4590.427934668267;2227263.17940945;958140.6824038177;58654.57992825896;759150.152486449;0.6585001799692826;0.02378292595972879
5527;2019-02-18 13:07:37.870;771;173;117;116;106;44;182;24;22;33;635;618;15;91;236;226;243;174;191;187;180;23;529;351;363;124;356;253;530;119.0;84.0;0.0;0.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30111.24609375;10561.1201171875;0.0;1971.74743652344;387.0;92680;;;Calculated values ==>;1550491657.87;350.26;290.46000000000004;284.86;284.76000000000005;283.76000000000005;277.56;273.4187578820637;291.36;275.56;275.36;276.46000000000004;336.66;334.96000000000004;274.66;282.26000000000005;296.76000000000005;295.76000000000005;297.46000000000004;290.56;291.86;291.16;;311.86;275.46000000000004;239.02933182858504;261.54996906429363;273.4187578820637;292.26000000000005;5290000.0;3510000.0;3629999.9999999995;1240000.0;3560000.0;2530000.0;5300000.0;0.01983333333333333;0.014;0.0;0.0;0.020166666666666666;0.039999999999999994;;10561.1201171875;0.0;1971.74743652344;30111.24609375;512656.7471589627;416063.33824025065;228966.2771216851;228671.5947322207;225769.7350181542;430735.4089219946;456643.7635023736;453987.8031238918;474084.14901256585;520726.7734691947;518987.70859065343;453119.3127602432;462304.16659542586;465003.21838653134;464431.93050373014;434763.7765056816;416396.76914982696;457339.7037190121;456364.2951047695;;162668.35908569003;473123.86364084855;200656.79144527;214929.49047379597;273.4187578820637;2868847.691753459;1073357.1369391107;184653.32490936035;0.0;0;166;166;0;0;0;0;0;84;66;1212568303289.2449;445851555534.6932;849899540208.9753;0.0;0.0;257.1381029819654;9657.392185238941;2227276.49243725;958155.3780612514;58658.82058319099;759268.9041094017;0.7910823477333604;-0.017615771658630736
5528;2019-02-18 13:08:37.851;768;174;119;118;107;43;182;21;25;33;638;619;20;82;234;226;243;176;191;187;180;21;541;351;363;132;356;246;542;274.0;81.0;731.0;103.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29678.74609375;10852.8134765625;0.0;1113.83154296875;396.0;92681;;;Calculated values ==>;1550491717.851;349.96000000000004;290.56;285.06;284.96000000000004;283.86;277.46000000000004;273.4187578820637;291.36;275.26000000000005;275.66;276.46000000000004;336.96000000000004;335.06;275.16;281.36;296.56;295.76000000000005;297.46000000000004;290.76000000000005;291.86;291.16;;312.76000000000005;275.26000000000005;240.83765695389522;260.58029834229245;273.4187578820637;292.26000000000005;5410000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2460000.0;5420000.0;0.04566666666666667;0.013500000000000002;0.12183333333333332;0.017166666666666667;0.020166666666666666;0.06583333333333333;;10852.8134765625;0.0;1113.83154296875;29678.74609375;511256.4403533434;247241.48826064993;229282.15299835536;228988.6360626492;225812.40619702023;430735.4089219946;456643.7635023736;455531.3672577782;473048.1168422736;521605.6567332092;519671.52543547784;454923.96547058015;462305.4944753923;464742.0383762814;464431.93050373014;431833.442929023;247993.8662297785;457339.7037190121;456364.2951047695;;166428.6587063909;471881.50233233685;200548.3426234979;209350.3452952897;273.3762265599049;2869345.7839107453;1073535.529877284;184679.029925102;0.0;0;166;166;0;0;0;0;0;84;66;1212786034319.9165;445928331214.93;850049192804.4369;31065.43183460981;4657.885908335068;2481.834285439801;16261.751695790754;2227535.289058447;958194.1814856305;58681.63812532108;759484.8285780022;4.5515600768032956;0.21536769066125844
5529;2019-02-18 13:09:37.881;766;181;120;119;111;45;182;21;27;32;635;615;24;73;234;227;243;184;191;187;180;20;549;352;363;136;357;242;550;287.0;82.0;486.0;64.0;121.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28199.966796875;9432.5419921875;0.0;1070.41540527344;405.0;92682;;;Calculated values ==>;1550491777.881;349.76;291.26000000000005;285.16;285.06;284.26000000000005;277.66;273.5264737036516;291.36;275.26000000000005;275.86;276.36;336.66;334.66;275.56;280.46000000000004;296.56;295.86;297.46000000000004;291.56;291.86;291.16;;313.66;275.16;241.71165711629368;260.01710675043796;273.5264737036516;292.26000000000005;5490000.0;3520000.0000000005;3629999.9999999995;1360000.0;3570000.0000000005;2420000.0;5500000.0;0.04783333333333333;0.013666666666666666;0.081;0.010666666666666666;0.020166666666666666;0.068;;9432.5419921875;0.0;1070.41540527344;28199.966796875;510314.69274567236;249512.77325641108;229395.26074894576;229102.78328135208;226791.38129870922;430671.36484660726;456643.7635023736;456432.09229401714;472427.34351167246;521627.13321937574;519596.16327330464;456072.0138946321;461862.01314868365;464595.45822754485;464415.192549656;429777.5793964698;411831.94049012626;457339.7037190121;456364.2951047695;;170189.03402730724;471253.26030847814;200830.69805827714;209302.0512091862;273.49131508855896;2869828.347679241;1073704.6590284242;184697.24108402428;0.0;0;166;166;0;0;0;0;0;84;66;1213003943219.8127;446008771414.89166;850195666004.3671;20703.712933094943;2884.5073306688105;245.25706505336183;16800.232584899666;2227966.914302742;958257.0661892307;58704.37524944498;759760.482871811;3.8687874639518074;0.14617356099546616
5530;2019-02-18 13:10:37.881;768;184;121;120;114;46;182;22;30;31;622;605;28;83;234;228;243;186;190;187;180;21;544;353;363;138;358;246;545;124.0;84.0;467.0;193.0;121.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27093.736328125;8252.9677734375;0.0;1085.82971191406;411.0;92683;;;Calculated values ==>;1550491837.881;349.96000000000004;291.56;285.26000000000005;285.16;284.56;277.76000000000005;273.6339639331285;291.36;275.36;276.16;276.26000000000005;335.36;333.66;275.96000000000004;281.46000000000004;296.56;295.96000000000004;297.46000000000004;291.76000000000005;291.86;291.16;;314.26000000000005;275.26000000000005;242.14157278889297;260.58029834229245;273.6339639331285;292.16;5440000.0;3529999.9999999995;3629999.9999999995;1380000.0;3579999.9999999995;2460000.0;5450000.0;0.020666666666666667;0.014;0.07783333333333334;0.03216666666666666;0.020166666666666666;0.04083333333333333;;8252.9677734375;0.0;1085.82971191406;27093.736328125;510996.15571578545;413945.88199973485;229802.5997692802;229508.1069821401;227758.4917236896;430607.02586249536;456643.7635023736;456136.44728527736;472066.18378088326;519977.1029862952;518244.518945412;455894.68991019035;462422.1241252551;464448.5893172968;464398.57556835364;431072.78539809724;414661.7335165383;457339.7037190121;456364.2951047695;;172696.00095264515;471084.70712553355;200942.2440045677;215195.7258312216;273.5394216360553;2870289.128538616;1073852.038276471;184715.2097933342;0.0;0;166;166;0;0;0;0;0;84;66;1213221743219.8127;446090971414.89166;850342066004.3671;19862.615488681902;8689.582563724402;229.75472634182546;9847.716578669873;2228304.9670395902;958353.5169383506;58708.33368103994;759982.5491148408;4.136471469481039;0.2754862811464599
5531;2019-02-18 13:11:37.852;770;183;121;121;116;48;182;23;33;31;611;596;31;95;235;228;243;184;191;187;180;22;547;354;363;140;360;251;548;-1.0;83.0;773.0;112.0;121.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27125.70703125;8328.9794921875;0.0;1096.76599121094;416.0;92684;;;Calculated values ==>;1550491897.852;350.16;291.46000000000004;285.26000000000005;285.26000000000005;284.76000000000005;277.96000000000004;273.7412296467126;291.36;275.46000000000004;276.46000000000004;276.26000000000005;334.26000000000005;332.76000000000005;276.26000000000005;282.66;296.66;295.96000000000004;297.46000000000004;291.56;291.86;291.16;;314.76000000000005;275.36;242.56692532238324;261.27494424493943;273.7412296467126;292.26000000000005;5470000.0;3540000.0;3629999.9999999995;1400000.0;3600000.0;2510000.0;5480000.0;0.0;0.013833333333333333;0.12883333333333333;0.018666666666666668;0.020166666666666666;0.020166666666666666;;8328.9794921875;0.0;1096.76599121094;27125.70703125;510981.41835482314;412314.6283600508;229734.0025874577;229734.0025874577;228273.34555521657;430542.39183029096;456643.7635023736;455674.77800923755;471801.8942764967;518438.42018710036;516903.0116323937;455430.60693359666;463073.6852395923;464285.6678292783;464251.3028343667;430299.9030472305;412695.35991861223;457339.7037190121;456364.2951047695;;174785.17458790913;470915.85626126267;201334.81717664123;229734.0025874577;273.69743007591563;2870740.738849078;1073990.1543818514;184733.38929983645;0.0;0;166;166;0;0;0;0;0;84;66;1213439437949.6536;446174331104.8307;850491093939.258;32767.464953932824;5032.179396246268;243.52951327921943;4570.377565765788;2228743.33906069;958467.8096863922;58712.27581008349;760102.6418264108;4.52097412393315;0.3195997246075322
5532;2019-02-18 13:12:40.832;769;185;121;121;118;49;181;24;36;31;605;590;34;99;236;228;243;189;191;187;180;23;559;355;363;138;360;260;560;-2.0;81.0;1280.0;205.0;121.0;0;0;75;1;0;0;0;0;0;0;1;1;0;0;0;29635.185546875;9627.4013671875;0.0;2211.923828125;421.0;92685;;;Calculated values ==>;1550491960.832;350.06000000000006;291.66;285.26000000000005;285.26000000000005;284.96000000000004;278.06;273.8482719121499;291.26000000000005;275.56;276.76000000000005;276.26000000000005;333.66;332.16;276.56;283.06;296.76000000000005;295.96000000000004;297.46000000000004;292.06;291.86;291.16;;315.26000000000005;275.46000000000004;242.14157278889297;262.5002047102346;273.8482719121499;292.26000000000005;5590000.0;3550000.0;3629999.9999999995;1380000.0;3600000.0;2600000.0;5600000.0;0.0;0.013500000000000002;0.21333333333333335;0.034166666666666665;0.020166666666666666;0.020166666666666666;;9627.4013671875;0.0;2211.923828125;29635.185546875;509811.7031493094;250553.5313670631;229464.822727646;229464.822727646;228594.17078673578;430477.46260093397;456504.1082933979;454539.0427855664;472066.18378088326;517064.9307956273;515518.74042678357;454289.90091751266;462192.9087769647;464417.2445854314;464103.7369688208;427074.185790273;252131.3319659097;457339.7037190121;456364.2951047695;;176874.38241465177;471281.1494085178;201601.37641173502;229464.822727646;273.8059984900443;2871237.2389901406;1074147.222835583;184762.33114495935;0.0;0;166;166;0;0;0;0;0;85;66;1213668055349.723;446261873304.8572;850652007839.3068;53960.03549308403;9214.058910723412;2361.728526628905;4575.806026271991;2229501.9637801074;958592.4246987317;58735.0645811117;760182.6455267998;5.921927795721616;0.4386344121102269
5533;2019-02-18 13:13:37.883;769;193;121;121;119;51;181;24;41;30;591;577;39;119;237;228;243;197;191;187;180;24;570;360;363;132;365;267;570;129.0;84.0;1402.0;219.0;121.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30979.091796875;11190.251953125;0.0;2068.30419921875;422.0;92686;;;Calculated values ==>;1550492017.883;350.06000000000006;292.46000000000004;285.26000000000005;285.26000000000005;285.06;278.26000000000005;274.38016830617;291.26000000000005;275.56;277.26000000000005;276.16;332.26000000000005;330.86;277.06;285.06;296.86;295.96000000000004;297.46000000000004;292.86;291.86;291.16;;315.36;275.56;240.83765695389522;263.43189868330234;274.38016830617;292.26000000000005;5700000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2670000.0;5700000.0;0.021500000000000002;0.014;0.23366666666666666;0.0365;0.020166666666666666;0.04166666666666667;;11190.251953125;0.0;2068.30419921875;30979.091796875;508845.3718265457;253182.27455349846;229246.6231220757;229246.6231220757;228669.77481562094;430148.3826014536;456504.1082933979;453978.718135384;472756.67973813636;515020.58815651125;513567.927493167;453726.1368930483;463522.1157884823;463811.02350835653;463361.4524620667;423899.2173161836;254825.3617714336;457339.7037190121;456364.2951047695;;177292.22831007556;472173.3745042847;202946.46359436386;215675.74080577638;274.3518908440262;2871717.5313692316;1074312.1767157323;184796.24660171958;0.0;0;166;166;0;0;0;0;0;85;66;1213875150479.2866;446338892154.69495;850802337223.9901;58657.870144418375;9826.782248212108;2367.0339776265;10028.689762458049;2230394.319908023;958743.2995635471;58772.534112925874;760298.367900062;6.100240116901235;0.41456564185582234
5534;2019-02-18 13:14:37.853;769;199;119;119;118;54;181;25;48;31;597;584;44;123;240;223;243;202;191;187;180;24;567;365;363;130;370;273;566;-2.0;101.0;1085.0;195.0;121.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30663.5703125;11060.8857421875;0.0;2121.31713867188;422.0;92687;;;Calculated values ==>;1550492077.853;350.06000000000006;293.06;285.06;285.06;284.96000000000004;278.56;274.9066339382667;291.26000000000005;275.66;277.96000000000004;276.26000000000005;332.86;331.56;277.56;285.46000000000004;297.16;295.46000000000004;297.46000000000004;293.36;291.86;291.16;;315.36;275.56;240.39332010688793;264.2163659402789;274.9066339382667;292.26000000000005;5670000.0;3650000.0;3629999.9999999995;1300000.0;3700000.0;2730000.0;5660000.0;0.0;0.016833333333333332;0.18083333333333332;0.0325;0.020166666666666666;0.020166666666666666;;11060.8857421875;0.0;2121.31713867188;30663.5703125;509109.57036252646;410729.6832665638;228754.67999578212;228754.67999578212;228466.53998001674;429811.8947417682;456504.1082933979;453842.64716872294;473114.68441337737;515127.4559025372;513773.5644704714;453332.2771288013;463106.32495422754;463467.6714287577;461940.96994019573;424788.3195106221;411929.359504971;457339.7037190121;456364.2951047695;;177292.22831007556;472436.3020657052;204218.9001676484;228754.67999578212;274.86687220975637;2872230.963375963;1074497.510150208;184831.14265612976;0.0;0;166;166;0;0;0;0;0;85;66;1214092841579.3904;446417452854.7324;850964256224.0674;45140.29424936097;8717.065561686846;216.45916009512703;4590.127238031246;2231258.8721193653;958897.7543626708;58794.05245786241;760420.1304633867;4.450238457060505;0.3398997447554879
5535;2019-02-18 13:15:37.883;767;198;117;116;113;57;181;25;52;31;618;604;47;128;241;221;243;199;191;187;180;24;556;365;362;129;370;281;555;-1.0;83.0;950.0;204.0;121.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30550.47265625;10762.2314453125;0.0;2174.16357421875;418.0;92688;;;Calculated values ==>;1550492137.883;349.86;292.96000000000004;284.86;284.76000000000005;284.46000000000004;278.86;274.9066339382667;291.26000000000005;275.66;278.36;276.26000000000005;334.96000000000004;333.56;277.86;285.96000000000004;297.26000000000005;295.26000000000005;297.46000000000004;293.06;291.86;291.16;;314.96000000000004;275.56;240.16925963744896;265.2429198363724;274.9066339382667;292.26000000000005;5560000.0;3650000.0;3620000.0000000005;1290000.0;3700000.0;2810000.0;5550000.0;0.0;0.013833333333333333;0.15833333333333333;0.034;0.020166666666666666;0.020166666666666666;;10762.2314453125;0.0;2174.16357421875;30550.47265625;509826.25965023617;414950.327482342;228412.22449851246;228123.25152956232;227260.88320682474;429811.8947417682;456668.5671208292;452980.5174001791;473244.79008953704;516632.92784090014;515169.9072923297;452330.93776269705;462510.14491398144;463601.3501589486;461671.84584197105;427902.0556111381;415301.24301022134;457502.1247446576;456529.09967249434;;175620.85347054448;472567.4425401675;204202.5083969089;228412.22449851246;274.8605631105;2872741.3354589716;1074679.460389672;184866.95622655642;0.0;0;166;166;0;0;0;0;0;85;66;1214310450329.2866;446495191704.6954;851130539323.9882;39389.85142551778;9124.407760870794;174.31124097934872;4600.356982675301;2231963.642208594;959046.5076464268;58797.31050607982;760496.7561255402;4.119302736936224;0.32037423526979025
5536;2019-02-18 13:16:37.854;756;200;118;117;112;56;181;26;24;32;641;623;26;91;242;221;243;202;191;187;180;25;569;368;363;128;372;261;561;-1.0;81.0;1005.0;191.0;121.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38729.85546875;19402.5;0.0;2020.51123046875;405.0;92689;;;Calculated values ==>;1550492197.854;348.76;293.16;284.96000000000004;284.86;284.36;278.76000000000005;275.2199585193972;291.26000000000005;275.76000000000005;275.56;276.36;337.26;335.46000000000004;275.76000000000005;282.26000000000005;297.36;295.26000000000005;297.46000000000004;293.36;291.86;291.16;;313.66;275.66;239.943914813709;262.63441904999945;275.2199585193972;292.26000000000005;5690000.0;3679999.9999999995;3629999.9999999995;1280000.0;3720000.0000000005;2610000.0;5610000.0;0.0;0.013500000000000002;0.1675;0.03183333333333333;0.020166666666666666;0.020166666666666666;;19402.5;0.0;2020.51123046875;38729.85546875;507302.21114692226;413266.9577434304;228572.76896129033;228284.32080984575;226853.22901659814;429606.4342157736;456504.1082933979;452864.7615790376;473471.244710016;520684.5369589096;518833.95667727623;453116.75575113355;461086.47691415314;463437.49758610304;461212.1597545428;424197.640736728;414005.20673679677;457339.7037190121;456364.2951047695;;170189.03402730724;472795.0300870999;204992.72762174992;228572.76896129033;275.1785848529549;2873318.392482786;1074930.7116556964;184901.89495482418;0.0;0;166;167;0;0;0;0;0;85;66;1214527845204.992;446572254439.9454;851293060734.5154;41518.56568784569;8525.03996181364;137.59785899907132;4593.79577722683;2232637.5531389336;959193.5152898728;58799.908492287526;760573.3370334504;2.556830069153948;0.195827853907466
5537;2019-02-18 13:17:37.864;753;192;117;116;109;52;181;28;8;33;652;633;7;65;242;221;243;194;191;187;180;27;553;361;363;128;366;250;547;83.0;85.0;753.0;190.0;121.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38196.9765625;18982.30859375;0.0;1925.93737792969;387.0;92690;;;Calculated values ==>;1550492257.864;348.46000000000004;292.36;284.86;284.76000000000005;284.06;278.36;274.4858918419099;291.26000000000005;275.96000000000004;273.96000000000004;276.46000000000004;338.36;336.46000000000004;273.86;279.66;297.36;295.26000000000005;297.46000000000004;292.56;291.86;291.16;;311.86;275.86;239.943914813709;261.13683023647616;274.4858918419099;292.26000000000005;5530000.0;3610000.0;3629999.9999999995;1280000.0;3660000.0;2500000.0;5470000.0;0.013833333333333333;0.014166666666666666;0.1255;0.03166666666666666;0.020166666666666666;0.034;;18982.30859375;0.0;1925.93737792969;38196.9765625;508352.61201127904;415963.3411232605;228585.73304332496;228295.00026448967;226281.44150186318;430081.6785162784;456504.1082933979;452767.348483493;473567.7884962697;522706.1455863788;520768.89255540475;452643.08846884506;459689.02146168903;464326.1751738402;462280.22558120737;428715.1681353792;416637.01881419803;457339.7037190121;456364.2951047695;;162668.35908569003;472988.3078366223;203173.25080484213;218246.34076002066;274.44437408613265;2873959.5562591003;1075250.6383728276;184934.78750773423;0.0;0;166;167;0;0;0;0;0;85;66;1214745681504.9573;446649067239.93317;851446386284.491;31324.059258670688;8544.143472673037;171.1071153834;8096.010447721462;2233244.676183704;959335.7821923367;58802.48146249721;760679.1030433723;2.3022170467885297;0.16283902110774423
5538;2019-02-18 13:18:37.865;758;186;118;117;108;46;181;27;19;34;653;634;11;55;239;222;243;187;191;187;180;27;549;358;363;124;363;237;545;85.0;84.0;755.0;49.0;121.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38162.90234375;19019.5390625;0.0;1851.80187988281;376.0;92691;;;Calculated values ==>;1550492317.865;348.96000000000004;291.76000000000005;284.96000000000004;284.86;283.96000000000004;277.76000000000005;274.1680685717883;291.26000000000005;275.86;275.06;276.56;338.46000000000004;336.56;274.26000000000005;278.66;297.06;295.36;297.46000000000004;291.86;291.86;291.16;;310.76000000000005;275.86;239.02933182858504;259.30345971252746;274.1680685717883;292.26000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1240000.0;3629999.9999999995;2370000.0;5450000.0;0.014166666666666666;0.014;0.12583333333333332;0.008166666666666666;0.020166666666666666;0.034333333333333334;;19019.5390625;0.0;1851.80187988281;38162.90234375;509326.49467366294;414661.7335165383;228921.64612299998;228629.65396234166;226036.8577732753;430280.9020939914;456504.1082933979;456295.3745562475;474180.10434583086;523853.7884425458;521933.18956256786;455339.42383727746;460533.00643914193;464371.1518808695;462865.82500516507;429777.5793964698;415013.6015823836;457339.7037190121;456364.2951047695;;158072.51562822933;473508.13932025275;202459.38546184736;218002.7521608739;274.1536832235408;2874595.899188089;1075567.3257142815;184966.26919286398;0.0;0;166;167;0;0;0;0;0;85;66;1214963485134.694;446724668499.84186;851592488719.3145;31941.028627712014;2213.5648231769774;206.69568939720665;8183.746307740416;2233771.894035605;959425.4312554867;58805.62987167253;760814.7699439146;2.038442837260719;0.11546055982758278
5539;2019-02-18 13:19:37.845;766;178;118;117;108;42;181;25;28;34;646;628;17;55;237;223;243;178;191;187;180;26;523;351;363;129;356;248;524;-2.0;86.0;87.0;63.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29273.9765625;10475.349609375;0.0;1132.95959472656;377.0;92692;;;Calculated values ==>;1550492377.845;349.76;290.96000000000004;284.96000000000004;284.86;283.96000000000004;277.36;273.4187578820637;291.26000000000005;275.66;275.96000000000004;276.56;337.76;335.96000000000004;274.86;278.66;296.86;295.46000000000004;297.46000000000004;290.96000000000004;291.86;291.16;;310.86;275.76000000000005;240.16925963744896;260.85938512811435;273.4187578820637;292.26000000000005;5230000.0;3510000.0;3629999.9999999995;1290000.0;3560000.0;2480000.0;5240000.0;0.0;0.014333333333333333;0.0145;0.0105;0.020166666666666666;0.020166666666666666;;10475.349609375;0.0;1132.95959472656;29273.9765625;512566.4672828168;419825.1062123703;229401.66905502157;229104.62893241088;226469.78592691294;430735.4089219946;456504.1082933979;455563.5499633274;473534.8580475586;522257.0456824222;520423.4342255816;454220.5541673909;458813.14069848234;465133.64708331646;464040.6454654783;436167.6530456762;419825.1062123703;457339.7037190121;456364.2951047695;;158490.31677215957;472761.04596960294;200331.79037252863;229401.66905502157;273.2912129098069;2875157.6858544894;1075813.0345230456;184991.1339141562;0.0;0;166;167;0;0;0;0;0;85;66;1215181212534.7634;446800543199.86597;851737940219.3607;3700.8605140665827;2860.5071837692803;234.24317127738473;4577.079625336583;2234068.8107732995;959467.7010942468;58809.30313734915;760921.0747133187;0.9797025815294033;0.05368844394958613
5540;2019-02-18 13:20:37.875;766;172;119;119;108;41;182;22;34;34;645;624;26;58;234;224;243;173;191;187;180;22;536;349;363;128;354;253;537;130.0;86.0;669.0;30.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29627.833984375;10733.1953125;0.0;1155.77648925781;390.0;92693;;;Calculated values ==>;1550492437.875;349.76;290.36;285.06;285.06;283.96000000000004;277.26000000000005;273.20264511476705;291.36;275.36;276.56;276.56;337.66;335.56;275.76000000000005;278.96000000000004;296.56;295.56;297.46000000000004;290.46000000000004;291.86;291.16;;312.16;275.36;239.943914813709;261.54996906429363;273.20264511476705;292.26000000000005;5360000.0;3490000.0;3629999.9999999995;1280000.0;3540000.0;2530000.0;5370000.0;0.021666666666666667;0.014333333333333333;0.1115;0.005;0.020166666666666666;0.041833333333333333;;10733.1953125;0.0;1155.77648925781;29627.833984375;511445.06479060126;246725.74933843693;229396.1449092514;229396.1449092514;226199.20795377545;430862.6128555636;456643.7635023736;455464.9164419806;473664.3179132749;521748.6186931231;519601.78136849473;454481.7867093812;458378.0285708209;465034.3387344197;464465.76818942785;433075.4444198399;413245.3675832885;457339.7037190121;456364.2951047695;;163921.7849024954;472505.00135272456;200086.576635262;214215.89042471506;273.1861514456371;2875648.77969969;1075989.8607662476;185010.21625124733;0.0;0;166;167;0;0;0;0;0;85;66;1215399121434.6597;446877681749.8292;851888315369.2891;28474.684888449123;1362.092123587313;284.2311013239029;10129.874929115611;2234337.074382965;959502.9070159551;58813.6259165949;761043.693946858;3.385564682433242;0.16684419685325055
5541;2019-02-18 13:21:37.876;761;178;121;120;110;42;182;21;36;32;648;624;32;62;233;225;243;180;191;187;180;20;550;350;363;128;355;252;550;298.0;82.0;573.0;184.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29784.01171875;10999.783203125;0.0;1146.62744140625;401.0;92694;;;Calculated values ==>;1550492497.876;349.26;290.96000000000004;285.26000000000005;285.16;284.16;277.36;273.3108153835814;291.36;275.26000000000005;276.76000000000005;276.36;337.96000000000004;335.56;276.36;279.36;296.46000000000004;295.66;297.46000000000004;291.16;291.86;291.16;;313.26000000000005;275.16;239.943914813709;261.41265627149306;273.3108153835814;292.26000000000005;5500000.0;3500000.0;3629999.9999999995;1280000.0;3550000.0;2520000.0;5500000.0;0.049666666666666665;0.013666666666666666;0.0955;0.03066666666666667;0.020166666666666666;0.06983333333333333;;10999.783203125;0.0;1146.62744140625;29784.01171875;509609.60437499813;248367.96295545803;229688.5652307168;229395.26074894576;226505.84899828417;430799.1582183253;456643.7635023736;455875.23046245676;473471.244710016;522136.2381767547;519684.6558881796;455386.4494005837;459016.7171259451;464757.83745873196;464448.7891454485;429514.23205882346;249128.39008894507;457339.7037190121;456364.2951047695;;168517.74571465285;472311.5732948167;200190.55596947466;208709.07415708876;273.2313661915105;2876143.8866649303;1076170.971938795;185029.40327042466;0.0;0;166;167;0;0;0;0;0;85;66;1215616925064.3965;446954483029.73645;852039817894.1061;24417.886414079792;8345.04453131049;2465.2731735883376;17294.589596179707;2234777.8531561443;959583.8011695283;58836.53883406708;761272.2349599128;4.324141118907911;0.2216129161422609
5542;2019-02-18 13:22:37.866;759;186;122;121;115;44;181;22;37;32;651;625;34;63;233;226;243;189;191;187;180;21;558;353;363;128;358;251;559;0.0;83.0;1166.0;220.0;121.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29861.0390625;11153.4482421875;0.0;1097.21118164062;408.0;92695;;;Calculated values ==>;1550492557.866;349.06000000000006;291.76000000000005;285.36;285.26000000000005;284.66;277.56;273.6339639331285;291.26000000000005;275.36;276.86;276.36;338.26;335.66;276.56;279.46000000000004;296.46000000000004;295.76000000000005;297.46000000000004;292.06;291.86;291.16;;313.96000000000004;275.26000000000005;239.943914813709;261.27494424493943;273.6339639331285;292.26000000000005;5580000.0;3529999.9999999995;3629999.9999999995;1280000.0;3579999.9999999995;2510000.0;5590000.0;0.0;0.013833333333333333;0.19433333333333333;0.03666666666666667;0.020166666666666666;0.020166666666666666;;11153.4482421875;0.0;1097.21118164062;29861.0390625;508656.1138259919;250995.64159748814;229778.98045087725;229486.94319768317;227751.2694485136;430607.02586249536;456504.1082933979;456161.9829332792;473471.244710016;522523.33256532333;519869.651669046;455796.72062643693;459293.87370414095;464317.31521373475;464137.216870198;427351.828250379;252186.74541440952;457339.7037190121;456364.2951047695;;171442.51209473662;472408.29492823046;201015.13533035325;229778.98045087725;273.56795891650705;2876640.8459145045;1076355.5514324915;185048.09880917717;0.0;0;166;167;0;0;0;0;0;85;66;1215834688764.4312;447031270229.74866;852190692744.13;49583.53738416861;9951.08251858883;2423.116979230911;4569.470512186827;2235394.428908139;959736.2434836808;58877.268629249615;761454.4050940947;5.430500113714415;0.40880496394030813
5543;2019-02-18 13:23:37.887;761;191;121;121;118;47;181;23;38;31;652;625;36;65;235;225;243;194;191;187;180;22;556;358;362;129;363;253;557;-2.0;85.0;1073.0;271.0;121.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29916.5;11117.798828125;0.0;1081.76123046875;414.0;92696;;;Calculated values ==>;1550492617.887;349.26;292.26000000000005;285.26000000000005;285.26000000000005;284.96000000000004;277.86;274.1680685717883;291.26000000000005;275.46000000000004;276.96000000000004;276.26000000000005;338.36;335.66;276.76000000000005;279.66;296.66;295.66;297.46000000000004;292.56;291.86;291.16;;314.56;275.36;240.16925963744896;261.54996906429363;274.1680685717883;292.26000000000005;5560000.0;3579999.9999999995;3620000.0000000005;1290000.0;3629999.9999999995;2530000.0;5570000.0;0.0;0.014166666666666666;0.17883333333333334;0.04516666666666667;0.020166666666666666;0.020166666666666666;;11117.798828125;0.0;1081.76123046875;29916.5;509081.57444963546;411509.7758049635;229531.35143228946;229531.35143228946;228658.69265139283;430280.9020939914;456668.5671208292;455954.1324085096;473244.79008953704;522463.4331950251;519704.0961782227;455709.7166268838;459218.12083913805;463842.3458870584;463263.0670591279;427902.0556111381;412673.55452819855;457502.1247446576;456529.09967249434;;173949.5011765382;472373.77780577843;202320.79468329536;229531.35143228946;274.0998237819119;2877139.166425734;1076541.2101163357;185066.26326799206;0.0;0;166;167;0;0;0;0;0;85;66;1216052264889.9636;447108397214.9374;852341945664.5001;45358.09522985915;12197.393071032153;215.73709867497712;4577.787922844132;2236185.8860949543;959920.8787137666;58899.266776610384;761530.6589274103;5.110759160408397;0.4152468721886808
5544;2019-02-18 13:24:37.857;766;192;120;120;118;50;181;24;41;32;651;624;38;65;237;222;243;194;191;187;180;24;556;360;363;131;365;258;556;-3.0;83.0;997.0;183.0;121.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29797.619140625;11104.033203125;0.0;1097.11279296875;417.0;92697;;;Calculated values ==>;1550492677.857;349.76;292.36;285.16;285.16;284.96000000000004;278.16;274.38016830617;291.26000000000005;275.56;277.26000000000005;276.36;338.26;335.56;276.96000000000004;279.66;296.86;295.36;297.46000000000004;292.56;291.86;291.16;;314.86;275.56;240.61611355647437;262.23063862743834;274.38016830617;292.26000000000005;5560000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2580000.0;5560000.0;0.0;0.013833333333333333;0.16616666666666668;0.030500000000000003;0.020166666666666666;0.020166666666666666;;11104.033203125;0.0;1097.11279296875;29797.619140625;509702.26418666303;412333.65201211494;229261.72674995085;229261.72674995085;228680.306219478;430148.3826014536;456504.1082933979;455493.6157926646;473081.36623795505;521955.48333268735;519186.60237076256;455123.1767134581;458425.9422942382;463811.02350835653;462564.72855843324;427902.0556111381;413092.82235656865;457339.7037190121;456364.2951047695;;175203.01333496982;472304.9464017478;202899.0492050111;229261.72674995085;274.3335161311743;2877636.5352766467;1076726.2994590509;185084.41147288762;0.0;0;166;167;0;0;0;0;0;85;66;1216269656140.0674;447186358214.97455;852495169014.5732;41972.79714798176;8216.87986450047;204.8610600215443;4579.90179515551;2236913.279653065;960090.9125955065;58902.77000877553;761606.9348513895;4.505678391624818;0.34237041611223956
5545;2019-02-18 13:25:37.887;766;193;119;118;116;53;181;24;44;32;651;625;40;68;238;221;243;195;191;187;180;24;556;361;363;132;366;264;556;-1.0;83.0;1034.0;168.0;121.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29759.78515625;11030.5927734375;0.0;1136.16162109375;418.0;92698;;;Calculated values ==>;1550492737.887;349.76;292.46000000000004;285.06;284.96000000000004;284.76000000000005;278.46000000000004;274.4858918419099;291.26000000000005;275.56;277.56;276.36;338.26;335.66;277.16;279.96000000000004;296.96000000000004;295.26000000000005;297.46000000000004;292.66;291.86;291.16;;314.96000000000004;275.56;240.83765695389522;263.0348170998261;274.4858918419099;292.26000000000005;5560000.0;3610000.0;3629999.9999999995;1320000.0;3660000.0;2640000.0;5560000.0;0.0;0.013833333333333333;0.17233333333333334;0.028;0.020166666666666666;0.020166666666666666;;11030.5927734375;0.0;1136.16162109375;29759.78515625;509702.26418666303;412715.6717894541;228970.61932335712;228680.306219478;228102.0192927474;430081.6785162784;456504.1082933979;454862.83014053997;472950.9869074988;521466.7909546943;518789.6967858421;454362.43735848455;457830.71684976626;463795.54956771457;462280.22558120737;427902.0556111381;413465.294141843;457339.7037190121;456364.2951047695;;175620.85347054448;472173.3745042847;203171.87744265262;228970.61932335712;274.44384255377116;2878133.095134735;1076910.8469030424;185103.031398306;0.0;0;166;167;0;0;0;0;0;85;66;1216487565039.9636;447265297664.93695;852651847314.4985;43374.740848269255;7532.041917725699;199.70853365858267;4585.772461591817;2237624.8647507695;960222.2192308033;58906.14310776123;761683.3536604687;4.577413331058781;0.34217228762003743
5546;2019-02-18 13:26:37.858;762;191;118;117;114;54;181;24;46;32;654;627;41;70;239;221;243;193;191;187;180;24;552;361;363;133;366;269;552;141.0;84.0;634.0;163.0;121.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29823.78515625;10887.8642578125;0.0;1169.33911132812;416.0;92699;;;Calculated values ==>;1550492797.858;349.36;292.26000000000005;284.96000000000004;284.86;284.56;278.56;274.4858918419099;291.26000000000005;275.56;277.76000000000005;276.36;338.56000000000006;335.86;277.26000000000005;280.16;297.06;295.26000000000005;297.46000000000004;292.46000000000004;291.86;291.16;;314.76000000000005;275.56;241.05796691057077;263.6948088759802;274.4858918419099;292.26000000000005;5520000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2690000.0;5520000.0;0.0235;0.014;0.10566666666666666;0.027166666666666665;0.020166666666666666;0.043666666666666666;;10887.8642578125;0.0;1169.33911132812;29823.78515625;509557.6553572702;413633.1203958097;228767.29854100602;228476.88682950055;227610.32368758568;430081.6785162784;456504.1082933979;454269.86663963663;472820.39598721155;521367.6759452756;518578.76792969095;453637.1052473653;457269.3626557622;463928.38035923813;462280.22558120737;428983.050345814;414359.1762267576;457339.7037190121;456364.2951047695;;174785.17458790913;472041.5853210863;203145.22500337838;214978.3200341148;274.4335263062564;2878629.3848975957;1077093.4124288284;185122.23461835083;0.0;0;166;167;0;0;0;0;0;85;66;1216705259769.8044;447344759239.87885;852811670029.3816;26535.50379956462;7305.017788631064;204.73423766678945;10540.52091141859;2238207.168539479;960345.8016345531;58909.51183518087;761809.3451798033;3.697853919541122;0.23311782040033036
